time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2170.0,-29.952456406515328,5.0168450558773525,35.04897373606836,24.568072088900976,5.027346070796025,-26.45447615881703,-39.95607585003597,1.529365822801367,-6.521016675510225,-6.521016675518999,40.09779524748112,41199.72916835807,25760.502085918368,25760.502085918368,66960.23125427644,77090.5967172117,77082.90865423148,25760.502085918368,102843.41074014985,102843.41074014985,102843.41074014985,130291.95021200884,125769.0769802006,4522.873231808246,0.0,90890.56424529738,54999.87513335086,39878.543457718355,27448.539471858996,67327.08292957736,20828.195962531598,1549.5845878113269,0.0,0.8785741359959256,2.7266206202755376,0.001494314320929203,1.0,1.0,-6.521016675510225,334114.02660866786,1558754.2001738562,4.665336011168283,1558754.2001738562,4.665336011168283,0.7588088970593587,0.0924562310461578,3.9249937138972926,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9249937138972926,1.2845815188422554,1.2848829052029316,3.0554648781143454,6474.1634309893125,15271.975016059656,6454.8142466799345,0.0003266781561761118,23156.868741847815,2361.343449786402,19293.871739495713,1967.4273823880442,0.8331813750202286,0.8331813750202286,35485.8572951781,35405.22815468563,1.0028474636362381,0.8,4282.767037295761,4273.035954225843,1.0028474636362381,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.378840657602,4632.441516551485,6.178498781332946,5.0168450558773525,-3.7118876746653275,8.72873273054268,2.9365477412669927,3.5,0.8390136403619979,0.6,0.0002346061083622989,1.0000681917471,0.00023459011125276022,198.88295283023095,0.0,3.191967878076317e-06,9.046036966468282,0.021006308145109967,7.924854394797395e-05,0.00015535756441432494,0.0006097774637326191,0.09245623105069861,0.09245623105069861,0.09245623105069861,0.09245047041005316,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487685.414323159,595.667884549188,0.0,0.09245623105069861,0.0924562310461578,0.0924562310461578,0.3714696515475541,0.3714696515475541,0.5,10.034431947813417,8.753886504564434e-12,8.753886504564434e-12,8.753886504564434e-12,8.753886504564434e-12,8.753886504564434e-12,8.753886504564434e-12,27448.539471858996,20828.195962531598,0.7588088970593587,0.9945512019927458,0.6119339703377923,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512065590718533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.02034405615,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6891195349574,260.6891195349574,-12.460880465042578,244.94939174982846,276.42884732009327,124152.67366125678,124214.89458854312,-62.2209272863323,0.0,nan,276.42884732009327,3.2788473200932913,270.13295620601974,-3.0170437939802355,263.8370650919941,-9.3129349080059,257.54117397793163,-15.608826022068342,251.24528286387718,-21.904717136122798,244.94939174982846,-28.200608250171513,1.0,1.0,26022.012520719443,26022.012520719443,275.6486720750519,2.4986720750519,275.6486720750519,275.6486720750519,77080.883453477,77082.90865423148,-2.0252007544768276,0.0,8546.071908451686,8546.071908451686,0.8854236743081783,3944.618682466779,275.6486720750519,2.4986720750519,1.0,0.002,0.12822564740854375,0.0049132094523887705,0.00019805902332911145,0.0018019409768169118,0.09902951166455573,0.09902951166455573,0.0,1.460233843564307e-13,0.9999372942354731,0.9999372942354731,0.0,0.09245043350750477,5.7975386530285445e-06,0.0,0.0,0.0,1600112.9515207822,266.62898332448975,0.0,1.0,1284452.1697106971,2598.353988534076,,,,,,,,,,,,,,,,,,,3.0,15271.975016059656,1549.5845878113269,0.3714696515475541,6.173730061729009,2.9365477412669927
2171.0,-29.95311038777484,5.016757863270741,35.04896815923835,24.567964032199257,5.027269846061598,-26.455072364396685,-39.95665336316449,1.529231822484417,-6.521080561904341,-6.521080561930632,40.09778652641454,41199.30596014363,25760.463111541314,25760.463111541314,66959.76907168495,77090.4687418991,77082.81363063457,25760.463111541314,102843.27674217589,102843.27674217589,102843.27674217589,130291.8515790178,125769.05949832783,4522.792080689978,0.0,90890.6637855706,54999.67903920662,39878.87194040443,27448.574836841915,67327.44677724634,20828.21720399613,1549.5878937779776,0.0,0.8785738232484986,2.726614127598276,0.001494314320929203,1.0,1.0,-6.521080561904341,334113.1839025078,1558753.8233754449,4.665346650404192,1558753.8233754449,4.665346650404192,0.7588086932673883,0.09245613834219579,3.9249937116915814,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9249937116915814,1.2845821785446552,1.284883544509438,3.0554633072508715,6474.160102518109,15271.963492516821,6454.811012090838,0.0003266786233496129,23156.894115480973,2361.346037176913,19293.862071092444,1967.4263964852876,0.8331800445636622,0.8331800445636622,35485.85727922464,35405.22815468563,1.0028474630726725,0.8,4282.767035370347,4273.035954225843,1.0028474630726725,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.380390998245,4632.441516551485,6.178487136160217,5.016757863270741,-3.711956251655509,8.72871411492625,2.936549561142348,3.5,0.8390141603263851,0.6,0.00023459011125276022,1.000068042783292,0.000234574150174694,198.88349274884698,0.0,3.1815523817999537e-06,9.016519450021068,0.02100948969749177,7.92433668331927e-05,0.00015534674441956752,0.0006097349949785618,0.0924561383461666,0.0924561383461666,0.0924561383461666,0.0924504145939344,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487686.1999005578,595.6676286996411,0.0,0.0924561383461666,0.09245613834219579,0.09245613834219579,0.37146928819477576,0.37146928819477576,0.5,10.034260235253983,2.631850293255411e-11,2.631850293255411e-11,2.631850293255411e-11,2.631850293255411e-11,2.631850293255411e-11,2.631850293255411e-11,27448.574836841915,20828.21720399613,0.7588086932673883,0.9945389625901326,0.6119243775343512,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512104841697857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.99082653971,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6887486611851,260.6887486611851,-12.461251338814861,244.94875845421348,276.42873886815846,124154.83191973598,124216.83844301665,-62.006523280666244,0.0,nan,276.42873886815846,3.2787388681584844,270.1327427853528,-3.017257214647202,263.8367467025973,-9.313253297402696,257.54075061979324,-15.609249380206734,251.24475453699534,-21.905245463004633,244.94875845421348,-28.2012415457865,1.0,1.0,26022.012520719443,26022.012520719443,275.64859706966087,2.498597069660889,275.64859706966087,275.64859706966087,77080.76798535406,77082.81363063457,-2.0456452805083245,0.0,8546.071908451686,8546.071908451686,0.8854236744476756,3944.6186802500392,275.64859706966087,2.498597069660889,1.0,0.002,0.12823140704244504,0.004913173566581721,0.0001980678937285092,0.0018019321063334108,0.0990339468642546,0.0990339468642546,0.0,6.192008711325414e-14,0.9999377041462522,0.9999377041462522,0.0,0.09245037870812353,5.759634072255509e-06,0.0,0.0,0.0,1600112.8766155748,266.62891943809564,0.0,1.0,1284452.3877772328,2598.353106004431,,,,,,,,,,,,,,,,,,,3.0,15271.963492516821,1549.5878937779776,0.37146928819477576,6.173730061729009,2.936549561142348
2172.0,-29.953762430847988,5.016671013748385,35.04896262797297,24.567850911431037,5.027191236003165,-26.455667064152728,-39.95722682503981,1.529095869133793,-6.5211432757377565,-6.521143275743353,40.09777668773232,41198.88275768478,25760.421941385815,25760.421941385815,66959.3046990706,77090.34539152001,77082.70509291497,25760.421941385815,102843.1270343008,102843.1270343008,102843.1270343008,130291.7316256027,125769.0204333427,4522.711192260009,0.0,90890.76894527371,54999.48380822161,39879.20570783567,27448.604591301904,67327.81029913758,20828.23445744749,1549.5909047543919,0.0,0.8785735210972887,2.7266077540984557,0.001494314320929203,1.0,1.0,-6.5211432757377565,334112.35666486784,1558753.3982897722,4.665356929176024,1558753.3982897722,4.665356929176024,0.7588084992869794,0.09245604415792419,3.9249944771199177,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9249944771199177,1.284582847306997,1.2848841929242785,3.055462312413938,6474.157994578025,15271.951975878706,6454.806931438862,0.0003266787749629854,23156.916391884337,2361.348308737881,19293.849873750612,1967.4251527025654,0.8331787163386059,0.8331787163386059,35485.862815412904,35405.22815468563,1.0028476586418686,0.8,4282.76770352962,4273.035954225843,1.0028476586418686,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.381900545394,4632.441516551485,6.178475024803103,5.016671013748385,-3.712023883899586,8.728694897647971,2.936551333132482,3.5,0.8390146666092806,0.6,0.000234574150174694,1.000067841482737,0.00023455823739608085,198.8840310698938,0.0,3.1743949538462065e-06,8.99623529920015,0.021012664092445614,7.923822634524264e-05,0.00015533592382945135,0.0006096926431289168,0.09245604415600246,0.09245604415600246,0.09245604415600246,0.09245034633337583,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487686.97633211996,595.6673757687819,0.0,0.09245604415600246,0.09245604415792419,0.09245604415792419,0.37146892763249284,0.37146892763249284,0.5,10.034089299002071,5.5706550483591855e-12,5.5706550483591855e-12,5.5706550483591855e-12,5.5706550483591855e-12,5.5706550483591855e-12,5.5706550483591855e-12,27448.604591301904,20828.23445744749,0.7588084992869794,0.9945266956042429,0.6119147878809377,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512144006928993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.97054238889,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6883787959859,260.6883787959859,-12.46162120401408,244.9481269629871,276.4286306289824,124156.97622808412,124218.81412563802,-61.83789755388644,0.0,nan,276.4286306289824,3.2786306289823983,270.1325298957823,-3.0174701042176935,263.83642916258594,-9.313570837414034,257.5403284293937,-15.609671570606281,251.24422769618394,-21.905772303816036,244.9481269629871,-28.201873037012888,1.0,1.0,26022.012520719443,26022.012520719443,275.6485216555432,2.498521655543243,275.6485216555432,275.6485216555432,77080.64710647553,77082.70509291497,-2.0579864394385368,0.0,8546.071908451686,8546.071908451686,0.8854236260391357,3944.6194495055174,275.6485216555432,2.498521655543243,1.0,0.002,0.12823714047726018,0.004913138002813275,0.0001980767241354892,0.001801923275156924,0.09903836206774459,0.09903836206774459,0.0,-7.075867669570357e-13,0.9999379874432031,0.9999379874432031,0.0,0.09245031072223463,5.733435689563857e-06,0.0,0.0,0.0,1600112.8030851095,266.6288567242622,0.0,1.0,1284452.6018413277,2598.3522396733265,,,,,,,,,,,,,,,,,,,3.0,15271.951975878706,1549.5909047543919,0.37146892763249284,6.173730061729009,2.936551333132482
2173.0,-29.954412528766657,5.016584510788652,35.04895712471379,24.567743203975283,5.027112332099563,-26.45626004272511,-39.95780007736755,1.5289598457811584,-6.521205590514626,-6.521205590526863,40.09776643345102,41198.45278761467,25760.38035386528,25760.38035386528,66958.83314147995,77090.21851496241,77082.59107011897,25760.38035386528,102842.97142398424,102842.97142398424,102842.97142398424,130291.60360781192,125768.97304129829,4522.630566513632,0.0,90890.86504607015,54999.276274536154,39879.54307948221,27448.632183827678,67328.17526330988,20828.25017335879,1549.593802848944,0.0,0.8785732226857473,2.7266014211657073,0.001494314320929203,1.0,1.0,-6.521205590514626,334111.5346926439,1558752.9552485384,4.665367080733885,1558752.9552485384,4.665367080733885,0.7588083090577635,0.09245594958254597,3.9249939197884984,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9249939197884984,1.2845835162976578,1.284884841629518,3.055460287316202,6474.153703638927,15271.940476269549,6454.804378140446,0.0003266794919477396,23156.94416437921,2361.35114074421,19293.842241770777,1967.424374457208,0.8331773875177025,0.8331773875177025,35485.858784347554,35405.22815468563,1.0028475162420483,0.8,4282.767217022737,4273.035954225843,1.0028475162420483,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.383374462653,4632.441516551485,6.1784628661511025,5.016584510788652,-3.712091152502174,8.728675663290826,2.936553063298689,3.5,0.8390151609424825,0.6,0.00023455823739608085,1.0000676394539847,0.00023454237307802956,198.88456778759567,0.0,3.164797556107394e-06,8.969036274008355,0.021015828890001722,7.923308804377693e-05,0.0001553251493523039,0.0006096502667980332,0.09245594958406665,0.09245594958406665,0.09245594958406665,0.09245027310637662,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487687.7476634447,595.667124475674,0.0,0.09245594958406665,0.09245594958254597,0.09245594958254597,0.3714685685474757,0.3714685685474757,0.5,10.03391900396424,1.2221335055073723e-11,1.2221335055073723e-11,1.2221335055073723e-11,1.2221335055073723e-11,1.2221335055073723e-11,1.2221335055073723e-11,27448.632183827678,20828.25017335879,0.7588083090577635,0.9945143007309274,0.6119050847062766,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451218305628814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.943343363695,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.68800990610356,260.68800990610356,-12.461990093896418,244.94749728139934,276.4285225308091,124159.06795502927,124220.74278731945,-61.67483229017468,0.0,nan,276.4285225308091,3.2785225308091412,270.1323174809204,-3.0176825190795853,263.8361124310452,-9.313887568954783,257.5399073811688,-15.610092618831175,251.24370233127877,-21.90629766872121,244.94749728139934,-28.20250271860064,1.0,1.0,26022.012520719443,26022.012520719443,275.64844599863045,2.498445998630473,275.64844599863045,275.64844599863045,77080.52728825221,77082.59107011897,-2.0637818667601096,0.0,8546.071908451686,8546.071908451686,0.8854236612868515,3944.618889387441,275.64844599863045,2.498445998630473,1.0,0.002,0.12824285237152355,0.004913102605776742,0.00019808552143085376,0.0018019144782798978,0.09904276071542688,0.09904276071542688,0.0,-2.892486597461108e-13,0.9999382203650825,0.9999382203650825,0.0,0.0924502376877348,5.7118948111596905e-06,0.0,0.0,0.0,1600112.730022472,266.62879440948535,0.0,1.0,1284452.814543234,2598.3513788555138,,,,,,,,,,,,,,,,,,,3.0,15271.940476269549,1549.593802848944,0.3714685685474757,6.173730061729009,2.936553063298689
2174.0,-29.95505984366855,5.016498139004267,35.04895151599627,24.567576019931607,5.02697525296011,-26.456856333982056,-39.95837752064688,1.5287717432564998,-6.521279480117414,-6.52127948011519,40.09775238349035,41198.078169108274,25760.36461366816,25760.36461366816,66958.44278277643,77090.13599361992,77082.38820046054,25760.36461366816,102842.7528141287,102842.7528141287,102842.7528141287,130291.40613573168,125768.85656510778,4522.549570623903,0.0,90890.99030939554,54999.108673326366,39879.8684845213,27448.653321602982,67328.52180612428,20828.260515203612,1549.5966716554888,0.0,0.8785728760322808,2.7265939119204097,0.001494314320929203,1.0,1.0,-6.521279480117414,334110.56004304043,1558752.3482121502,4.665378873422469,1558752.3482121502,4.665378873422469,0.7588081014820167,0.09245585517372086,3.9249958810903287,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9249958810903287,1.2845844287464496,1.2848857339122266,3.055459643801304,6474.1523401080785,15271.92899389355,6454.799795921294,0.00032667945210766085,23156.964507220535,2361.353215136722,19293.82854521109,1967.4229777968105,0.8331760641251195,0.8331760641251194,35485.87297004622,35405.22815468563,1.0028480173604473,0.8,4282.768929086284,4273.035954225843,1.0028480173604473,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.384814131063,4632.441516551485,6.1784569575732124,5.016498139004267,-3.712167167581991,8.728665306586258,2.936554753262083,3.5,0.8390156437891666,0.6,0.00023454237307802956,1.0000673502429989,0.00023452657765603472,198.8851022101897,0.0,3.1551680388749306e-06,8.941746222171552,0.021018984058040598,7.922791248847278e-05,0.00015531446058955677,0.0006096086180877765,0.09245585517517357,0.09245585517517357,0.09245585517517357,0.09245015316984169,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487688.50433044723,595.6668777641611,0.0,0.09245585517517357,0.09245585517372086,0.09245585517372086,0.37146821040545736,0.37146821040545736,0.5,10.033747943807017,-2.2168933355715126e-12,-2.2168933355715126e-12,-2.2168933355715126e-12,-2.2168933355715126e-12,-2.2168933355715126e-12,-2.2168933355715126e-12,27448.653321602982,20828.260515203612,0.7588081014820167,0.9945033841020079,0.6118963711655534,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45122219893562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.916053311856,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6876367785639,260.6876367785639,-12.462363221436078,244.94686903226372,276.42840452486536,124160.58718197302,124222.97051058934,-62.38332861631193,0.0,nan,276.42840452486536,3.2784045248653797,270.1320974263423,-3.017902573657693,263.83579032783086,-9.314209672169113,257.5394832293026,-15.610516770697359,251.2431761307787,-21.906823869221284,244.94686903226372,-28.203130967736257,1.0,1.0,26022.012520719443,26022.012520719443,275.64834837069066,2.498348370690678,275.64834837069066,275.64834837069066,77080.31207090591,77082.38820046054,-2.0761295546253677,0.0,8546.071908451686,8546.071908451686,0.8854235372468118,3944.6208604957806,275.64834837069066,2.498348370690678,1.0,0.002,0.12824859199608657,0.004913064985030627,0.0001980943568440141,0.001801905643180559,0.09904717842200705,0.09904717842200705,0.0,2.457322539894946e-14,0.999937920377709,0.999937920377709,0.0,0.09245011554915308,5.7396245677749885e-06,0.0,0.0,0.0,1600112.643388547,266.62872051988256,0.0,1.0,1284453.0667539304,2598.350358143712,,,,,,,,,,,,,,,,,,,3.0,15271.92899389355,1549.5966716554888,0.37146821040545736,6.173730061729009,2.936554753262083
2175.0,-29.955705037395507,5.016412176850967,35.04894556279325,24.567454552184813,5.026881843853329,-26.457446349259282,-39.95894647724924,1.5286231557679737,-6.5213383299859515,-6.521338329956196,40.09773122432482,41197.65636625505,25760.31545809904,25760.31545809904,66957.97182435408,77090.02086298392,77082.13230966241,25760.31545809904,102842.44776776145,102842.44776776145,102842.44776776145,130291.08026320818,125768.61383546585,4522.466427742334,0.0,90891.0920737451,54998.903177504246,39880.20988471205,27448.63249544673,67328.84238015878,20828.24141360278,1549.5971829905684,0.0,0.8785726378322101,2.7265879311434134,0.001494314320929203,1.0,1.0,-6.5213383299859515,334109.7837784398,1558751.434019511,4.665386976674634,1558751.434019511,4.665386976674634,0.7588079813104656,0.09245574105142916,3.924995770944493,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924995770944493,1.2845851562548782,1.2848864412996746,3.055457827636398,6474.148491872576,15271.917545600723,6454.79695923623,0.00032668005628429307,23156.991084317393,2361.3559252463783,19293.820066169603,1967.4221131752029,0.8331747417407763,0.8331747417407763,35485.87217338375,35405.22815468563,1.0028479892178614,0.8,4282.768832937563,4273.035954225843,1.0028479892178614,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.3861646908235,4632.441516551485,6.178443166587633,5.016412176850967,-3.712231761469184,8.72864393832015,2.936556338625108,3.5,0.8390160967500309,0.6,0.00023452657765603472,1.0000671298920596,0.00023451083496899643,198.8856348840631,0.0,3.141474117896225e-06,8.902937650117902,0.021022125532158493,7.922281330392591e-05,0.00015530376435210881,0.0006095666182937872,0.09245574105245032,0.09245574105245032,0.09245574105245032,0.09244995582205931,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487689.2386588538,595.6666379669142,0.0,0.09245574105245032,0.09245574105142916,0.09245574105142916,0.3714678475738171,0.3714678475738171,0.5,10.033574386918405,-2.972910806420259e-11,-2.972910806420259e-11,-2.972910806420259e-11,-2.972910806420259e-11,-2.972910806420259e-11,-2.972910806420259e-11,27448.63249544673,20828.24141360278,0.7588079813104656,0.994491654056509,0.6118871929156418,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45122607559531,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.87724473981,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6872643466886,260.6872643466886,-12.46273565331137,244.94624271851674,276.4282859748614,124162.60077338721,124224.8677947834,-62.26702139616974,0.0,nan,276.4282859748614,3.278285974861433,270.13187732359,-3.0181226764099733,263.83546867232843,-9.314531327671546,257.53906002105356,-15.61093997894642,251.24265136978136,-21.90734863021862,244.94624271851674,-28.203757281483234,1.0,1.0,26022.012520719443,26022.012520719443,275.64825957834495,2.498259578344971,275.64825957834495,275.64825957834495,77080.19639018412,77082.13230966241,-1.9359194782882696,0.0,8546.071908451686,8546.071908451686,0.8854235442128453,3944.6207497992154,275.64825957834495,2.498259578344971,1.0,0.002,0.12825441244920757,0.004913029760607552,0.00019810332322674795,0.0018018966767992532,0.09905166161337398,0.09905166161337398,0.0,2.6001336500547367e-14,0.9999370460607578,0.9999370460607578,0.0,0.09244992059832442,5.820453104740619e-06,0.0,0.0,0.0,1600112.5743883238,266.628661670014,0.0,1.0,1284453.2676287491,2598.349545191686,,,,,,,,,,,,,,,,,,,3.0,15271.917545600723,1549.5971829905684,0.3714678475738171,6.173730061729009,2.936556338625108
2176.0,-29.95634828486765,5.016326509927662,35.0489395132561,24.5673322811723,5.026791875179302,-26.458034268864658,-39.95951511953024,1.528477859202048,-6.5214030986959415,-6.521403098707523,40.09771653774784,41197.25116404445,25760.280030509333,25760.280030509333,66957.53119455378,77089.90726466892,77081.95111068213,25760.280030509333,102842.23114119147,102842.23114119147,102842.23114119147,130290.8759806896,125768.492372524,4522.383608165599,0.0,90891.19921384237,54998.71817313651,39880.53448967317,27448.644839498123,67329.1793291713,20828.24591899812,1549.5994203693756,0.0,0.8785723429807094,2.726581348860147,0.001494314320929203,1.0,1.0,-6.5214030986959415,334108.9294424573,1558750.7994787896,4.665397007137606,1558750.7994787896,4.665397007137606,0.7588078042026554,0.09245563671028278,3.924996585722559,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924996585722559,1.2845858682645932,1.2848871332524974,3.055456768355252,6474.146247382937,15271.906118224937,6454.793016547987,0.00032668024622848084,23157.01357409208,2361.3582185651658,19293.8082812106,1967.4209114438265,0.8331734236575475,0.8331734236575475,35485.878066508,35405.22815468563,1.002848197396059,0.8,4282.769544175228,4273.035954225843,1.002848197396059,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.387497887926,4632.441516551485,6.178432693904955,5.016326509927662,-3.712300772325717,8.72862728225338,2.936557903607203,3.5,0.8390165438877722,0.6,0.00023451083496899643,1.0000669277381755,0.00023449514073961355,198.88616595360674,0.0,3.1309943063931402e-06,8.87323786431816,0.021025256526464888,7.921771723958639e-05,0.00015529311772941002,0.0006095249568741457,0.09245563671117174,0.09245563671117174,0.09245563671117174,0.09244983509437703,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487690.00665363244,595.6663875407779,0.0,0.09245563671117174,0.09245563671028278,0.09245563671028278,0.3714674731023286,0.3714674731023286,0.5,10.033400338412042,1.1596057447604835e-11,1.1596057447604835e-11,1.1596057447604835e-11,1.1596057447604835e-11,1.1596057447604835e-11,1.1596057447604835e-11,27448.644839498123,20828.24591899812,0.7588078042026554,0.9944801327103583,0.6118781124990658,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512299395713175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.847544954006,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.68689297368746,260.68689297368746,-12.463107026312514,244.9456183557199,276.42816759165555,124164.67929899575,124226.76928704718,-62.08998805142653,0.0,nan,276.42816759165555,3.278167591655574,270.13165774446475,-3.018342255535231,263.83514789728014,-9.31485210271984,257.5386380500985,-15.611361949901493,251.24212820290597,-21.907871797094003,244.9456183557199,-28.20438164428009,1.0,1.0,26022.012520719443,26022.012520719443,275.6481736069894,2.4981736069894396,275.6481736069894,275.6481736069894,77080.08112275793,77081.95111068213,-1.8699879242049064,0.0,8546.071908451686,8546.071908451686,0.88542349268324,3944.621568651172,275.6481736069894,2.4981736069894396,1.0,0.002,0.1282602504406872,0.004912993385119394,0.00019811231428728962,0.001801887685725645,0.09905615714364481,0.09905615714364481,0.0,1.2934531917752068e-14,0.999936856294653,0.999936856294653,0.0,0.09244979871880069,5.837991482102519e-06,0.0,0.0,0.0,1600112.4984483258,266.62859690130404,0.0,1.0,1284453.488706533,2598.348650477527,,,,,,,,,,,,,,,,,,,3.0,15271.906118224937,1549.5994203693756,0.3714674731023286,6.173730061729009,2.936557903607203
2177.0,-29.956990200696332,5.016241311731391,35.048933500939405,24.567255237512313,5.02674855651691,-26.458616324954974,-39.960079081915296,1.5283746806536105,-6.52145824784759,-6.521458247874074,40.097705512808645,41196.81855481739,25760.22378270238,25760.22378270238,66957.04233751977,77089.76140698166,77081.85113332485,25760.22378270238,102842.07491602722,102842.07491602722,102842.07491602722,130290.73943843065,125768.43824402793,4522.301194402719,0.0,90891.28721855304,54998.51905254356,39880.85351778831,27448.664522403426,67329.51804019173,20828.256322332283,1549.6017753724543,0.0,0.878572086293181,2.726575744198548,0.001494314320929203,1.0,1.0,-6.52145824784759,334108.2019952444,1558750.3231410293,4.6654057393156005,1558750.3231410293,4.6654057393156005,0.7588076390868631,0.0924555323182372,3.924996047771152,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924996047771152,1.2845863832019544,1.2848876281489803,3.0554551247754347,6474.142764834529,15271.894708332666,6454.789943849248,0.00032668075708117866,23157.039169546824,2361.360828575184,19293.799096708444,1967.419974885251,0.8331721061335501,0.8331721061335501,35485.87417561477,35405.22815468563,1.0028480599478888,0.8,4282.769074585635,4273.035954225843,1.0028480599478888,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.38878490432,4632.441516551485,6.178417296072215,5.016241311731391,-3.7123624208739785,8.72860373260537,2.936559414380091,3.5,0.8390169755371689,0.6,0.00023449514073961355,1.0000667895320232,0.00023447947996487763,198.88669592622892,0.0,3.1213651095565805e-06,8.84594872048335,0.021028377891574444,7.921266341490745e-05,0.0001552824773247061,0.0006094831097875849,0.09245553231866672,0.09245553231866672,0.09245553231866672,0.09244975854763075,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487690.788329266,595.6661328459298,0.0,0.09245553231866672,0.0924555323182372,0.0924555323182372,0.3714670950067642,0.3714670950067642,0.5,10.033227124701204,2.6489033189136535e-11,2.6489033189136535e-11,2.6489033189136535e-11,2.6489033189136535e-11,2.6489033189136535e-11,2.6489033189136535e-11,27448.664522403426,20828.256322332283,0.7588076390868631,0.994467869167731,0.6118686091028505,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512337919110303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.82025581017,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6865268290085,260.6865268290085,-12.463473170991449,244.94499624325707,276.4280574147649,124167.22445431353,124228.44031788825,-61.21586357470717,0.0,nan,276.4280574147649,3.2780574147649304,270.13144518045425,-3.0185548195457272,263.8348329461705,-9.315167053829498,257.53822071185215,-15.61177928814783,251.2416084775522,-21.908391522447772,244.94499624325707,-28.20500375674291,1.0,1.0,26022.012520719443,26022.012520719443,275.64810675919006,2.4981067591900796,275.64810675919006,275.64810675919006,77080.03790942601,77081.85113332485,-1.8132238988328027,0.0,8546.071908451686,8546.071908451686,0.8854235267052947,3944.6210280100076,275.64810675919006,2.4981067591900796,1.0,0.002,0.12826605872851884,0.004912958885040926,0.00019812126338182955,0.001801878736365777,0.09906063169091478,0.09906063169091478,0.0,-2.5239359213724555e-13,0.9999371774946748,0.9999371774946748,0.0,0.0924497240300658,5.808288171405595e-06,0.0,0.0,0.0,1600112.4337870178,266.6285417521524,0.0,1.0,1284453.6769494123,2598.3478886484195,,,,,,,,,,,,,,,,,,,3.0,15271.894708332666,1549.6017753724543,0.3714670950067642,6.173730061729009,2.936559414380091
2178.0,-29.957630396699383,5.016156405932475,35.04892774567942,24.56715552778917,5.026681646091008,-26.459199192415262,-39.96063937721772,1.5282504415142675,-6.5215225862718285,-6.521522586360178,40.097700906734886,41196.38549370872,25760.188694781307,25760.188694781307,66956.57418849003,77089.63265107143,77081.81216732453,25760.188694781307,102842.00086210584,102842.00086210584,102842.00086210584,130290.71944432742,125768.49874119887,4522.220703128546,0.0,90891.38473399483,54998.311783402554,39881.19216732475,27448.718582221583,67329.91074954634,20828.291034799586,1549.6059867496292,0.0,0.8785717554508221,2.726569205667225,0.001494314320929203,1.0,1.0,-6.5215225862718285,334107.3533381315,1558750.1241341673,4.6654169941499095,1558750.1241341673,4.6654169941499095,0.7588074092569836,0.09245544293600913,3.9249961906266817,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9249961906266817,1.2845869965646302,1.2848882215368191,3.0554537770686574,6474.139909205588,15271.88330367607,6454.786437377083,0.00032668110589809276,23157.063171437807,2361.3632760869214,19293.788615628488,1967.4189061125348,0.833170789956892,0.833170789956892,35485.87520885981,35405.22815468563,1.0028480964478979,0.8,4282.769199287365,4273.035954225843,1.0028480964478979,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.39007074579,4632.441516551485,6.178406975045517,5.016156405932475,-3.7124309509675415,8.728587356900016,2.9365609237740955,3.5,0.8390174067925987,0.6,0.00023447947996487763,1.0000666109327725,0.00023446386210832114,198.88722448142457,0.0,3.1147197428717386e-06,8.827115751298507,0.021031492611317315,7.920764274714852e-05,0.00015527183721772913,0.000609441369591193,0.09245544293905433,0.09245544293905433,0.09245544293905433,0.09244975328414547,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487691.58887477627,595.6658723304665,0.0,0.09245544293905433,0.09245544293600913,0.09245544293600913,0.37146671860072755,0.37146671860072755,0.5,10.033056434963589,8.833467290969566e-11,8.833467290969566e-11,8.833467290969566e-11,8.833467290969566e-11,8.833467290969566e-11,8.833467290969566e-11,27448.718582221583,20828.291034799586,0.7588074092569836,0.9944551157591008,0.6118586083821045,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45123763629514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.80142284099,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.68616297367595,260.68616297367595,-12.463837026324029,244.9443760545687,276.4279498927829,124169.45560907313,124230.28871378904,-60.83310471591676,0.0,nan,276.4279498927829,3.2779498927829422,270.1312351251391,-3.018764874860892,263.83452035749156,-9.315479642508421,257.5378055898608,-15.612194410139182,251.24109082221267,-21.908909177787308,244.9443760545687,-28.205623945431284,1.0,1.0,26022.012520719443,26022.012520719443,275.6480378611823,2.498037861182297,275.6480378611823,275.6480378611823,77079.93231348929,77081.81216732453,-1.879853835242102,0.0,8546.071908451686,8546.071908451686,0.8854235176705779,3944.621171579815,275.6480378611823,2.498037861182297,1.0,0.002,0.12827178420537147,0.004912923062744334,0.00019813008082160053,0.001801869919184175,0.09906504041080026,0.09906504041080026,0.0,5.775328132395785e-15,0.9999380731227262,0.9999380731227262,0.0,0.09244971745914114,5.725476867992972e-06,0.0,0.0,0.0,1600112.3583514132,266.62847741372815,0.0,1.0,1284453.8965583285,2598.346999879648,,,,,,,,,,,,,,,,,,,3.0,15271.88330367607,1549.6059867496292,0.37146671860072755,6.173730061729009,2.9365609237740955
2179.0,-29.958268649424365,5.016071852807847,35.04892210887136,24.567056900728517,5.026608919246309,-26.459780892547226,-39.96120326975358,1.5281211621072595,-6.521583505477452,-6.521583505453049,40.097692814688116,41195.96047188065,25760.14637370434,25760.14637370434,66956.10684558499,77089.50348627043,77081.73251903802,25760.14637370434,102841.87889274236,102841.87889274236,102841.87889274236,130290.6332050153,125768.49263186351,4522.14057315179,0.0,90891.47385750839,54998.104510524194,39881.521496649104,27448.754312272944,67330.27580892204,20828.312717009147,1549.6092395872802,0.0,0.878571456372055,2.726563014632716,0.001494314320929203,1.0,1.0,-6.521583505477452,334106.54978383216,1558749.7745125985,4.665427168432088,1558749.7745125985,4.665427168432088,0.7588072114331377,0.09245534885760036,3.9249949337321937,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9249949337321937,1.284587633411079,1.2848888384690533,3.0554512838566006,6474.134626388417,15271.87191207612,6454.784626300256,0.0003266820831396448,23157.093293641945,2361.3663476969145,19293.783202198654,1967.418354096318,0.8331694724180254,0.8331694724180254,35485.86611799699,35405.22815468563,1.0028477753076512,0.8,4282.768102116533,4273.035954225843,1.0028477753076512,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.391310763319,4632.441516551485,6.178394987106225,5.016071852807847,-3.7124968374064413,8.728568690214288,2.9365623793776416,3.5,0.8390178226793262,0.6,0.00023446386210832114,1.0000664090800866,0.00023444829261288087,198.88775143468675,0.0,3.106192142869555e-06,8.802948532892318,0.021034598803460185,7.920259014249637e-05,0.00015526127196582477,0.0006093997058706785,0.0924553488623477,0.0924553488623477,0.0924553488623477,0.0924497059579509,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487692.36580259056,595.6656193228989,0.0,0.0924553488623477,0.09245534885760036,0.09245534885760036,0.3714663506649672,0.3714663506649672,0.5,10.032887148091637,-2.4385826691286638e-11,-2.4385826691286638e-11,-2.4385826691286638e-11,-2.4385826691286638e-11,-2.4385826691286638e-11,-2.4385826691286638e-11,27448.754312272944,20828.312717009147,0.7588072114331377,0.9944427828515225,0.6118489784416078,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512414703987158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.77725562258,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.68580063935127,260.68580063935127,-12.464199360648706,244.94375772265502,276.4278435560518,124171.55069196479,124232.12949865584,-60.57880669104469,0.0,nan,276.4278435560518,3.2778435560518346,270.1310263893604,-3.0189736106395912,263.83420922269266,-9.315790777307313,257.53739205601454,-15.612607943985438,251.2405748893332,-21.909425110666774,244.94375772265502,-28.206242277344955,1.0,1.0,26022.012520719443,26022.012520719443,275.6479676222185,2.497967622218539,275.6479676222185,275.6479676222185,77079.81540036833,77081.73251903802,-1.9171186696912628,0.0,8546.071908451686,8546.071908451686,0.8854235971612734,3944.6199084008545,275.6479676222185,2.497967622218539,1.0,0.002,0.12827746209693067,0.004912888063081669,0.0001981388261506547,0.0018018611740264544,0.09906941307532734,0.09906941307532734,0.0,1.7710919536506609e-13,0.9999385877470406,0.9999385877470406,0.0,0.09244967096632886,5.677891271493831e-06,0.0,0.0,0.0,1600112.286924722,266.6284164945225,0.0,1.0,1284454.1044962283,2598.346158344524,,,,,,,,,,,,,,,,,,,3.0,15271.87191207612,1549.6092395872802,0.3714663506649672,6.173730061729009,2.9365623793776416
2180.0,-29.958904388460194,5.015987456591728,35.04891642500896,24.566892824973934,5.026480836840302,-26.46036586595961,-39.9617676512338,1.5279423141732213,-6.521654902700959,-6.521654902715202,40.09768018315023,41195.595443505525,25760.127545504714,25760.127545504714,66955.72298901025,77089.42342274306,77081.5559213581,25760.127545504714,102841.68346686281,102841.68346686281,102841.68346686281,130290.46299857734,125768.40273584891,4522.060262728418,0.0,90891.60517523134,54997.95016939316,39881.83889537575,27448.779531714514,67330.61842709026,20828.326158887994,1549.612243606658,0.0,0.878571117816536,2.7265557587631193,0.001494314320929203,1.0,1.0,-6.521654902700959,334105.60802125925,1558749.2287613126,4.6654386856689,1558749.2287613126,4.6654386856689,0.7588070039625185,0.09245525410185777,3.9249982047791265,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9249982047791265,1.2845885019757597,1.2848896872359556,3.0554517643138546,6474.135644419685,15271.86053806664,6454.778438814756,0.0003266814307409909,23157.107451555155,2361.3677914022787,19293.76470739043,1967.4164681507377,0.8331681643639273,0.8331681643639273,35485.889776814554,35405.22815468563,1.0028486110697845,0.8,4282.77095748517,4273.035954225843,1.0028486110697845,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.392520862503,4632.441516551485,6.178388678112712,5.015987456591728,-3.712570631667039,8.728558088258767,2.9365637998615997,3.5,0.8390182285318856,0.6,0.00023444829261288087,1.0000661478715718,0.00023443278538310113,198.88827631504793,0.0,3.0965819390884636e-06,8.775713215376706,0.021037695385399274,7.919753345514217e-05,0.00015525075915773869,0.0006093589509847209,0.09245525410311824,0.09245525410311824,0.09245525410311824,0.09244960352692093,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487693.1218920958,595.6653728678682,0.0,0.09245525410311824,0.09245525410185777,0.09245525410185777,0.3714659867284136,0.3714659867284136,0.5,10.032717630786902,1.4267698134062812e-11,1.4267698134062812e-11,1.4267698134062812e-11,1.4267698134062812e-11,1.4267698134062812e-11,1.4267698134062812e-11,27448.779531714514,20828.326158887994,0.7588070039625185,0.9944320214660441,0.6118404435585967,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512452928833448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.750020305066,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6854347456802,260.6854347456802,-12.46456525431978,244.94314084086884,276.42772865049744,124173.15891905424,124234.33281382987,-61.173894775633755,0.0,nan,276.42772865049744,3.2777286504974654,270.130811088559,-3.019188911440949,263.8338935266546,-9.316106473345371,257.5369759647119,-15.61302403528805,251.24005840278906,-21.909941597210917,244.94314084086884,-28.20685915913114,1.0,1.0,26022.012520719443,26022.012520719443,275.6478755607633,2.4978755607633047,275.6478755607633,275.6478755607633,77079.61010705332,77081.5559213581,-1.9458143047813792,0.0,8546.071908451686,8546.071908451686,0.885423390288056,3944.623195803022,275.6478755607633,2.4978755607633047,1.0,0.002,0.1282831496205023,0.004912851115010242,0.00019814758208812997,0.001801852417924024,0.09907379104406498,0.09907379104406498,0.0,1.2153906353562505e-14,0.9999384835006908,0.9999384835006908,0.0,0.09244956657828268,5.6875235750878075e-06,0.0,0.0,0.0,1600112.2032126747,266.628345097299,0.0,1.0,1284454.3481990586,2598.3451720674175,,,,,,,,,,,,,,,,,,,3.0,15271.86053806664,1549.612243606658,0.3714659867284136,6.173730061729009,2.9365637998615997
2181.0,-29.959538403550372,5.015903637830167,35.04891055828388,24.566816130559914,5.026433677028475,-26.460941195503384,-39.96232298724351,1.5278364689105988,-6.521703419895687,-6.5217034199530115,40.097663538044124,41195.15379092396,25760.05825058604,25760.05825058604,66955.21204151,77089.28007501215,77081.39274629056,25760.05825058604,102841.45099687659,102841.45099687659,102841.45099687659,130290.2201694248,125768.24154530147,4521.978624123338,0.0,90891.68853290763,54997.73474299509,39882.170877680604,27448.76917254822,67330.94005022882,20828.31525817666,1549.6130049408266,0.0,0.8785709183988246,2.7265508281257786,0.001494314320929203,1.0,1.0,-6.521703419895687,334104.9680580943,1558748.5096020212,4.665445469613566,1558748.5096020212,4.665445469613566,0.7588068932069734,0.09245514113734526,3.92499694782731,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92499694782731,1.2845890290004833,1.2848901944627913,3.0554495322767026,6474.130915000797,15271.849193139642,6454.776265081922,0.0003266822663754491,23157.13610509198,2361.370713249885,19293.758209957523,1967.41580559697,0.8331668528611814,0.8331668528611814,35485.88068553804,35405.22815468563,1.0028482899148905,0.8,4282.769860264408,4273.035954225843,1.0028482899148905,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.393651234754,4632.441516551485,6.178370383174847,5.015903637830167,-3.7126270265321484,8.728530664362316,2.93656512675775,3.5,0.8390186076450714,0.6,0.00023443278538310113,1.000065968834227,0.00023441732114570254,198.88879977451353,0.0,3.0842062013131023e-06,8.740640374521332,0.021040779591600587,7.919255810379304e-05,0.0001552402272793081,0.0006093174182513023,0.09245514114034487,0.09245514114034487,0.09245514114034487,0.09244946078013874,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487693.86288194126,595.6651311253139,0.0,0.09245514114034487,0.09245514113734526,0.09245514113734526,0.3714656202556783,0.3714656202556783,0.5,10.032547220111216,5.729816621169448e-11,5.729816621169448e-11,5.729816621169448e-11,5.729816621169448e-11,5.729816621169448e-11,5.729816621169448e-11,27448.76917254822,20828.31525817666,0.7588068932069734,0.9944196827129026,0.6118309615192127,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512491003326446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.71494746421,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6850734531494,260.6850734531494,-12.464926546850563,244.9425261789745,276.4276207273352,124175.58720589922,124235.99183627647,-60.40463037727183,0.0,nan,276.4276207273352,3.2776207273352043,270.13060181765013,-3.019398182349846,263.8335829079993,-9.316417092000677,257.53656399829816,-15.613436001701814,251.23954508863952,-21.91045491136046,244.9425261789745,-28.207473821025474,1.0,1.0,26022.012520719443,26022.012520719443,275.6478079499502,2.497807949950243,275.6478079499502,275.6478079499502,77079.56061723131,77081.39274629056,-1.832129059243016,0.0,8546.071908451686,8546.071908451686,0.885423469782384,3944.6219325664465,275.6478079499502,2.497807949950243,1.0,0.002,0.12828886286514046,0.004912818223746139,0.00019815638707024373,0.001801843613032937,0.09907819353512186,0.09907819353512186,0.0,1.031804849893625e-13,0.9999382052255792,0.9999382052255792,0.0,0.09244942789275463,5.713244590626324e-06,0.0,0.0,0.0,1600112.146327035,266.6282965801043,0.0,1.0,1284454.5138045705,2598.3445018542384,,,,,,,,,,,,,,,,,,,3.0,15271.849193139642,1549.6130049408266,0.3714656202556783,6.173730061729009,2.93656512675775
2182.0,-29.960170839963638,5.015820114053801,35.04890491234295,24.566721449978672,5.026366900110929,-26.461517065927964,-39.96288216495884,1.5277131260078862,-6.5217667161987265,-6.521766716202722,40.09765817633691,41194.73819746422,25760.02285208872,25760.02285208872,66954.76104955294,77089.15029998632,77081.34293827669,25760.02285208872,102841.36579036541,102841.36579036541,102841.36579036541,130290.18486237712,125768.28561199458,4521.899250382547,0.0,90891.77839438555,54997.53834607368,39882.48894256874,27448.819072011713,67331.30801458046,20828.34702751527,1549.616992698804,0.0,0.8785705960684692,2.726544395548575,0.001494314320929203,1.0,1.0,-6.5217667161987265,334104.1331534342,1558748.2779470435,4.665456434899005,1558748.2779470435,4.665456434899005,0.758806671167612,0.09245505158357849,3.9249960581956604,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9249960581956604,1.2845896377683368,1.2848907835071341,3.0554473917556972,6474.126379493642,15271.837861557718,6454.773962818638,0.0003266830522848147,23157.164248508554,2361.3735830797013,19293.7513283385,1967.415103867121,0.8331655431247857,0.8331655431247857,35485.87425101313,35405.22815468563,1.0028480626113816,0.8,4282.769083685418,4273.035954225843,1.0028480626113816,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.394810177914,4632.441516551485,6.178360175727638,5.015820114053801,-3.712694512197148,8.728514626250949,2.936566487192332,3.5,0.8390189963406662,0.6,0.00023441732114570254,1.00006580490985,0.00023440189635004456,198.88932193300224,0.0,3.075663615635029e-06,8.716430686709671,0.021043855255216223,7.918754862590131e-05,0.00015522977251980122,0.0006092762452548289,0.09245505158655432,0.09245505158655432,0.09245505158655432,0.09244944666005771,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487694.6475218439,595.6648757437355,0.0,0.09245505158655432,0.09245505158357849,0.09245505158357849,0.37146524858650043,0.37146524858650043,0.5,10.032379072206618,3.979039320256561e-12,3.979039320256561e-12,3.979039320256561e-12,3.979039320256561e-12,3.979039320256561e-12,3.979039320256561e-12,27448.819072011713,20828.34702751527,0.758806671167612,0.9944075501259239,0.6118214455085825,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512528974762084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.6907377764,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6847142853198,260.6847142853198,-12.465285714680192,244.94191342772143,276.4275151429317,124177.74484973402,124237.79425021475,-60.04940048076384,0.0,nan,276.4275151429317,3.2775151429317475,270.13039479986867,-3.019605200131309,263.83327445685774,-9.31672554314224,257.53615411378394,-15.61384588621604,251.23903377075538,-21.910966229244593,244.94191342772143,-28.208086572278546,1.0,1.0,26022.012520719443,26022.012520719443,275.6477388255242,2.497738825524209,275.6477388255242,275.6477388255242,77079.45878553703,77081.34293827669,-1.8841527396580204,0.0,8546.071908451686,8546.071908451686,0.8854235260460098,3944.6210384866386,275.6477388255242,2.497738825524209,1.0,0.002,0.1282945030659149,0.004912782949808103,0.00019816507320703295,0.0018018349267853457,0.09908253660351647,0.09908253660351647,0.0,-7.621507591704102e-15,0.9999389952114422,0.9999389952114422,0.0,0.09244941138270553,5.640200872952099e-06,0.0,0.0,0.0,1600112.0721130774,266.62823328380125,0.0,1.0,1284454.7298560785,2598.343627484134,,,,,,,,,,,,,,,,,,,3.0,15271.837861557718,1549.616992698804,0.37146524858650043,6.173730061729009,2.936566487192332
