time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2183.0,-29.960801407594747,5.015736933974595,35.048899373872764,24.56661685081201,5.026294785993133,-26.462091788197036,-39.96343743111936,1.5275851664939146,-6.521827213805693,-6.521827213783921,40.097649986024344,41194.3284914276,25759.981608387763,25759.981608387763,66954.31009981537,77089.02874315271,77081.26036988678,25759.981608387763,102841.24197827454,102841.24197827454,102841.24197827454,130290.09566886531,125768.27541363306,4521.820255232243,0.0,90891.87833184664,54997.349615439256,39882.809684897096,27448.853690590764,67331.66337548786,20828.367939258827,1549.620180933238,0.0,0.8785702996432196,2.7265382474040627,0.001494314320929203,1.0,1.0,-6.521827213805693,334103.3351662762,1558747.9240807404,4.665466518928895,1558747.9240807404,4.665466518928895,0.7588064760022608,0.09245495836876894,3.924996504979917,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924996504979917,1.2845902680459047,1.2848913941168838,3.055446240419173,6474.1239399497035,15271.82654046812,6454.770206973674,0.00032668329624607864,23157.18707431351,2361.3759106640405,19293.740101866562,1967.413959085576,0.8331642370876567,0.8331642370876567,35485.877482512886,35405.22815468563,1.0028481767660762,0.8,4282.769473693204,4273.035954225843,1.0028481767660762,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.395925920809,4632.441516551485,6.178348630371122,5.015736933974595,-3.71275982432445,8.728496758299045,2.9365677969161776,3.5,0.8390193705474793,0.6,0.00023440189635004456,1.0000656107963295,0.00023438651806394548,198.88984255097478,0.0,3.0678271493705072e-06,8.694222141316018,0.021046923082365592,7.918257448014896e-05,0.0001552193218698956,0.000609235295844693,0.09245495837426113,0.09245495837426113,0.09245495837426113,0.09244939721000507,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487695.4121533047,595.6646267288073,0.0,0.09245495837426113,0.09245495836876894,0.09245495836876894,0.3714648843669983,0.3714648843669983,0.5,10.032212237803884,-2.177102942368947e-11,-2.177102942368947e-11,-2.177102942368947e-11,-2.177102942368947e-11,-2.177102942368947e-11,-2.177102942368947e-11,27448.853690590764,20828.367939258827,0.7588064760022608,0.9943956044340074,0.6118121315628217,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512566851839088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.66852923101,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.68435654057146,260.68435654057146,-12.46564345942852,244.94130251397831,276.4274105671813,124179.86055021101,124239.67202491344,-59.81147470244181,0.0,nan,276.4274105671813,3.2774105671813345,270.13018895651703,-3.019811043482946,263.83296734591926,-9.31703265408072,257.5357457352275,-15.614254264772455,251.2385241246052,-21.911475875394785,244.94130251397831,-28.208697486021663,1.0,1.0,26022.012520719443,26022.012520719443,275.6476686663826,2.4976686663825944,275.6476686663826,275.6476686663826,77079.34481239511,77081.26036988678,-1.9155574916658225,0.0,8546.071908451686,8546.071908451686,0.8854234977897062,3944.6214875048167,275.6476686663826,2.4976686663825944,1.0,0.002,0.12830009878512713,0.0049127483738843234,0.00019817369177477681,0.0018018263085376172,0.0990868458873884,0.0990868458873884,0.0,3.1239377404346236e-13,0.9999394762687329,0.9999394762687329,0.0,0.09244936264971432,5.595719054620573e-06,0.0,0.0,0.0,1600112.0011804937,266.6281727861943,0.0,1.0,1284454.9363546264,2598.3427917756817,,,,,,,,,,,,,,,,,,,3.0,15271.82654046812,1549.620180933238,0.3714648843669983,6.173730061729009,2.9365677969161776
2184.0,-29.961430149943386,5.015654106250465,35.04889390432262,24.56651235641914,5.02622168574979,-26.462664966337556,-39.963992417883105,1.527456502010212,-6.521887007895998,-6.521887007886834,40.09764089809194,41193.923505317085,25759.939325743704,25759.939325743704,66953.86283106079,77088.90773831434,77081.16580372627,25759.939325743704,102841.10512946997,102841.10512946997,102841.10512946997,130289.98898191133,125768.24730979034,4521.741672120992,0.0,90891.97704386347,54997.163839215296,39883.12578294242,27448.88385244135,67332.00963538377,20828.38567257632,1549.6231396543026,0.0,0.878570010438547,2.726532170766018,0.001494314320929203,1.0,1.0,-6.521887007895998,334102.5464602444,1558747.5314332375,4.665476357327663,1558747.5314332375,4.665476357327663,0.7588062882463547,0.09245486448523177,3.9249967613958505,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9249967613958505,1.2845909015249841,1.2848920079886248,3.055444933275135,6474.12117026834,15271.815235735245,6454.766688743413,0.00032668362617244986,23157.21071105788,2361.378320941186,19293.729585640875,1967.4128867289926,0.8331629325473062,0.8331629325473062,35485.87933711721,35405.22815468563,1.002848242281103,0.8,4282.769697524298,4273.035954225843,1.002848242281103,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.397011400641,4632.441516551485,6.178336880682435,5.015654106250465,-3.7128245376682205,8.728478643918685,2.9365690711157066,3.5,0.8390197346044876,0.6,0.00023438651806394548,1.0000654212061753,0.0002343711852183158,198.89036166432493,0.0,3.0585849009497146e-06,8.66802960929149,0.021049981667266543,7.91776031259045e-05,0.00015520891493804096,0.0006091944884715748,0.09245486448978249,0.09245486448978249,0.09245486448978249,0.09244933725090555,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487696.1675401107,595.6643806755211,0.0,0.09245486448978249,0.09245486448523177,0.09245486448523177,0.3714645238126046,0.3714645238126046,0.5,10.032046420862425,-9.15179043659009e-12,-9.15179043659009e-12,-9.15179043659009e-12,-9.15179043659009e-12,-9.15179043659009e-12,-9.15179043659009e-12,27448.88385244135,20828.38567257632,0.7588062882463547,0.9943838479443771,0.611802970509723,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512604617181302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.64233669898,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6840000364424,260.6840000364424,-12.465999963557579,244.9406934099513,276.4273066629516,124181.94499349869,124241.54904689129,-59.604053392609906,0.0,nan,276.4273066629516,3.2773066629516165,270.12998401231505,-3.0200159876849284,263.8326613617798,-9.317338638220178,257.53533871112313,-15.614661288876846,251.23801606053337,-21.91198393946661,244.9406934099513,-28.20930659004867,1.0,1.0,26022.012520719443,26022.012520719443,275.64759780682624,2.4975978068262634,275.64759780682624,275.64759780682624,77079.23096111289,77081.16580372627,-1.9348426133801695,0.0,8546.071908451686,8546.071908451686,0.8854234815730054,3944.62174520283,275.64759780682624,2.4975978068262634,1.0,0.002,0.12830566031798796,0.004912714068831259,0.00019818225782234066,0.0018018177423425033,0.09909112891117033,0.09909112891117033,0.0,1.6484383302817207e-13,0.9999398459706874,0.9999398459706874,0.0,0.09244930295260344,5.561532628335876e-06,0.0,0.0,0.0,1600111.9310727222,266.628112992104,0.0,1.0,1284455.1404517763,2598.3419657861964,,,,,,,,,,,,,,,,,,,3.0,15271.815235735245,1549.6231396543026,0.3714645238126046,6.173730061729009,2.9365690711157066
2185.0,-29.962056833136874,5.015571422352928,35.048888368068546,24.566358932666503,5.026092232084352,-26.463241926631355,-39.9645479285158,1.5272773256170398,-6.521957970128483,-6.521957970135489,40.0976280339823,41193.53289873519,25759.92206728716,25759.92206728716,66953.45496602234,77088.82259915781,77080.98347401527,25759.92206728716,102840.90554130243,102840.90554130243,102840.90554130243,130289.81275975013,125768.14986313214,4521.66289661799,0.0,90892.08975732733,54996.97051558376,39883.46582415952,27448.907218447694,67332.37304260721,20828.39781184224,1549.6260426858466,0.0,0.8785696751185376,2.7265249591675675,0.001494314320929203,1.0,1.0,-6.521957970128483,334101.610444218,1558746.9756340915,4.665487764520495,1558746.9756340915,4.665487764520495,0.7588060845585873,0.09245477102404644,3.924997353374293,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924997353374293,1.2845917711414152,1.28489285811142,3.0554433256930826,6474.1177639948755,15271.80394654994,6454.7636210091805,0.00032668412132766275,23157.235935251785,2361.3808930931345,19293.720415977958,1967.4119516835983,0.8331616290443162,0.8331616290443162,35485.88361877684,35405.22815468563,1.0028483935333399,0.8,4282.770214275256,4273.035954225843,1.0028483935333399,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.3980693303865,4632.441516551485,6.178331173694875,5.015571422352928,-3.7128976824988422,8.72846910485177,2.936570312975552,3.5,0.8390200894215862,0.6,0.0002343711852183158,1.0000652072774814,0.00023435590350788637,198.89087907993635,0.0,3.0495552126313654e-06,8.642439472597289,0.021053031222479174,7.917262736800263e-05,0.00015519855785031314,0.0006091539288099861,0.09245477102552227,0.09245477102552227,0.09245477102552227,0.09244923063257585,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487696.9065716865,595.6641397546057,0.0,0.09245477102552227,0.09245477102404644,0.09245477102404644,0.37146416574884694,0.37146416574884694,0.5,10.031880209121137,6.991740519879386e-12,6.991740519879386e-12,6.991740519879386e-12,6.991740519879386e-12,6.991740519879386e-12,6.991740519879386e-12,27448.907218447694,20828.39781184224,0.7588060845585873,0.9943724235540444,0.6117938673076079,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451264227339232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.616746562286,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.68363961154097,260.68363961154097,-12.466360388459009,244.94008562998118,276.42719359311747,124183.40121322636,124243.66078392322,-60.25957069688335,0.0,nan,276.42719359311747,3.277193593117488,270.12977200046043,-3.020227999539543,263.83235040788327,-9.317649592116709,257.5349288152083,-15.615071184791702,251.23750722259527,-21.912492777404708,244.94008562998118,-28.209914370018794,1.0,1.0,26022.012520719443,26022.012520719443,275.6475055096634,2.4975055096634264,275.6475055096634,275.6475055096634,77079.02583275434,77080.98347401527,-1.9576412609312683,0.0,8546.071908451686,8546.071908451686,0.8854234441340784,3944.6223401411644,275.6475055096634,2.4975055096634264,1.0,0.002,0.12831123710978845,0.004912677667119839,0.00019819084288777547,0.001801809157156038,0.09909542144388774,0.09909542144388774,0.0,4.381347715187722e-14,0.9999396808655677,0.9999396808655677,0.0,0.09244919423228413,5.576791762304567e-06,0.0,0.0,0.0,1600111.8478703885,266.6280420298715,0.0,1.0,1284455.382669416,2598.3409855219957,,,,,,,,,,,,,,,,,,,3.0,15271.80394654994,1549.6260426858466,0.37146416574884694,6.173730061729009,2.936570312975552
2186.0,-29.962681388646605,5.015489308186647,35.04888262644698,24.566276335995667,5.026045329461817,-26.463808716871515,-39.96509820045901,1.5271726575041704,-6.522005775634682,-6.5220057755976715,40.097611034612726,41193.12796374666,25759.853699178708,25759.853699178708,66952.98166292536,77088.68757033382,77080.81391042189,25759.853699178708,102840.6676096006,102840.6676096006,102840.6676096006,130289.56190749122,125767.97922336642,4521.582684124802,0.0,90892.18366765544,54996.793929983425,39883.766375191124,27448.89429789063,67332.66067308176,20828.385112750388,1549.6266628130256,0.0,0.8785694808985539,2.726520100899998,0.001494314320929203,1.0,1.0,-6.522005775634682,334100.9798744612,1558746.2411699714,4.665494371658748,1558746.2411699714,4.665494371658748,0.7588059790937003,0.09245465885577298,3.9249977620786427,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9249977620786427,1.284592292197843,1.2848933596581853,3.0554424045027235,6474.115812103045,15271.7926776583,6454.75955089626,0.0003266842408649893,23157.25745013413,2361.383087000569,19293.70825013807,1967.4107111131802,0.8331603296152117,0.8331603296152117,35485.88657485218,35405.22815468563,1.002848497958506,0.8,4282.770571042232,4273.035954225843,1.002848497958506,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.399046621195,4632.441516551485,6.178313327925284,5.015489308186647,-3.7129532210203613,8.728442529207008,2.9365714601768786,3.5,0.8390204171933939,0.6,0.00023435590350788637,1.0000649862147484,0.00023434067459448288,198.8913947412054,0.0,3.039392821151849e-06,8.61363925514434,0.021056070615300324,7.916769881850622e-05,0.00015518820468938014,0.0006091133561068194,0.09245465885758436,0.09245465885758436,0.09245465885758436,0.09244908246059091,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487697.63081627805,595.6639034385537,0.0,0.09245465885758436,0.09245465885577298,0.09245465885577298,0.37146380452292105,0.37146380452292105,0.5,10.031712917077844,-3.700506567838602e-11,-3.700506567838602e-11,-3.700506567838602e-11,-3.700506567838602e-11,-3.700506567838602e-11,-3.700506567838602e-11,27448.89429789063,20828.385112750388,0.7588059790937003,0.9943611464872918,0.6117852399112879,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512679806463469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.58794634483,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.68328367677856,260.68328367677856,-12.46671632322142,244.93948005130113,276.42708730227207,124185.84026315283,124245.34912324838,-59.508860095524334,0.0,nan,276.42708730227207,3.2770873022720934,270.1295658520425,-3.0204341479574737,263.8320444019109,-9.3179555980891,257.53452295166534,-15.61547704833464,251.23700150147923,-21.91299849852075,244.93948005130113,-28.210519948698845,1.0,1.0,26022.012520719443,26022.012520719443,275.64743786308645,2.497437863086475,275.64743786308645,275.64743786308645,77078.97939311469,77080.81391042189,-1.8345173072011676,0.0,8546.071908451686,8546.071908451686,0.8854234182860886,3944.622750889036,275.64743786308645,2.497437863086475,1.0,0.002,0.12831684583022152,0.004912645345727659,0.000198199486700882,0.0018018005132729503,0.099099743350441,0.099099743350441,0.0,-2.616786995424114e-14,0.9999393354468541,0.9999393354468541,0.0,0.09244905013520724,5.608720565742651e-06,0.0,0.0,0.0,1600111.7918189869,266.6279942243653,0.0,1.0,1284455.545845418,2598.340325142693,,,,,,,,,,,,,,,,,,,3.0,15271.7926776583,1549.6266628130256,0.37146380452292105,6.173730061729009,2.9365714601768786
2187.0,-29.96330423246079,5.015407476103463,35.04887709235195,24.566181445866846,5.02597709746642,-26.464376099479665,-39.965644700545795,1.5270489643183665,-6.5220686496397775,-6.522068649600031,40.09760554050199,41192.70091541662,25759.81984894267,25759.81984894267,66952.52076435929,77088.5615015328,77080.76015355489,25759.81984894267,102840.58000249756,102840.58000249756,102840.58000249756,130289.52285715893,125768.0181563149,4521.504700844025,0.0,90892.27264986918,54996.581457014036,39884.1013253946,27448.942854661367,67333.04418005596,20828.415946321747,1549.6305745591158,0.0,0.8785691613544406,2.726513711296264,0.001494314320929203,1.0,1.0,-6.5220686496397775,334100.1505478638,1558746.0037949865,4.665505242182396,1558746.0037949865,4.665505242182396,0.7588057600835683,0.09245457038226287,3.924996806284914,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924996806284914,1.2845929021209583,1.2848939501602747,3.0554402097383946,6474.111161660796,15271.781430501818,6454.757369233685,0.00032668505934704925,23157.285759908806,2361.3859737941916,19293.70172900263,1967.410046142427,0.8331590294750766,0.8331590294750766,35485.87966179067,35405.22815468563,1.0028482537503909,0.8,4282.769736708945,4273.035954225843,1.0028482537503909,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.4000529293335,4632.441516551485,6.178303718023978,5.015407476103463,-3.713020072231243,8.728427548334706,2.936572641440639,3.5,0.8390207546973254,0.6,0.00023434067459448288,1.000064808434789,0.0002343254883263533,198.89190899156893,0.0,3.0288998272146176e-06,8.583902110326227,0.02105909951512754,7.916280433263522e-05,0.00015517787026184766,0.0006090726451838468,0.09245457038526027,0.09245457038526027,0.09245457038526027,0.09244906555148841,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487698.4003420309,595.663652963991,0.0,0.09245457038526027,0.09245457038226287,0.09245457038226287,0.37146343738252957,0.37146343738252957,0.5,10.031547771987137,-3.97335497837048e-11,-3.97335497837048e-11,-3.97335497837048e-11,-3.97335497837048e-11,-3.97335497837048e-11,-3.97335497837048e-11,27448.942854661367,20828.415946321747,0.7588057600835683,0.9943486378741601,0.6117754130536979,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512717212288608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.55820920001,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.68292963235444,260.68292963235444,-12.467070367645533,244.93887637542335,276.4269828892972,124187.93699845493,124247.12981231608,-59.19281386116509,0.0,nan,276.4269828892972,3.276982889297244,270.1293615865051,-3.0206384134948507,263.831740283787,-9.318259716212992,257.534118980937,-15.615881019062954,251.23649767817696,-21.913502321823017,244.93887637542335,-28.21112362457663,1.0,1.0,26022.012520719443,26022.012520719443,275.6473686988413,2.497368698841342,275.6473686988413,275.6473686988413,77078.87603367424,77080.76015355489,-1.8841198806476314,0.0,8546.071908451686,8546.071908451686,0.8854234787340534,3944.621790316339,275.6473686988413,2.497368698841342,1.0,0.002,0.12832238543572455,0.004912610573376936,0.00019820801761827837,0.0018017919823937005,0.09910400880913918,0.09910400880913918,0.0,1.1978699282488847e-14,0.9999400829448528,0.9999400829448528,0.0,0.09244903077667067,5.539605592203345e-06,0.0,0.0,0.0,1600111.7180998966,266.6279313503602,0.0,1.0,1284455.7604551148,2598.3394566096745,,,,,,,,,,,,,,,,,,,3.0,15271.781430501818,1549.6305745591158,0.37146343738252957,6.173730061729009,2.936572641440639
2188.0,-29.963925340254576,5.015325984085655,35.04887164642741,24.566081596445315,5.025905919744883,-26.46494221426058,-39.9661910260096,1.5269227936279899,-6.522128233633794,-6.522128233647698,40.09759701687456,41192.28692824975,25759.779040952588,25759.779040952588,66952.06596920233,77088.43981209102,77080.67243495098,25759.779040952588,102840.45147590357,102840.45147590357,102840.45147590357,130289.42640440518,125767.9994135634,4521.426990841773,0.0,90892.36636020464,54996.38238757856,39884.426636251206,27448.974928501615,67333.40156475283,20828.435081760013,1549.6336179676257,0.0,0.8785688711397548,2.726507656052524,0.001494314320929203,1.0,1.0,-6.522128233633794,334099.3646189688,1558745.6355273298,4.665515114957002,1558745.6355273298,4.665515114957002,0.7588055705545794,0.09245447757555236,3.924996474611168,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924996474611168,1.2845935235432293,1.2848945522189805,3.0554384734752893,6474.1074827276225,15271.770196817786,6454.754517950455,0.0003266856269147937,23157.31159203371,2361.3886079378494,19293.69320632625,1967.4091770712987,0.8331577320470752,0.8331577320470751,35485.87726286189,35405.22815468563,1.0028481690067712,0.8,4282.769447183657,4273.035954225843,1.0028481690067712,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.401015141836,4632.441516551485,6.178292504703168,5.015325984085655,-3.7130843796848114,8.728410363770466,2.9365737709425224,3.5,0.8390210774121493,0.6,0.0002343254883263533,1.0000646281209737,0.00023431034528901255,198.89242181092376,0.0,3.0204258587489744e-06,8.559886883694594,0.02106211994098629,7.915791169030877e-05,0.00015516757663604452,0.000609032191270433,0.09245447757849176,0.09245447757849176,0.09245447757849176,0.09244901126100953,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487699.1496500819,595.6634089142821,0.0,0.09245447757849176,0.09245447757555236,0.09245447757555236,0.37146307725713806,0.37146307725713806,0.5,10.03138378227698,1.3926637620897964e-11,1.3926637620897964e-11,1.3926637620897964e-11,1.3926637620897964e-11,1.3926637620897964e-11,1.3926637620897964e-11,27448.974928501615,20828.435081760013,0.7588055705545794,0.9943366058050138,0.6117660176225639,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512754515780366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.534193973384,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.68257702462034,260.68257702462034,-12.467422975379634,244.9382745294813,276.42687951976666,124189.99893904982,124248.9515569624,-58.95261791258598,0.0,nan,276.42687951976666,3.2768795197666805,270.1291585216917,-3.0208414783082844,263.83143752367846,-9.318562476321517,257.53371652558087,-15.616283474419106,251.23599552752287,-21.914004472477103,244.9382745294813,-28.211725470518672,1.0,1.0,26022.012520719443,26022.012520719443,275.64729885059216,2.4972988505921876,275.64729885059216,275.64729885059216,77078.76656242314,77080.67243495098,-1.9058725278300699,0.0,8546.071908451686,8546.071908451686,0.8854234997103392,3944.6214569842236,275.64729885059216,2.4972988505921876,1.0,0.002,0.12832788576401596,0.004912576565117935,0.000198216489205815,0.0018017835107618217,0.0991082446029075,0.0991082446029075,0.0,-3.236343484869231e-14,0.9999405077123723,0.9999405077123723,0.0,0.09244897724717997,5.500328372392925e-06,0.0,0.0,0.0,1600111.6482382559,266.6278717663662,0.0,1.0,1284455.9638348557,2598.338633525089,,,,,,,,,,,,,,,,,,,3.0,15271.770196817786,1549.6336179676257,0.37146307725713806,6.173730061729009,2.9365737709425224
2189.0,-29.964544665267915,5.015244835516937,35.048866264579,24.565976403560512,5.025834167912692,-26.46550678195565,-39.96673710700122,1.526796284348841,-6.522187401107715,-6.52218740112164,40.0975879742451,41191.89229025766,25759.737827089197,25759.737827089197,66951.63011734685,77088.32302379934,77080.57731948089,25759.737827089197,102840.31514657008,102840.31514657008,102840.31514657008,130289.3195577391,125767.96985241285,4521.349705326262,0.0,90892.46833553261,54996.20601790083,39884.73590847976,27449.004411169022,67333.74031964879,20828.452369815823,1549.6365277298187,0.0,0.8785685851525192,2.7265016431482936,0.001494314320929203,1.0,1.0,-6.522187401107715,334098.58418552397,1558745.2448369386,4.665524843922631,1558745.2448369386,4.665524843922631,0.7588053853545489,0.092454384656714,3.924997363287734,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924997363287734,1.28459414646031,1.284895155828364,3.055437683647428,6474.10580917716,15271.75897715057,6454.750277804169,0.00032668567608325937,23157.332329873843,2361.39072260903,19293.68053224525,1967.4078846747107,0.8331564386350178,0.8331564386350178,35485.883690478746,35405.22815468563,1.0028483960662533,0.8,4282.770222928916,4273.035954225843,1.0028483960662533,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.4019485599265,4632.441516551485,6.17828123670983,5.015244835516937,-3.7131483066420827,8.72839314215902,2.9365748666439897,3.5,0.8390213904697114,0.6,0.00023431034528901255,1.0000644429387096,0.00023429524661479502,198.8929331606426,0.0,3.011835370275638e-06,8.535541439361158,0.021065131776356567,7.915302151672802e-05,0.00015515732377228454,0.0006089920867009981,0.09245438465946028,0.09245438465946028,0.09245438465946028,0.09244895087707414,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487699.8917442882,595.663167184501,0.0,0.09245438465946028,0.092454384656714,0.092454384656714,0.371462720191462,0.371462720191462,0.5,10.03122076851144,1.3926637620897964e-11,1.3926637620897964e-11,1.3926637620897964e-11,1.3926637620897964e-11,1.3926637620897964e-11,1.3926637620897964e-11,27449.004411169022,20828.452369815823,0.7588053853545489,0.9943251303063224,0.611757078913339,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512791715480362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.50984852905,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.68222570220877,260.68222570220877,-12.467774297791209,244.93767448347558,276.42677692094827,124192.07848408885,124250.81620706832,-58.737722979438345,0.0,nan,276.42677692094827,3.2767769209482935,270.12895643343893,-3.0210435665610476,263.8311359459803,-9.318864054019684,257.5333154584521,-15.616684541547897,251.23549497095718,-21.9145050290428,244.93767448347558,-28.212325516524402,1.0,1.0,26022.012520719443,26022.012520719443,275.6472285533886,2.497228553388595,275.6472285533886,275.6472285533886,77078.65724273404,77080.57731948089,-1.920076746842824,0.0,8546.071908451686,8546.071908451686,0.8854234435071153,3944.6223501041727,275.6472285533886,2.497228553388595,1.0,0.002,0.1283333533470814,0.0049125427706497,0.0001982249103823872,0.0018017750895248897,0.09911245519119359,0.09911245519119359,0.0,-9.272313819530531e-14,0.9999408618278166,0.9999408618278166,0.0,0.09244891707339506,5.467583318938381e-06,0.0,0.0,0.0,1600111.578864931,266.62781259889226,0.0,1.0,1284456.1657928086,2598.3378161948967,,,,,,,,,,,,,,,,,,,3.0,15271.75897715057,1549.6365277298187,0.371462720191462,6.173730061729009,2.9365748666439897
2190.0,-29.965161975949172,5.015164021877212,35.048860934653845,24.565871979016833,5.025757679179787,-26.46607001044707,-39.96728294352067,1.526665713499736,-6.522246795075375,-6.522246795114942,40.09757870903315,41191.49347224859,25759.69763556474,25759.69763556474,66951.19110781333,77088.206084989,77080.47736103677,25759.69763556474,102840.1749966015,102840.1749966015,102840.1749966015,130289.20797445584,125767.93514714399,4521.272827311853,0.0,90892.56353635046,54996.01878208947,39885.04972695665,27449.03297785433,67334.08270481098,20828.46898526171,1549.639398582734,0.0,0.87856829878433,2.7264956072371787,0.001494314320929203,1.0,1.0,-6.522246795075375,334097.80076601927,1558744.844530936,4.6655345858519475,1558744.844530936,4.6655345858519475,0.7588052009725063,0.09245429220463319,3.9249971257476437,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9249971257476437,1.284594788281328,1.2848957784030874,3.055435972147245,6474.102182713647,15271.747772494795,6454.747403965025,0.00032668623104586454,23157.35798635445,2361.3933388419546,19293.671942147732,1967.4070087285397,0.8331551446204093,0.8331551446204093,35485.881972399606,35405.22815468563,1.00284833537406,0.8,4282.770015574965,4273.035954225843,1.00284833537406,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.402854536018,4632.441516551485,6.178270254585737,5.015164021877212,-3.713212340837238,8.72837636271445,2.936575930132569,3.5,0.8390216943235912,0.6,0.00023429524661479502,1.0000642336589673,0.00023428019794045774,198.893442849522,0.0,3.0030196019605122e-06,8.510557551956092,0.021068134795958527,7.914813381150508e-05,0.00015514711280328994,0.0006089519718209585,0.09245429220723497,0.09245429220723497,0.09245429220723497,0.09244888735093607,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487700.62857940467,595.6629271536189,0.0,0.09245429220723497,0.09245429220463319,0.09245429220463319,0.3714623654770523,0.3714623654770523,0.5,10.03105862250672,3.956301952712238e-11,3.956301952712238e-11,3.956301952712238e-11,3.956301952712238e-11,3.956301952712238e-11,3.956301952712238e-11,27449.03297785433,20828.46898526171,0.7588052009725063,0.9943135544197398,0.6117480452333464,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451282880858647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.48486464164,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.68187518392085,260.68187518392085,-12.468124816079126,244.9370762149785,276.4266741528686,124194.05819193956,124252.66147228943,-58.60328034983144,0.0,nan,276.4266741528686,3.2766741528686225,270.12875456527723,-3.0212454347227435,263.8308349777188,-9.319165022281197,257.532915390132,-15.617084609867959,251.23499580254997,-21.915004197450003,244.9370762149785,-28.212923785021474,1.0,1.0,26022.012520719443,26022.012520719443,275.64715746297554,2.497157462975565,275.64715746297554,275.64715746297554,77078.53746092031,77080.47736103677,-1.9399001164565561,0.0,8546.071908451686,8546.071908451686,0.8854234585300377,3944.622111376382,275.64715746297554,2.497157462975565,1.0,0.002,0.12833879192347486,0.004912509057372077,0.00019823328666066425,0.0018017667132329612,0.09911664333033213,0.09911664333033213,0.0,-1.0637454458950479e-13,0.9999411755101809,0.9999411755101809,0.0,0.09244885362806267,5.438576570522345e-06,0.0,0.0,0.0,1600111.5092259953,266.6277532049246,0.0,1.0,1284456.3685237844,2598.3369957366167,,,,,,,,,,,,,,,,,,,3.0,15271.747772494795,1549.639398582734,0.3714623654770523,6.173730061729009,2.936575930132569
2191.0,-29.965777309000856,5.015083355175058,35.04885550782154,24.56571761230009,5.0256300374983836,-26.466636574321292,-39.96782930390907,1.5264893027966784,-6.5223162563793835,-6.522316256372518,40.09756525252262,41191.12209789016,25759.680003853755,25759.680003853755,66950.80210174392,77088.1260598985,77080.28733589579,25759.680003853755,102839.96733974954,102839.96733974954,102839.96733974954,130289.01947295909,125767.82389358727,4521.195579371816,0.0,90892.68045619737,54995.8438057092,39885.374056097964,27449.052133209556,67334.42618930752,20828.47818110513,1549.6420629621243,0.0,0.8785679738386152,2.72648854824643,0.001494314320929203,1.0,1.0,-6.5223162563793835,334096.88455795,1558744.263137366,4.665545640150971,1558744.263137366,4.665545640150971,0.7588050064543231,0.09245419882819865,3.9249985273186385,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9249985273186385,1.2845956443816215,1.2848966153715038,3.0554350269559367,6474.100179966685,15271.736587548638,6454.743409612343,0.000326686366553225,23157.379505640394,2361.395533198431,19293.660002760265,1967.4057912498424,0.8331538548245906,0.8331538548245906,35485.89210967707,35405.22815468563,1.0028486934795806,0.8,4282.771239036961,4273.035954225843,1.0028486934795806,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.403731368205,4632.441516551485,6.178264726453013,5.015083355175058,-3.7132839739209613,8.72836732909602,2.9365769594104476,3.5,0.839021988402985,0.6,0.00023428019794045774,1.0000640281952689,0.00023426519836259227,198.89395090784345,0.0,2.993082649263894e-06,8.482396228013876,0.02107112787860779,7.91432416947106e-05,0.00015513695624574714,0.0006089123247972535,0.09245419882942728,0.09245419882942728,0.09245419882942728,0.09244877275663423,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487701.3482156891,595.6626925090575,0.0,0.09245419882942728,0.09245419882819865,0.09245419882819865,0.37146201268943824,0.37146201268943824,0.5,10.030895840310835,-6.87805368215777e-12,-6.87805368215777e-12,-6.87805368215777e-12,-6.87805368215777e-12,-6.87805368215777e-12,-6.87805368215777e-12,27449.052133209556,20828.47818110513,0.7588050064543231,0.9943027050310779,0.6117394092300318,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512865781228756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.4567033177,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6815208530633,260.6815208530633,-12.468479146936659,244.93647927740383,276.4265624287286,124195.51522218435,124254.755925419,-59.24070323468087,0.0,nan,276.4265624287286,3.276562428728596,270.1285457984521,-3.021454201547897,263.8305291682021,-9.3194708317979,257.5325125379282,-15.617487462071779,251.2344959076653,-21.915504092334686,244.93647927740383,-28.213520722596144,1.0,1.0,26022.012520719443,26022.012520719443,275.6470657663398,2.4970657663398015,275.6470657663398,275.6470657663398,77078.33838296332,77080.28733589579,-1.948952932463726,0.0,8546.071908451686,8546.071908451686,0.8854233698894518,3944.6235199552316,275.6470657663398,2.4970657663398015,1.0,0.002,0.12834425363781793,0.00491247341496711,0.00019824169457419388,0.0018017583054403769,0.09912084728709694,0.09912084728709694,0.0,1.457080983646719e-14,0.9999409251887329,0.9999409251887329,0.0,0.09244873711385203,5.4617143466268974e-06,0.0,0.0,0.0,1600111.4277831255,266.6276837436206,0.0,1.0,1284456.6056177863,2598.3360362106405,,,,,,,,,,,,,,,,,,,3.0,15271.736587548638,1549.6420629621243,0.37146201268943824,6.173730061729009,2.9365769594104476
2192.0,-29.966390542786087,5.0150032429890405,35.048849872109955,24.56563973044979,5.025583974213811,-26.467193091069387,-39.968366583902366,1.526386522399727,-6.522363547247892,-6.522363547230797,40.09754837064883,41190.70474930409,25759.613461585515,25759.613461585515,66950.3182108896,77087.99166137954,77080.11726065888,25759.613461585515,102839.73072224439,102839.73072224439,102839.73072224439,130288.76959791293,125767.65264734144,4521.11695057149,0.0,90892.76824755485,54995.64806607931,39885.68909052838,27449.038875668546,67334.72796619692,20828.46527874643,1549.6426528587567,0.0,0.8785677819558015,2.726483742329913,0.001494314320929203,1.0,1.0,-6.522363547247892,334096.2607833562,1558743.5337508586,4.665552167797596,1558743.5337508586,4.665552167797596,0.75880490289987,0.09245408807481122,3.9249981909221012,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9249981909221012,1.2845961560301198,1.284897107870474,3.0554335481213073,6474.097046493561,15271.72542164397,6454.740211327811,0.00032668679526333497,23157.403857605696,2361.398016407815,19293.65044287377,1967.404816412717,0.8331525658709392,0.8331525658709392,35485.88967658952,35405.22815468563,1.0028486075292737,0.8,4282.770945389069,4273.035954225843,1.0028486075292737,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.404531220692,4632.441516551485,6.178247581566229,5.0150032429890405,-3.713338748313578,8.728341991302619,2.936577898325093,3.5,0.8390222566643123,0.6,0.00023426519836259227,1.000063810071148,0.00023425025083741987,198.89445723515306,0.0,2.9833253036131255e-06,8.454743910439598,0.0210741112039114,7.913843115648572e-05,0.00015512676720610654,0.0006088722806475621,0.09245408807660045,0.09245408807660045,0.09245408807660045,0.09244862480029929,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487702.05667056557,595.6624613318804,0.0,0.09245408807660045,0.09245408807481122,0.09245408807481122,0.3714616558067529,0.3714616558067529,0.5,10.030731941903168,-1.7109869077103212e-11,-1.7109869077103212e-11,-1.7109869077103212e-11,-1.7109869077103212e-11,-1.7109869077103212e-11,-1.7109869077103212e-11,27449.038875668546,20828.46527874643,0.75880490289987,0.9942910624737312,0.6117304694537782,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512902635603702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.42905100013,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6811710099185,260.6811710099185,-12.468828990081477,244.93588453298437,276.4264574868517,124197.89327119266,124256.38367572195,-58.49040452932418,0.0,nan,276.4264574868517,3.2764574868517116,270.1283428960825,-3.021657103917505,263.8302283053001,-9.319771694699853,257.53211371453364,-15.61788628546634,251.23399912375862,-21.916000876241355,244.93588453298437,-28.214115467015603,1.0,1.0,26022.012520719443,26022.012520719443,275.6469985744979,2.4969985744979226,275.6469985744979,275.6469985744979,77078.29629233295,77080.11726065888,-1.8209683259337908,0.0,8546.071908451686,8546.071908451686,0.885423391164426,3944.623181876712,275.6469985744979,2.4969985744979226,1.0,0.002,0.1283497486639365,0.004912441666820948,0.00019825016297240428,0.001801749837006984,0.09912508148620214,0.09912508148620214,0.0,-2.0611984341556422e-14,0.9999405648123495,0.9999405648123495,0.0,0.09244859304873744,5.4950260737825195e-06,0.0,0.0,0.0,1600111.3723348898,266.6276364527521,0.0,1.0,1284456.7670368324,2598.33538294359,,,,,,,,,,,,,,,,,,,3.0,15271.72542164397,1549.6426528587567,0.3714616558067529,6.173730061729009,2.936577898325093
2193.0,-29.967002229768738,5.014923403625391,35.04884443762483,24.56554938051852,5.025517419643414,-26.467750264834194,-39.96890770560128,1.5262654544795842,-6.522425599703354,-6.522425599764849,40.09754290654,41190.297360023476,25759.58072262857,25759.58072262857,66949.87808265205,77087.86632814458,77080.06280246517,25759.58072262857,102839.64352509374,102839.64352509374,102839.64352509374,130288.72996498084,125767.68945612194,4521.040508858906,0.0,90892.85233480469,54995.44966638724,39886.00296490827,27449.086439887105,67335.08940479538,20828.495454199674,1549.646495654977,0.0,0.8785674667418475,2.726477436282919,0.001494314320929203,1.0,1.0,-6.522425599703354,334095.4423023145,1558743.2976715195,4.665562891040735,1558743.2976715195,4.665562891040735,0.758804687355028,0.09245400069273162,3.9249966954920206,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9249966954920206,1.2845967530980005,1.2848976858756924,3.0554309638618453,6474.091570757863,15271.714277283505,6454.738653469794,0.0003266878307369377,23157.43410413515,2361.401100695462,19293.645786331905,1967.4043415775934,0.8331512765866707,0.8331512765866707,35485.8788604482,35405.22815468563,1.0028482254424802,0.8,4282.769639995399,4273.035954225843,1.0028482254424802,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.405359044498,4632.441516551485,6.178238502703869,5.014923403625391,-3.7134046061573986,8.728328009782789,2.93657887007427,3.5,0.8390225343069343,0.6,0.00023425025083741987,1.0000636494326867,0.00023423534189079336,198.8949622875821,0.0,2.9729799061722716e-06,8.425425054092218,0.021077084183817575,7.913358649475814e-05,0.00015511666434266173,0.0006088323949606922,0.09245400069925828,0.09245400069925828,0.09245400069925828,0.0924486070613815,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487702.8102574175,595.6622160403638,0.0,0.09245400069925828,0.09245400069273162,0.09245400069273162,0.3714612928982832,0.3714612928982832,0.5,10.030570133650038,6.150457920739427e-11,6.150457920739427e-11,6.150457920739427e-11,6.150457920739427e-11,6.150457920739427e-11,6.150457920739427e-11,27449.086439887105,20828.495454199674,0.758804687355028,0.9942791889704405,0.6117211356533826,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512939364424287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.39973214378,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.68082311627467,260.68082311627467,-12.46917688372531,244.9352916638414,276.4263545687072,124199.94421847354,124258.10868103254,-58.16446255897429,0.0,nan,276.4263545687072,3.2763545687072337,270.12814198774845,-3.0218580122515277,263.8299294067564,-9.3200705932436,257.5317168257797,-15.618283174220267,251.23350424481515,-21.916495755184826,244.9352916638414,-28.214708336158566,1.0,1.0,26022.012520719443,26022.012520719443,275.64693014965684,2.496930149656862,275.64693014965684,275.64693014965684,77078.19858161088,77080.06280246517,-1.8642208542878507,0.0,8546.071908451686,8546.071908451686,0.8854234857410096,3944.621678969481,275.64693014965684,2.496930149656862,1.0,0.002,0.12835517641899719,0.004912407517082181,0.00019825852144660097,0.0018017414790359545,0.09912926072330049,0.09912926072330049,0.0,4.825554018872413e-13,0.9999412923776516,0.9999412923776516,0.0,0.09244857293817435,5.427754557266326e-06,0.0,0.0,0.0,1600111.299578742,266.6275744002966,0.0,1.0,1284456.9788418857,2598.334525763421,,,,,,,,,,,,,,,,,,,3.0,15271.714277283505,1549.646495654977,0.3714612928982832,6.173730061729009,2.93657887007427
2194.0,-29.967612186809262,5.014843894618102,35.048839090658454,24.565448623057478,5.025448194845813,-26.468306148643734,-39.96944484589619,1.5261421564975934,-6.522484394387845,-6.522484394399773,40.097534563322945,41189.9021670924,25759.54107970764,25759.54107970764,66949.44324680005,77087.74971138446,77079.97644759918,25759.54107970764,102839.51752730683,102839.51752730683,102839.51752730683,130288.6357412005,125767.67139354149,4520.96434765901,0.0,90892.95044243346,54995.26871802593,39886.313027119475,27449.118213893664,67335.43124101314,20828.514429887695,1549.6495040098596,0.0,0.8785671801111682,2.7264714613157457,0.001494314320929203,1.0,1.0,-6.522484394387845,334094.6667932048,1558742.9372002764,4.665572641915576,1558742.9372002764,4.665572641915576,0.7588045002970303,0.09245390917636362,3.9249972015114305,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9249972015114305,1.2845973605162446,1.2848982742832413,3.055429913022771,6474.089344155962,15271.703143469527,6454.734839499494,0.0003266880258798257,23157.456114219032,2361.4033450994,19293.634386119447,1967.4031790794459,0.8331499924239459,0.8331499924239459,35485.88252038366,35405.22815468563,1.002848354731931,0.8,4282.770081710836,4273.035954225843,1.002848354731931,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.406143235316,4632.441516551485,6.178227832637844,5.014843894618102,-3.7134679465651295,8.728311841183231,2.9365797906045508,3.5,0.8390227973155859,0.6,0.00023423534189079336,1.0000634697344046,0.00023422047597939082,198.89546591389941,0.0,2.965314377029164e-06,8.40370094450065,0.021080049498194604,7.912877774969713e-05,0.0001551065641410962,0.0006087928301898558,0.09245390918147683,0.09245390918147683,0.09245390918147683,0.09244855377442796,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487703.5443969607,595.6619769306238,0.0,0.09245390918147683,0.09245390917636362,0.09245390917636362,0.3714609368094007,0.3714609368094007,0.5,10.03040947182015,1.1937117960769683e-11,1.1937117960769683e-11,1.1937117960769683e-11,1.1937117960769683e-11,1.1937117960769683e-11,1.1937117960769683e-11,27449.118213893664,20828.514429887695,0.7588045002970303,0.9942676836384766,0.6117121611601734,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512976000778017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.37800803419,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6804767322173,260.6804767322173,-12.469523267782677,244.9347006035454,276.42625286088884,124202.00611446318,124259.9181887397,-57.912074276547926,0.0,nan,276.42625286088884,3.27625286088886,270.1279424094313,-3.022057590568693,263.82963195794724,-9.320368042052735,257.53132150647633,-15.618678493523646,251.2330110550147,-21.916988944985263,244.9347006035454,-28.215299396454583,1.0,1.0,26022.012520719443,26022.012520719443,275.64686125039526,2.496861250395284,275.64686125039526,275.64686125039526,77078.09446291666,77079.97644759918,-1.8819846825208515,0.0,8546.071908451686,8546.071908451686,0.8854234537384529,3944.6221875189876,275.64686125039526,2.496861250395284,1.0,0.002,0.12836056520437747,0.004912374122428119,0.000198266821053271,0.0018017331791846654,0.0991334105266355,0.0991334105266355,0.0,2.3793640668845484e-13,0.9999417138193593,0.9999417138193593,0.0,0.09244852039111243,5.388785251196385e-06,0.0,0.0,0.0,1600111.2306422594,266.62751560561213,0.0,1.0,1284457.179527052,2598.3337135860975,,,,,,,,,,,,,,,,,,,3.0,15271.703143469527,1549.6495040098596,0.3714609368094007,6.173730061729009,2.9365797906045508
2195.0,-29.968220264679864,5.014764715433065,35.04883380671535,24.565348703786754,5.025374172921037,-26.468860820926032,-39.96997803971169,1.5260147289221362,-6.522542995333538,-6.522542995363023,40.097525688218234,41189.486814404256,25759.50150099026,25759.50150099026,66948.98831539451,77087.63287316402,77079.88187038456,25759.50150099026,102839.38337137482,102839.38337137482,102839.38337137482,130288.53089638251,125767.64228920589,4520.888607176619,0.0,90893.04166732718,54995.06090767242,39886.64528850529,27449.147525007695,67335.79281351299,20828.531637420412,1549.6523901723658,0.0,0.8785668965507802,2.726465506047423,0.001494314320929203,1.0,1.0,-6.522542995333538,334093.8938409419,1558742.55374896,4.665582288346338,1558742.55374896,4.665582288346338,0.7588043169080011,0.0924538176369097,3.924996562076203,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924996562076203,1.2845979871593622,1.2848988819754343,3.0554279247747904,6474.085131297074,15271.692023922491,6454.7324146943965,0.0003266887354253266,23157.483128914526,2361.4060998316986,19293.627138214742,1967.402439998852,0.8331487075175559,0.8331487075175559,35485.87789547872,35405.22815468563,1.0028481913543454,0.8,4282.769523533805,4273.035954225843,1.0028481913543454,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.406898966002,4632.441516551485,6.178217220146713,5.014764715433065,-3.7135310782130793,8.728295793646144,2.9365806777267274,3.5,0.8390230507790649,0.6,0.00023422047597939082,1.0000632745047975,0.00023420565673244032,198.89596799087144,0.0,2.956762374641908e-06,8.379464569735168,0.021083006260569245,7.912400460264522e-05,0.0001550964713767456,0.0006087531169438767,0.09245381763963945,0.09245381763963945,0.09245381763963945,0.09244849418802384,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487704.271346769,595.6617401323518,0.0,0.09245381763963945,0.0924538176369097,0.0924538176369097,0.3714605837760985,0.3714605837760985,0.5,10.030249768004053,2.950173438875936e-11,2.950173438875936e-11,2.950173438875936e-11,2.950173438875936e-11,2.950173438875936e-11,2.950173438875936e-11,27449.147525007695,20828.531637420412,0.7588043169080011,0.9942555885665483,0.6117027080750184,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513012533694525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.35377165942,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.68013131800944,260.68013131800944,-12.469868681990533,244.9341113042202,276.4261513318067,124203.96293379905,124261.71285905193,-57.74992525286483,0.0,nan,276.4261513318067,3.276151331806716,270.1277433262797,-3.0222566737202783,263.82933532077686,-9.320664679223114,257.5309273152399,-15.619072684760056,251.23251930973322,-21.917480690266757,244.9341113042202,-28.215888695779768,1.0,1.0,26022.012520719443,26022.012520719443,275.6467915826851,2.496791582685148,275.6467915826851,275.6467915826851,77077.97976783279,77079.88187038456,-1.9021025517722592,0.0,8546.071908451686,8546.071908451686,0.8854234941787239,3944.621544886584,275.6467915826851,2.496791582685148,1.0,0.002,0.12836592188545295,0.004912340898152023,0.0001982750711483128,0.0018017249287698607,0.0991375355741564,0.0991375355741564,0.0,-8.1826472680957e-14,0.9999420610039997,0.9999420610039997,0.0,0.09244846095553942,5.356681370273851e-06,0.0,0.0,0.0,1600111.1619328877,266.62745700466644,0.0,1.0,1284457.3795508556,2598.3329040856715,,,,,,,,,,,,,,,,,,,3.0,15271.692023922491,1549.6523901723658,0.3714605837760985,6.173730061729009,2.9365806777267274
