time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2196.0,-29.968826430184272,5.014685875575869,35.04882855475644,24.565243336278968,5.025299760358526,-26.46941381114195,-39.970514725986845,1.525887141134299,-6.522600852323762,-6.522600852305363,40.09751604339129,41189.10709190352,25759.46078172395,25759.46078172395,66948.56787362747,77087.52101853408,77079.77772412969,25759.46078172395,102839.23850585363,102839.23850585363,102839.23850585363,130288.41135399345,125767.59822063468,4520.813133358769,0.0,90893.14143974124,54994.892283051726,39886.9435074328,27449.172848139813,67336.11635557261,20828.546008889247,1549.6550680004684,0.0,0.8785666199441329,2.72645962639297,0.001494314320929203,1.0,1.0,-6.522600852323762,334093.13070290233,1558742.1370404223,4.665591698221891,1558742.1370404223,4.665591698221891,0.7588041404424601,0.09245372522052492,3.924997194014143,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924997194014143,1.2845986144559938,1.284899490381224,3.05542692467897,6474.083012214039,15271.680921689589,6454.728541085167,0.0003266889038062372,23157.504820222228,2361.408311729513,19293.615559737533,1967.401259322759,0.8331474271308122,0.8331474271308122,35485.88246615731,35405.22815468563,1.0028483528163519,0.8,4282.77007516629,4273.035954225843,1.0028483528163519,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.407626568352,4632.441516551485,6.178206375788059,5.014685875575869,-3.7135935822216855,8.728279457797555,2.9365815318302717,3.5,0.839023294808649,0.6,0.00023420565673244032,1.0000630758178741,0.0002341908849508334,198.89646849106776,0.0,2.9474884671157453e-06,8.353182315806022,0.021085953749036362,7.911920045991962e-05,0.00015508645627252071,0.0006087139056992408,0.09245372522467156,0.09245372522467156,0.09245372522467156,0.09244842546781601,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487704.9911461671,595.6615056210953,0.0,0.09245372522467156,0.09245372522052492,0.09245372522052492,0.3714602330538627,0.3714602330538627,0.5,10.030090775484355,-1.8417267710901797e-11,-1.8417267710901797e-11,-1.8417267710901797e-11,-1.8417267710901797e-11,-1.8417267710901797e-11,-1.8417267710901797e-11,27449.172848139813,20828.546008889247,0.7588041404424601,0.9942445673596816,0.6116941297059938,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513048954234373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.32748940549,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6797868356531,260.6797868356531,-12.470213164346887,244.93352377242326,276.4260498988919,124205.9486418481,124263.54277083855,-57.59412899049387,0.0,nan,276.4260498988919,3.2760498988919267,270.1275446735899,-3.0224553264100678,263.82903944830485,-9.320960551695123,257.5305342229925,-15.619465777007463,251.232028997716,-21.91797100228399,244.93352377242326,-28.21647622757672,1.0,1.0,26022.012520719443,26022.012520719443,275.6467215392955,2.4967215392955495,275.6467215392955,275.6467215392955,77077.86532334764,77079.77772412969,-1.9124007820500992,0.0,8546.071908451686,8546.071908451686,0.8854234542126094,3944.6221799842137,275.6467215392955,2.4967215392955495,1.0,0.002,0.12837125461899945,0.004912307911733747,0.0001982832845550012,0.0018017167155919094,0.0991416422775006,0.0991416422775006,0.0,1.4691069541439283e-13,0.9999423199721349,0.9999423199721349,0.0,0.09244839248707797,5.332733446952501e-06,0.0,0.0,0.0,1600111.094095752,266.6273991476762,0.0,1.0,1284457.5770352376,2598.3321048627004,,,,,,,,,,,,,,,,,,,3.0,15271.680921689589,1549.6550680004684,0.3714602330538627,6.173730061729009,2.9365815318302717
2197.0,-29.969430483923915,5.01460727859108,35.04882327228517,24.565088445693277,5.02517182390778,-26.469970253143405,-39.97105193613095,1.5257115931178973,-6.522663746201147,-6.522663746192818,40.09750465897403,41188.74924273777,25759.431638322312,25759.431638322312,66948.18088106008,77087.44564261344,77079.63317934317,25759.431638322312,102839.0648176655,102839.0648176655,102839.0648176655,130288.25977543092,125767.52209497378,4520.737680457145,0.0,90893.2594276534,54994.727214923994,39887.25801414377,27449.194957765423,67336.4529719092,20828.557749789285,1549.6577136669364,0.0,0.8785663226770697,2.726453234881671,0.001494314320929203,1.0,1.0,-6.522663746201147,334092.30112950236,1558741.6451735606,4.665601810947909,1558741.6451735606,4.665601810947909,0.7588039569771372,0.09245363302418784,3.924998873558232,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924998873558232,1.2845994659548856,1.2849003231027416,3.055426206829885,6474.081491177967,15271.669837498495,6454.724259946916,0.0003266889180518594,23157.52497153039,2361.4103665910775,19293.60276312881,1967.3999544318203,0.8331461495495807,0.8331461495495808,35485.894613957396,35405.22815468563,1.0028487819448173,0.8,4282.771541277066,4273.035954225843,1.0028487819448173,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.408328953473,4632.441516551485,6.178198345180542,5.01460727859108,-3.7136598536898586,8.728267132280939,2.936582356332406,3.5,0.8390235303806873,0.6,0.0002341908849508334,1.0000628563784009,0.0002341761654851632,198.89696724982645,0.0,2.9380551949368004e-06,8.326448422450893,0.021088891804231298,7.91143918978447e-05,0.0001550764930529887,0.0006086750605483417,0.09245363302472875,0.09245363302472875,0.09245363302472875,0.09244833529825121,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487705.7022404996,595.6612738547677,0.0,0.09245363302472875,0.09245363302418784,0.09245363302418784,0.3714598836625981,0.3714598836625981,0.5,10.029931843946226,-8.355982572538778e-12,-8.355982572538778e-12,-8.355982572538778e-12,-8.355982572538778e-12,-8.355982572538778e-12,-8.355982572538778e-12,27449.194957765423,20828.557749789285,0.7588039569771372,0.9942338499622025,0.6116857574888971,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513085260407645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.30075551214,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.67943844189455,260.67943844189455,-12.47056155810543,244.93293756497553,276.4259393188219,124207.36512147442,124265.61320021932,-58.24807874487462,0.0,nan,276.4259393188219,3.2759393188219406,270.12733896804446,-3.022661031955522,263.82873861728405,-9.321261382715932,257.530138266498,-15.619861733501978,251.23153791574384,-21.918462084256134,244.93293756497553,-28.217062435024445,1.0,1.0,26022.012520719443,26022.012520719443,275.64664173181455,2.4966417318145773,275.64664173181455,275.64664173181455,77077.62681907485,77079.63317934317,-2.006360268322169,0.0,8546.071908451686,8546.071908451686,0.8854233479919655,3944.623867926023,275.64664173181455,2.4966417318145773,1.0,0.002,0.1283765862363387,0.004912274012792843,0.00019829149418291845,0.0018017085059341487,0.09914574709145922,0.09914574709145922,0.0,1.1706694641455684e-13,0.9999423319882712,0.9999423319882712,0.0,0.09244830140699423,5.331617193608602e-06,0.0,0.0,0.0,1600111.0203528292,266.62733625379883,0.0,1.0,1284457.791712046,2598.33123606205,,,,,,,,,,,,,,,,,,,3.0,15271.669837498495,1549.6577136669364,0.3714598836625981,6.173730061729009,2.936582356332406
2198.0,-29.97003245317528,5.014529211529466,35.048817755237,24.565019574388884,5.02513224638736,-26.470515983245726,-39.97157996110616,1.5256157763134148,-6.522710868176546,-6.522710868207504,40.09748732417142,41188.33532765946,25759.368046777374,25759.368046777374,66947.70337443682,77087.30877678233,77079.45264642772,25759.368046777374,102838.82069320508,102838.82069320508,102838.82069320508,130288.00011401114,125767.33938560763,4520.66072840352,0.0,90893.34062293079,54994.53078434852,39887.56648731363,27449.179420806067,67336.74590811969,20828.543214190944,1549.6581899475527,0.0,0.8785661334279687,2.7264484461778284,0.001494314320929203,1.0,1.0,-6.522710868176546,334091.67958933767,1558740.8962189425,4.665608249013959,1558740.8962189425,4.665608249013959,0.7588038569343614,0.0924535234905323,3.9249978973051785,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9249978973051785,1.2845999444606746,1.2849007828109889,3.0554243087353132,6474.077469343335,15271.658775407572,6454.721729846409,0.0003266895801057243,23157.551418138657,2361.4130633946006,19293.59520048908,1967.3991832571858,0.8331448714986746,0.8331448714986744,35485.88755291816,35405.22815468563,1.0028485325092846,0.8,4282.770689084435,4273.035954225843,1.0028485325092846,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.408981815388,4632.441516551485,6.178182125842109,5.014529211529466,-3.713714095700897,8.728243307230363,2.936583122701288,3.5,0.8390237493432251,0.6,0.0002341761654851632,1.0000626397741503,0.00023416149766183498,198.89746428964636,0.0,2.927657081341436e-06,8.29698016852163,0.02109181946131264,7.910966581540114e-05,0.00015506649966976206,0.0006086356851462902,0.09245352349337678,0.09245352349337678,0.09245352349337678,0.09244818142288695,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487706.3909764991,595.6610490660731,0.0,0.09245352349337678,0.0924535234905323,0.0924535234905323,0.371459533001626,0.371459533001626,0.5,10.029771582078775,3.097966327914037e-11,3.097966327914037e-11,3.097966327914037e-11,3.097966327914037e-11,3.097966327914037e-11,3.097966327914037e-11,27449.179420806067,20828.543214190944,0.7588038569343614,0.9942224334063646,0.6116769495196653,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451312144026968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.27128725821,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.67909507002105,260.67909507002105,-12.470904929978929,244.93235360439223,276.42583653565333,124209.75060695909,124267.15907473312,-57.40846777403204,0.0,nan,276.42583653565333,3.2758365356533545,270.12713994939605,-3.0228600506039243,263.82844336315355,-9.321556636846424,257.529746776889,-15.620253223110979,251.23105019064232,-21.918949809357656,244.93235360439223,-28.217646395607744,1.0,1.0,26022.012520719443,26022.012520719443,275.64657348513373,2.4965734851337515,275.64657348513373,275.64657348513373,77077.61084092876,77079.45264642772,-1.8418054989597294,0.0,8546.071908451686,8546.071908451686,0.8854234097338574,3944.6228867917043,275.64657348513373,2.4965734851337515,1.0,0.002,0.1283819595004635,0.0049122428090050034,0.0001982997745645719,0.0018017002255871545,0.09914988728228595,0.09914988728228595,0.0,1.5172628778370445e-13,0.9999418814575153,0.9999418814575153,0.0,0.09244815022649946,5.373264032846533e-06,0.0,0.0,0.0,1600110.9651023857,266.62728913182343,0.0,1.0,1284457.9525542934,2598.330585131065,,,,,,,,,,,,,,,,,,,3.0,15271.658775407572,1549.6581899475527,0.371459533001626,6.173730061729009,2.936583122701288
2199.0,-29.970635345771512,5.014451392960131,35.04881246512723,24.56494183223697,5.025082039786332,-26.471063607225826,-39.97210826547814,1.525510301043382,-6.522772774831935,-6.522772774865142,40.09748283940543,41187.91789320703,25759.338227068045,25759.338227068045,66947.25612027507,77087.17766105187,77079.4083918746,25759.338227068045,102838.74661894265,102838.74661894265,102838.74661894265,130287.97706859146,125767.39090757111,4520.586161020342,0.0,90893.42351502909,54994.3275989767,39887.88435116933,27449.23044964881,67337.11480081813,20828.575916336096,1549.6621917903774,0.0,0.8785658152765049,2.7264421550119833,0.001494314320929203,1.0,1.0,-6.522772774831935,334090.8630402178,1558740.7024529073,4.6656190722140956,1558740.7024529073,4.6656190722140956,0.7588036376663733,0.09245343933197096,3.9249968570070224,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9249968570070224,1.2846004680308158,1.2849012876604704,3.055422253600539,6474.073114759358,15271.647734940772,6454.719441725703,0.0003266903289863835,23157.57867493917,2361.4158428147402,19293.588361143167,1967.3984858379945,0.8331435955358509,0.8331435955358509,35485.880028653366,35405.22815468563,1.0028482667100391,0.8,4282.769780985386,4273.035954225843,1.0028482667100391,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.4096592671885,4632.441516551485,6.178173969980075,5.014451392960131,-3.7137794466037195,8.728230839563851,2.9365839179353532,3.5,0.839023976552958,0.6,0.00023416149766183498,1.0000627361682202,0.00023414680818828828,198.89796209405804,0.0,2.917392866630822e-06,8.26789138403175,0.02109473685417927,7.910493749342997e-05,0.00015505656016840503,0.00060859651131931,0.09245343933408384,0.09245343933408384,0.09245343933408384,0.09244817336265292,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487707.1308438348,595.6608082826101,0.0,0.09245343933408384,0.09245343933197096,0.09245343933197096,0.37145917549303314,0.37145917549303314,0.5,10.029613602474926,3.319655661471188e-11,3.319655661471188e-11,3.319655661471188e-11,3.319655661471188e-11,3.319655661471188e-11,3.319655661471188e-11,27449.23044964881,20828.575916336096,0.7588036376663733,0.9942103447452975,0.6116673993983865,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513157495452418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.242198473716,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6787547567421,260.6787547567421,-12.471245243257897,244.93177122604885,276.425738287435,124211.93548565132,124268.83258570911,-56.897100057762145,0.0,nan,276.425738287435,3.275738287435047,270.1269448751572,-3.023055124842756,263.8281514628855,-9.321848537114477,257.52935805060343,-15.620641949396543,251.2305646383226,-21.919435361677387,244.93177122604885,-28.218228773951125,1.0,1.0,26022.012520719443,26022.012520719443,275.64650640012593,2.496506400125952,275.64650640012593,275.64650640012593,77077.55891749477,77079.4083918746,-1.8494743798364652,0.0,8546.071908451686,8546.071908451686,0.8854234755261979,3944.6218412920575,275.64650640012593,2.496506400125952,1.0,0.002,0.1283872590682561,0.004912209224139971,0.00019830793508690062,0.001801692064742853,0.09915396754345031,0.09915396754345031,0.0,-1.7024662929410184e-13,0.9999426785182816,0.9999426785182816,0.0,0.09244813976383849,5.299568132474658e-06,0.0,0.0,0.0,1600110.8925168817,266.62722722516804,0.0,1.0,1284458.163861272,2598.3297299689007,,,,,,,,,,,,,,,,,,,3.0,15271.647734940772,1549.6621917903774,0.37145917549303314,6.173730061729009,2.9365839179353532
2200.0,-29.971234170201164,5.014373826806462,35.04880732445271,24.564837267994903,5.025002327172617,-26.47161052042261,-39.97263643015174,1.525378677172781,-6.522834395723635,-6.522834395793068,40.097476571838726,41187.523060421496,25759.30793717499,25759.30793717499,66946.83099759648,77087.06794588761,77079.3386225664,25759.30793717499,102838.64655974139,102838.64655974139,102838.64655974139,130287.91912823198,125767.40688466874,4520.512243563239,0.0,90893.51651424912,54994.13436545916,39888.20238754439,27449.272568490593,67337.47495603499,20828.60221804001,1549.6657573129555,0.0,0.8785655054487634,2.7264358928978303,0.001494314320929203,1.0,1.0,-6.522834395723635,334090.0502618824,1558740.4316613332,4.665629612254201,1558740.4316613332,4.665629612254201,0.7588034315324428,0.09245335442689376,3.9249963718196126,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9249963718196126,1.2846011139377582,1.2849019148475709,3.0554203396166346,6474.069059257136,15271.636655910654,6454.716926873393,0.00032669099915191526,23157.605231647958,2361.4185508453916,19293.58084408132,1967.3977193110104,0.8331423154978939,0.8331423154978939,35485.876519391466,35405.22815468563,1.0028481427432259,0.8,4282.769357454652,4273.035954225843,1.0028481427432259,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.410289737259,4632.441516551485,6.178165770967637,5.014373826806462,-3.7138445497003043,8.728218376506767,2.9365846580194863,3.5,0.8390241880055676,0.6,0.00023414680818828828,1.000062313133919,0.00023413221867599115,198.89845654158657,0.0,2.9217063526731893e-06,8.280115803475818,0.021097658560531942,7.910021068292041e-05,0.00015504659750536788,0.0006085573326715447,0.09245335442545748,0.09245335442545748,0.09245335442545748,0.09244814113277838,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487707.85447770084,595.6605726897715,0.0,0.09245335442545748,0.09245335442689376,0.09245335442689376,0.371458825608927,0.371458825608927,0.5,10.029457202234799,6.940581442904659e-11,6.940581442904659e-11,6.940581442904659e-11,6.940581442904659e-11,6.940581442904659e-11,6.940581442904659e-11,27449.272568490593,20828.60221804001,0.7588034315324428,0.9941987138856401,0.6116582643960596,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513193606110693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.254422893166,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.67841463341483,260.67841463341483,-12.471585366585145,244.93119057671626,276.425638690112,124213.77893678164,124270.64427789398,-56.86534111232975,0.0,nan,276.425638690112,3.2756386901120322,270.12674906744223,-3.023250932557744,263.8278594447775,-9.322140555222461,257.5289698220572,-15.621030177942771,251.23008019938382,-21.919919800616157,244.93119057671626,-28.218809423283716,1.0,1.0,26022.012520719443,26022.012520719443,275.6464366152943,2.4964366152943285,275.6464366152943,275.6464366152943,77077.43058808589,77079.3386225664,-1.90803448051156,0.0,8546.071908451686,8546.071908451686,0.8854235062112608,3944.6213536787104,275.6464366152943,2.4964366152943285,1.0,0.002,0.12839250571603242,0.004912175913795508,0.00019831601398298293,0.0018016839853513863,0.09915800699149147,0.09915800699149147,0.0,-6.656307449670607e-13,0.9999432508563573,0.9999432508563573,0.0,0.09244810777820313,5.246648690624153e-06,0.0,0.0,0.0,1600110.8202663802,266.62716560427634,0.0,1.0,1284458.3741927762,2598.328878754903,,,,,,,,,,,,,,,,,,,3.0,15271.636655910654,1549.6657573129555,0.371458825608927,6.173730061729009,2.9365846580194863
2201.0,-29.9718305957914,5.014296408158892,35.04880205394879,24.564681853540264,5.02487524041161,-26.472160012155907,-39.973168750852324,1.5252046567696835,-6.522901680213863,-6.522901680228547,40.097462543706555,41187.182446552724,25759.29023729163,25759.29023729163,66946.47268384436,77086.99594397102,77079.14129091045,25759.29023729163,102838.43152820208,102838.43152820208,102838.43152820208,130287.71819613411,125767.28073794232,4520.437458191793,0.0,90893.63679132354,54993.985370326394,39888.50157888572,27449.286667932032,67337.78824681776,20828.607908688366,1549.668124881112,0.0,0.8785651944556891,2.7264290552434636,0.001494314320929203,1.0,1.0,-6.522901680213863,334089.1627825703,1558739.8255708124,4.665640191942596,1558739.8255708124,4.665640191942596,0.7588032490848531,0.09245326168613782,3.9249985018737727,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9249985018737727,1.2846019579191539,1.2849027402839006,3.055419990353768,6474.068319211032,15271.625638283052,6454.712134225306,0.0003266908135523449,23157.623308118822,2361.420394132433,19293.566518535463,1967.3962585118734,0.8331410465499427,0.8331410465499428,35485.891925639546,35405.22815468563,1.0028486869783424,0.8,4282.771216825581,4273.035954225843,1.0028486869783424,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.4108745866815,4632.441516551485,6.178160659171106,5.014296408158892,-3.713913930432437,8.72821033859133,2.9365853445513963,3.5,0.8390243841575418,0.6,0.00023413221867599115,1.0000620638088789,0.00023411768844052062,198.89894901055527,0.0,2.9018314775947815e-06,8.22379040750361,0.021100560392009537,7.90954469422466e-05,0.00015503677173374456,0.0006085190967902935,0.09245326168752659,0.09245326168752659,0.09245326168752659,0.09244801779786058,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487708.5450052888,595.6603474804004,0.0,0.09245326168752659,0.09245326168613782,0.09245326168613782,0.37145848055274966,0.37145848055274966,0.5,10.029299885574305,1.4665602066088468e-11,1.4665602066088468e-11,1.4665602066088468e-11,1.4665602066088468e-11,1.4665602066088468e-11,1.4665602066088468e-11,27449.286667932032,20828.607908688366,0.7588032490848531,0.994188767211375,0.6116503603531876,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451322947327323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.19809749719,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6780705768474,260.6780705768474,-12.471929423152574,244.93061132567797,276.4255298280151,124215.18378976035,124272.70673174331,-57.5229419829672,0.0,nan,276.4255298280151,3.2755298280151237,270.12654612755756,-3.023453872442417,263.8275624271069,-9.32243757289308,257.5285787265958,-15.621421273404167,251.22959502613088,-21.920404973869097,244.93061132567797,-28.219388674322005,1.0,1.0,26022.012520719443,26022.012520719443,275.6463462405247,2.4963462405247014,275.6463462405247,275.6463462405247,77077.23352863308,77079.14129091045,-1.9077622773766052,0.0,8546.071908451686,8546.071908451686,0.8854233714986802,3944.6234943831414,275.6463462405247,2.4963462405247014,1.0,0.002,0.12839778407457636,0.00491214144263836,0.00019832413954919871,0.0018016758604876444,0.09916206977459935,0.09916206977459935,0.0,3.684292454453342e-14,0.9999429078170882,0.9999429078170882,0.0,0.09244798332761084,5.2783585269805565e-06,0.0,0.0,0.0,1600110.7413752477,266.6270983197861,0.0,1.0,1284458.6038558413,2598.3279493063174,,,,,,,,,,,,,,,,,,,3.0,15271.625638283052,1549.668124881112,0.37145848055274966,6.173730061729009,2.9365853445513963
2202.0,-29.9724277309896,5.014219551851499,35.04879657238523,24.564616998564475,5.024841178520851,-26.472700840023194,-39.973692200705386,1.5251142874439407,-6.522946378470749,-6.5229463784582755,40.097445911551624,41186.77293144571,25759.222755925188,25759.222755925188,66945.9956873709,77086.85785756978,77078.9767326968,25759.222755925188,102838.19948862199,102838.19948862199,102838.19948862199,130287.47120734943,125767.10986625288,4520.361341096543,0.0,90893.71786836538,54993.79520177965,39888.80296287303,27449.27171872744,67338.07468160047,20828.593954394462,1549.6685692418741,0.0,0.8785650156573337,2.726424512878217,0.001494314320929203,1.0,1.0,-6.522946378470749,334088.573215651,1558739.1069748339,4.665646274494646,1558739.1069748339,4.665646274494646,0.7588031539716233,0.09245315234037521,3.9249977612622087,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9249977612622087,1.2846024105591956,1.284903174363378,3.0554183372220454,6474.0648164232825,15271.614648751389,6454.709277807827,0.0003266913437474711,23157.648334335758,2361.422946096349,19293.557980512465,1967.3953878758257,0.8331397774922585,0.8331397774922585,35485.886568947084,35405.22815468563,1.0028484977499048,0.8,4282.77057032955,4273.035954225843,1.0028484977499048,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.411387213497,4632.441516551485,6.178143714703241,5.014219551851499,-3.7139661329876956,8.728185684839195,2.936585946304057,3.5,0.8390245560868734,0.6,0.00023411768844052062,1.0000621379564314,0.00023410314174969813,198.89944206760188,0.0,2.890048563963191e-06,8.190397630271685,0.0211034504405735,7.909076284546603e-05,0.0001550269255950546,0.0006084803358959523,0.09245315234526869,0.09245315234526869,0.09245315234526869,0.0924478714697036,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487709.2282885962,595.6601244986016,0.0,0.09245315234526869,0.09245315234037521,0.09245315234037521,0.37145813033263697,0.37145813033263697,0.5,10.029141459796232,-1.2448708730516955e-11,-1.2448708730516955e-11,-1.2448708730516955e-11,-1.2448708730516955e-11,-1.2448708730516955e-11,-1.2448708730516955e-11,27449.27171872744,20828.593954394462,0.7588031539716233,0.9941774546408779,0.6116416771075225,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513265196923237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.16470471996,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6777316944695,260.6777316944695,-12.472268305530463,244.93003394183071,276.4254294471042,124217.59188360891,124274.24975168802,-56.657868079115715,0.0,nan,276.4254294471042,3.275429447104216,270.12635034606893,-3.023649653931045,263.82727124501906,-9.322728754980915,257.5281921439224,-15.621807856077567,251.22911304287172,-21.92088695712826,244.93003394183071,-28.219966058169263,1.0,1.0,26022.012520719443,26022.012520719443,275.64628228687377,2.496282286873793,275.64628228687377,275.64628228687377,77077.21991423435,77078.9767326968,-1.7568184624542482,0.0,8546.071908451686,8546.071908451686,0.885423418337723,3944.6227500685195,275.64628228687377,2.496282286873793,1.0,0.002,0.12840309543188846,0.0049121109416290915,0.0001983323252899165,0.001801667674990787,0.09916616264495824,0.09916616264495824,0.0,2.8070341190344905e-13,0.9999425508278966,0.9999425508278966,0.0,0.0924478409833149,5.311357060301698e-06,0.0,0.0,0.0,1600110.6889664617,266.6270536215292,0.0,1.0,1284458.756424959,2598.3273318579113,,,,,,,,,,,,,,,,,,,3.0,15271.614648751389,1549.6685692418741,0.37145813033263697,6.173730061729009,2.936585946304057
2203.0,-29.973020990816455,5.0141429186044855,35.04879133636948,24.564516415726416,5.0247673079978945,-26.473242160907684,-39.97421575533224,1.5249884780144767,-6.5230089582696,-6.523008958301419,40.09744203485012,41186.38624220875,25759.195988574047,25759.195988574047,66945.58223078279,77086.74741256046,77078.93716990793,25759.195988574047,102838.13315848199,102838.13315848199,102838.13315848199,130287.45885696202,125767.1711080659,4520.28774889613,0.0,90893.81141646992,54993.611443543974,39889.11108102883,27449.32569848004,67338.43677950886,20828.628753299185,1549.6727270281374,0.0,0.8785646915467544,2.726418153349369,0.001494314320929203,1.0,1.0,-6.5230089582696,334087.74779380346,1558738.9394803974,4.6656573004360515,1558738.9394803974,4.6656573004360515,0.7588029295179566,0.09245307000678854,3.9249976075564796,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9249976075564796,1.28460302898016,1.2849037742414373,3.0554167466602626,6474.061446213726,15271.603625123058,6454.706312685901,0.0003266918384611118,23157.673075132436,2361.425468955498,19293.549117564602,1967.3944841066627,0.8331385046748383,0.8331385046748383,35485.885457224846,35405.22815468563,1.0028484584776378,0.8,4282.770436156454,4273.035954225843,1.0028484584776378,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.411934433972,4632.441516551485,6.178136483909461,5.0141429186044855,-3.714031787220743,8.728174705825229,2.936586588664925,3.5,0.83902473961855,0.6,0.00023410314174969813,1.000061734973352,0.00023408869029064103,198.8999319268725,0.0,2.8933286885247557e-06,8.199693503279157,0.021106343769262025,7.908607806764096e-05,0.00015501706368205716,0.0006084416040825048,0.09245307001492167,0.09245307001492167,0.09245307001492167,0.09244786976388536,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487709.9615839587,595.6598858812906,0.0,0.09245307001492167,0.09245307000678854,0.09245307000678854,0.371457774167237,0.371457774167237,0.5,10.02898545361056,3.183231456205249e-11,3.183231456205249e-11,3.183231456205249e-11,3.183231456205249e-11,3.183231456205249e-11,3.183231456205249e-11,27449.32569848004,20828.628753299185,0.7588029295179566,0.9941659686872087,0.6116326456622141,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451330096324431,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.17400059297,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6773937788593,260.6773937788593,-12.472606221140666,244.92945839316462,276.4253291645505,124219.51175011709,124276.00798467243,-56.4962345553618,0.0,nan,276.4253291645505,3.2753291645504987,270.12615501029035,-3.0238449897096302,263.8269808560153,-9.323019143984652,257.52780670170426,-15.622193298295713,251.2286325474306,-21.92136745256937,244.92945839316462,-28.220541606835354,1.0,1.0,26022.012520719443,26022.012520719443,275.646215077677,2.49621507767705,275.646215077677,275.646215077677,77077.10117922955,77078.93716990793,-1.8359906783880433,0.0,8546.071908451686,8546.071908451686,0.8854234280586475,3944.622595594262,275.646215077677,2.49621507767705,1.0,0.002,0.12840832906188018,0.004912077514515908,0.0001983403836817962,0.0018016596170355526,0.09917019184089809,0.09917019184089809,0.0,7.173489233180952e-13,0.9999433915036164,0.9999433915036164,0.0,0.09244783637750942,5.233629279128208e-06,0.0,0.0,0.0,1600110.615591487,266.6269910417304,0.0,1.0,1284458.9700293099,2598.3264673998283,,,,,,,,,,,,,,,,,,,3.0,15271.603625123058,1549.6727270281374,0.371457774167237,6.173730061729009,2.936586588664925
2204.0,-29.9736126640243,5.014066631258899,35.048786133753644,24.56442037308591,5.02469705631413,-26.473781692040742,-39.974735223781295,1.5248660840071837,-6.5230647854870085,-6.5230647854902495,40.097432526727545,41185.98623718207,25759.154480382014,25759.154480382014,66945.14071756409,77086.63392818227,77078.83743040991,25759.154480382014,102837.99191079193,102837.99191079193,102837.99191079193,130287.34130113997,125767.12735906751,4520.2139420724625,0.0,90893.90155094137,54993.414616134025,39889.42992756372,27449.349390348045,67338.77931791176,20828.642080458332,1549.675276053441,0.0,0.8785644254060592,2.726412480046064,0.001494314320929203,1.0,1.0,-6.5230647854870085,334087.01143924537,1558738.5286806093,4.66566635429965,1558738.5286806093,4.66566635429965,0.7588027601041161,0.09245297792547538,3.9249971186460018,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9249971186460018,1.2846036312317697,1.28490435806868,3.0554149336184224,6474.057604595627,15271.592659226828,6454.703703439649,0.00032669245711566315,23157.698923941338,2361.4281048004505,19293.541318352945,1967.3936888084052,0.8331372379319831,0.8331372379319831,35485.88192103489,35405.22815468563,1.0028483335595697,0.8,4282.770009375788,4273.035954225843,1.0028483335595697,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.412429856149,4632.441516551485,6.178125794398983,5.014066631258899,-3.7140922815347666,8.728158912793665,2.936587170221828,3.5,0.8390249057776652,0.6,0.00023408869029064103,1.000061570162524,0.00023407427829928346,198.90042047817855,0.0,2.8743942227010065e-06,8.146033227134653,0.021109218163484725,7.908143010656295e-05,0.0001550072601840781,0.0006084030495917177,0.09245297792990223,0.09245297792990223,0.09245297792990223,0.0924478014529101,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487710.6642177146,595.6596569570464,0.0,0.09245297792990223,0.09245297792547538,0.09245297792547538,0.37145742619443345,0.37145742619443345,0.5,10.028830159487383,3.240074875066057e-12,3.240074875066057e-12,3.240074875066057e-12,3.240074875066057e-12,3.240074875066057e-12,3.240074875066057e-12,27449.349390348045,20828.642080458332,0.7588027601041161,0.9941543549744306,0.6116235942255464,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45133364976108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.120340316826,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.67705712745584,260.67705712745584,-12.472942872544138,244.92888465295752,276.42522960194697,124221.4530852942,124277.73795564998,-56.28487035581136,0.0,nan,276.42522960194697,3.2752296019469895,270.1259606121772,-3.024039387822768,263.8266916223716,-9.323308377628393,257.5274226325376,-15.622577367462384,251.2281536427443,-21.921846357255674,244.92888465295752,-28.221115347042456,1.0,1.0,26022.012520719443,26022.012520719443,275.646147579688,2.4961475796879995,275.646147579688,275.646147579688,77076.99457313133,77078.83743040991,-1.842857278577867,0.0,8546.071908451686,8546.071908451686,0.885423458979172,3944.6221042392317,275.646147579688,2.4961475796879995,1.0,0.002,0.1284135376246766,0.004912045419126836,0.00019834840610536553,0.0018016515940281806,0.09917420305268276,0.09917420305268276,0.0,1.3354595207459852e-13,0.9999436625747408,0.9999436625747408,0.0,0.09244776936274152,5.208562733870092e-06,0.0,0.0,0.0,1600110.550133884,266.62693521451297,0.0,1.0,1284459.1605849261,2598.3256962204405,,,,,,,,,,,,,,,,,,,3.0,15271.592659226828,1549.675276053441,0.37145742619443345,6.173730061729009,2.936587170221828
2205.0,-29.974202549732784,5.013990673480274,35.0487809764495,24.56432426059621,5.02462658776684,-26.474319635984983,-39.97525441283358,1.5247436737542208,-6.523121236202144,-6.523121236174522,40.097423429177134,41185.59277340079,25759.11493234265,25759.11493234265,66944.70770574344,77086.52116407831,77078.74046418151,25759.11493234265,102837.85539652416,102837.85539652416,102837.85539652416,130287.2308631353,125767.09028965933,4520.140573475962,0.0,90893.99161462045,54993.22348561505,39889.74236556155,27449.375466611134,67339.11783217269,20828.65709088788,1549.677954220827,0.0,0.8785641543280882,2.7264067433908528,0.001494314320929203,1.0,1.0,-6.523121236202144,334086.26686212583,1558738.1356185596,4.665675576128472,1558738.1356185596,4.665675576128472,0.7588025860997616,0.09245288720932124,3.92499662957914,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92499662957914,1.284604233478407,1.284904941941635,3.055413120468372,6474.053762748242,15271.581705340537,6454.701100127833,0.0003266930762306797,23157.724755643067,2361.430738900957,19293.533536879713,1967.3928953189636,0.8331359725733968,0.8331359725733968,35485.878383713745,35405.22815468563,1.0028482086015449,0.8,4282.769582458601,4273.035954225843,1.0028482086015449,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.412905365247,4632.441516551485,6.178115604524448,5.013990673480274,-3.7141531799362837,8.728143853416558,2.9365877284035835,3.5,0.8390250652581667,0.6,0.00023407427829928346,1.0000613844447037,0.0002340599106616401,198.90090755563278,0.0,2.8665511409473873e-06,8.123805933444896,0.02111208471462567,7.907678489772892e-05,0.00015499749340155454,0.0006083646391943165,0.09245288721730137,0.09245288721730137,0.09245288721730137,0.09244773817775613,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487711.3648638619,595.6594286990805,0.0,0.09245288721730137,0.09245288720932124,0.09245288720932124,0.37145707959088825,0.37145707959088825,0.5,10.028675689546361,-2.7625901566352695e-11,-2.7625901566352695e-11,-2.7625901566352695e-11,-2.7625901566352695e-11,-2.7625901566352695e-11,-2.7625901566352695e-11,27449.375466611134,20828.65709088788,0.7588025860997616,0.9941429270366708,0.6116146765695155,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513371937109363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.09811302313,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6767216531919,260.6767216531919,-12.473278346808058,244.92831269917798,276.4251306071994,124223.38002049601,124279.46808416296,-56.08806366698894,0.0,nan,276.4251306071994,3.275130607199401,270.12576702562336,-3.0242329743766163,263.8264034440165,-9.3235965559835,257.5270398623653,-15.622960137634664,251.227676280769,-21.922323719230974,244.92831269917798,-28.221687300821998,1.0,1.0,26022.012520719443,26022.012520719443,275.6460797827116,2.496079782711604,275.6460797827116,275.6460797827116,77076.88876514234,77078.74046418151,-1.8516990391653962,0.0,8546.071908451686,8546.071908451686,0.8854234899095862,3944.621612727036,275.6460797827116,2.496079782711604,1.0,0.002,0.1284187187092987,0.004912013329152547,0.00019835638582995084,0.0018016436148371982,0.09917819291497541,0.09917819291497541,0.0,6.671490616894094e-13,0.9999439597395358,0.9999439597395358,0.0,0.09244770612544136,5.181083879881431e-06,0.0,0.0,0.0,1600110.4839451837,266.62687876379783,0.0,1.0,1284459.353268674,2598.324916428845,,,,,,,,,,,,,,,,,,,3.0,15271.581705340537,1549.677954220827,0.37145707959088825,6.173730061729009,2.9365877284035835
2206.0,-29.974790599909483,5.013915039144308,35.04877585743754,24.56422308404001,5.024553817899507,-26.47485615814143,-39.97577339233828,1.5246193759984656,-6.523177781652237,-6.5231777816967895,40.0974142196684,41185.21443018056,25759.076119215602,25759.076119215602,66944.29054939616,77086.41294628113,77078.64079269914,25759.076119215602,102837.71691191474,102837.71691191474,102837.71691191474,130287.11791012247,125767.05034831367,4520.067561808803,0.0,90894.08737076758,54993.04860917333,39890.04306843805,27449.40099820773,67339.44406664578,20828.671704992346,1549.6806080539945,0.0,0.8785638831620699,2.726400997117985,0.001494314320929203,1.0,1.0,-6.523177781652237,334085.52103676915,1558737.7377207982,4.665684800956234,1558737.7377207982,4.665684800956234,0.7588024127139359,0.09245279692458058,3.924996930092332,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924996930092332,1.2846048444615246,1.2849055346100777,3.0554119011886463,6474.051179240812,15271.570767541376,6454.6976288173955,0.00032669337029417203,23157.747379086326,2361.4330458501454,19293.523160900513,1967.3918372635421,0.8331347106033474,0.8331347106033474,35485.88055726455,35405.22815468563,1.0028482853835512,0.8,4282.769844783156,4273.035954225843,1.0028482853835512,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.413357254649,4632.441516551485,6.178105625913924,5.013915039144308,-3.7142140863242292,8.728129125468538,2.93658825885913,3.5,0.8390252168168943,0.6,0.0002340599106616401,1.0000611937257065,0.00023404558854009215,198.90139311955465,0.0,2.857736166696315e-06,8.098824296417357,0.021114942450792366,7.907214181582708e-05,0.000154987768845813,0.0006083265169216761,0.09245279692880642,0.09245279692880642,0.09245279692880642,0.09244767311488687,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487712.0613256694,595.6592017960204,0.0,0.09245279692880642,0.09245279692458058,0.09245279692458058,0.37145673481292935,0.37145673481292935,0.5,10.028521975366106,4.4565240386873484e-11,4.4565240386873484e-11,4.4565240386873484e-11,4.4565240386873484e-11,4.4565240386873484e-11,4.4565240386873484e-11,27449.40099820773,20828.671704992346,0.7588024127139359,0.9941319159561439,0.6116060950758606,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451340726970644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.0731313861,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.67638709969316,260.67638709969316,-12.473612900306819,244.92774250313542,276.4250316962493,124225.29583322808,124281.22995258827,-55.934119360162875,0.0,nan,276.4250316962493,3.2750316962493002,270.1255738576464,-3.0244261423536045,263.82611601902096,-9.32388398097902,257.5266581803574,-15.623341819642576,251.2272003417496,-21.92279965825037,244.92774250313542,-28.222257496864557,1.0,1.0,26022.012520719443,26022.012520719443,275.64601157434777,2.49601157434779,275.64601157434777,275.64601157434777,77076.77786528615,77078.64079269914,-1.8629274129925761,0.0,8546.071908451686,8546.071908451686,0.8854234709040101,3944.6219147427937,275.64601157434777,2.49601157434779,1.0,0.002,0.12842387451535273,0.004911981325703026,0.00019836432646863096,0.0018016356737039876,0.09918216323431547,0.09918216323431547,0.0,1.7261842996663113e-13,0.9999442330994572,0.9999442330994572,0.0,0.09244764111864959,5.1558059309934536e-06,0.0,0.0,0.0,1600110.4176453596,266.62682221834774,0.0,1.0,1284459.5462757212,2598.3241353291924,,,,,,,,,,,,,,,,,,,3.0,15271.570767541376,1549.6806080539945,0.37145673481292935,6.173730061729009,2.93658825885913
2207.0,-29.975376774974773,5.013839730750079,35.04877076036253,24.564121872559213,5.024480759080098,-26.47539102159909,-39.97629212737081,1.524495005524303,-6.5232339602453635,-6.523233960251553,40.09740461473575,41184.842801650884,25759.037006183746,25759.037006183746,66943.87980783463,77086.30544831285,77078.53588541324,25759.037006183746,102837.57289159698,102837.57289159698,102837.57289159698,130286.9973437131,125767.00253614428,4519.994807568819,0.0,90894.18294611771,54992.87953542299,39890.33712299413,27449.424452116124,67339.76157511026,20828.684841194794,1549.6831536632787,0.0,0.8785636154851584,2.7263952881354188,0.001494314320929203,1.0,1.0,-6.5232339602453635,334084.78005149466,1558737.3227381788,4.665693907091249,1558737.3227381788,4.665693907091249,0.758802242922404,0.09245270632018911,3.9249972167507647,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9249972167507647,1.284605455691311,1.2849061275837024,3.0554106705381585,6474.048571640103,15271.559846851178,6454.694182503644,0.00032669367116614325,23157.77003820725,2361.4353564374433,19293.512859638086,1967.3907868271108,0.8331334505786329,0.8331334505786329,35485.88263060668,35405.22815468563,1.0028483586256258,0.8,4282.770095013586,4273.035954225843,1.0028483586256258,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.413784418421,4632.441516551485,6.178095612013428,5.013839730750079,-3.714274651423182,8.728114382173262,2.9365887602902476,3.5,0.8390253600829279,0.6,0.00023404558854009215,1.0000609988850806,0.00023403131289093183,198.9018771372428,0.0,2.8486899283138285e-06,8.07318725684139,0.02111779114072068,7.906750117296768e-05,0.00015497808736712447,0.0006082885615733204,0.09245270632304917,0.09245270632304917,0.09245270632304917,0.09244760322678683,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487712.75288135564,595.6589764686436,0.0,0.09245270632304917,0.09245270632018911,0.09245270632018911,0.37145639159406896,0.37145639159406896,0.5,10.028368882346994,6.195932655828074e-12,6.195932655828074e-12,6.195932655828074e-12,6.195932655828074e-12,6.195932655828074e-12,6.195932655828074e-12,27449.424452116124,20828.684841194794,0.758802242922404,0.9941211290622991,0.6115976926308779,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513442492523498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.04749434653,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6760534437611,260.6760534437611,-12.4739465562389,244.9271740665184,276.42493282100224,124227.20158383973,124282.98564094043,-55.7840571007241,0.0,nan,276.42493282100224,3.274932821002267,270.12538107011795,-3.024618929882024,263.8258293192305,-9.324170680769498,257.5262775682903,-15.623722431709666,251.226725817407,-21.92327418259299,244.9271740665184,-28.222825933481573,1.0,1.0,26022.012520719443,26022.012520719443,275.6459431202953,2.495943120295351,275.6459431202953,275.6459431202953,77076.66750574911,77078.53588541324,-1.8683796641271329,0.0,8546.071908451686,8546.071908451686,0.8854234527746605,3944.6222028345187,275.6459431202953,2.495943120295351,1.0,0.002,0.12842900946041338,0.004911949477812875,0.0001983722350330196,0.0018016277649523073,0.0991861175165098,0.0991861175165098,0.0,-1.4673158521549823e-14,0.9999444586824895,0.9999444586824895,0.0,0.09244757137507267,5.1349451164355735e-06,0.0,0.0,0.0,1600110.351775632,266.6267660397546,0.0,1.0,1284459.7380305128,2598.323359297765,,,,,,,,,,,,,,,,,,,3.0,15271.559846851178,1549.6831536632787,0.37145639159406896,6.173730061729009,2.9365887602902476
2208.0,-29.975961206974993,5.013764747236445,35.04876568143807,24.56402558544653,5.024409720013262,-26.475924114263815,-39.97680681115014,1.524372627130841,-6.523289960174907,-6.523289960141274,40.097394944410176,41184.45427748652,25758.99802058418,25758.99802058418,66943.4522980707,77086.19483092449,77078.42991325977,25758.99802058418,102837.42793384395,102837.42793384395,102837.42793384395,130286.87535230645,125766.95302994878,4519.9223223576755,0.0,90894.27288207284,54992.69108220782,39890.64644429446,27449.447418462503,67340.09386275697,20828.697637083344,1549.6856714791868,0.0,0.87856334902376,2.7263895973183474,0.001494314320929203,1.0,1.0,-6.523289960174907,334084.04142403946,1558736.904929522,4.665702971879102,1558736.904929522,4.665702971879102,0.7588020742112993,0.09245261585484935,3.9249967557225256,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9249967557225256,1.2846060575090736,1.2849067112027852,3.0554088802393817,6474.044778211824,15271.54894412404,6454.6915701074895,0.00032669427947331096,23157.795671945907,2361.4379703513337,19293.505051011158,1967.3899905687629,0.833132191177588,0.833132191177588,35485.8792960832,35405.22815468563,1.0028482408315518,0.8,4282.769692571928,4273.035954225843,1.0028482408315518,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.414187958026,4632.441516551485,6.1780856636840085,5.013764747236445,-3.714335017248521,8.728099764484966,2.936589233989896,3.5,0.8390254954256846,0.6,0.00023403131289093183,1.0000608177833004,0.00023401708049084196,198.9023597177116,0.0,2.839453415340463e-06,8.047010979074871,0.02112063059413602,7.906289702177072e-05,0.0001549684158691611,0.0006082505295259166,0.09245261585656647,0.09245261585656647,0.09245261585656647,0.09244753242391025,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487713.44127895246,595.6587521647771,0.0,0.09245261585656647,0.09245261585484935,0.09245261585484935,0.37145604940182436,0.37145604940182436,0.5,10.028216378904325,-3.3651303965598345e-11,-3.3651303965598345e-11,-3.3651303965598345e-11,-3.3651303965598345e-11,-3.3651303965598345e-11,-3.3651303965598345e-11,27449.447418462503,20828.697637083344,0.7588020742112993,0.9941098750843049,0.6115889051390815,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513477603188272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.021318068764,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6757208642522,260.6757208642522,-12.474279135747793,244.9266073888571,276.42483433964264,124229.0996008416,124284.70368772098,-55.604086879383395,0.0,nan,276.42483433964264,3.2748343396426662,270.12518894950125,-3.0248110504987267,263.8255435593487,-9.324456440651261,257.5258981691552,-15.62410183084478,251.2262527790083,-21.923747220991686,244.9266073888571,-28.223392611142884,1.0,1.0,26022.012520719443,26022.012520719443,275.6458747203048,2.495874720304812,275.6458747203048,275.6458747203048,77076.56359025341,77078.42991325977,-1.8663230063539231,0.0,8546.071908451686,8546.071908451686,0.8854234819318076,3944.621739501138,275.6458747203048,2.495874720304812,1.0,0.002,0.1284341246371944,0.004911917745855002,0.00019838011313422845,0.0018016198866858744,0.09919005656711422,0.09919005656711422,0.0,-1.798973296718298e-13,0.9999446724464142,0.9999446724464142,0.0,0.09244750067779149,5.115177057860049e-06,0.0,0.0,0.0,1600110.2861153446,266.62671003982507,0.0,1.0,1284459.9291754095,2598.322585734898,,,,,,,,,,,,,,,,,,,3.0,15271.54894412404,1549.6856714791868,0.37145604940182436,6.173730061729009,2.936589233989896
