time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2209.0,-29.976545328540166,5.0136898542188995,35.04876049318704,24.5638741174713,5.0242869005086215,-26.476462105609926,-39.97732593035323,1.5242036776170464,-6.523358555397124,-6.5233585554530835,40.0973816314673,41184.113968419304,25758.987161651563,25758.987161651563,66943.10113007086,77086.12450239893,77078.23423917107,25758.987161651563,102837.22140082263,102837.22140082263,102837.22140082263,130286.68679792834,125766.837306814,4519.849491114329,0.0,90894.39220702313,54992.540334330806,39890.946525213694,27449.46539710571,67340.4119223194,20828.706057918043,1549.6882542987385,0.0,0.8785630282092843,2.726382626556956,0.001494314320929203,1.0,1.0,-6.523358555397124,334083.13666903216,1558736.329740466,4.6657138857166185,1558736.329740466,4.6657138857166185,0.7588018839927657,0.09245252627854057,3.9249990378431177,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9249990378431177,1.2846068770436472,1.2849075126451746,3.0554087075074547,6474.044412213599,15271.538056777137,6454.686579783808,0.00032669400145142317,23157.812608527875,2361.4396974020565,19293.49013459972,1967.3884695181048,0.833130937742146,0.833130937742146,35485.89580219644,35405.22815468563,1.00284882392009,0.8,4282.77168468493,4273.035954225843,1.00284882392009,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.414568063546,4632.441516551485,6.178082496031364,5.0136898542188995,-3.7144049046943346,8.728094758913233,2.9365896801812004,3.5,0.8390256229089144,0.6,0.00023401708049084196,1.0000607857683894,0.00023400285644740746,198.90284204390954,0.0,2.8308579623220077e-06,8.02265146522057,0.02112346145209834,7.905825344415046e-05,0.0001549588270466915,0.0006082132470635622,0.09245252627973274,0.09245252627973274,0.09245252627973274,0.09244741637798384,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487714.115889753,595.6585321648083,0.0,0.09245252627973274,0.09245252627854057,0.09245252627854057,0.3714557081154718,0.3714557081154718,0.5,10.028063081791467,5.5933924159035087e-11,5.5933924159035087e-11,5.5933924159035087e-11,5.5933924159035087e-11,5.5933924159035087e-11,5.5933924159035087e-11,27449.46539710571,20828.706057918043,0.7588018839927657,0.9940999649258627,0.6115809629428356,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451351260960856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.99695855491,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.67538448638464,260.67538448638464,-12.474615513615333,244.92604173323195,276.4247272395332,124230.49201924108,124286.73115706815,-56.23913782707349,0.0,nan,276.4247272395332,3.274727239533206,270.1249901382881,-3.025009861711851,263.8252530370345,-9.324746962965492,257.525515935735,-15.624484064265005,251.22577883448508,-21.924221165514894,244.92604173323195,-28.223958266768022,1.0,1.0,26022.012520719443,26022.012520719443,275.64578322861547,2.495783228615494,275.64578322861547,275.64578322861547,77076.38636417298,77078.23423917107,-1.8478749980858993,0.0,8546.071908451686,8546.071908451686,0.8854233376019751,3944.624033032333,275.64578322861547,2.495783228615494,1.0,0.002,0.1284392686840343,0.004911883601374073,0.00019838803069095507,0.0018016119693018066,0.09919401534547753,0.09919401534547753,0.0,-7.238133703513228e-15,0.9999443601263478,0.9999443601263478,0.0,0.0924473822316596,5.144046880964915e-06,0.0,0.0,0.0,1600110.2056869315,266.62664144460285,0.0,1.0,1284460.1633118202,2598.3216381859706,,,,,,,,,,,,,,,,,,,3.0,15271.538056777137,1549.6882542987385,0.3714557081154718,6.173730061729009,2.9365896801812004
2210.0,-29.97712398581986,5.013615435119041,35.048755065761604,24.563759669568412,5.024196809076416,-26.476991906330035,-39.97784009026361,1.52406472958914,-6.523406383323163,-6.523406383344678,40.09736435250221,41183.7542949398,25758.93029207754,25758.93029207754,66942.68458701734,77086.02956068143,77078.04709308199,25758.93029207754,102836.97738515952,102836.97738515952,102836.97738515952,130286.42714410165,125766.65204184415,4519.775102257491,0.0,90894.49021017725,54992.372112605764,39891.24233063498,27449.44975894213,67340.69208957712,20828.69142661291,1549.6887386075548,0.0,0.8785628349203012,2.7263777662114315,0.001494314320929203,1.0,1.0,-6.523406383323163,334082.5058309789,1558735.5832002852,4.66572046124705,1558735.5832002852,4.66572046124705,0.7588017832607958,0.09245241902720494,3.9249991978540124,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9249991978540124,1.2846075562497128,1.2849081737369294,3.0554072165920205,6474.041253142698,15271.527156168217,6454.6835269017065,0.00032669444566971737,23157.836633412226,2361.442147258465,19293.481009330822,1967.3875389996404,0.833129679371436,0.833129679371436,35485.89695952257,35405.22815468563,1.0028488648033453,0.8,4282.771824361934,4273.035954225843,1.0028488648033453,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.414864962595,4632.441516551485,6.178068416396035,5.013615435119041,-3.7144590184256674,8.728074453544709,2.936590028699635,3.5,0.83902572248561,0.6,0.00023400285644740746,1.0000602174050346,0.00023398876625109656,198.90331986012157,0.0,2.8292026644775215e-06,8.017960351129297,0.02112629065476282,7.905365447647565e-05,0.00015494920197093182,0.0006081754934440268,0.09245241903223882,0.09245241903223882,0.09245241903223882,0.09244726012387688,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487714.7784040368,595.6583159032912,0.0,0.09245241903223882,0.09245241902720494,0.09245241902720494,0.371455362194466,0.371455362194466,0.5,10.02790831597946,2.148681232938543e-11,2.148681232938543e-11,2.148681232938543e-11,2.148681232938543e-11,2.148681232938543e-11,2.148681232938543e-11,27449.44975894213,20828.69142661291,0.7588017832607958,0.9940896434204991,0.6115730773921486,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513547597595466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.992267440815,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6750484727926,260.6750484727926,-12.474951527207395,244.9254781551761,276.4246187904057,124232.26202431195,124288.44025892035,-56.178234608411046,0.0,nan,276.4246187904057,3.274618790405725,270.1247906633722,-3.0252093366277677,263.8249625363319,-9.325037463668082,257.5251344092535,-15.62486559074648,251.22530628221608,-21.924693717783896,244.9254781551761,-28.22452184482387,1.0,1.0,26022.012520719443,26022.012520719443,275.6457135022317,2.4957135022316947,275.6457135022317,275.6457135022317,77076.23242827023,77078.04709308199,-1.8146648117544828,0.0,8546.071908451686,8546.071908451686,0.8854233274822878,3944.6241938432827,275.6457135022317,2.4957135022316947,1.0,0.002,0.12844445809957214,0.004911853046497583,0.00019839602679007384,0.0018016039739242344,0.09919801339503692,0.09919801339503692,0.0,7.143079530647078e-13,0.9999438693461453,0.9999438693461453,0.0,0.0924472296124745,5.189414730443889e-06,0.0,0.0,0.0,1600110.1496082908,266.6265936166768,0.0,1.0,1284460.3265630489,2598.3209775093037,,,,,,,,,,,,,,,,,,,3.0,15271.527156168217,1549.6887386075548,0.371455362194466,6.173730061729009,2.936590028699635
2211.0,-29.977702773139846,5.013541445140833,35.04874960702009,24.56369918016719,5.024163370846955,-26.47751615874453,-39.97834586827082,1.5239767564522468,-6.523456130883801,-6.523456130877204,40.097352593839034,41183.34453814474,25758.87879682504,25758.87879682504,66942.22333496978,77085.89494568027,77077.93170435814,25758.87879682504,102836.81050118318,102836.81050118318,102836.81050118318,130286.2706189644,125766.56934375256,4519.701275211826,0.0,90894.56575652772,54992.172543708075,39891.54801424405,27449.46011778121,67341.00813202526,20828.695454501714,1549.6905120189501,0.0,0.8785626102512323,2.726372710796923,0.001494314320929203,1.0,1.0,-6.523456130883801,334081.8496744211,1558735.0751638853,4.665728104304224,1558735.0751638853,4.665728104304224,0.7588016436435958,0.09245231929380099,3.9249978830495524,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9249978830495524,1.2846079967783348,1.2849085962673206,3.0554051452996127,6474.036864322635,15271.516345556429,6454.68137321521,0.00032669521115737745,23157.8636383637,2361.44490099715,19293.47457181776,1967.3868825559962,0.8331284298546379,0.8331284298546379,35485.88744981012,35405.22815468563,1.00284852886693,0.8,4282.770676640386,4273.035954225843,1.00284852886693,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.415177317855,4632.441516551485,6.178055602847276,5.013541445140833,-3.714514470132509,8.728055915273341,2.9365903953615424,3.5,0.8390258272461549,0.6,0.00023398876625109656,1.0000602312234608,0.00023397467367024258,198.9037977857372,0.0,2.802586823718861e-06,7.942531058419252,0.021129093241586537,7.904913072309474e-05,0.00015493963552800182,0.0006081377414478764,0.09245231929968063,0.09245231929968063,0.09245231929968063,0.09244717085498952,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487715.4660989559,595.6580917250973,0.0,0.09245231929968063,0.09245231929380099,0.09245231929380099,0.3714550089247035,0.3714550089247035,0.5,10.027753863740159,-6.59383658785373e-12,-6.59383658785373e-12,-6.59383658785373e-12,-6.59383658785373e-12,-6.59383658785373e-12,-6.59383658785373e-12,27449.46011778121,20828.695454501714,0.7588016436435958,0.9940781284967749,0.6115641223755193,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451358225843886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.91683814811,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.67471789572465,260.67471789572465,-12.475282104275323,244.92491676951445,276.4245190219312,124234.61094217331,124289.88024476575,-55.26930259241509,0.0,nan,276.4245190219312,3.274519021931212,270.12459857145853,-3.025401428541443,263.82467812098037,-9.325321879019612,257.52475767047014,-15.62524232952984,251.22483721999325,-21.92516278000673,244.92491676951445,-28.225083230485524,1.0,1.0,26022.012520719443,26022.012520719443,275.6456502527388,2.4956502527388125,275.6456502527388,275.6456502527388,77076.22348766946,77077.93170435814,-1.7082166886830237,0.0,8546.071908451686,8546.071908451686,0.8854234106354364,3944.6228724648004,275.6456502527388,2.4956502527388125,1.0,0.002,0.12844963736955195,0.004911822182759653,0.0001984040064339759,0.0018015959941337922,0.09920200321698794,0.09920200321698794,0.0,5.677680547933051e-13,0.999943979023848,0.999943979023848,0.0,0.09244714002462663,5.179269174353501e-06,0.0,0.0,0.0,1600110.0912788287,266.6265438691162,0.0,1.0,1284460.4963665348,2598.3202903159604,,,,,,,,,,,,,,,,,,,3.0,15271.516345556429,1549.6905120189501,0.3714550089247035,6.173730061729009,2.9365903953615424
2212.0,-29.978280011377368,5.013467679701354,35.04874439821864,24.563611449580662,5.024102253077109,-26.478041784955042,-39.97885178597642,1.5238640264898893,-6.523516632142446,-6.523516632149472,40.09734888952802,41182.9521009336,25758.851851874904,25758.851851874904,66941.8039528085,77085.78087448592,77077.89676381584,25758.851851874904,102836.74861569074,102836.74861569074,102836.74861569074,130286.26117368054,125766.63169393186,4519.6294797486735,0.0,90894.65365684594,54991.9816479419,39891.85778767116,27449.51255798981,67341.37034566097,20828.729278701456,1549.6945441277376,0.0,0.8785622967339494,2.7263665625870606,0.001494314320929203,1.0,1.0,-6.523516632142446,334081.05168092914,1558734.9151196298,4.66573876990884,1558734.9151196298,4.66573876990884,0.7588014262438616,0.09245223734377081,3.924997517838323,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924997517838323,1.2846085530961209,1.2849091346108932,3.0554035378157995,6474.033458257328,15271.505513050924,6454.6785250178245,0.0003266957215973219,23157.888188144847,2361.447404378136,19293.46605836517,1967.386014425433,0.8331271790249865,0.8331271790249865,35485.88480831169,35405.22815468563,1.0028484355543845,0.8,4282.77035783951,4273.035954225843,1.0028484355543845,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.415494290222,4632.441516551485,6.178048670647045,5.013467679701354,-3.714577999741204,8.728045679442559,2.936590767443315,3.5,0.8390259335552328,0.6,0.00023397467367024258,1.000060070298494,0.0002339606195859882,198.90427443423658,0.0,2.803067852459963e-06,7.943894293871535,0.021131896309438996,7.904460595964799e-05,0.00015493006771059457,0.000608100131202607,0.09245223734589936,0.09245223734589936,0.09245223734589936,0.09244716992438881,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487716.1810275841,595.6578590869875,0.0,0.09245223734589936,0.09245223734377081,0.09245223734377081,0.3714546554382581,0.3714546554382581,0.5,10.027601840937686,7.048583938740194e-12,7.048583938740194e-12,7.048583938740194e-12,7.048583938740194e-12,7.048583938740194e-12,7.048583938740194e-12,27449.51255798981,20828.729278701456,0.7588014262438616,0.9940665538761463,0.6115550053339115,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513616927229631,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.91820138356,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6743893912019,260.6743893912019,-12.475610608798092,244.9243571935727,276.4244215888234,124236.6049462665,124291.52773683266,-54.92279056616631,0.0,nan,276.4244215888234,3.2744215888234294,270.12440870979293,-3.0255912902070463,263.8243958307326,-9.325604169267365,257.5243829516684,-15.625617048331605,251.22437007262127,-21.925629927378708,244.9243571935727,-28.225642806427288,1.0,1.0,26022.012520719443,26022.012520719443,275.645585662975,2.4955856629750315,275.645585662975,275.645585662975,77076.13750349068,77077.89676381584,-1.7592603251541732,0.0,8546.071908451686,8546.071908451686,0.8854234337327588,3944.6225054275146,275.645585662975,2.4955856629750315,1.0,0.002,0.12845473728114715,0.004911789695241127,0.00019841185911369645,0.0018015881408508325,0.09920592955684822,0.09920592955684822,0.0,-3.547119195590476e-14,0.9999448373356337,0.9999448373356337,0.0,0.0924471374320323,5.099911738511377e-06,0.0,0.0,0.0,1600110.020340509,266.62648336785753,0.0,1.0,1284460.7028755867,2598.319454575858,,,,,,,,,,,,,,,,,,,3.0,15271.505513050924,1549.6945441277376,0.3714546554382581,6.173730061729009,2.936590767443315
2213.0,-29.978855571818546,5.01339422030719,35.048739285308464,24.56351921372118,5.024036205226912,-26.478566394091533,-39.97936133584005,1.5237470273993643,-6.523572625350312,-6.523572625451311,40.09734123930991,41182.582671244556,25758.815126326466,25758.815126326466,66941.39779757103,77085.67074167075,77077.81823529823,25758.815126326466,102836.6333616247,102836.6333616247,102836.6333616247,130286.17717478157,125766.61929040344,4519.557884378123,0.0,90894.74332598396,54991.81155616746,39892.146410907226,27449.543813156863,67341.69022406409,20828.74807467695,1549.697455473183,0.0,0.8785620226265807,2.726360872500456,0.001494314320929203,1.0,1.0,-6.523572625350312,334080.3131486144,1558734.5845913577,4.665748094824014,1558734.5845913577,4.665748094824014,0.758801246988065,0.0924521493802292,3.9249972768492207,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9249972768492207,1.2846091293009718,1.2849096928956236,3.055401979732958,6474.030156866751,15271.494692285794,6454.675609616483,0.0003266962053443991,23157.91245566148,2361.449878976152,19293.45734403546,1967.385125811104,0.8331259296784644,0.8331259296784644,35485.88306528657,35405.22815468563,1.0028483739809584,0.8,4282.770147474844,4273.035954225843,1.0028483739809584,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.415763913922,4632.441516551485,6.178039462810996,5.01339422030719,-3.7146380744766736,8.728032294783864,2.9365910839443075,3.5,0.8390260239840879,0.6,0.0002339606195859882,1.0000598959761682,0.00023394660712558316,198.90474969931873,0.0,2.795417431456172e-06,7.922213000746791,0.021134691726870453,7.904004895338426e-05,0.00015492057063260393,0.0006080628178608977,0.0924521493826661,0.0924521493826661,0.0924521493826661,0.09244712181486746,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487716.8711135365,595.6576343326755,0.0,0.0924521493826661,0.0924521493802292,0.0924521493802292,0.3714543102217238,0.3714543102217238,0.5,10.027451013720757,1.0101075531565584e-10,1.0101075531565584e-10,1.0101075531565584e-10,1.0101075531565584e-10,1.0101075531565584e-10,1.0101075531565584e-10,27449.543813156863,20828.74807467695,0.758801246988065,0.9940558007207544,0.6115466145001547,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513651503389398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.896520090435,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.67406228674764,260.67406228674764,-12.475937713252335,244.92379934328983,276.42432523020085,124238.5232068593,124293.21191945403,-54.688712594733786,0.0,nan,276.42432523020085,3.2743252302008727,270.1242200528305,-3.0257799471694966,263.8241148754444,-9.325885124555555,257.52400969804995,-15.625990301950026,251.2239045206705,-21.92609547932949,244.92379934328983,-28.226200656710148,1.0,1.0,26022.012520719443,26022.012520719443,275.64552048082965,2.4955204808296685,275.64552048082965,275.64552048082965,77076.03960840894,77077.81823529823,-1.7786268892814405,0.0,8546.071908451686,8546.071908451686,0.8854234489738096,3944.622263233467,275.64552048082965,2.4955204808296685,1.0,0.002,0.1284597963454761,0.004911758201795033,0.00019841965053695354,0.0018015803494195626,0.09920982526847677,0.09920982526847677,0.0,-4.348387969144163e-14,0.9999452791033581,0.9999452791033581,0.0,0.09244709031571864,5.059064510560301e-06,0.0,0.0,0.0,1600109.9546878766,266.62642737464967,0.0,1.0,1284460.8939972362,2598.3186811087608,,,,,,,,,,,,,,,,,,,3.0,15271.494692285794,1549.697455473183,0.3714543102217238,6.173730061729009,2.9365910839443075
2214.0,-29.979429396998356,5.013321077014149,35.04873423335869,24.563421913795196,5.023967663576432,-26.479089690932714,-39.97986690429968,1.523627957365041,-6.523627860584952,-6.523627860599635,40.09733277277793,41182.212178228576,25758.777194059767,25758.777194059767,66940.98937228834,77085.56507347907,77077.72908678818,25758.777194059767,102836.50628084794,102836.50628084794,102836.50628084794,130286.07728170231,125766.59061516557,4519.486666536742,0.0,90894.83838828329,54991.64131367279,39892.441194011655,27449.57100085436,67342.01219486602,20828.763975064703,1549.7001549381146,0.0,0.8785617557262941,2.726355259449021,0.001494314320929203,1.0,1.0,-6.523627860584952,334079.58461497683,1558734.218792542,4.665757174563559,1558734.218792542,4.665757174563559,0.7588010746840602,0.09245206074886257,3.9249977736423034,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9249977736423034,1.2846097151058853,1.2849102608361196,3.055400973142089,6474.028024021487,15271.483885891244,6454.6718878694055,0.0003266963872095177,23157.93374423626,2361.452049806637,19293.446219484387,1967.3839914225948,0.8331246834267457,0.8331246834267458,35485.88665848978,35405.22815468563,1.0028485009130554,0.8,4282.770581136405,4273.035954225843,1.0028485009130554,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.416007453854,4632.441516551485,6.178030004204339,5.013321077014149,-3.7146975152372517,8.7280185922514,2.93659136982657,3.5,0.8390261056647343,0.6,0.00023394660712558316,1.000059715671045,0.00023393263768114471,198.9052235335145,0.0,2.7871449295332773e-06,7.8987687302973075,0.021137478871799988,7.903552779364949e-05,0.0001549110793319337,0.0006080256414903659,0.0924520607540416,0.0924520607540416,0.0924520607540416,0.09244706443547054,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487717.55273016845,595.6574122919685,0.0,0.0924520607540416,0.09245206074886257,0.09245206074886257,0.371453968351082,0.371453968351082,0.5,10.027301124653595,1.4665602066088468e-11,1.4665602066088468e-11,1.4665602066088468e-11,1.4665602066088468e-11,1.4665602066088468e-11,1.4665602066088468e-11,27449.57100085436,20828.763975064703,0.7588010746840602,0.9940449830721236,0.6115381889549211,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513685979206974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.87307581998,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6737362588448,260.6737362588448,-12.476263741155151,244.92324318197575,276.4242293357156,124240.42276763535,124294.9314909713,-54.50872333595439,0.0,nan,276.4242293357156,3.2742293357156314,270.12403210497024,-3.025967895029737,263.82383487422635,-9.326165125773628,257.52363764345836,-15.62636235654162,251.2234404127225,-21.926559587277467,244.92324318197575,-28.226756818024228,1.0,1.0,26022.012520719443,26022.012520719443,275.6454548141625,2.4954548141625423,275.6454548141625,275.6454548141625,77075.93614475732,77077.72908678818,-1.7929420308646513,0.0,8546.071908451686,8546.071908451686,0.8854234175547595,3944.622762510515,275.6454548141625,2.4954548141625423,1.0,0.002,0.12846482386598262,0.004911726980131009,0.0001984273935447923,0.0018015726067379695,0.09921369677239615,0.09921369677239615,0.0,2.8276166130769553e-13,0.9999456202479692,0.9999456202479692,0.0,0.09244703322872432,5.027520138261435e-06,0.0,0.0,0.0,1600109.8899239337,266.626372139415,0.0,1.0,1284461.0825316345,2598.317918112556,,,,,,,,,,,,,,,,,,,3.0,15271.483885891244,1549.7001549381146,0.371453968351082,6.173730061729009,2.93659136982657
2215.0,-29.980000894800753,5.013248065891833,35.04872911112732,24.563285323698096,5.02384917754096,-26.479615887538117,-39.98037289185447,1.5234641703036722,-6.523692936548684,-6.523692936540524,40.097320640620914,41181.84613736441,25758.761334321687,25758.761334321687,66940.60747168609,77085.48822779932,77077.55780935922,25758.761334321687,102836.31914368091,102836.31914368091,102836.31914368091,130285.90995605905,125766.4947300308,4519.415226028262,0.0,90894.9392990275,54991.45238939327,39892.76323292691,27449.590812378145,67342.35404530505,20828.773941338848,1549.7027394195568,0.0,0.8785614494749167,2.72634864638608,0.001494314320929203,1.0,1.0,-6.523692936548684,334078.7262871308,1558733.6946215024,4.6657675930008695,1558733.6946215024,4.6657675930008695,0.7588008901009301,0.09245197200812469,3.924997601757994,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924997601757994,1.2846105099579248,1.2849110379278923,3.055398948811769,6474.023734708452,15271.473095074416,6454.669674425735,0.0003266971275889389,23157.960468132755,2361.4547748856903,19293.439603353134,1967.383316764964,0.8331234363191216,0.8331234363191216,35485.885415285586,35405.22815468563,1.0028484569961078,0.8,4282.770431094829,4273.035954225843,1.0028484569961078,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.416227928757,4632.441516551485,6.178025873688769,5.013248065891833,-3.714764383283009,8.728012449174843,2.9365916286336815,3.5,0.8390261796096233,0.6,0.00023393263768114471,1.000059473742037,0.00023391872565919723,198.90569544786496,0.0,2.77859546866899e-06,7.874539558207918,0.021140257467268657,7.903100312544483e-05,0.00015490163455569988,0.0006079885441395152,0.09245197200917869,0.09245197200917869,0.09245197200917869,0.09244696214629276,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487718.2185839634,595.6571951965503,0.0,0.09245197200917869,0.09245197200812469,0.09245197200812469,0.37145362880552435,0.37145362880552435,0.5,10.02715082874898,-8.185452315956354e-12,-8.185452315956354e-12,-8.185452315956354e-12,-8.185452315956354e-12,-8.185452315956354e-12,-8.185452315956354e-12,27449.590812378145,20828.773941338848,0.7588008901009301,0.9940342659636061,0.6115296490772958,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513720351238841,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.848846647896,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6734067829463,260.6734067829463,-12.476593217053676,244.92268835048802,276.42412521540376,124241.73735351727,124296.82254998662,-55.085196469348034,0.0,nan,276.42412521540376,3.274125215403785,270.12383784243036,-3.0261621575696154,263.82355046944633,-9.326449530553646,257.5232630964406,-15.62673690355939,251.2229757234688,-21.92702427653117,244.92268835048802,-28.22731164951196,1.0,1.0,26022.012520719443,26022.012520719443,275.64536969656615,2.495369696566172,275.64536969656615,275.64536969656615,77075.75393970717,77077.55780935922,-1.8038696520525264,0.0,8546.071908451686,8546.071908451686,0.8854234284253654,3944.622589766784,275.64536969656615,2.495369696566172,1.0,0.002,0.1284698668071496,0.0049116939013429065,0.00019843515635635322,0.0018015648436534922,0.09921757817817661,0.09921757817817661,0.0,9.845423087906369e-15,0.999945453395189,0.999945453395189,0.0,0.09244692906694357,5.0429411811218286e-06,0.0,0.0,0.0,1600109.813621567,266.6263070634513,0.0,1.0,1284461.3046553144,2598.3170191813997,,,,,,,,,,,,,,,,,,,3.0,15271.473095074416,1549.7027394195568,0.37145362880552435,6.173730061729009,2.9365916286336815
2216.0,-29.980570370452604,5.013175421824268,35.04872371053633,24.563174542877846,5.023764756297179,-26.48013685780087,-39.98087807614354,1.5233312436024515,-6.523745284730751,-6.523745284719891,40.09730236279546,41181.49334143783,25758.717287872438,25758.717287872438,66940.21062931027,77085.39379526848,77077.33961102506,25758.717287872438,102836.0568988975,102836.0568988975,102836.0568988975,130285.63140711063,125766.289351984,4519.342055126637,0.0,90895.03791391493,54991.292083107204,39893.05092311969,27449.57450821314,67342.62543133282,20828.758556653298,1549.7032997953693,0.0,0.8785612355044329,2.7263433267379424,0.001494314320929203,1.0,1.0,-6.523745284730751,334078.03583525855,1558732.904925889,4.665774872115614,1558732.904925889,4.665774872115614,0.7588007803334497,0.09245186663535386,3.9249981823997797,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9249981823997797,1.284611160362479,1.2849116706121362,3.055397853847278,6474.021414610088,15271.462331755209,6454.666103727029,0.00032669735935987175,23157.982167100236,2361.456987564585,19293.42893029575,1967.3822284159985,0.8331221948044021,0.8331221948044021,35485.88961494931,35405.22815468563,1.0028486053517955,0.8,4282.770937949749,4273.035954225843,1.0028486053517955,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.416378519813,4632.441516551485,6.178015086374523,5.013175421824268,-3.7148215774025637,8.727996999226832,2.9365918054068065,3.5,0.8390262301162305,0.6,0.00023391872565919723,1.0000592635747139,0.0002339048636208361,198.9061656943887,0.0,2.767180400549536e-06,7.842189255157384,0.021143024647669206,7.902648587914405e-05,0.0001548922397800532,0.0006079517596045397,0.09245186663636938,0.09245186663636938,0.09245186663636938,0.09244679267775716,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487718.86399100156,595.6569844477209,0.0,0.09245186663636938,0.09245186663535386,0.09245186663535386,0.3714532862012273,0.3714532862012273,0.5,10.026998610065883,-1.0857093002414331e-11,-1.0857093002414331e-11,-1.0857093002414331e-11,-1.0857093002414331e-11,-1.0857093002414331e-11,-1.0857093002414331e-11,27449.57450821314,20828.758556653298,0.7588007803334497,0.9940243671902443,0.6115219458354696,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45137545840157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.81649634484,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6730777665793,260.6730777665793,-12.47692223342068,244.92213526600992,276.4240202671482,124243.51617350795,124298.5245397195,-55.00836621156374,0.0,nan,276.4240202671482,3.2740202671482166,270.12364326693273,-3.026356733067246,263.8232662667089,-9.326733733291064,257.52288926644496,-15.627110733555014,251.22251226623104,-21.927487733768942,244.92213526600992,-28.22786473399006,1.0,1.0,26022.012520719443,26022.012520719443,275.6452918163837,2.4952918163837126,275.6452918163837,275.6452918163837,77075.6472344279,77077.33961102506,-1.6923765971587272,0.0,8546.071908451686,8546.071908451686,0.8854233917034094,3944.623173311779,275.6452918163837,2.4952918163837126,1.0,0.002,0.12847497178558961,0.004911662878274906,0.00019844302017987242,0.0018015569798688594,0.09922151008993621,0.09922151008993621,0.0,4.8731851887140465e-14,0.9999447823112304,0.9999447823112304,0.0,0.09244676165695583,5.104978398038908e-06,0.0,0.0,0.0,1600109.752242637,266.6262547152692,0.0,1.0,1284461.4833352224,2598.3162960668515,,,,,,,,,,,,,,,,,,,3.0,15271.462331755209,1549.7032997953693,0.3714532862012273,6.173730061729009,2.9365918054068065
2217.0,-29.98114082597202,5.013103223237817,35.04871832633433,24.563117895182245,5.023737478171805,-26.48065299557971,-39.981374983303226,1.5232496475340702,-6.523793007227994,-6.523793007224425,40.09729203456112,41181.088189466696,25758.66382958324,25758.66382958324,66939.75201904993,77085.25971777787,77077.24813845885,25758.66382958324,102835.91196804208,102835.91196804208,102835.91196804208,130285.50065450474,125766.23100350698,4519.26965099775,0.0,90895.11487960006,54991.098231076554,39893.35183169279,27449.58868646265,67342.94051815543,20828.76548249187,1549.705204002573,0.0,0.8785610163598429,2.726338477161427,0.001494314320929203,1.0,1.0,-6.523793007227994,334077.40639533347,1558732.458693502,4.665782327251913,1558732.458693502,4.665782327251913,0.7588006407092003,0.09245176879228856,3.9249973599907055,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9249973599907055,1.28461157059763,1.284912063134992,3.055396237918602,6474.01799065113,15271.45158989649,6454.663311597523,0.00032669787748291335,23158.006628523006,2361.4594819355243,19293.420584433807,1967.381377374925,0.8331209544033333,0.8331209544033333,35485.883666632006,35405.22815468563,1.002848395223853,0.8,4282.7702200508675,4273.035954225843,1.002848395223853,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.416519776702,4632.441516551485,6.178002055540082,5.013103223237817,-3.714875169532772,8.727978392770588,2.936591971222911,3.5,0.8390262774922602,0.6,0.0002339048636208361,1.0000593658266859,0.00023389097848954367,198.90663675200744,0.0,2.757244899124031e-06,7.8140320441175035,0.02114578189256833,7.90220428779698e-05,0.0001548828207428663,0.0006079146625236638,0.09245176879768033,0.09245176879768033,0.09245176879768033,0.09244671876968454,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487719.5443726227,595.6567627169027,0.0,0.09245176879768033,0.09245176879228856,0.09245176879228856,0.3714529344561146,0.3714529344561146,0.5,10.026847109951618,-3.581135388230905e-12,-3.581135388230905e-12,-3.581135388230905e-12,-3.581135388230905e-12,-3.581135388230905e-12,-3.581135388230905e-12,27449.58868646265,20828.76548249187,0.7588006407092003,0.9940129062377845,0.6115130683722433,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513788695818908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.788339133804,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.672754231943,260.672754231943,-12.477245768057003,244.92158396113533,276.42392450274866,124245.87674834035,124299.96862104375,-54.09187270341392,0.0,nan,276.42392450274866,3.2739245027486845,270.12345639443697,-3.026543605563006,263.8229882861065,-9.327011713893455,257.52252017777295,-15.62747982222703,251.22205206945716,-21.927947930542814,244.92158396113533,-28.22841603886465,1.0,1.0,26022.012520719443,26022.012520719443,275.64523339041597,2.49523339041599,275.64523339041597,275.64523339041597,77075.64182322296,77077.24813845885,-1.6063152358838124,0.0,8546.071908451686,8546.071908451686,0.8854234437156316,3944.622346790659,275.64523339041597,2.49523339041599,1.0,0.002,0.12848005186252343,0.004911632802700832,0.00019845084742537184,0.0018015491529663466,0.09922542371268592,0.09922542371268592,0.0,3.917183417911918e-13,0.999945051601491,0.999945051601491,0.0,0.0924466887156541,5.080076634455717e-06,0.0,0.0,0.0,1600109.6962873482,266.626206992772,0.0,1.0,1284461.646226243,2598.315636849923,,,,,,,,,,,,,,,,,,,3.0,15271.45158989649,1549.705204002573,0.3714529344561146,6.173730061729009,2.936591971222911
2218.0,-29.981707624783972,5.013031242847056,35.048713225204274,24.56302555454897,5.023670262005597,-26.48116983612826,-39.98187576709313,1.5231324731304998,-6.523852684589599,-6.523852684589917,40.09728943550798,41180.71993628518,25758.637645863786,25758.637645863786,66939.35758214896,77085.15317455376,77077.2281454105,25758.637645863786,102835.86579127428,102835.86579127428,102835.86579127428,130285.51055285535,125766.3111238491,4519.199429006252,0.0,90895.20410251699,54990.92474293675,39893.64373286693,27449.644761581083,67343.288494448,20828.8019933674,1549.7093878727076,0.0,0.8785607030983361,2.7263324127370714,0.001494314320929203,1.0,1.0,-6.523852684589599,334076.6192770208,1558732.346401296,4.6657929841799985,1558732.346401296,4.6657929841799985,0.7588004207078006,0.09245168928571458,3.924997084188042,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924997084188042,1.2846121472761418,1.2849126221104619,3.055394651615668,6474.014629465563,15271.440809425234,6454.660457167107,0.00032669837803089207,23158.030987765775,2361.461965887003,19293.412052350275,1967.3805073445342,0.8331197096395134,0.8331197096395133,35485.881671807474,35405.22815468563,1.0028483247554594,0.8,4282.76997929668,4273.035954225843,1.0028483247554594,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.416672375089,4632.441516551485,6.1779955494806655,5.013031242847056,-3.7149377455224957,8.727968988369552,2.936592150352372,3.5,0.8390263286721062,0.6,0.00023389097848954367,1.000058985546124,0.00023387718311617165,198.90710479202315,0.0,2.76184476623394e-06,7.8270680675069855,0.021148543737334564,7.901756544828026e-05,0.00015487341304126342,0.0006078776946052092,0.09245168928841928,0.09245168928841928,0.09245168928841928,0.09244672975531959,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487720.24904401327,595.6565334674046,0.0,0.09245168928841928,0.09245168928571458,0.09245168928571458,0.371452584142419,0.371452584142419,0.5,10.026698323822812,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,27449.644761581083,20828.8019933674,0.7588004207078006,0.9940019128657143,0.6115044402632677,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513822866470052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.80137515719,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.672431884067,260.672431884067,-12.477568115932968,244.9210343808509,276.42382938728656,124247.74082095922,124301.6342800592,-53.89345909996197,0.0,nan,276.42382938728656,3.2738293872865825,270.1232703859978,-3.0267296140021926,263.82271138470287,-9.327288615297107,257.52215238342075,-15.627847616579231,251.22159338214323,-21.92840661785675,244.9210343808509,-28.22896561914908,1.0,1.0,26022.012520719443,26022.012520719443,275.6451713736074,2.495171373607434,275.6451713736074,275.6451713736074,77075.53201480093,77077.2281454105,-1.6961306095618056,0.0,8546.071908451686,8546.071908451686,0.8854234611584221,3944.622069608982,275.6451713736074,2.495171373607434,1.0,0.002,0.1284850432764745,0.0049116009232221414,0.00019845853284399594,0.0018015414671390968,0.09922926642199796,0.09922926642199796,0.0,-1.690748235860795e-14,0.9999460105698132,0.9999460105698132,0.0,0.09244669787169024,4.99141402433834e-06,0.0,0.0,0.0,1600109.6263147718,266.6261473154104,0.0,1.0,1284461.849922692,2598.3148124945055,,,,,,,,,,,,,,,,,,,3.0,15271.440809425234,1549.7093878727076,0.371452584142419,6.173730061729009,2.936592150352372
2219.0,-29.982272710518238,5.012959597754016,35.04870818714365,24.5629332139157,5.023601952852553,-26.481685244178188,-39.982376306410856,1.523014486281478,-6.523905908245183,-6.523905908233206,40.09728105341859,41180.35577054459,25758.597410236478,25758.597410236478,66938.95318078107,77085.04693656301,77077.14435328383,25758.597410236478,102835.74176352032,102835.74176352032,102835.74176352032,130285.41207009603,125766.28295560402,4519.129114492013,0.0,90895.29180440454,54990.754043611574,39893.930845325514,27449.670306575714,67343.60115190122,20828.816835853384,1549.7119592842826,0.0,0.878560446766558,2.726327004148426,0.001494314320929203,1.0,1.0,-6.523905908245183,334075.917281492,1558731.9842522617,4.66580170440384,1558731.9842522617,4.66580170440384,0.7588002552753331,0.09245160027743808,3.924996603257828,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924996603257828,1.2846127275695336,1.2849131848169513,3.05539289703587,6474.010911721515,15271.430083194837,6454.65787700834,0.00032669897268767747,23158.05616977084,2361.464533736887,19293.404340083056,1967.379720912142,0.8331184706800879,0.8331184706800879,35485.87819333704,35405.22815468563,1.002848201876372,0.8,4282.76955948215,4273.035954225843,1.002848201876372,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.416778538196,4632.441516551485,6.177985741993267,5.012959597754016,-3.7149953869224386,8.727954984676455,2.936592274973222,3.5,0.8390263642780634,0.6,0.00023387718311617165,1.0000588075371422,0.00023386343018381493,198.90757141938076,0.0,2.7439977769543252e-06,7.7764896998885575,0.021151287735111518,7.901309043874204e-05,0.00015486409267742961,0.0006078410377255166,0.0924516002848608,0.0924516002848608,0.0924516002848608,0.09244667277916546,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487720.9211149448,595.656314534028,0.0,0.0924516002848608,0.09245160027743808,0.09245160027743808,0.37145224326765447,0.37145224326765447,0.5,10.026550499850696,-1.1993961379630491e-11,-1.1993961379630491e-11,-1.1993961379630491e-11,-1.1993961379630491e-11,-1.1993961379630491e-11,-1.1993961379630491e-11,27449.670306575714,20828.816835853384,0.7588002552753331,0.993991292948421,0.611496193642178,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513856818234232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.75079678957,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.672110563534,260.672110563534,-12.477889436466,244.92048649754196,276.4237346295337,124249.57511141282,124303.29680695689,-53.72169554408301,0.0,nan,276.4237346295337,3.273734629533749,270.1230850031249,-3.026914996875064,263.8224353767319,-9.327564623268074,257.5217857503262,-15.62821424967376,251.2211361239451,-21.92886387605489,244.92048649754196,-28.22951350245802,1.0,1.0,26022.012520719443,26022.012520719443,275.6451083452109,2.4951083452108946,275.6451083452109,275.6451083452109,77075.42284071192,77077.14435328383,-1.7215125719085336,0.0,8546.071908451686,8546.071908451686,0.8854234915742443,3944.621586274117,275.6451083452109,2.4951083452108946,1.0,0.002,0.12849000130088753,0.0049115703616683685,0.00019846616931955193,0.0018015338313137393,0.09923308465977597,0.09923308465977597,0.0,6.33291162566163e-13,0.9999463716827585,0.9999463716827585,0.0,0.09244664225368891,4.958023749166368e-06,0.0,0.0,0.0,1600109.563909216,266.6260940917548,0.0,1.0,1284462.0315906866,2598.314077288131,,,,,,,,,,,,,,,,,,,3.0,15271.430083194837,1549.7119592842826,0.37145224326765447,6.173730061729009,2.936592274973222
2220.0,-29.98283404437099,5.0128882207054035,35.048703158744445,24.56279529668393,5.023487711159093,-26.482201868818855,-39.982873283419735,1.5228555356066922,-6.523962539357115,-6.523962539353636,40.09727125618671,41180.01049375402,25758.565245966714,25758.565245966714,66938.57573972073,77084.97528266162,77077.02901697312,25758.565245966714,102835.59426293983,102835.59426293983,102835.59426293983,130285.28714105477,125766.22814138234,4519.058999672424,0.0,90895.40042358887,54990.58801410437,39894.236010538334,27449.692878114933,67343.92888865326,20828.829315785337,1549.7144717965723,0.0,0.8785601773632159,2.726321249303325,0.001494314320929203,1.0,1.0,-6.523962539357115,334075.1703444548,1558731.5609619047,4.665810869316458,1558731.5609619047,4.665810869316458,0.758800085970788,0.09245151150201014,3.9249978089060855,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9249978089060855,1.2846134993588916,1.2849139391187,3.0553919999010777,6474.009010800543,15271.4193723898,6454.654039829443,0.0003266990977501194,23158.076729964298,2361.466630293148,19293.392870498552,1967.3785513400144,0.8331172357475947,0.8331172357475947,35485.88691354553,35405.22815468563,1.0028485099230557,0.8,4282.7706119189315,4273.035954225843,1.0028485099230557,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.41686866946,4632.441516551485,6.1779778941093895,5.0128882207054035,-3.7150555510832786,8.727943771788683,2.9365923807748997,3.5,0.8390263945071142,0.6,0.00023386343018381493,1.0000584173431295,0.00023384976930160086,198.90803495048195,0.0,2.735562374970703e-06,7.7525837706669725,0.021154023297486488,7.900864750938416e-05,0.00015485478267443075,0.0006078046826957687,0.09245151149974454,0.09245151149974454,0.09245151149974454,0.09244659917220616,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487721.5841569873,595.656098466836,0.0,0.09245151149974454,0.09245151150201014,0.09245151150201014,0.37145190483366936,0.37145190483366936,0.5,10.026403129452374,-3.467448550509289e-12,-3.467448550509289e-12,-3.467448550509289e-12,-3.467448550509289e-12,-3.467448550509289e-12,-3.467448550509289e-12,27449.692878114933,20828.829315785337,0.758800085970788,0.9939808509004169,0.611488090661316,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513890667534488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.72689086035,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.671786248963,260.671786248963,-12.478213751037003,244.91994023315334,276.423632264779,124250.95024683185,124305.1725178335,-54.2222710016368,0.0,nan,276.423632264779,3.273632264778996,270.12289385844497,-3.0271061415550093,263.82215545212483,-9.327844547875145,257.52141704579344,-15.628582954206536,251.22067863948223,-21.929321360517747,244.91994023315334,-28.230059766846637,1.0,1.0,26022.012520719443,26022.012520719443,275.6450382182631,2.495038218263119,275.6450382182631,275.6450382182631,77075.20311012179,77077.02901697312,-1.8259068513289094,0.0,8546.071908451686,8546.071908451686,0.8854234153245462,3944.622797950616,275.6450382182631,2.495038218263119,1.0,0.002,0.12849494477239978,0.004911539237185071,0.00019847378192504214,0.0018015262177814113,0.09923689096252107,0.09923689096252107,0.0,-2.9354643715784334e-13,0.9999465290307005,0.9999465290307005,0.0,0.09244656803007692,4.9434719332190765e-06,0.0,0.0,0.0,1600109.4975083207,266.62603746064286,0.0,1.0,1284462.2248892728,2598.3132950133395,,,,,,,,,,,,,,,,,,,3.0,15271.4193723898,1549.7144717965723,0.37145190483366936,6.173730061729009,2.9365923807748997
2221.0,-29.98339535158141,5.012817336007518,35.048697950714114,24.562734213564568,5.023452750172465,-26.48271054140346,-39.98336523128671,1.5227679399295349,-6.5240067456613815,-6.524006745668204,40.09725601525136,41179.62046904797,25758.506163219274,25758.506163219274,66938.12663226725,77084.84765023807,77076.87419383328,25758.506163219274,102835.38035705255,102835.38035705255,102835.38035705255,130285.06292594393,125766.07519383384,4518.987732110094,0.0,90895.47604110993,54990.401223617744,39894.52757499131,27449.682568891374,67344.2101438827,20828.818765442455,1549.7151216202026,0.0,0.8785599959326559,2.726316757072036,0.001494314320929203,1.0,1.0,-6.5240067456613815,334074.5872855542,1558730.9024752548,4.665817041458802,1558730.9024752548,4.665817041458802,0.7587999865997606,0.09245140828874404,3.9249966575316537,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9249966575316537,1.2846139372396268,1.2849143595519716,3.05539006214246,6474.004904922558,15271.408717911267,6454.651764344485,0.0003266997952764219,23158.102788875276,2361.4692875625497,19293.386068921736,1967.3778577721991,0.8331160045714073,0.8331160045714073,35485.87858588859,35405.22815468563,1.0028482157434944,0.8,4282.769606858962,4273.035954225843,1.0028482157434944,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.4169259617565,4632.441516551485,6.177963638711324,5.012817336007518,-3.7151062165007773,8.727923552508296,2.9365924480281587,3.5,0.839026413722331,0.6,0.00023384976930160086,1.0000584148389853,0.00023383610980289777,198.90849846148782,0.0,2.7172592368902216e-06,7.700712677346888,0.02115674055672338,7.900424976756586e-05,0.00015484551953403501,0.0006077681466048398,0.0924514082894951,0.0924514082894951,0.0924514082894951,0.09244646651896885,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487722.2251338621,595.6558893069099,0.0,0.0924514082894951,0.09245140828874404,0.09245140828874404,0.3714515668104518,0.3714515668104518,0.5,10.026254876096182,6.821210263296962e-12,6.821210263296962e-12,6.821210263296962e-12,6.821210263296962e-12,6.821210263296962e-12,6.821210263296962e-12,27449.682568891374,20828.818765442455,0.7587999865997606,0.9939700308200535,0.6114797453421255,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451392429224189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.67501976703,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.67146669448044,260.67146669448044,-12.478533305519534,244.91939601867236,276.4235373702946,124253.18032384469,124306.6067544502,-53.42643060549712,0.0,nan,276.4235373702946,3.273537370294605,270.12270909996494,-3.027290900035041,263.82188082964797,-9.32811917035201,257.5210525593062,-15.628947440693764,251.22022428899663,-21.929775711003344,244.91939601867236,-28.23060398132762,1.0,1.0,26022.012520719443,26022.012520719443,275.6449758956559,2.494975895655898,275.6449758956559,275.6449758956559,77075.19116834897,77076.87419383328,-1.6830254843080183,0.0,8546.071908451686,8546.071908451686,0.8854234881417649,3944.621640819312,275.6449758956559,2.494975895655898,1.0,0.002,0.12849991552469248,0.004911510261792844,0.00019848144173514494,0.001801518558172685,0.09924072086757246,0.09924072086757246,0.0,-9.21701950873377e-14,0.9999462338920021,0.9999462338920021,0.0,0.09244643753634144,4.970752402610472e-06,0.0,0.0,0.0,1600109.4456756827,266.6259932543386,0.0,1.0,1284462.375778301,2598.312684369257,,,,,,,,,,,,,,,,,,,3.0,15271.408717911267,1549.7151216202026,0.3714515668104518,6.173730061729009,2.9365924480281587
