time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2222.0,-29.9839574110763,5.012746687896484,35.048692974888645,24.562664504069858,5.023406661044463,-26.483221003861555,-39.983857423625864,1.5226702536369643,-6.524064366731068,-6.524064366729778,40.097252300515734,41179.22623441858,25758.47777224687,25758.47777224687,66937.70400666544,77084.72592779143,77076.84092030341,25758.47777224687,102835.31869255028,102835.31869255028,102835.31869255028,130285.05062061583,125766.13187204389,4518.918748571944,0.0,90895.55277049361,54990.20563625728,39894.83014915148,27449.73192806555,67344.56207721704,20828.850551438845,1549.718934902998,0.0,0.8785596980445581,2.726310901645058,0.001494314320929203,1.0,1.0,-6.524064366731068,334073.8272938434,1558730.741980737,4.665827175409688,1558730.741980737,4.665827175409688,0.7587997801225415,0.09245132824093998,3.924995305840383,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924995305840383,1.2846144223105027,1.2849148271881847,3.055387856210505,6474.000230817449,15271.398045255339,6454.649875556942,0.0003267006392034196,23158.130312981844,2361.472094240321,19293.38042320937,1967.3772820697561,0.8331147705993348,0.8331147705993348,35485.868809380096,35405.22815468563,1.0028478703823904,0.8,4282.76842693796,4273.035954225843,1.0028478703823904,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.417008439339,4632.441516551485,6.177956707162897,5.012746687896484,-3.7151669569595085,8.727913644855992,2.936592544845472,3.5,0.8390264413844205,0.6,0.00023383610980289777,1.0000584934000878,0.00023382243273379035,198.90896259561703,0.0,2.7169903767675307e-06,7.699950727759182,0.021159457547100146,7.899985006677024e-05,0.00015483625973612754,0.0006077315926381828,0.09245132824529967,0.09245132824529967,0.09245132824529967,0.09244646409895557,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487722.91061512777,595.6556662418388,0.0,0.09245132824529967,0.09245132824093998,0.09245132824093998,0.37145122384346607,0.37145122384346607,0.5,10.026108951914217,-1.3073986337985843e-12,-1.3073986337985843e-12,-1.3073986337985843e-12,-1.3073986337985843e-12,-1.3073986337985843e-12,-1.3073986337985843e-12,27449.73192806555,20828.850551438845,0.7587997801225415,0.9939585608993182,0.6114706958403356,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513957915502127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.674257817445,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6711499545782,260.6711499545782,-12.47885004542178,244.9188532502884,276.4234466588685,124255.20458573301,124308.16044639786,-52.95586066486094,0.0,nan,276.4234466588685,3.2734466588685223,270.1225279771634,-3.027472022836605,263.8216092954408,-9.328390704559183,257.5206906137052,-15.629309386294779,251.21977193200308,-21.930228067996893,244.9188532502884,-28.23114674971157,1.0,1.0,26022.012520719443,26022.012520719443,275.64491438116465,2.4949143811646763,275.64491438116465,275.64491438116465,77075.14344428186,77076.84092030341,-1.6974760215525748,0.0,8546.071908451686,8546.071908451686,0.885423573627764,3944.620282369585,275.64491438116465,2.4949143811646763,1.0,0.002,0.12850481075885797,0.00491147916369668,0.0001984889794258697,0.0018015110207214005,0.09924448971293484,0.09924448971293484,0.0,1.4727021685478903e-13,0.9999470506895131,0.9999470506895131,0.0,0.09244643300685601,4.895234083959378e-06,0.0,0.0,0.0,1600109.3781139632,266.6259356332689,0.0,1.0,1284462.5724557866,2598.3118884207465,,,,,,,,,,,,,,,,,,,3.0,15271.398045255339,1549.718934902998,0.37145122384346607,6.173730061729009,2.936592544845472
2223.0,-29.98451562804429,5.012676282366613,35.048688150784635,24.562562070228182,5.023333087716759,-26.483730756489027,-39.98435331797225,1.5225482159588561,-6.524121573616924,-6.52412157362245,40.097246727499254,41178.887938657725,25758.448662524133,25758.448662524133,66937.33660118186,77084.63015966724,77076.78130018237,25758.448662524133,102835.22996270651,102835.22996270651,102835.22996270651,130285.0019971611,125766.15157411143,4518.850423049676,0.0,90895.65142428294,54990.060711302736,39895.10079220023,27449.7720344546,67344.87282665483,20828.87569512852,1549.72229281811,0.0,0.8785594094631447,2.7263050883170954,0.001494314320929203,1.0,1.0,-6.524121573616924,334073.0727663468,1558730.5011974522,4.665836992757689,1558730.5011974522,4.665836992757689,0.7587995874422704,0.09245124735715818,3.9249963214792523,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9249963214792523,1.2846150213068974,1.2849154087539705,3.055387222147048,6473.99888731307,15271.387338818404,6454.645652505978,0.0003267006201487343,23158.14945529075,2361.4740462125956,19293.367800227436,1967.3759948838224,0.8331135368771723,0.8331135368771722,35485.876155289865,35405.22815468563,1.0028481298811154,0.8,4282.769313511447,4273.035954225843,1.0028481298811154,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.417051073405,4632.441516551485,6.177949662265783,5.012676282366613,-3.71522735030724,8.727903632673852,2.936592594891989,3.5,0.8390264556834255,0.6,0.00023382243273379035,1.0000580937641408,0.00023380884989761036,198.909423558578,0.0,2.720491627505303e-06,7.709873272350029,0.02116217803872765,7.899541750285764e-05,0.0001548270152309327,0.0006076954652470231,0.09245124735257439,0.09245124735257439,0.09245124735257439,0.09244643692048125,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487723.57935491414,595.6554485289454,0.0,0.09245124735257439,0.09245124735715818,0.09245124735715818,0.3714508888034231,0.3714508888034231,0.5,10.025964636740595,5.5138116294983774e-12,5.5138116294983774e-12,5.5138116294983774e-12,5.5138116294983774e-12,5.5138116294983774e-12,5.5138116294983774e-12,27449.7720344546,20828.87569512852,0.7587995874422704,0.993948518894349,0.6114628509976083,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513991583974544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.68418036204,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6708333682763,260.6708333682763,-12.479166631723672,244.91831207892005,276.42335465762727,124256.97014651689,124309.90032844905,-52.93018193215103,0.0,nan,276.42335465762727,3.2733546576272943,270.12234614190874,-3.0276538580912415,263.82133762615507,-9.328662373844907,257.5203291103877,-15.629670889612271,251.21932059465897,-21.93067940534101,244.91831207892005,-28.231687921079924,1.0,1.0,26022.012520719443,26022.012520719443,275.6448501979533,2.494850197953326,275.6448501979533,275.6448501979533,77075.02420052692,77076.78130018237,-1.757099655442289,0.0,8546.071908451686,8546.071908451686,0.885423509394973,3944.6213030866484,275.6448501979533,2.494850197953326,1.0,0.002,0.12850965206076476,0.00491144836428642,0.00019849643397983695,0.0018015035649763438,0.09924821698991847,0.09924821698991847,0.0,-1.0438191110073713e-12,0.9999476339874207,0.9999476339874207,0.0,0.0924464060539761,4.84130318207663e-06,0.0,0.0,0.0,1600109.3110378352,266.62587842638305,0.0,1.0,1284462.7677194793,2598.3110981941695,,,,,,,,,,,,,,,,,,,3.0,15271.387338818404,1549.72229281811,0.3714508888034231,6.173730061729009,2.936592594891989
2224.0,-29.98507221647012,5.012606205345042,35.04868332856416,24.56246962482112,5.023263176824284,-26.484238677143185,-39.98484135428441,1.5224296374179742,-6.524173977075463,-6.5241739770510625,40.09723713365641,41178.50758639886,25758.409241639314,25758.409241639314,66936.91682803817,77084.52712525993,77076.67810714206,25758.409241639314,102835.08734878137,102835.08734878137,102835.08734878137,130284.87848946462,125766.09657778629,4518.7819116783285,0.0,90895.73787265264,54989.8693922056,39895.409422718934,27449.79114068326,67345.20056340219,20828.885945497797,1549.7245350156054,0.0,0.8785591621766087,2.7262997631189845,0.001494314320929203,1.0,1.0,-6.524173977075463,334072.38159459917,1558730.0866956692,4.665845405284675,1558730.0866956692,4.665845405284675,0.7587994327077907,0.0924511592998686,3.924995704829826,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924995704829826,1.2846156039312218,1.284915974064901,3.0553853563808726,6473.99493397843,15271.376690624777,6454.643273853502,0.00032670127839036614,23158.175118714826,2361.4766631535567,19293.360690276004,1967.3752698705475,0.8331123066205874,0.8331123066205874,35485.87169518979,35405.22815468563,1.0028479723253692,0.8,4282.7687752246175,4273.035954225843,1.0028479723253692,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.417055740321,4632.441516551485,6.177940200579348,5.012606205345042,-3.715284053810392,8.727890259155433,2.9365926003703056,3.5,0.8390264572486588,0.6,0.00023380884989761036,1.0000579245409476,0.00023379530741175287,198.90988317860158,0.0,2.701754114853506e-06,7.656771161494835,0.021164879792842504,7.899105540266652e-05,0.00015481779449494384,0.0006076591784238812,0.09245115930209744,0.09245115930209744,0.09245115930209744,0.09244636408209152,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487724.22644344077,595.6552376585535,0.0,0.09245115930209744,0.0924511592998686,0.0924511592998686,0.3714505588249833,0.3714505588249833,0.5,10.02582077994772,-2.4385826691286638e-11,-2.4385826691286638e-11,-2.4385826691286638e-11,-2.4385826691286638e-11,-2.4385826691286638e-11,-2.4385826691286638e-11,27449.79114068326,20828.885945497797,0.7587994327077907,0.9939374486682293,0.6114542275010574,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514025022419643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.63107825118,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6705173886315,260.6705173886315,-12.479482611368496,244.91777252878785,276.4232622484688,124258.72911714065,124311.55787078709,-52.82875364642297,0.0,nan,276.4232622484688,3.273262248468825,270.122164304562,-3.027835695438,263.8210663606084,-9.32893363939155,257.5199684166428,-15.630031583357152,251.21887047271943,-21.931129527280547,244.91777252878785,-28.232227471212127,1.0,1.0,26022.012520719443,26022.012520719443,275.6447857196157,2.49478571961572,275.6447857196157,275.6447857196157,77074.91780676885,77076.67810714206,-1.7603003732074285,0.0,8546.071908451686,8546.071908451686,0.8854235483941835,3944.620683353975,275.6447857196157,2.49478571961572,1.0,0.002,0.12851447713524167,0.00491141851328818,0.00019850386542677356,0.0018014961345261214,0.09925193271338678,0.09925193271338678,0.0,-4.7105114947543214e-14,0.9999478094765505,0.9999478094765505,0.0,0.09244633422547122,4.825074397374497e-06,0.0,0.0,0.0,1600109.2495937727,266.6258260229245,0.0,1.0,1284462.946587629,2598.310374320198,,,,,,,,,,,,,,,,,,,3.0,15271.376690624777,1549.7245350156054,0.3714505588249833,6.173730061729009,2.9365926003703056
2225.0,-29.985627077685855,5.012536442642614,35.04867852372153,24.56237665554511,5.02319533558652,-26.48474483638709,-39.98533288305623,1.5223130940672875,-6.524226887348846,-6.52422688734451,40.09722799073248,41178.154706258894,25758.371523315356,25758.371523315356,66936.52622957426,77084.42525189747,77076.57893148353,25758.371523315356,102834.95045479888,102834.95045479888,102834.95045479888,130284.76318115866,125766.04945773736,4518.713723421297,0.0,90895.82763277233,54989.707668206276,39895.688849517835,27449.812726359778,67345.50157587761,20828.897954502256,1549.7269081747563,0.0,0.8785589104310988,2.7262943864271008,0.001494314320929203,1.0,1.0,-6.524226887348846,334071.68373939523,1558729.6916750656,4.665853969506165,1558729.6916750656,4.665853969506165,0.7587992735010711,0.09245107236813747,3.9249956604659246,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9249956604659246,1.2846161769543485,1.2849165298242105,3.055383958943721,6473.991972976793,15271.366056449044,6454.640211313903,0.00032670168032876597,23158.198249315352,2361.479021818394,19293.3515361402,1967.3743364084778,0.833111079214057,0.833111079214057,35485.871374314695,35405.22815468563,1.0028479609902616,0.8,4282.768736498393,4273.035954225843,1.0028479609902616,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.417044866617,4632.441516551485,6.177931170264926,5.012536442642614,-3.7153410741031414,8.727877516745755,2.936592587606076,3.5,0.839026453601736,0.6,0.00023379530741175287,1.0000577450466672,0.000233781807670359,198.9103413741928,0.0,2.693734279861749e-06,7.6340429491281965,0.021167573527122365,7.89866623117245e-05,0.00015480864510002837,0.0006076232602202208,0.09245107237319668,0.09245107237319668,0.09245107237319668,0.0924462968401937,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487724.87286173063,595.6550270281039,0.0,0.09245107237319668,0.09245107236813747,0.09245107236813747,0.37145022931000177,0.37145022931000177,0.5,10.025677514518613,-4.320099833421409e-12,-4.320099833421409e-12,-4.320099833421409e-12,-4.320099833421409e-12,-4.320099833421409e-12,-4.320099833421409e-12,27449.812726359778,20828.897954502256,0.7587992735010711,0.9939272061721515,0.6114462546524182,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514058363457902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.60835003881,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.67020225050413,260.67020225050413,-12.479797749495845,244.91723462227444,276.42316987872664,124260.52705865177,124313.21511600855,-52.68805735680225,0.0,nan,276.42316987872664,3.2731698787266623,270.12198282746175,-3.0280171725382274,263.8207957761421,-9.329204223857857,257.51960872485284,-15.630391275147133,251.21842167356678,-21.931578326433197,244.91723462227444,-28.232765377725542,1.0,1.0,26022.012520719443,26022.012520719443,275.64472120449847,2.4947212044984894,275.64472120449847,275.64472120449847,77074.8177991307,77076.57893148353,-1.7611323528253706,0.0,8546.071908451686,8546.071908451686,0.8854235511999221,3944.620638768254,275.64472120449847,2.4947212044984894,1.0,0.002,0.1285192825083743,0.004911388651434187,0.00019851126623458493,0.0018014887340912023,0.09925563311729246,0.09925563311729246,0.0,3.257871403206103e-13,0.999948022530821,0.999948022530821,0.0,0.0924462669953729,4.805372764576139e-06,0.0,0.0,0.0,1600109.1875554207,266.62577311265113,0.0,1.0,1284463.1271856292,2598.3096434458694,,,,,,,,,,,,,,,,,,,3.0,15271.366056449044,1549.7269081747563,0.37145022931000177,6.173730061729009,2.936592587606076
2226.0,-29.986180251934023,5.0124669838653775,35.04867374412927,24.562283616419904,5.023127489798594,-26.485249477758455,-39.985820395499445,1.522196715434433,-6.524280123007202,-6.524280122995425,40.09721910976563,41177.7932386379,25758.335052302584,25758.335052302584,66936.12829094048,77084.324077938,77076.48183523591,25758.335052302584,102834.8168875385,102834.8168875385,102834.8168875385,130284.6524672854,125766.00659986181,4518.6458674235855,0.0,90895.91760824843,54989.536884359564,39895.978582098745,27449.835579746898,67345.81416184564,20828.910862870474,1549.7293490442648,0.0,0.8785586559273013,2.7262889766783562,0.001494314320929203,1.0,1.0,-6.524280123007202,334070.9815937121,1558729.3079724025,4.665862627566036,1558729.3079724025,4.665862627566036,0.7587991120150283,0.09245098632906458,3.924995668009979,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924995668009979,1.2846167491193377,1.2849170847800793,3.055382603956191,6473.989101920812,15271.35543832214,6454.637093895661,0.00032670205953254757,23158.22112851752,2361.481354847733,19293.342217968453,1967.3733862193974,0.8331098537706864,0.8331098537706864,35485.871428879305,35405.22815468563,1.0028479629177898,0.8,4282.768743083763,4273.035954225843,1.0028479629177898,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.417015272293,4632.441516551485,6.177922466846453,5.0124669838653775,-3.715398278418505,8.727865262283883,2.9365925528664185,3.5,0.8390264436761196,0.6,0.000233781807670359,1.0000575697381935,0.00023376834968766953,198.91079817856615,0.0,2.685238169118187e-06,7.609964971280942,0.021170258765291484,7.898230534026075e-05,0.00015479950233009826,0.0006075873760557363,0.09245098632966055,0.09245098632966055,0.09245098632966055,0.09244623222572515,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487725.51745389285,595.6548170041651,0.0,0.09245098632966055,0.09245098632906458,0.09245098632906458,0.3714499007960427,0.3714499007960427,0.5,10.025534890697271,-1.1766587704187259e-11,-1.1766587704187259e-11,-1.1766587704187259e-11,-1.1766587704187259e-11,-1.1766587704187259e-11,-1.1766587704187259e-11,27449.835579746898,20828.910862870474,0.7587991120150283,0.9939166839690942,0.6114380492851318,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514091601177543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.584272060965,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6698879538632,260.6698879538632,-12.480112046136753,244.91669835189387,276.4230775558199,124262.32063351765,124314.86800491095,-52.547371393272996,0.0,nan,276.4230775558199,3.2730775558198957,270.12180171506236,-3.0281982849376163,263.8205258742537,-9.329474125746287,257.51925003347014,-15.630749966529834,251.21797419267963,-21.932025807320343,244.91669835189387,-28.233301648106107,1.0,1.0,26022.012520719443,26022.012520719443,275.6446566073415,2.4946566073415397,275.6446566073415,275.6446566073415,77074.71856761523,77076.48183523591,-1.7632676206849283,0.0,8546.071908451686,8546.071908451686,0.885423550722808,3944.620646350029,275.6446566073415,2.4946566073415397,1.0,0.002,0.1285240664662667,0.004911358817926414,0.00019851863382999322,0.001801481365867824,0.0992593169149966,0.0992593169149966,0.0,-3.021827579829939e-13,0.999948254112889,0.999948254112889,0.0,0.0924462023707627,4.783958301883244e-06,0.0,0.0,0.0,1600109.1251355081,266.6257198769928,0.0,1.0,1284463.3088942063,2598.308908077363,,,,,,,,,,,,,,,,,,,3.0,15271.35543832214,1549.7293490442648,0.3714499007960427,6.173730061729009,2.9365925528664185
2227.0,-29.98673107069853,5.0123976432108766,35.04866887727507,24.56214587381112,5.023009570631231,-26.48575700658087,-39.98630832703782,1.5220355065197368,-6.524343306036826,-6.524343305982531,40.097207032267505,41177.44974247115,25758.320878206327,25758.320878206327,66935.77062067747,77084.25597367507,77076.30926040822,25758.320878206327,102834.63013861455,102834.63013861455,102834.63013861455,130284.4832382329,125765.90548831387,4518.577749919023,0.0,90896.02211350136,54989.36535138358,39896.28529124197,27449.853099618347,67346.13839086032,20828.91930842325,1549.7317746549252,0.0,0.8785583597107913,2.7262825560997004,0.001494314320929203,1.0,1.0,-6.524343306036826,334070.14824980317,1558728.786163923,4.665872704670318,1558728.786163923,4.665872704670318,0.7587989353834774,0.09245090063545558,3.9249962847379396,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9249962847379396,1.2846175308659389,1.2849178494201876,3.055381224707533,6473.98617945841,15271.344835495445,6454.634019614558,0.0003267024525521302,23158.244115273148,2361.4836988444727,19293.33302873651,1967.3724491785176,0.8331086300283155,0.8331086300283154,35485.875889547424,35405.22815468563,1.0028481204936017,0.8,4282.7692814391485,4273.035954225843,1.0028481204936017,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.41696473252,4632.441516551485,6.177919142193254,5.0123976432108766,-3.7154629926964504,8.727860635907327,2.9365924935396897,3.5,0.8390264267256257,0.6,0.00023376834968766953,1.0000573248513749,0.00023375494971991867,198.91125303964913,0.0,2.6769380786350875e-06,7.586442514851838,0.02117293570337012,7.897794484575251e-05,0.00015479040484191702,0.0006075517639176058,0.09245090063648581,0.09245090063648581,0.09245090063648581,0.09244612803479228,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487726.14926189574,595.6546109800565,0.0,0.09245090063648581,0.09245090063545558,0.09245090063545558,0.37144957349019253,0.37144957349019253,0.5,10.025391712639584,-5.4285465012071654e-11,-5.4285465012071654e-11,-5.4285465012071654e-11,-5.4285465012071654e-11,-5.4285465012071654e-11,-5.4285465012071654e-11,27449.853099618347,20828.91930842325,0.7587989353834774,0.9939065879649822,0.6114300051398259,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514124737987868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.56074960454,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.66957000769986,260.66957000769986,-12.480429992300117,244.9161633717935,276.422976643596,124263.57194364602,124316.72947822059,-53.15753457457522,0.0,nan,276.422976643596,3.272976643595996,270.121613989257,-3.028386010742963,263.82025133487855,-9.329748665121429,257.5188886805195,-15.631111319480453,251.21752602615447,-21.932473973845504,244.9161633717935,-28.23383662820649,1.0,1.0,26022.012520719443,26022.012520719443,275.64457323088664,2.494573230886658,275.64457323088664,275.64457323088664,77074.53740046996,77076.30926040822,-1.7718599382642424,0.0,8546.071908451686,8546.071908451686,0.8854235117186308,3944.621266161629,275.64457323088664,2.494573230886658,1.0,0.002,0.12852887079369665,0.0049113270913811215,0.00019852602882795026,0.001801473971185914,0.09926301441397513,0.09926301441397513,0.0,1.3864343700875637e-14,0.9999480337409978,0.9999480337409978,0.0,0.09244609630800818,4.804327447405731e-06,0.0,0.0,0.0,1600109.0510520441,266.62565669396315,0.0,1.0,1284463.5245559514,2598.308035301934,,,,,,,,,,,,,,,,,,,3.0,15271.344835495445,1549.7317746549252,0.37144957349019253,6.173730061729009,2.9365924935396897
2228.0,-29.98728051099221,5.012328805850369,35.048663805156224,24.562080145720415,5.022967869034786,-26.486255672995878,-39.9867911246605,1.521943030877672,-6.524385541426625,-6.52438554133593,40.09719137466366,41177.072673898605,25758.26048257038,25758.26048257038,66935.33315646899,77084.13625852815,77076.15068824268,25758.26048257038,102834.41117081305,102834.41117081305,102834.41117081305,130284.24971613084,125765.74143993141,4518.508276199433,0.0,90896.09824026839,54989.1837421057,39896.57166462521,27449.838545317783,67346.41020994299,20828.905827520728,1549.7321711261488,0.0,0.8785581905338169,2.7262782642001095,0.001494314320929203,1.0,1.0,-6.524385541426625,334069.59119283536,1558728.109677415,4.665878459969345,1558728.109677415,4.665878459969345,0.7587988465991756,0.09245079807269217,3.9249951124238014,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9249951124238014,1.2846179910337554,1.2849182924808464,3.0553792176499774,6473.98192674429,15271.334261417798,6454.631884987802,0.00032670319076205884,23158.270427536238,2361.4863819486,19293.32664819428,1967.371798544282,0.8331074079372369,0.8331074079372368,35485.867410437175,35405.22815468563,1.0028478209638836,0.8,4282.768258100369,4273.035954225843,1.0028478209638836,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.416845930099,4632.441516551485,6.177904832833838,5.012328805850369,-3.715511780289751,8.72784058614012,2.9365923540820242,3.5,0.8390263868805784,0.6,0.00023375494971991867,1.0000571816446215,0.00023374158399172958,198.91170676423133,0.0,2.665404376013634e-06,7.553756001622639,0.021175601107746134,7.897363045053133e-05,0.00015478131926938734,0.0006075159216268533,0.09245079807276302,0.09245079807276302,0.09245079807276302,0.09244598834886955,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487726.76913054375,595.6544086622774,0.0,0.09245079807276302,0.09245079807269217,0.09245079807269217,0.3714492426037964,0.3714492426037964,0.5,10.025247420354908,-9.072209650184959e-11,-9.072209650184959e-11,-9.072209650184959e-11,-9.072209650184959e-11,-9.072209650184959e-11,-9.072209650184959e-11,27449.838545317783,20828.905827520728,0.7587988465991756,0.9938960806939445,0.6114219383859489,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514157733841153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.52806309131,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6692561297504,260.6692561297504,-12.480743870249569,244.91563037837756,276.42288188111263,124265.67745727826,124318.15482413759,-52.47736685935067,0.0,nan,276.42288188111263,3.272881881112653,270.12143158059433,-3.0285684194056444,263.81998128001106,-9.330018719988914,257.51853097947713,-15.631469020522843,251.21708067892965,-21.93291932107033,244.91563037837756,-28.23436962162242,1.0,1.0,26022.012520719443,26022.012520719443,275.6445124405565,2.494512440556548,275.6445124405565,275.6445124405565,77074.50358788847,77076.15068824268,-1.6471003542101244,0.0,8546.071908451686,8546.071908451686,0.8854235858601499,3944.6200879859202,275.6445124405565,2.494512440556548,1.0,0.002,0.12853370859190275,0.004911299033861129,0.00019853348407031858,0.0018014665156834047,0.09926674203515928,0.09926674203515928,0.0,-2.4627695716095133e-13,0.999947671641557,0.999947671641557,0.0,0.09244596027419227,4.837798499893262e-06,0.0,0.0,0.0,1600109.001530109,266.62561445857335,0.0,1.0,1284463.6687173622,2598.307451886037,,,,,,,,,,,,,,,,,,,3.0,15271.334261417798,1549.7321711261488,0.3714492426037964,6.173730061729009,2.9365923540820242
2229.0,-29.987828126771742,5.012260211610788,35.04865891308334,24.561996047291927,5.022908468680517,-26.4867544672287,-39.987273957207776,1.5218348090019127,-6.524441400354931,-6.5244414003504945,40.09718642647898,41176.71228268718,25758.231307793874,25758.231307793874,66934.94359048105,77084.03065017612,77076.10128681146,25758.231307793874,102834.33259460534,102834.33259460534,102834.33259460534,130284.21349515904,125765.772675571,4518.440819588045,0.0,90896.18377605101,54989.01399223857,39896.85531534715,27449.880900553704,67346.73621590086,20828.932663048283,1549.7356070331875,0.0,0.8785579068727517,2.726272587904336,0.001494314320929203,1.0,1.0,-6.524441400354931,334068.85445149115,1558727.895890346,4.6658881099515455,1558727.895890346,4.6658881099515455,0.7587986533897177,0.092450717271113,3.9249947938729735,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9249947938729735,1.284618524775078,1.2849188091761845,3.0553777002088576,6473.978711468645,15271.32369659489,6454.6290327844135,0.0003267036608325362,23158.29409963613,2361.4887958310055,19293.318122767487,1967.3709291926893,0.8331061882088556,0.8331061882088556,35485.86510642359,35405.22815468563,1.002847739573208,0.8,4282.7679800303395,4273.035954225843,1.002847739573208,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.416758016536,4632.441516551485,6.177897965769081,5.012260211610788,-3.71557079576362,8.727831007374409,2.9365922508836224,3.5,0.8390263573953207,0.6,0.00023374158399172958,1.0000569920134599,0.00023372826334739895,198.91215898395686,0.0,2.658599806239676e-06,7.534471850883241,0.021178259707552372,7.896931596112809e-05,0.00015477226803060147,0.0006074803462560232,0.09245071727040534,0.09245071727040534,0.09245071727040534,0.09244597098325039,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487727.43161058717,595.6541930147466,0.0,0.09245071727040534,0.092450717271113,0.092450717271113,0.37144890588628016,0.37144890588628016,0.5,10.025105030680985,-4.433786671143025e-12,-4.433786671143025e-12,-4.433786671143025e-12,-4.433786671143025e-12,-4.433786671143025e-12,-4.433786671143025e-12,27449.880900553704,20828.932663048283,0.7587986533897177,0.9938854850500894,0.6114136273906793,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514190647262222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.50877894057,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.66894413724737,260.66894413724737,-12.481055862752612,244.9150991646728,276.4227891098132,124267.55822448191,124319.72036557384,-52.16214109194289,0.0,nan,276.4227891098132,3.272789109813232,270.1212511208153,-3.0287488791846613,263.81971313174296,-9.33028686825702,257.51817514273125,-15.631824857268725,251.21663715370877,-21.933362846291203,244.9150991646728,-28.23490083532718,1.0,1.0,26022.012520719443,26022.012520719443,275.644450800941,2.4944508009410242,275.644450800941,275.644450800941,77074.4206452732,77076.10128681146,-1.6806415382598061,0.0,8546.071908451686,8546.071908451686,0.8854236060064918,3944.619767842338,275.644450800941,2.4944508009410242,1.0,0.002,0.1285384851899008,0.0049112687554152025,0.00019854083922238032,0.0018014591602967646,0.09927041961119015,0.09927041961119015,0.0,-4.808549391999151e-13,0.9999483335673028,0.9999483335673028,0.0,0.0924459406723513,4.776598761692279e-06,0.0,0.0,0.0,1600108.9360342296,266.62555859964505,0.0,1.0,1284463.859379741,2598.306680282755,,,,,,,,,,,,,,,,,,,3.0,15271.32369659489,1549.7356070331875,0.37144890588628016,6.173730061729009,2.9365922508836224
2230.0,-29.98837456105535,5.012191908097716,35.04865410203049,24.561907338816695,5.022844314558782,-26.487252673513318,-39.987756684981264,1.5217224267800236,-6.524494543237665,-6.524494543193311,40.09717898055106,41176.35810843166,25758.196420671702,25758.196420671702,66934.55452910336,77083.92875656392,77076.02385891494,25758.196420671702,102834.22027958665,102834.22027958665,102834.22027958665,130284.12984719379,125765.75619856811,4518.37364862568,0.0,90896.27123958807,54988.848846383305,39897.13599244973,27449.90956760715,67347.04556005688,20828.94978522558,1549.7383217898346,0.0,0.8785576474137949,2.7262671876174256,0.001494314320929203,1.0,1.0,-6.524494543237665,334068.1535341249,1558727.5741890832,4.665896936595783,1558727.5741890832,4.665896936595783,0.7587984847063113,0.09245063302304536,3.924994632471598,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924994632471598,1.2846190778813646,1.284919345298917,3.0553762590423506,6473.975657809752,15271.313150008407,6454.626076875878,0.0003267040896979987,23158.317335672386,2361.491165247295,19293.309287359065,1967.370028231768,0.8331049707847393,0.8331049707847393,35485.863939040144,35405.22815468563,1.002847698334681,0.8,4282.767839139525,4273.035954225843,1.002847698334681,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.416634845463,4632.441516551485,6.1778897808869155,5.012191908097716,-3.7156277079658557,8.727819616063572,2.9365921062977662,3.5,0.839026316085076,0.6,0.00023372826334739895,1.0000568693029626,0.00023371497213984146,198.91261022981362,0.0,2.6496381228625684e-06,7.509074440192519,0.021180909345675236,7.896500262580085e-05,0.0001547632607215981,0.0006074449676360751,0.09245063302507499,0.09245063302507499,0.09245063302507499,0.09244592250421496,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487728.07683673257,595.6539828546623,0.0,0.09245063302507499,0.09245063302304536,0.09245063302304536,0.37144857542311477,0.37144857542311477,0.5,10.024963714895904,-4.433786671143025e-11,-4.433786671143025e-11,-4.433786671143025e-11,-4.433786671143025e-11,-4.433786671143025e-11,-4.433786671143025e-11,27449.90956760715,20828.94978522558,0.7587984847063113,0.9938751428882552,0.6114055600510723,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514223451530255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.48338152988,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.66863336260366,260.66863336260366,-12.48136663739632,244.9145695679435,276.42269715725496,124269.36709250153,124321.32561649861,-51.95852399706561,0.0,nan,276.42269715725496,3.2726971572549814,270.1210716394208,-3.0289283605791866,263.81944612151943,-9.330553878480544,257.5178206036708,-15.63217939632915,251.2161950858126,-21.93380491418739,244.9145695679435,-28.23543043205649,1.0,1.0,26022.012520719443,26022.012520719443,275.6443885980414,2.4943885980414393,275.6443885980414,275.6443885980414,77074.32578947065,77076.02385891494,-1.698069444290013,0.0,8546.071908451686,8546.071908451686,0.8854236162141165,3944.619605633956,275.6443885980414,2.4943885980414393,1.0,0.002,0.1285432253421087,0.00491123912659037,0.00019854813918682496,0.0018014518607817242,0.09927406959341248,0.09927406959341248,0.0,-3.1450970300328507e-14,0.9999487277460369,0.9999487277460369,0.0,0.09244589287070996,4.740152335403603e-06,0.0,0.0,0.0,1600108.873722937,266.6255054567623,0.0,1.0,1284464.040771429,2598.305946197895,,,,,,,,,,,,,,,,,,,3.0,15271.313150008407,1549.7383217898346,0.37144857542311477,6.173730061729009,2.9365921062977662
2231.0,-29.98891930918038,5.012123904675926,35.048649339221974,24.56181904943662,5.022777705134579,-26.48774960774149,-39.988235431350745,1.5216080035658972,-6.52454696812498,-6.524546968117135,40.09717075075427,41175.989017638094,25758.16040961991,25758.16040961991,66934.149427258,77083.82709885213,77075.93634429824,25758.16040961991,102834.09675391816,102834.09675391816,102834.09675391816,130284.03106082689,125765.72425803727,4518.306802789625,0.0,90896.3553101563,54988.66501905978,39897.433656773916,27449.93430690873,67347.36796368264,20828.964111140816,1549.7408321393114,0.0,0.8785573948222435,2.7262618603002613,0.001494314320929203,1.0,1.0,-6.52454696812498,334067.4620877505,1558727.218620704,4.665905529618052,1558727.218620704,4.665905529618052,0.7587983227303565,0.09245054807017837,3.9249939041407704,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9249939041407704,1.2846196404729022,1.2849198909469197,3.055374353996236,6473.971621245634,15271.302608837366,6454.623807639206,0.0003267047730768247,23158.343052268927,2361.4937876103386,19293.302504458792,1967.3693365684298,0.833103752756117,0.833103752756117,35485.8586711707,35405.22815468563,1.0028475122440077,0.8,4282.767203363491,4273.035954225843,1.0028475122440077,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.416488996054,4632.441516551485,6.177881360041863,5.012123904675926,-3.715684018367823,8.727807923043748,2.936591935090674,3.5,0.839026267168764,0.6,0.00023371497213984146,1.000056694067014,0.0002337017226387169,198.9130600850366,0.0,2.6437887883657823e-06,7.492497426228627,0.0211835531344636,7.896072508077781e-05,0.00015475424705906364,0.0006074094763467195,0.09245054807094041,0.09245054807094041,0.09245054807094041,0.09244586502813815,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487728.71430104214,595.653775179774,0.0,0.09245054807094041,0.09245054807017837,0.09245054807017837,0.3714482479096401,0.3714482479096401,0.5,10.024823223028715,-7.844391802791506e-12,-7.844391802791506e-12,-7.844391802791506e-12,-7.844391802791506e-12,-7.844391802791506e-12,-7.844391802791506e-12,27449.93430690873,20828.964111140816,0.7587983227303565,0.9938643699238926,0.611397152741625,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514256185163326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.46680451592,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6683235144946,260.6683235144946,-12.481676485505375,244.91404156314758,276.42260546583606,124271.11894793189,124322.9225669188,-51.80361898693008,0.0,nan,276.42260546583606,3.2726054658360795,270.1208926853203,-3.0291073146796634,263.81917990476387,-9.330820095236106,257.51746712421436,-15.632532875785614,251.21575434368538,-21.9342456563146,244.91404156314758,-28.2359584368524,1.0,1.0,26022.012520719443,26022.012520719443,275.64432593278525,2.494325932785273,275.64432593278525,275.64432593278525,77074.22600069498,77075.93634429824,-1.710343603263027,0.0,8546.071908451686,8546.071908451686,0.8854236622764721,3944.6188736614745,275.64432593278525,2.494325932785273,1.0,0.002,0.1285479377844744,0.004911209743406089,0.00019855539664199862,0.0018014446031228103,0.09927769832099931,0.09927769832099931,0.0,-2.3519120678772154e-13,0.9999490274218851,0.9999490274218851,0.0,0.0924458356273951,4.712442783275007e-06,0.0,0.0,0.0,1600108.8122534708,266.625453031875,0.0,1.0,1284464.219712343,2598.3052220315203,,,,,,,,,,,,,,,,,,,3.0,15271.302608837366,1549.7408321393114,0.3714482479096401,6.173730061729009,2.936591935090674
2232.0,-29.98946451840263,5.012056222741601,35.04864461800621,24.561738862562947,5.0227251786079545,-26.488245548692976,-39.98871400309724,1.5215062086305586,-6.524597996469652,-6.5245979964319085,40.0971624254732,41175.626834844916,25758.12183083632,25758.12183083632,66933.74866568124,77083.71959032319,77075.85080019776,25758.12183083632,102833.97263103408,102833.97263103408,102833.97263103408,130283.93001821675,125765.6897182778,4518.240299938945,0.0,90896.44245639238,54988.497607867874,39897.71649836056,27449.957387182672,67347.67388554323,20828.977324706848,1549.7432294745954,0.0,0.8785571501554125,2.72625667490498,0.001494314320929203,1.0,1.0,-6.524597996469652,334066.7890618429,1558726.8589271896,4.665913853048816,1558726.8589271896,4.665913853048816,0.7587981660923311,0.09245046285631993,3.924994081380174,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924994081380174,1.2846201439171856,1.2849203774874096,3.0553732945613867,6473.969376430317,15271.292083231227,6454.620298885416,0.00032670499334425026,23158.364209412975,2361.4959450386195,19293.29201655891,1967.3682671002748,0.8331025387672647,0.8331025387672647,35485.85995310744,35405.22815468563,1.0028475575291977,0.8,4282.7673580796745,4273.035954225843,1.0028475575291977,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.416323287705,4632.441516551485,6.177872352772221,5.012056222741601,-3.7157392065235237,8.727795429265125,2.9365917405719304,3.5,0.8390262115919801,0.6,0.0002337017226387169,1.0000567423098545,0.00023368846261556173,198.91351032283237,0.0,2.6354988132854444e-06,7.46900363685095,0.021186188633276887,7.89564493100921e-05,0.0001547452733286248,0.0006073742819364097,0.09245046286165357,0.09245046286165357,0.09245046286165357,0.09244580645629878,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487729.34744682774,595.6535689042661,0.0,0.09245046286165357,0.09245046285631993,0.09245046285631993,0.37144792235381924,0.37144792235381924,0.5,10.024683531267867,-3.774403012357652e-11,-3.774403012357652e-11,-3.774403012357652e-11,-3.774403012357652e-11,-3.774403012357652e-11,-3.774403012357652e-11,27449.957387182672,20828.977324706848,0.7587981660923311,0.9938539047307638,0.6113889977079613,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514288817928978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.443310726536,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6680156627853,260.6680156627853,-12.48198433721467,244.91351490920815,276.4225164163583,124273.04055182423,124324.51039067584,-51.46983885159511,0.0,nan,276.4225164163583,3.2725164163583145,270.1207161149431,-3.029283885056884,263.8189158135024,-9.331084186497606,257.51711551206205,-15.632884487937929,251.21531521063815,-21.934684789361825,244.91351490920815,-28.23648509079183,1.0,1.0,26022.012520719443,26022.012520719443,275.6442648947138,2.494264894713808,275.6442648947138,275.6442648947138,77074.16162512529,77075.85080019776,-1.6891750724753365,0.0,8546.071908451686,8546.071908451686,0.8854236510671918,3944.619051787075,275.6442648947138,2.494264894713808,1.0,0.002,0.12855262318576838,0.004911180730194926,0.00019856261289784007,0.0018014373873647225,0.09928130644892003,0.09928130644892003,0.0,2.625625411534216e-13,0.9999493198755562,0.9999493198755562,0.0,0.09244577745535748,4.685400962441343e-06,0.0,0.0,0.0,1600108.7524214482,266.6254020035303,0.0,1.0,1284464.3938864106,2598.304517156642,,,,,,,,,,,,,,,,,,,3.0,15271.292083231227,1549.7432294745954,0.37144792235381924,6.173730061729009,2.9365917405719304
2233.0,-29.990005923521643,5.011988789697626,35.04863999218245,24.561641422938578,5.022649621244497,-26.488740369081107,-39.989192435145355,1.5213840665585365,-6.524652730462208,-6.524652730451824,40.09715573603714,41175.275405488195,25758.09196418076,25758.09196418076,66933.36736966895,77083.62615609479,77075.77617516748,25758.09196418076,102833.86813934824,102833.86813934824,102833.86813934824,130283.85834288622,125765.68376634397,4518.174576542257,0.0,90896.53153062268,54988.327647401085,39898.00431469066,27449.99020353798,67347.99451822863,20828.997358651057,1549.746178453221,0.0,0.8785568792030878,2.726251112958032,0.001494314320929203,1.0,1.0,-6.524652730462208,334066.06716237764,1558726.569911306,4.665923070701055,1558726.569911306,4.665923070701055,0.758797988786402,0.09245038257883341,3.924993815756724,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924993815756724,1.2846207425458362,1.2849209592209805,3.055371663996526,6473.96592145904,15271.2815302295,6454.617619156338,0.00032670552580503406,23158.388470759455,2361.4984190074547,19293.284006669368,1967.367450318852,0.8331013201125677,0.8331013201125677,35485.85803190677,35405.22815468563,1.0028474896616233,0.8,4282.767126211106,4273.035954225843,1.0028474896616233,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.416143645018,4632.441516551485,6.177865455680404,5.011988789697626,-3.71579714638987,8.727785936087496,2.936591529696202,3.5,0.8390261513417719,0.6,0.00023368846261556173,1.0000563466397898,0.00023367529579784165,198.91395742095048,0.0,2.6375977527581587e-06,7.474952031316621,0.021188826231029644,7.8952175001491e-05,0.00015473628761407073,0.0006073389719583814,0.09245038257939787,0.09245038257939787,0.09245038257939787,0.09244576525612454,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487729.982856331,595.6533619728679,0.0,0.09245038257939787,0.09245038257883341,0.09245038257883341,0.371447598668026,0.371447598668026,0.5,10.024545010771343,-1.0402345651527867e-11,-1.0402345651527867e-11,-1.0402345651527867e-11,-1.0402345651527867e-11,-1.0402345651527867e-11,-1.0402345651527867e-11,27449.99020353798,20828.997358651057,0.758797988786402,0.9938435115770603,0.611380868874181,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514321478456644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.44925912101,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6677076966103,260.6677076966103,-12.48229230338967,244.9129898082013,276.4224255850165,124274.67640431436,124326.16537963295,-51.48897531854399,0.0,nan,276.4224255850165,3.272425585016549,270.1205384296488,-3.0294615703512022,263.8186512742855,-9.331348725714463,257.5167641189411,-15.633235881058852,251.2148769635686,-21.935123036431378,244.9129898082013,-28.237010191798674,1.0,1.0,26022.012520719443,26022.012520719443,275.6442014286084,2.4942014286084486,275.6442014286084,275.6442014286084,77074.03921354724,77075.77617516748,-1.7369616202486213,0.0,8546.071908451686,8546.071908451686,0.8854236678662084,3944.6187848355075,275.6442014286084,2.4942014286084486,1.0,0.002,0.1285572700603915,0.004911151202084324,0.00019856976813151863,0.0018014302315267489,0.0992848840657593,0.0992848840657593,0.0,-3.417327185117891e-13,0.9999497365521457,0.9999497365521457,0.0,0.09244573570384955,4.646874983861651e-06,0.0,0.0,0.0,1600108.688244417,266.62534726953777,0.0,1.0,1284464.5807088471,2598.303761094696,,,,,,,,,,,,,,,,,,,3.0,15271.2815302295,1549.746178453221,0.371447598668026,6.173730061729009,2.936591529696202
2234.0,-29.990545664940395,5.011921679105766,35.0486353402276,24.561547999642812,5.0225802669977915,-26.489233071768414,-39.9896705179475,1.5212676736799458,-6.524703309543781,-6.524703309589455,40.09714573026476,41174.932902671084,25758.053270089622,25758.053270089622,66932.9861727607,77083.53026094966,77075.66652054367,25758.053270089622,102833.7197906333,102833.7197906333,102833.7197906333,130283.72522378678,125765.61660868775,4518.108615099037,0.0,90896.6210464956,54988.170097098446,39898.2788326635,27450.005433153485,67348.28426581698,20829.004930617884,1549.7481894078483,0.0,0.8785566433568928,2.7262459732319004,0.001494314320929203,1.0,1.0,-6.524703309543781,334065.4000641007,1558726.137610226,4.665931094064625,1558726.137610226,4.665931094064625,0.7587978436412655,0.09245029607239343,3.9249938653781387,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9249938653781387,1.2846213140939389,1.284921513987399,3.055370343241184,6473.963122936957,15271.271035263002,6454.614510506155,0.000326705890380219,23158.41098460889,2361.5007147811834,19293.27471470594,1967.3665028022763,0.8331001089637918,0.8331001089637919,35485.858390808426,35405.22815468563,1.002847502340041,0.8,4282.767169526734,4273.035954225843,1.002847502340041,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.4159318679685,4632.441516551485,6.177856489014177,5.011921679105766,-3.7158518848542923,8.727773563960058,2.9365912810991723,3.5,0.8390260803140492,0.6,0.00023367529579784165,1.0000561737343516,0.00023366217012116923,198.91440314693165,0.0,2.6190638193414133e-06,7.422426864013565,0.021191445294848985,7.894790402673391e-05,0.00015472739177110775,0.0006073040635075579,0.09245029607701839,0.09245029607701839,0.09245029607701839,0.09244568611150761,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487730.60116040043,595.6531604404954,0.0,0.09245029607701839,0.09245029607239343,0.09245029607239343,0.37144727834804725,0.37144727834804725,0.5,10.024406712277635,4.5645265345228836e-11,4.5645265345228836e-11,4.5645265345228836e-11,4.5645265345228836e-11,4.5645265345228836e-11,4.5645265345228836e-11,27450.005433153485,20829.004930617884,0.7587978436412655,0.9938335757535094,0.6113731530287797,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514353911240003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.3967339537,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6674003519609,260.6674003519609,-12.48259964803907,244.9124663215547,276.4223343823597,124276.39987970477,124327.78494373559,-51.38506403081935,0.0,nan,276.4223343823597,3.272334382359702,270.1203607702045,-3.029639229795464,263.81838715803167,-9.331612841968308,257.5164135458932,-15.633586454106762,251.21443993372174,-21.935560066278242,244.9124663215547,-28.23753367844529,1.0,1.0,26022.012520719443,26022.012520719443,275.6441380184737,2.494138018473734,275.6441380184737,275.6441380184737,77073.93508903991,77075.66652054367,-1.7314315037656343,0.0,8546.071908451686,8546.071908451686,0.8854236647279652,3944.6188347050293,275.6441380184737,2.494138018473734,1.0,0.002,0.12856190874149917,0.004911122467875182,0.00019857691240357655,0.0018014230878753163,0.09928845620178828,0.09928845620178828,0.0,2.7889279427539826e-13,0.9999498251389983,0.9999498251389983,0.0,0.09244565739163843,4.638680754995836e-06,0.0,0.0,0.0,1600108.628939092,266.6252966904562,0.0,1.0,1284464.7533493494,2598.3030624266503,,,,,,,,,,,,,,,,,,,3.0,15271.271035263002,1549.7481894078483,0.37144727834804725,6.173730061729009,2.9365912810991723
