time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2235.0,-29.99108372578309,5.011854869585002,35.04863069264582,24.561454087402694,5.022513073165869,-26.48972404588712,-39.99014454949645,1.5211533931827423,-6.524754785343021,-6.52475478533176,40.09713655256409,41174.587352753995,25758.017141607463,25758.017141607463,66932.60449436145,77083.43551714892,77075.5652582661,25758.017141607463,102833.58239987356,102833.58239987356,102833.58239987356,130283.60747982719,125765.56452829711,4518.0429515300775,0.0,90896.71399580302,54988.01177713953,39898.558020737204,27450.025079953637,67348.58310069084,20829.015638288623,1549.7504330750905,0.0,0.878556399506291,2.726240742391332,0.001494314320929203,1.0,1.0,-6.524754785343021,334064.72113989986,1558725.7410881007,4.665939389736806,1558725.7410881007,4.665939389736806,0.7587976906257823,0.0924502112263786,3.924994509304741,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924994509304741,1.2846218756780912,1.2849220588403774,3.0553695088159087,6473.961354889927,15271.260555579129,6454.610692021594,0.0003267059888197209,23158.43086667251,2361.502742187445,19293.263301000057,1967.3653389281822,0.8330989008743747,0.8330989008743747,35485.863048199215,35405.22815468563,1.002847666865186,0.8,4282.767731624462,4273.035954225843,1.002847666865186,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.41570721431,4632.441516551485,6.177848156766561,5.011854869585002,-3.7159072364919843,8.727762106076986,2.9365910173867906,3.5,0.8390260049676544,0.6,0.00023366217012116923,1.000055999070239,0.00023364908598959167,198.9148474868233,0.0,2.6108861411952e-06,7.399251324147197,0.02119405618099018,7.894366945492098e-05,0.00015471850066624824,0.0006072692656028863,0.09245021122370639,0.09245021122370639,0.09245021122370639,0.09244561691631706,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487731.2212136197,595.6529583799203,0.0,0.09245021122370639,0.0924502112263786,0.0924502112263786,0.37144695759895124,0.37144695759895124,0.5,10.024268881561223,-1.1254996934439987e-11,-1.1254996934439987e-11,-1.1254996934439987e-11,-1.1254996934439987e-11,-1.1254996934439987e-11,-1.1254996934439987e-11,27450.025079953637,20829.015638288623,0.7587976906257823,0.9938234987704572,0.6113653095150511,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514386244497441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.373558413834,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.66709386500435,260.66709386500435,-12.48290613499563,244.91194446566084,276.42224326433836,124278.16362353806,124329.40528953653,-51.241665998466594,0.0,nan,276.42224326433836,3.2722432643383854,270.1201835046136,-3.029816495386399,263.8181237448597,-9.331876255140287,257.51606398515,-15.63393601484995,251.21400422540367,-21.935995774596307,244.91194446566084,-28.23805553433914,1.0,1.0,26022.012520719443,26022.012520719443,275.6440746937464,2.494074693746427,275.6440746937464,275.6440746937464,77073.83735692294,77075.5652582661,-1.7279013431543717,0.0,8546.071908451686,8546.071908451686,0.8854236240036476,3944.6194818512645,275.6440746937464,2.494074693746427,1.0,0.002,0.12856653193235568,0.004911093631490335,0.00019858403238190921,0.001801415966923964,0.09929201619095461,0.09929201619095461,0.0,-6.941266138260627e-13,0.9999499926306807,0.9999499926306807,0.0,0.09244558803452216,4.62319185644115e-06,0.0,0.0,0.0,1600108.5685823022,266.62524521465696,0.0,1.0,1284464.9290505515,2598.3023513723865,,,,,,,,,,,,,,,,,,,3.0,15271.260555579129,1549.7504330750905,0.37144695759895124,6.173730061729009,2.9365910173867906
2236.0,-29.99162014333921,5.011788351761093,35.048626059711964,24.56137086208912,5.0224461494117865,-26.49021351403683,-39.99061833657322,1.5210395200233444,-6.5248065407995455,-6.524806540765288,40.097127680134584,41174.221558632555,25757.98213798002,25757.98213798002,66932.20369661257,77083.33300819198,77075.4670015731,25757.98213798002,102833.44913955312,102833.44913955312,102833.44913955312,130283.49524003135,125765.51767054436,4517.977569486991,0.0,90896.7898425658,54987.823885452926,39898.85106345875,27450.04610047823,67348.89716393698,20829.02732566764,1549.7527482269616,0.0,0.8785561529802852,2.7262354831406603,0.001494314320929203,1.0,1.0,-6.5248065407995455,334064.0385283365,1558725.3577558007,4.6659477764278545,1558725.3577558007,4.6659477764278545,0.7587975353274456,0.09245012717191246,3.9249926536296385,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9249926536296385,1.2846224352718345,1.2849226017558393,3.0553667333383325,6473.955473985991,15271.250091571415,6454.609743527609,0.00032670715204412314,23158.46113966837,2361.5058291739147,19293.26046588806,1967.3650498272152,0.8330976894160049,0.8330976894160049,35485.84962647636,35405.22815468563,1.0028471927347273,0.8,4282.766111764703,4273.035954225843,1.0028471927347273,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.41546464723,4632.441516551485,6.17784012084758,5.011788351761093,-3.7159627400691724,8.727751091830266,2.936590732646536,3.5,0.8390259236132961,0.6,0.00023364908598959167,1.00005582828492,0.000233636042490044,198.91529047140347,0.0,2.602628037247974e-06,7.375847857560758,0.02119665880902743,7.893943727682136e-05,0.0001547096487127703,0.0006072342346432455,0.0924501271757565,0.0924501271757565,0.0924501271757565,0.09244555073993134,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487731.84014990827,595.6527566973951,0.0,0.0924501271757565,0.09245012717191246,0.09245012717191246,0.3714466374082909,0.3714466374082909,0.5,10.024131588776713,-3.427658157306723e-11,-3.427658157306723e-11,-3.427658157306723e-11,-3.427658157306723e-11,-3.427658157306723e-11,-3.427658157306723e-11,27450.04610047823,20829.02732566764,0.7587975353274456,0.9938129132788898,0.6113570272488431,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514418477216746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.35015494725,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.66678825374265,260.66678825374265,-12.483211746257325,244.91142423033432,276.422152277143,124279.84483434727,124330.94009335547,-51.095259008213134,0.0,nan,276.422152277143,3.27215227714305,270.12000666778897,-3.0299933322110064,263.81786105841394,-9.332138941586038,257.5157154490732,-15.634284550926793,251.21356983970227,-21.936430160297704,244.91142423033432,-28.23857576966566,1.0,1.0,26022.012520719443,26022.012520719443,275.64401144101987,2.494011441019893,275.64401144101987,275.64401144101987,77073.74137608106,77075.4670015731,-1.7256254920357605,0.0,8546.071908451686,8546.071908451686,0.8854237413634526,3944.617616897787,275.64401144101987,2.494011441019893,1.0,0.002,0.12857113716223156,0.004911064825003888,0.00019859112450204636,0.0018014088756846815,0.09929556225102318,0.09929556225102318,0.0,1.8672780335848849e-13,0.9999501868760092,0.9999501868760092,0.0,0.09244552194226469,4.605229647777093e-06,0.0,0.0,0.0,1600108.507897569,266.62519345920043,0.0,1.0,1284465.1057062526,2598.301636455601,,,,,,,,,,,,,,,,,,,3.0,15271.250091571415,1549.7527482269616,0.3714466374082909,6.173730061729009,2.936590732646536
2237.0,-29.99215504414755,5.011722125385307,35.04862144250888,24.561281699594133,5.022381580728461,-26.49070138165914,-39.99108810732139,1.5209279180936404,-6.52485809311338,-6.524858093114522,40.09711886824157,41173.86630327065,25757.947164057343,25757.947164057343,66931.813467328,77083.23586866031,77075.3696452322,25757.947164057343,102833.31680928955,102833.31680928955,102833.31680928955,130283.38395336558,125765.47150919173,4517.912444173858,0.0,90896.87824596552,54987.65375395496,39899.13832445617,27450.067144076034,67349.20546853221,20829.03904355376,1549.755059310001,0.0,0.8785559073237712,2.7262302445408135,0.001494314320929203,1.0,1.0,-6.52485809311338,334063.3585971512,1558724.9770380955,4.665956133542231,1558724.9770380955,4.665956133542231,0.7587973805029052,0.09245004339030789,3.9249927458953064,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9249927458953064,1.284622984159715,1.284923134015122,3.0553654996782456,6473.952860008302,15271.239642548848,6454.606528543132,0.00032670747041136375,23158.483118478114,2361.5080703887784,19293.250856084313,1967.3640698999468,0.833096483797346,0.833096483797346,35485.8502938153,35405.22815468563,1.0028472163088773,0.8,4282.766192305444,4273.035954225843,1.0028472163088773,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.41520218514,4632.441516551485,6.177832121530595,5.011722125385307,-3.7160180316707465,8.727740157056054,2.936590424552299,3.5,0.8390258355863711,0.6,0.000233636042490044,1.000055670667479,0.00023362303653966135,198.9157322051551,0.0,2.5945515012893166e-06,7.352958954653923,0.02119925336052872,7.893524118230856e-05,0.00015470080130773544,0.0006071995229170528,0.09245004339450782,0.09245004339450782,0.09245004339450782,0.09244548511207651,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487732.4567538347,595.6525557761134,0.0,0.09245004339450782,0.09245004339030789,0.09245004339030789,0.3714463180618079,0.3714463180618079,0.5,10.023994840577457,1.1368683772161603e-12,1.1368683772161603e-12,1.1368683772161603e-12,1.1368683772161603e-12,1.1368683772161603e-12,1.1368683772161603e-12,27450.067144076034,20829.03904355376,0.7587973805029052,0.9938025697808829,0.6113489538122088,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514450611630474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.32726604434,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.66648371093896,260.66648371093896,-12.483516289061015,244.9109056042911,276.4220618175802,124281.6068266903,124332.52344993436,-50.916623244077186,0.0,nan,276.4220618175802,3.2720618175802088,270.1198305749299,-3.030169425070085,263.817599332245,-9.332400667754996,257.5153680896254,-15.634631910374594,251.2131368469619,-21.936863153038075,244.9109056042911,-28.23909439570889,1.0,1.0,26022.012520719443,26022.012520719443,275.64394849673033,2.4939484967303542,275.64394849673033,275.64394849673033,77073.65110870119,77075.3696452322,-1.7185365310142515,0.0,8546.071908451686,8546.071908451686,0.8854237355282283,3944.617709624783,275.64394849673033,2.4939484967303542,1.0,0.002,0.1285757241272774,0.004911036130078525,0.00019859818849171933,0.0018014018116940392,0.09929909424585966,0.09929909424585966,0.0,1.8575852661628645e-13,0.9999503843956723,0.9999503843956723,0.0,0.09244545642553496,4.586964772932383e-06,0.0,0.0,0.0,1600108.4474509887,266.6251419068866,0.0,1.0,1284465.2816685166,2598.300924345398,,,,,,,,,,,,,,,,,,,3.0,15271.239642548848,1549.755059310001,0.3714463180618079,6.173730061729009,2.936590424552299
2238.0,-29.99269034789613,5.0116561962413275,35.04861686038089,24.561201338097476,5.022327359877983,-26.491188577121004,-39.99155773837117,1.520825588920461,-6.5249091111147095,-6.52490911113099,40.097110646085355,41173.50857615689,25757.911496118813,25757.911496118813,66931.42007227571,77083.13213878535,77075.28160593974,25757.911496118813,102833.19310205856,102833.19310205856,102833.19310205856,130283.28324485752,125765.43555521127,4517.847689646245,0.0,90896.96419349573,54987.485805948454,39899.42043060809,27450.09014279896,67349.51057340705,20829.052210077345,1549.7574502472742,0.0,0.8785556623180304,2.726225060244036,0.001494314320929203,1.0,1.0,-6.5249091111147095,334062.68571415474,1558724.6218008108,4.665964468520602,1558724.6218008108,4.665964468520602,0.7587972244069834,0.09244996054087722,3.9249928075348115,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9249928075348115,1.2846234896022346,1.2849236228671181,3.055364345509617,6473.950414463474,15271.22920603121,6454.6032023462885,0.00032670774561248026,23158.504652288982,2361.5102662263857,19293.240913859358,1967.363056075149,0.8330952798350224,0.8330952798350224,35485.850739641406,35405.22815468563,1.0028472320579527,0.8,4282.766246111932,4273.035954225843,1.0028472320579527,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.414920178269,4632.441516551485,6.177823984718099,5.0116561962413275,-3.7160728590676926,8.72772905530902,2.936590093515205,3.5,0.8390257410043443,0.6,0.00023362303653966135,1.0000557128495047,0.000233610021459693,198.9161742733967,0.0,2.587088143387563e-06,7.331807798360353,0.021201840448672106,7.89310465417236e-05,0.00015469198999793775,0.0006071649481251527,0.09244996054444601,0.09244996054444601,0.09244996054444601,0.09244542615701942,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487733.07275540737,595.6523550795263,0.0,0.09244996054444601,0.09244996054087722,0.09244996054087722,0.3714459995913021,0.3714459995913021,0.5,10.023858808895419,1.6257217794191092e-11,1.6257217794191092e-11,1.6257217794191092e-11,1.6257217794191092e-11,1.6257217794191092e-11,1.6257217794191092e-11,27450.09014279896,20829.052210077345,0.7587972244069834,0.9937922265867746,0.6113408727934282,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451448265531782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.306114888044,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.66618094639495,260.66618094639495,-12.483819053605032,244.91038831941836,276.42197357336886,124283.4653535386,124334.08466608124,-50.61931254262201,0.0,nan,276.42197357336886,3.271973573368882,270.1196565225693,-3.0303434774306766,263.81733947178736,-9.332660528212614,257.51502242101236,-15.634977578987616,251.21270537021348,-21.937294629786493,244.91038831941836,-28.239611680581618,1.0,1.0,26022.012520719443,26022.012520719443,275.64388717698773,2.493887176987755,275.64388717698773,275.64388717698773,77073.58547341832,77075.28160593974,-1.6961325214215321,0.0,8546.071908451686,8546.071908451686,0.8854237316299165,3944.6177715724857,275.64388717698773,2.493887176987755,1.0,0.002,0.12858028700973848,0.004911007633430977,0.00019860521550001296,0.001801394784524476,0.09930260775000647,0.09930260775000647,0.0,2.4489091310364586e-14,0.9999506448420885,0.9999506448420885,0.0,0.09244539765847581,4.562882401406048e-06,0.0,0.0,0.0,1600108.3876308666,266.62509088888527,0.0,1.0,1284465.455806981,2598.3002196163025,,,,,,,,,,,,,,,,,,,3.0,15271.22920603121,1549.7574502472742,0.3714459995913021,6.173730061729009,2.936590093515205
2239.0,-29.993219687810498,5.01159043915184,35.048612309650316,24.56105346735569,5.022200817161959,-26.491677637313195,-39.99203142067415,1.5206587666693752,-6.524966752103012,-6.524966752111295,40.09710238803075,41173.20983129638,25757.89085091816,25757.89085091816,66931.10068221454,77083.0799447314,77075.1723950497,25757.89085091816,102833.06324596786,102833.06324596786,102833.06324596786,130283.18150390896,125765.39815297216,4517.783350936795,0.0,90897.07663836823,54987.35007608722,39899.69618031224,27450.118257941096,67349.81443825334,20829.068677353804,1549.7602430487834,0.0,0.8785553815846173,2.7262192029485863,0.001494314320929203,1.0,1.0,-6.524966752103012,334061.9254810232,1558724.2650118552,4.6659740189409895,1558724.2650118552,4.6659740189409895,0.7587970471248562,0.09244988139256273,3.9249945305595992,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9249945305595992,1.2846242966956003,1.2849244134286908,3.055363767177487,6473.949189047089,15271.218743611309,6454.59901447279,0.0003267077041883912,23158.52313440262,2361.5121508774782,19293.22839602522,1967.3617796113067,0.8330940744388229,0.8330940744388229,35485.8632019313,35405.22815468563,1.0028476722958648,0.8,4282.7677501782955,4273.035954225843,1.0028476722958648,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.41462052675,4632.441516551485,6.177819477129381,5.01159043915184,-3.7161326662234866,8.727723105375327,2.9365897417657467,3.5,0.839025640504499,0.6,0.000233610021459693,1.0000550923742013,0.00023359715203798056,198.9166114182476,0.0,2.5889099151663276e-06,7.336970699581372,0.02120442935858727,7.892681592498893e-05,0.00015468320553470408,0.0006071307356931399,0.092449881392172,0.092449881392172,0.092449881392172,0.09244536459258378,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487733.6860393289,595.6521552647285,0.0,0.092449881392172,0.09244988139256273,0.09244988139256273,0.37144568269132533,0.37144568269132533,0.5,10.023723304994824,8.29913915367797e-12,8.29913915367797e-12,8.29913915367797e-12,8.29913915367797e-12,8.29913915367797e-12,8.29913915367797e-12,27450.118257941096,20829.068677353804,0.7587970471248562,0.9937830005987222,0.6113336788632758,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514514723278897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.31127778927,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.66587360426433,260.66587360426433,-12.484126395735643,244.90987250451286,276.42187470401353,124284.56725209898,124335.95189467662,-51.38464257764301,0.0,nan,276.42187470401353,3.2718747040135554,270.11947426410575,-3.03052573589423,263.8170738242119,-9.332926175788089,257.51467338432474,-15.63532661567524,251.21227294441726,-21.937727055582712,244.90987250451286,-28.240127495487116,1.0,1.0,26022.012520719443,26022.012520719443,275.64381675693284,2.4938167569328584,275.64381675693284,275.64381675693284,77073.33931336438,77075.1723950497,-1.8330816853122087,0.0,8546.071908451686,8546.071908451686,0.8854236226594111,3944.6195032123974,275.64381675693284,2.4938167569328584,1.0,0.002,0.12858483343875796,0.004910978001657654,0.0001986122143893932,0.0018013877856479159,0.0993061071946966,0.0993061071946966,0.0,3.7309131478702184e-14,0.9999508227703306,0.9999508227703306,0.0,0.09244533496351258,4.546429050146266e-06,0.0,0.0,0.0,1600108.3200450526,266.62503324789697,0.0,1.0,1284465.652551454,2598.2994234022244,,,,,,,,,,,,,,,,,,,3.0,15271.218743611309,1549.7602430487834,0.37144568269132533,6.173730061729009,2.9365897417657467
2240.0,-29.993751240419865,5.011525193171496,35.0486074825611,24.56100492216649,5.022177081827402,-26.492158408208816,-39.9924963369034,1.520584249569827,-6.5250058445023456,-6.52500584449461,40.09708531089713,41172.83407353152,25757.8295170187,25757.8295170187,66930.66359055022,77082.95419414474,77074.99489342478,25757.8295170187,102832.82441044349,102832.82441044349,102832.82441044349,130282.91875476364,125765.2016821443,4517.717072619348,0.0,90897.14623264072,54987.17025566399,39899.97330775193,27450.09434432015,67350.06765207207,20829.048636669762,1549.7601148550673,0.0,0.8785552348195925,2.7262152305078926,0.001494314320929203,1.0,1.0,-6.5250058445023456,334061.4098879779,1558723.5271964893,4.665979011820558,1558723.5271964893,4.665979011820558,0.7587969780868755,0.0924497796610026,3.9249932047598666,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9249932047598666,1.2846246717811083,1.2849247720685897,3.0553618430182694,6473.9451119846,15271.208382823428,6454.596860241686,0.0003267084041448832,23158.548688035724,2361.5147566228757,19293.221956884285,1967.3611230016659,0.8330928771392154,0.8330928771392154,35485.85361269001,35405.22815468563,1.0028473335501251,0.8,4282.76659285846,4273.035954225843,1.0028473335501251,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.414271483704,4632.441516551485,6.177805283870883,5.011525193171496,-3.716178347751883,8.727703540923379,2.936589332037487,3.5,0.8390255234392819,0.6,0.00023359715203798056,1.0000553229127171,0.00023358422947804104,198.91705039211405,0.0,2.5599417579507534e-06,7.254874942032435,0.021206989300345223,7.892266380487126e-05,0.0001546744882331093,0.000607096315264664,0.09244977966625578,0.09244977966625578,0.09244977966625578,0.09244520679803679,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487734.2647852604,595.6519662472244,0.0,0.09244977966625578,0.0924497796610026,0.0924497796610026,0.371445366611961,0.371445366611961,0.5,10.023586119854365,-7.73070496506989e-12,-7.73070496506989e-12,-7.73070496506989e-12,-7.73070496506989e-12,-7.73070496506989e-12,-7.73070496506989e-12,27450.09434432015,20829.048636669762,0.7587969780868755,0.9937727744582459,0.6113258012780156,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514546434102968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.22918203172,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6655716617957,260.6655716617957,-12.484428338204282,244.90935844472645,276.4217848788638,124286.77947888082,124337.26134935017,-50.481870469345886,0.0,nan,276.4217848788638,3.271784878863798,270.11929959203053,-3.030700407969448,263.81681430521365,-9.333185694786323,257.5143290183854,-15.635670981614567,251.2118437315545,-21.938156268445482,244.90935844472645,-28.240641555273527,1.0,1.0,26022.012520719443,26022.012520719443,275.6437568945833,2.4937568945833277,275.6437568945833,275.6437568945833,77073.36010495816,77074.99489342478,-1.634788466617465,0.0,8546.071908451686,8546.071908451686,0.8854237065079252,3944.618170783666,275.6437568945833,2.4937568945833277,1.0,0.002,0.1285894327533572,0.004910951523141102,0.0001986193025358545,0.0018013806979425755,0.09930965126792725,0.09930965126792725,0.0,4.784297957804995e-13,0.9999502506777818,0.9999502506777818,0.0,0.09244518034712523,4.599313877360501e-06,0.0,0.0,0.0,1600108.2742079962,266.62499415549763,0.0,1.0,1284465.7859844782,2598.2988834062958,,,,,,,,,,,,,,,,,,,3.0,15271.208382823428,1549.7601148550673,0.371445366611961,6.173730061729009,2.936589332037487
2241.0,-29.994278816687864,5.011459925009578,35.0486027922757,24.560875491611682,5.02206659534471,-26.492644275492463,-39.99296572348101,1.5204320541154877,-6.525073478571812,-6.525073478560146,40.09707960485315,41172.51341936694,25757.832179129888,25757.832179129888,66930.34559849682,77082.88896919279,77074.89169045351,25757.832179129888,102832.7238695834,102832.7238695834,102832.7238695834,130282.86612031885,125765.21323201427,4517.65288830458,0.0,90897.24725043922,54987.01475877827,39900.25832406772,27450.142250735455,67350.40057480318,20829.07879005339,1549.764093682091,0.0,0.8785548902701008,2.726208357767586,0.001494314320929203,1.0,1.0,-6.525073478571812,334060.5178578458,1558723.2806667897,4.665990733242172,1558723.2806667897,4.665990733242172,0.7587967523008129,0.09244970749505603,3.9249937804925152,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9249937804925152,1.2846254102757804,1.284925494134268,3.0553605347491195,6473.942339919259,15271.197960063226,6454.593767889702,0.0003267087642794727,23158.571028113394,2361.517034676816,19293.212713637266,1967.3601804527812,0.833091674361783,0.833091674361783,35485.85777684788,35405.22815468563,1.002847480651514,0.8,4282.7670954282,4273.035954225843,1.002847480651514,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.4139604259035,4632.441516551485,6.177806383249779,5.011459925009578,-3.7162456031480593,8.727705528157637,2.93658896689867,3.5,0.8390254191139057,0.6,0.00023358422947804104,1.0000549092900195,0.00023357140423806548,198.9174860838749,0.0,2.570517506684646e-06,7.284846613944287,0.021209559817851907,7.891847196538074e-05,0.0001546657575126603,0.0006070621362923552,0.09244970749609475,0.09244970749609475,0.09244970749609475,0.09244517483199645,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487734.892703788,595.651761798992,0.0,0.09244970749609475,0.09244970749505603,0.09244970749505603,0.37144504250111204,0.37144504250111204,0.5,10.023450139962524,-1.1652900866465643e-11,-1.1652900866465643e-11,-1.1652900866465643e-11,-1.1652900866465643e-11,-1.1652900866465643e-11,-1.1652900866465643e-11,27450.142250735455,20829.07879005339,0.7587967523008129,0.9937631406387877,0.6113180184227472,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514578277614674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.259153703635,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.66526661225527,260.66526661225527,-12.484733387744711,244.9088457191235,276.421687505384,124288.01871114965,124339.02005452036,-51.00134337069338,0.0,nan,276.421687505384,3.2716875053840226,270.1191191481253,-3.030880851874656,263.81655079087534,-9.333449209124637,257.51398243364184,-15.636017566358134,251.21141407638154,-21.938585923618433,244.9088457191235,-28.241154280876486,1.0,1.0,26022.012520719443,26022.012520719443,275.64367718444674,2.493677184446767,275.64367718444674,275.64367718444674,77073.1945844038,77074.89169045351,-1.6971060497162398,0.0,8546.071908451686,8546.071908451686,0.8854236700964483,3944.618749394978,275.64367718444674,2.493677184446767,1.0,0.002,0.12859399694124168,0.004910919997414751,0.00019862632477315198,0.0018013736752568767,0.09931316238657599,0.09931316238657599,0.0,3.0028497050027525e-14,0.9999506305861056,0.9999506305861056,0.0,0.09244514330718229,4.564187873743337e-06,0.0,0.0,0.0,1600108.1949048927,266.62492652142816,0.0,1.0,1284466.0168379415,2598.29794915573,,,,,,,,,,,,,,,,,,,3.0,15271.197960063226,1549.764093682091,0.37144504250111204,6.173730061729009,2.93658896689867
2242.0,-29.994805134571095,5.011395124013028,35.048597920845665,24.560808680858486,5.022024323609775,-26.493122188796104,-39.9934301507659,1.5203413776481616,-6.525114715716711,-6.525114715717054,40.097064996490985,41172.16568867791,25757.776119053025,25757.776119053025,66929.94180773094,77082.77875982739,77074.74356533552,25757.776119053025,102832.51968438855,102832.51968438855,102832.51968438855,130282.64983532755,125765.06292141533,4517.586913912218,0.0,90897.32559463488,54986.85523259625,39900.52262448736,27450.130150939007,67350.65277542637,20829.067170964885,1549.7645779106379,0.0,0.8785547225050397,2.7262041673981883,0.001494314320929203,1.0,1.0,-6.525114715716711,334059.9739793818,1558722.6495138863,4.665996440537623,1558722.6495138863,4.665996440537623,0.7587966634924086,0.09244960947557719,3.92499318926324,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92499318926324,1.2846258608476069,1.2849259283348538,3.055359002872242,6473.939094055976,15271.187599243976,6454.591035124754,0.00032670924913032033,23158.594476872764,2361.519425784826,19293.20454521996,1967.3593475060252,0.833090478115459,0.833090478115459,35485.853500606034,35405.22815468563,1.0028473295906912,0.8,4282.766579331113,4273.035954225843,1.0028473295906912,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.413551030473,4632.441516551485,6.17779354429521,5.011395124013028,-3.7162928372070776,8.727687961220106,2.9365884863251104,3.5,0.8390252818071744,0.6,0.00023357140423806548,1.000054778552217,0.00023355861023553897,198.91792073809307,0.0,2.5511644943601194e-06,7.230000177016579,0.021212110982346266,7.891432461725056e-05,0.00015465707962081493,0.0006070279841830412,0.09244960947734768,0.09244960947734768,0.09244960947734768,0.09244504396923948,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487735.48232723866,595.6515693655944,0.0,0.09244960947734768,0.09244960947557719,0.09244960947557719,0.371444721916211,0.371444721916211,0.5,10.023313174713133,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,27450.130150939007,20829.067170964885,0.7587966634924086,0.9937534240522027,0.6113105662978819,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514609883049197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.20430726671,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.66496533630226,260.66496533630226,-12.485034663697718,244.90833492261314,276.4215957499896,124290.03387880596,124340.40431470494,-50.370435898980126,0.0,nan,276.4215957499896,3.271595749989615,270.1189435845052,-3.0310564154947883,263.8162914190289,-9.333708580971063,257.5136392535809,-15.636360746419086,251.21098708809603,-21.939012911903944,244.90833492261314,-28.24166507738684,1.0,1.0,26022.012520719443,26022.012520719443,275.64361861475163,2.4936186147516537,275.64361861475163,275.64361861475163,77073.15744633025,77074.74356533552,-1.586119005267392,0.0,8546.071908451686,8546.071908451686,0.8854237074879896,3944.6181552095563,275.64361861475163,2.4936186147516537,1.0,0.002,0.12859858928835072,0.004910893156967171,0.00019863340127938405,0.0018013665987412844,0.09931670063969203,0.09931670063969203,0.0,2.0668362854525668e-14,0.9999503259424521,0.9999503259424521,0.0,0.09244501712835583,4.592347221366535e-06,0.0,0.0,0.0,1600108.1465529925,266.62488528428327,0.0,1.0,1284466.157591485,2598.2973795345506,,,,,,,,,,,,,,,,,,,3.0,15271.187599243976,1549.7645779106379,0.371444721916211,6.173730061729009,2.9365884863251104
2243.0,-29.995328292570694,5.011330502192412,35.048593176543065,24.56068763220685,5.02192509536082,-26.493602953776545,-39.99389122528953,1.5201997565679324,-6.525171149137748,-6.52517114908187,40.09705892252784,41171.83359875813,25757.754618583174,25757.754618583174,66929.58821734131,77082.7090910517,77074.66893702424,25757.754618583174,102832.42355560741,102832.42355560741,102832.42355560741,130282.59096613196,125765.06838806001,4517.522578071953,0.0,90897.42611744994,54986.69247111647,39900.81516259275,27450.16741052455,67350.9825731173,20829.090304117242,1549.767781335376,0.0,0.8785544400052765,2.726198432846444,0.001494314320929203,1.0,1.0,-6.525171149137748,334059.2296777086,1558722.3870891682,4.6660060510616095,1558722.3870891682,4.6660060510616095,0.758796476269622,0.09244953079395406,3.9249941194637175,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9249941194637175,1.2846265496220375,1.2849266008337998,3.0553580887912744,6473.937157228092,15271.177246048492,6454.587394955481,0.0003267093954970883,23158.614599369004,2361.5214777083925,19293.193664510403,1967.3582379824306,0.8330892844097885,0.8330892844097885,35485.86022855801,35405.22815468563,1.0028475672596553,0.8,4282.76739132364,4273.035954225843,1.0028475672596553,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.41316902151,4632.441516551485,6.177788953601852,5.011330502192412,-3.7163515066151267,8.72768200880754,2.9365880378995004,3.5,0.8390251536855715,0.6,0.00023355861023553897,1.000054449900305,0.00023354589368491116,198.91835278441408,0.0,2.544956380492105e-06,7.212406382314625,0.02121465593872676,7.891020740868645e-05,0.0001546484028268525,0.0006069940716798523,0.09244953079308561,0.09244953079308561,0.09244953079308561,0.0924450108731336,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487736.1066249234,595.6513660764424,0.0,0.09244953079308561,0.09244953079395406,0.09244953079395406,0.37144439608544877,0.37144439608544877,0.5,10.023177576965244,-5.587708074017428e-11,-5.587708074017428e-11,-5.587708074017428e-11,-5.587708074017428e-11,-5.587708074017428e-11,-5.587708074017428e-11,27450.16741052455,20829.090304117242,0.758796476269622,0.993743307971513,0.6113026421561308,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514641413228813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.186713472,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6646622572283,260.6646622572283,-12.485337742771662,244.90782573247006,276.42149878198495,124291.41762570039,124342.08952627008,-50.671900569697826,0.0,nan,276.42149878198495,3.271498781984974,270.11876417207463,-3.031235827925343,263.81602956217085,-9.333970437829123,257.5132949522901,-15.636705047709881,251.21056034237924,-21.93943965762074,244.90782573247006,-28.24217426752992,1.0,1.0,26022.012520719443,26022.012520719443,275.64355344891743,2.493553448917453,275.64355344891743,275.64355344891743,77072.97541169403,77074.66893702424,-1.6935253302071942,0.0,8546.071908451686,8546.071908451686,0.8854236486586466,3944.619090061036,275.64355344891743,2.493553448917453,1.0,0.002,0.12860313863791037,0.004910863732678616,0.00019864040516653808,0.0018013595947542753,0.09932020258326904,0.09932020258326904,0.0,-7.918665723138929e-14,0.9999507909915063,0.9999507909915063,0.0,0.09244498144420799,4.5493497460782875e-06,0.0,0.0,0.0,1600108.0803829227,266.62482885086223,0.0,1.0,1284466.3502139798,2598.296600003108,,,,,,,,,,,,,,,,,,,3.0,15271.177246048492,1549.767781335376,0.37144439608544877,6.173730061729009,2.9365880378995004
2244.0,-29.995850935830514,5.011266186095939,35.0485882322638,24.56060346392917,5.02185918832408,-26.494079923430558,-39.994355477951444,1.5200881758540608,-6.5252206482599036,-6.5252206482321,40.097043662642776,41171.49470235514,25757.717931416933,25757.717931416933,66929.21263377208,77082.61239412526,77074.48556268797,25757.717931416933,102832.2034941049,102832.2034941049,102832.2034941049,130282.36338487882,125764.90662122388,4517.456763654934,0.0,90897.50520967312,54986.529216877934,39901.0844364391,27450.159890773903,67351.244327213,20829.081481733003,1549.7686844488312,0.0,0.8785542299771244,2.7261934029399675,0.001494314320929203,1.0,1.0,-6.5252206482599036,334058.57683374366,1558721.7277880614,4.666013196134209,1558721.7277880614,4.666013196134209,0.7587963627393562,0.09244943564276584,3.9249929620527038,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9249929620527038,1.2846270977389904,1.2849271327419007,3.0553558841790687,6473.932485919375,15271.166938612081,6454.5856799771145,0.00032671025101838795,23158.641579355928,2361.5242289014013,19293.1885383253,1967.3577152570247,0.8330880925038207,0.8330880925038207,35485.851857238114,35405.22815468563,1.0028472715377295,0.8,4282.766380994014,4273.035954225843,1.0028472715377295,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.412741052876,4632.441516551485,6.177780788599137,5.011266186095939,-3.716404884823371,8.72767107091931,2.9365875355236364,3.5,0.8390250101496104,0.6,0.00023354589368491116,1.0000543965580944,0.00023353319028315896,198.91878440729386,0.0,2.529555303982692e-06,7.16875973148695,0.02121718549403074,7.890606202128132e-05,0.00015463983166362984,0.000606960250932762,0.09244943564327199,0.09244943564327199,0.09244943564327199,0.09244487208114067,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487736.6928169546,595.6511747266343,0.0,0.09244943564327199,0.09244943564276584,0.09244943564276584,0.3714440744332855,0.3714440744332855,0.5,10.023040670095703,-2.779643182293512e-11,-2.779643182293512e-11,-2.779643182293512e-11,-2.779643182293512e-11,-2.779643182293512e-11,-2.779643182293512e-11,27450.159890773903,20829.081481733003,0.7587963627393562,0.9937338693938517,0.611295234611129,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514672754238587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.143066821176,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.66436077886664,260.66436077886664,-12.48563922113334,244.90731824845625,276.4214033092769,124293.13626378837,124343.54054038745,-50.40427659909508,0.0,nan,276.4214033092769,3.271403309276934,270.11858629710554,-3.03141370289444,263.81576928494724,-9.33423071505274,257.51295227279087,-15.637047727209108,251.21013526062288,-21.9398647393771,244.90731824845625,-28.242681751543728,1.0,1.0,26022.012520719443,26022.012520719443,275.64348249261843,2.4934824926184547,275.64348249261843,275.64348249261843,77072.91291102549,77074.48556268797,-1.5726516624854412,0.0,8546.071908451686,8546.071908451686,0.8854237218576299,3944.617926862967,275.64348249261843,2.4934824926184547,1.0,0.002,0.1286077305410297,0.004910835391384142,0.00019864747761131216,0.0018013525223932354,0.09932373880565608,0.09932373880565608,0.0,4.5475775922732e-15,0.9999503306527591,0.9999503306527591,0.0,0.09244484373964466,4.591903121168791e-06,0.0,0.0,0.0,1600108.0223435117,266.6247793517401,0.0,1.0,1284466.519167791,2598.295916257674,,,,,,,,,,,,,,,,,,,3.0,15271.166938612081,1549.7686844488312,0.3714440744332855,6.173730061729009,2.9365875355236364
2245.0,-29.99637244712536,5.011202209331977,35.048583349190324,24.560546222515427,5.021822345791064,-26.494552967817498,-39.99481159318236,1.520002866441773,-6.525268051428782,-6.525268051421768,40.09703554044115,41171.12200659241,25757.67721114674,25757.67721114674,66928.79921773916,77082.49681093587,77074.40968391334,25757.67721114674,102832.08689506009,102832.08689506009,102832.08689506009,130282.26797477121,125764.87612039705,4517.391854374158,0.0,90897.57453477161,54986.341115484276,39901.37046587482,27450.18107971113,67351.55154558594,20829.09354252967,1549.770905764767,0.0,0.8785540041628951,2.726188586022828,0.001494314320929203,1.0,1.0,-6.525268051428782,334057.95163424005,1558721.3768691893,4.6660208782452,1558721.3768691893,4.6660208782452,0.7587962163908926,0.09244934873471217,3.924991264667481,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924991264667481,1.284627522958742,1.284927541740977,3.055353551531792,6473.927543319705,15271.156624049023,6454.584150368339,0.00032671117648873734,23158.669256929494,2361.5270512284515,19293.183966222306,1967.3572490322697,0.8330868994318158,0.8330868994318158,35485.83958039305,35405.22815468563,1.0028468378508018,0.8,4282.764899308875,4273.035954225843,1.0028468378508018,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.412299900159,4632.441516551485,6.177771675821922,5.011202209331977,-3.7164566031258484,8.727658812457825,2.9365870176715205,3.5,0.839024862191863,0.6,0.00023353319028315896,1.000054278972443,0.00023352051502955882,198.91921509699156,0.0,2.526945234386762e-06,7.161362794252083,0.021219712439265126,7.89019894903819e-05,0.00015463120079277706,0.0006069261123566932,0.09244934873622991,0.09244934873622991,0.09244934873622991,0.09244481748199256,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487737.3088497052,595.6509740241619,0.0,0.09244934873622991,0.09244934873471217,0.09244934873471217,0.3714437462407606,0.3714437462407606,0.5,10.022904732440022,-6.991740519879386e-12,-6.991740519879386e-12,-6.991740519879386e-12,-6.991740519879386e-12,-6.991740519879386e-12,-6.991740519879386e-12,27450.18107971113,20829.09354252967,0.7587962163908926,0.9937231983800603,0.6112869126515419,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514704064540718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.13566988394,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6640633553222,260.6640633553222,-12.485936644677793,244.90681262010935,276.4213140905382,124295.14211296827,124344.86846494961,-49.72635198133436,0.0,nan,276.4213140905382,3.271314090538226,270.1184137964388,-3.031586203561176,263.8155135023607,-9.334486497639261,257.51261320828803,-15.637386791711947,251.20971291419812,-21.940287085801856,244.90681262010935,-28.243187379890628,1.0,1.0,26022.012520719443,26022.012520719443,275.6434262106391,2.493426210639143,275.6434262106391,275.6434262106391,77072.8855737685,77074.40968391334,-1.5241101448482368,0.0,8546.071908451686,8546.071908451686,0.8854238292065866,3944.6162209908184,275.6434262106391,2.493426210639143,1.0,0.002,0.12861228961645085,0.004910807569517575,0.00019865450020473024,0.0018013454998047512,0.09932725010236512,0.09932725010236512,0.0,9.481564838820233e-15,0.9999506856943278,0.9999506856943278,0.0,0.09244478965926946,4.559075442702396e-06,0.0,0.0,0.0,1600107.9667616463,266.6247319485712,0.0,1.0,1284466.6809675074,2598.295261464644,,,,,,,,,,,,,,,,,,,3.0,15271.156624049023,1549.770905764767,0.3714437462407606,6.173730061729009,2.9365870176715205
2246.0,-29.99689213548839,5.011138302070996,35.048578567977565,24.560424440447264,5.0217256603052,-26.495030355896166,-39.99527214383704,1.51986388071723,-6.52532990322328,-6.525329903211104,40.097028713978794,41170.81024959235,25757.668871054386,25757.668871054386,66928.47912064673,77082.4290554132,77074.3073897765,25757.668871054386,102831.97626083088,102831.97626083088,102831.97626083088,130282.19551984359,125764.86763994308,4517.327879900513,0.0,90897.67925097707,54986.20132921719,39901.64213528876,27450.21925901271,67351.86139430146,20829.11701871714,1549.774281473622,0.0,0.8785536951813202,2.7261823009053177,0.001494314320929203,1.0,1.0,-6.52532990322328,334057.1358734744,1558721.0819324197,4.6660313896805725,1558721.0819324197,4.6660313896805725,0.7587960162423232,0.09244927174300649,3.9249929455803496,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9249929455803496,1.2846281991641655,1.284928201820489,3.0553532517300486,6473.926908075786,15271.146314741554,6454.579625432664,0.00032671098752199004,23158.686018360968,2361.5287604187943,19293.170440886766,1967.3558698318761,0.8330857124445881,0.8330857124445881,35485.85173809691,35405.22815468563,1.0028472673289945,0.8,4282.766366614933,4273.035954225843,1.0028472673289945,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.411854634329,4632.441516551485,6.177770335263131,5.011138302070996,-3.7165192378808034,8.7276575399518,2.9365864949912184,3.5,0.8390247128546339,0.6,0.00023352051502955882,1.0000540894669563,0.0002335078847125446,198.91964428285883,0.0,2.521351497293567e-06,7.145510143329969,0.02122223379076242,7.889787755393473e-05,0.00015462263747562408,0.0006068927613188523,0.09244927174381533,0.09244927174381533,0.09244927174381533,0.09244477320469463,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487737.92641657445,595.6507728863442,0.0,0.09244927174381533,0.09244927174300649,0.09244927174300649,0.37144342063044683,0.37144342063044683,0.5,10.022769776257865,-1.2164491636212915e-11,-1.2164491636212915e-11,-1.2164491636212915e-11,-1.2164491636212915e-11,-1.2164491636212915e-11,-1.2164491636212915e-11,27450.21925901271,20829.11701871714,0.7587960162423232,0.9937138741990202,0.6112794716773151,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451473530715812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.11981723302,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.66376397479354,260.66376397479354,-12.486236025206438,244.90630828086984,276.4212196687219,124296.5334865486,124346.58702619936,-50.05353965075359,0.0,nan,276.4212196687219,3.271219668721926,270.118237391138,-3.031762608861982,263.8152551135744,-9.334744886425597,257.51227283601315,-15.637727163986824,251.20929055844405,-21.940709441555924,244.90630828086984,-28.24369171913014,1.0,1.0,26022.012520719443,26022.012520719443,275.64335238912406,2.493352389124084,275.64335238912406,275.64335238912406,77072.74181745033,77074.3073897765,-1.5655723261734238,0.0,8546.071908451686,8546.071908451686,0.8854237228994029,3944.6179103082513,275.64335238912406,2.493352389124084,1.0,0.002,0.12861681847826856,0.004910777246288088,0.0001986614702296075,0.0018013385297788813,0.09933073511480374,0.09933073511480374,0.0,8.488869329692506e-15,0.9999510124662071,0.9999510124662071,0.0,0.09244474288118285,4.528861823639443e-06,0.0,0.0,0.0,1600107.8942382145,266.6246700967767,0.0,1.0,1284466.8920841855,2598.294407089405,,,,,,,,,,,,,,,,,,,3.0,15271.146314741554,1549.774281473622,0.37144342063044683,6.173730061729009,2.9365864949912184
2247.0,-29.99741047951729,5.011074846324608,35.048573693387745,24.560367268882715,5.021687749580034,-26.49550065658833,-39.995727805048205,1.519777926595726,-6.5253710468929285,-6.525371046893817,40.097016456703024,41170.44738943097,25757.61468901998,25757.61468901998,66928.06207845095,77082.3145904681,77074.19115807698,25757.61468901998,102831.80584709696,102831.80584709696,102831.80584709696,130282.02303717598,125764.7601683424,4517.262868833582,0.0,90897.74742469973,54986.020735994694,39901.918543005595,27450.217190079024,67352.13573308462,20829.112655439963,1549.7752419786998,0.0,0.8785535189825773,2.7261781200660886,0.001494314320929203,1.0,1.0,-6.5253710468929285,334056.5932321767,1558720.5523585265,4.66603738389675,1558720.5523585265,4.66603738389675,0.7587959144807044,0.09244917685424202,3.924991077555773,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924991077555773,1.284628627249009,1.2849286137791929,3.05535077943967,6473.92166958914,15271.136024569778,6454.578313491944,0.000326711990378068,23158.714409436285,2361.531655502775,19293.166519408158,1967.3554699523445,0.8330845218051885,0.8330845218051885,35485.83822705172,35405.22815468563,1.0028467900432088,0.8,4282.764735974914,4273.035954225843,1.0028467900432088,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.411336394582,4632.441516551485,6.177758108005094,5.011074846324608,-3.716566142748871,8.72764098907348,2.9365858866497088,3.5,0.839024539042774,0.6,0.0002335078847125446,1.000053949773475,0.000233495287694666,198.9200723601318,0.0,2.5124181676469187e-06,7.1201930871113674,0.021224746208930067,7.889380946689387e-05,0.00015461407524565074,0.000606858865803716,0.09244917685572682,0.09244917685572682,0.09244917685572682,0.09244467018675126,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487738.5188998955,595.6505796379543,0.0,0.09244917685572682,0.09244917685424202,0.09244917685424202,0.3714430976607302,0.3714430976607302,0.5,10.022634576149867,9.094947017729282e-13,9.094947017729282e-13,9.094947017729282e-13,9.094947017729282e-13,9.094947017729282e-13,9.094947017729282e-13,27450.217190079024,20829.112655439963,0.7587959144807044,0.9937036346358151,0.6112715943053203,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514766440695368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.0945001768,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.66346845847625,260.66346845847625,-12.486531541523732,244.90580576288392,276.42113115407403,124298.50295977497,124347.91044092561,-49.4074811506289,0.0,nan,276.42113115407403,3.2711311540740553,270.11806607582304,-3.03193392417694,263.8150009975908,-9.334999002409177,257.51193591936106,-15.638064080638912,251.2088708411245,-21.94112915887547,244.90580576288392,-28.244194237116062,1.0,1.0,26022.012520719443,26022.012520719443,275.64329764484205,2.493297644842073,275.64329764484205,275.64329764484205,77072.70694220302,77074.19115807698,-1.4842158739629667,0.0,8546.071908451686,8546.071908451686,0.8854238410402268,3944.6160329435515,275.64329764484205,2.493297644842073,1.0,0.002,0.128621351720994,0.00491075067214595,0.00019866845547472054,0.00180133154452907,0.09933422773736027,0.09933422773736027,0.0,3.7903707950093235e-15,0.9999509650288547,0.9999509650288547,0.0,0.09244464361152256,4.533242719452521e-06,0.0,0.0,0.0,1600107.845995768,266.62462895310705,0.0,1.0,1284467.0325184686,2598.2938387613676,,,,,,,,,,,,,,,,,,,3.0,15271.136024569778,1549.7752419786998,0.3714430976607302,6.173730061729009,2.9365858866497088
