time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2248.0,-29.997927542799633,5.011011579203507,35.048568980713846,24.56024520741778,5.021591779139496,-26.49597561060507,-39.996187936607726,1.519639846947395,-6.52542603622004,-6.525426036204511,40.09701138040405,41170.14790703359,25757.59205459995,25757.59205459995,66927.73996163355,77082.24805247357,77074.13303633973,25757.59205459995,102831.72509093968,102831.72509093968,102831.72509093968,130281.98237826923,125764.78285442898,4517.199523840251,0.0,90897.85353335761,54985.893546410996,39902.17776327402,27450.257287329543,67352.43505060356,20829.13793279895,1549.7785450495999,0.0,0.8785532405073069,2.7261725322998314,0.001494314320929203,1.0,1.0,-6.52542603622004,334055.8679824496,1558720.3330375515,4.666046857525767,1558720.3330375515,4.666046857525767,0.7587957269316101,0.09244909936237419,3.9249930216673197,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9249930216673197,1.2846292990562955,1.284929269560019,3.0553506949831113,6473.9214906358275,15271.12574400655,6454.57348480689,0.0003267116843007734,23158.72997265728,2361.533242509652,19293.152086145397,1967.3539981691401,0.8330833387203945,0.8330833387203945,35485.852288418595,35405.22815468563,1.0028472867694396,0.8,4282.766433032931,4273.035954225843,1.0028472867694396,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.410843451484,4632.441516551485,6.177753409706572,5.011011579203507,-3.7166234602419497,8.727635039445456,2.9365853080030004,3.5,0.8390243737151429,0.6,0.000233495287694666,1.0000538166967023,0.00023348272242580798,198.9204993813122,0.0,2.505799707933225e-06,7.10143637228276,0.021227252008638,7.88897016659158e-05,0.0001546055860287502,0.000606825846273631,0.09244909936181075,0.09244909936181075,0.09244909936181075,0.09244464843245731,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487739.1380447626,595.6503780727257,0.0,0.09244909936181075,0.09244909936237419,0.09244909936237419,0.3714427724276901,0.3714427724276901,0.5,10.022501048177872,-1.5518253349000588e-11,-1.5518253349000588e-11,-1.5518253349000588e-11,-1.5518253349000588e-11,-1.5518253349000588e-11,-1.5518253349000588e-11,27450.257287329543,20829.13793279895,0.7587957269316101,0.9936944360118395,0.6112644312874722,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451479749382317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.07574346197,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6631709420567,260.6631709420567,-12.486829057943282,244.90530442841367,276.4210374557041,124299.89228585605,124349.6341641496,-49.741878293556255,0.0,nan,276.4210374557041,3.2710374557041177,270.11789085023554,-3.0321091497644375,263.8147442447822,-9.335255755217759,257.51159763933066,-15.638402360669318,251.20845103387376,-21.94154896612622,244.90530442841367,-28.244695571586306,1.0,1.0,26022.012520719443,26022.012520719443,275.6432358545428,2.4932358545428315,275.6432358545428,275.6432358545428,77072.5239083992,77074.13303633973,-1.6091279405227397,0.0,8546.071908451686,8546.071908451686,0.8854237180873796,3944.6179867756564,275.6432358545428,2.4932358545428315,1.0,0.002,0.1286258315216536,0.004910721804074043,0.00019867535251861878,0.0018013246474409795,0.0993376762593094,0.0993376762593094,0.0,-4.040170975549984e-14,0.9999515430572131,0.9999515430572131,0.0,0.09244461956165569,4.479800718501023e-06,0.0,0.0,0.0,1600107.781518746,266.62457396377994,0.0,1.0,1284467.2202116095,2598.2930791802173,,,,,,,,,,,,,,,,,,,3.0,15271.12574400655,1549.7785450495999,0.3714427724276901,6.173730061729009,2.9365853080030004
2249.0,-29.998442487672733,5.010948748303623,35.04856416612818,24.5601974305697,5.0215608294935254,-26.496442155933934,-39.99663549531249,1.519560497763455,-6.525467438481428,-6.525467438481596,40.096999013883774,41169.75839499721,25757.539707551983,25757.539707551983,66927.29810254919,77082.12801922428,77074.01241251286,25757.539707551983,102831.55212006485,102831.55212006485,102831.55212006485,130281.80717577078,125764.67200904299,4517.135166727799,0.0,90897.91482738397,54985.68478045129,39902.4778299252,27450.25505570593,67352.73288563112,20829.13343410384,1549.7795044051206,0.0,0.8785530633229386,2.726168325195597,0.001494314320929203,1.0,1.0,-6.525467438481428,334055.32193223655,1558719.7987439006,4.666052885276555,1558719.7987439006,4.666052885276555,0.7587956247340661,0.09244900538621882,3.92499038150438,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92499038150438,1.28462969611623,1.2849296505701122,3.055347695425886,6473.915134934004,15271.11547182281,6454.5729590837545,0.00032671297685923597,23158.761166834858,2361.536423430515,19293.150514723766,1967.3538379287286,0.8330821487270681,0.8330821487270681,35485.83319265198,35405.22815468563,1.0028466122000261,0.8,4282.764128376201,4273.035954225843,1.0028466122000261,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.410308887048,4632.441516551485,6.177741646738411,5.010948748303623,-3.7166704189667596,8.727619167270383,2.936584680498676,3.5,0.8390241944281931,0.6,0.00023348272242580798,1.0000535964302228,0.00023347020925602847,198.92092465459322,0.0,2.4994895561005104e-06,7.083553401988847,0.0212297514981941,7.888570629815698e-05,0.000154597016127651,0.0006067918013103077,0.09244900538860557,0.09244900538860557,0.09244900538860557,0.09244454435104743,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487739.72339942027,595.6501871366975,0.0,0.09244900538860557,0.09244900538621882,0.09244900538621882,0.37144245261149905,0.37144245261149905,0.5,10.022367217336663,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,27450.25505570593,20829.13343410384,0.7587956247340661,0.9936834815032027,0.6112559450988554,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514828470349985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.05786049167,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6628778927565,260.6628778927565,-12.487122107243465,244.90480501927652,276.4209507662419,124301.90034550031,124350.89536435295,-48.995018852650944,0.0,nan,276.4209507662419,3.270950766241924,270.11772161683535,-3.0322783831646234,263.8144924674541,-9.335507532545876,257.51126331806097,-15.638736681939008,251.20803416866997,-21.94196583133001,244.90480501927652,-28.245194980723454,1.0,1.0,26022.012520719443,26022.012520719443,275.6431803377312,2.4931803377312463,275.6431803377312,275.6431803377312,77072.51363265117,77074.01241251286,-1.4987798616930377,0.0,8546.071908451686,8546.071908451686,0.8854238850611039,3944.6153334119017,275.6431803377312,2.4931803377312463,1.0,0.002,0.12863031897601776,0.004910695376407685,0.00019868226693093216,0.0018013177332290135,0.09934113346546608,0.09934113346546608,0.0,1.5994584129375156e-13,0.9999514602219131,0.9999514602219131,0.0,0.09244451793201301,4.4874542058055965e-06,0.0,0.0,0.0,1600107.7329730345,266.62453256151855,0.0,1.0,1284467.3615284543,2598.2925072809244,,,,,,,,,,,,,,,,,,,3.0,15271.11547182281,1549.7795044051206,0.37144245261149905,6.173730061729009,2.936584680498676
2250.0,-29.99895446472217,5.010886071463291,35.048559540571034,24.56008029347288,5.021466555035709,-26.496912362746556,-39.997091121599055,1.5194244530618866,-6.5255237682437155,-6.525523768268295,40.09699484005411,41169.45448531344,25757.52122101482,25757.52122101482,66926.97570632826,77082.0597694625,77073.96134086982,25757.52122101482,102831.48256188464,102831.48256188464,102831.48256188464,130281.78232230527,125764.70965385341,4517.072668451863,0.0,90898.01532043089,54985.548802328696,39902.7405756691,27450.299760420636,67353.04033608973,20829.161968767763,1549.7830577147247,0.0,0.8785527741570445,2.726162601236713,0.001494314320929203,1.0,1.0,-6.5255237682437155,334054.5790058545,1558719.6184141818,4.6660627226033755,1558719.6184141818,4.6660627226033755,0.7587954284856446,0.09244893084650453,3.9249915958235784,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9249915958235784,1.284630358234007,1.2849302967668557,3.055347065921204,6473.913801089121,15271.105224842426,6454.568950347493,0.0003267129707648096,23158.779605324944,2361.5383036332432,19293.138532342815,1967.352616065916,0.8330809680449096,0.8330809680449096,35485.841975578405,35405.22815468563,1.0028469224621608,0.8,4282.765188382374,4273.035954225843,1.0028469224621608,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.409796597949,4632.441516551485,6.177737971938332,5.010886071463291,-3.716728619123731,8.727614690587021,2.9365840791425497,3.5,0.839024022612157,0.6,0.00023347020925602847,1.0000532877494634,0.00023345776881693347,198.92134747845225,0.0,2.489131302900068e-06,7.054198112418793,0.021232240629497,7.888163910304884e-05,0.00015458857015297962,0.0006067588386608287,0.09244893084559348,0.09244893084559348,0.09244893084559348,0.09244453177906399,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487740.33940788667,595.6499866353689,0.0,0.09244893084559348,0.09244893084650453,0.09244893084650453,0.3714421303092517,0.3714421303092517,0.5,10.022235245263447,2.4556356947869062e-11,2.4556356947869062e-11,2.4556356947869062e-11,2.4556356947869062e-11,2.4556356947869062e-11,2.4556356947869062e-11,27450.299760420636,20829.161968767763,0.7587954284856446,0.9936741589149439,0.6112486426726849,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514859320091396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.028505202106,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.66258301137447,260.66258301137447,-12.487416988625512,244.9043071223653,276.4208589003881,124303.26856540515,124352.56989081335,-49.3013254081753,0.0,nan,276.4208589003881,3.2708589003881343,270.1175485447726,-3.032451455227374,263.8142381891777,-9.335761810822305,257.5109278335731,-15.6390721664269,251.20761747797016,-21.942382522029817,244.9043071223653,-28.245692877634667,1.0,1.0,26022.012520719443,26022.012520719443,275.6431180319074,2.493118031907443,275.6431180319074,275.6431180319074,77072.33928564699,77073.96134086982,-1.6220552228332963,0.0,8546.071908451686,8546.071908451686,0.8854238082630435,3944.616553802696,275.6431180319074,2.493118031907443,1.0,0.002,0.12863474693958463,0.004910666482493329,0.00019868908335703137,0.0018013109165976287,0.09934454167851568,0.09934454167851568,0.0,-4.534003381073681e-14,0.9999521036796434,0.9999521036796434,0.0,0.09244450288289607,4.427963608451359e-06,0.0,0.0,0.0,1600107.6669242256,266.62447623175626,0.0,1.0,1284467.5537967542,2598.291729185008,,,,,,,,,,,,,,,,,,,3.0,15271.105224842426,1549.7830577147247,0.3714421303092517,6.173730061729009,2.9365840791425497
2251.0,-29.999466350326685,5.010823814770653,35.04855481286147,24.56002685884016,5.021435208411058,-26.497376194445113,-39.997538226284064,1.5193450524966863,-6.52556556332587,-6.525565563334839,40.09698264081635,41169.08993871322,25757.470802703974,25757.470802703974,66926.5607414172,77081.94499110543,77073.84023616002,25757.470802703974,102831.31103886399,102831.31103886399,102831.31103886399,130281.60924311176,125764.60017160689,4517.009071504872,0.0,90898.08516011639,54985.368841998476,39903.01813124213,27450.29820424777,67353.3163354899,20829.15794261655,1549.7840570819756,0.0,0.8785525942089342,2.726158354228148,0.001494314320929203,1.0,1.0,-6.52556556332587,334054.02777644736,1558719.0913472937,4.666068844379885,1558719.0913472937,4.666068844379885,0.7587953248316028,0.0924488384257352,3.924990277041946,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924990277041946,1.2846307552771317,1.28493067792048,3.0553450950154257,6473.909624976279,15271.095020152612,6454.566940159468,0.0003267137016069364,23158.805180180312,2361.5409115427096,19293.132523756285,1967.352003360606,0.8330797886009969,0.8330797886009969,35485.83243709619,35405.22815468563,1.0028465855095663,0.8,4282.764037188622,4273.035954225843,1.0028465855095663,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.409234691733,4632.441516551485,6.177726712069404,5.010823814770653,-3.716775752547097,8.72759956731775,2.936583419542889,3.5,0.8390238341551112,0.6,0.00023345776881693347,1.0000532784548335,0.0002334453312103985,198.9217702283752,0.0,2.4746689080006303e-06,7.013211685273786,0.021234715298405,7.887764816535435e-05,0.00015458012065157911,0.0006067254705814189,0.09244883842605024,0.09244883842605024,0.09244883842605024,0.09244442843981159,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487740.91819118155,595.6497978440656,0.0,0.09244883842605024,0.0924488384257352,0.0924488384257352,0.37144181418519945,0.37144181418519945,0.5,10.02210294544835,8.981260180007666e-12,8.981260180007666e-12,8.981260180007666e-12,8.981260180007666e-12,8.981260180007666e-12,8.981260180007666e-12,27450.29820424777,20829.15794261655,0.7587953248316028,0.9936639260352524,0.6112407254551229,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514889992158124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.987518774964,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.66229236004943,260.66229236004943,-12.487707639950543,244.9038110505957,276.42077366950525,124305.28639048639,124353.88049283481,-48.59410234844356,0.0,nan,276.42077366950525,3.2707736695052745,270.11738114572194,-3.0326188542780415,263.8139886219421,-9.33601137805789,257.51059609815513,-15.639403901844844,251.20720357437625,-21.942796425623726,244.9038110505957,-28.246188949404285,1.0,1.0,26022.012520719443,26022.012520719443,275.64306206603686,2.4930620660368845,275.64306206603686,275.64306206603686,77072.3294904051,77073.84023616002,-1.5107457549165701,0.0,8546.071908451686,8546.071908451686,0.8854238916676964,3944.6152284271557,275.64306206603686,2.4930620660368845,1.0,0.002,0.12863918321628037,0.004910640198353642,0.00019869591855741867,0.0018013040813539538,0.09934795927870933,0.09934795927870933,0.0,-8.862745606852407e-14,0.999952013708895,0.999952013708895,0.0,0.09244440214886218,4.436276873019105e-06,0.0,0.0,0.0,1600107.617917859,266.6244344366741,0.0,1.0,1284467.6964543196,2598.2911518603514,,,,,,,,,,,,,,,,,,,3.0,15271.095020152612,1549.7840570819756,0.37144181418519945,6.173730061729009,2.936583419542889
2252.0,-29.999976935527293,5.010761760866219,35.048550297411836,24.559950408898317,5.021382528319666,-26.497840989131603,-39.997989242523886,1.5192465817907785,-6.5256187663960645,-6.525618766395392,40.09697931113786,41168.759603893996,25757.446467878624,25757.446467878624,66926.20607177261,77081.84767648307,77073.80878960087,25757.446467878624,102831.2552574795,102831.2552574795,102831.2552574795,130281.59885197406,125764.65143033078,4516.947421643287,0.0,90898.16785467797,54985.218156742434,39903.2774421506,27450.34359449457,67353.62103664517,20829.18717046009,1549.7875665966365,0.0,0.8785523187641422,2.7261529480039886,0.001494314320929203,1.0,1.0,-6.5256187663960645,334053.3260897266,1558718.9474907534,4.666078214925728,1558718.9474907534,4.666078214925728,0.7587951348863109,0.09244876472373528,3.924990185580351,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924990185580351,1.2846312415059011,1.2849311482841996,3.0553438673804205,6473.907023765015,15271.084800228844,6454.563826508875,0.0003267140243784924,23158.826788566283,2361.5431149848605,19293.123216846296,1967.351054319905,0.8330786094212459,0.8330786094212459,35485.83177557284,35405.22815468563,1.002846562140859,0.8,4282.763957349762,4273.035954225843,1.002846562140859,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.408691768261,4632.441516551485,6.177721679990743,5.010761760866219,-3.7168314550169965,8.727593215883216,2.9365827822263824,3.5,0.8390236520646807,0.6,0.0002334453312103985,1.000053143324181,0.00023343292580874772,198.92219190591513,0.0,2.4741107093392803e-06,7.01162975026752,0.02123718940911434,7.887362250153826e-05,0.00015457170870886026,0.0006066924396506613,0.0924487647191927,0.0924487647191927,0.0924487647191927,0.09244442547237387,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487741.5296390697,595.6495988668551,0.0,0.0924487647191927,0.09244876472373528,0.09244876472373528,0.3714414954901814,0.3714414954901814,0.5,10.021972766210709,-6.821210263296962e-13,-6.821210263296962e-13,-6.821210263296962e-13,-6.821210263296962e-13,-6.821210263296962e-13,-6.821210263296962e-13,27450.34359449457,20829.18717046009,0.7587951348863109,0.9936541650130434,0.6112330557772871,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514920658870227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.985936839956,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6620033484685,260.6620033484685,-12.487996651531489,244.9033165027954,276.42069019414777,124307.04620310679,124355.36615283044,-48.319949723625825,0.0,nan,276.42069019414777,3.2706901941477895,270.11721545586636,-3.0327845441336194,263.81374071760996,-9.336259282390017,257.5102659793286,-15.63973402067137,251.20679124106277,-21.943208758937203,244.9033165027954,-28.24668349720457,1.0,1.0,26022.012520719443,26022.012520719443,275.64300518332567,2.4930051833256925,275.64300518332567,275.64300518332567,77072.25985632569,77073.80878960087,-1.5489332751749316,0.0,8546.071908451686,8546.071908451686,0.8854238974520675,3944.615136508253,275.64300518332567,2.4930051833256925,1.0,0.002,0.12864355059354024,0.004910612126983422,0.00019870264267591429,0.0018012973564501223,0.09935132133795714,0.09935132133795714,0.0,-8.739632281762333e-13,0.9999527589318183,0.9999527589318183,0.0,0.09244439734533766,4.367378397624054e-06,0.0,0.0,0.0,1600107.555535143,266.6243812336039,0.0,1.0,1284467.8780502984,2598.290416955089,,,,,,,,,,,,,,,,,,,3.0,15271.084800228844,1549.7875665966365,0.3714414954901814,6.173730061729009,2.9365827822263824
2253.0,-30.000485505633907,5.010699809674817,35.04854577832397,24.55982908084991,5.021280729340945,-26.49830888214738,-39.99844071278346,1.5191041058131827,-6.525677382555841,-6.525677382565778,40.09697017526433,41168.448327287275,25757.43414271253,25757.43414271253,66925.88246999981,77081.78350206275,77073.6781008798,25757.43414271253,102831.11224359233,102831.11224359233,102831.11224359233,130281.48040647214,125764.59484671264,4516.885559759491,0.0,90898.26646132191,54985.06910874409,39903.55261397536,27450.3681628798,67353.92077685516,20829.201027256175,1549.7902110659409,0.0,0.8785520360800055,2.726146991739175,0.001494314320929203,1.0,1.0,-6.525677382555841,334052.55301198724,1558718.552776168,4.666087831755726,1558718.552776168,4.666087831755726,0.7587949605507585,0.09244868674168029,3.9249909306961044,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9249909306961044,1.284631933481874,1.2849318244845147,3.055342801620839,6473.90476554835,15271.074589293647,6454.560478456937,0.0003267142586909648,23158.847514891182,2361.5452284818143,19293.113209295003,1967.3500338336744,0.8330774317197561,0.8330774317197561,35485.83716484529,35405.22815468563,1.0028467525201306,0.8,4282.764607777852,4273.035954225843,1.0028467525201306,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.4081125655475,4632.441516551485,6.177719582087947,5.010699809674817,-3.7168912506656935,8.72759106034051,2.9365821023231624,3.5,0.8390234578066178,0.6,0.00023343292580874772,1.0000529338022301,0.00023342056997046048,198.92261192081483,0.0,2.467709687846279e-06,6.993489255356354,0.021239657118802185,7.886959297547907e-05,0.00015456333283326865,0.0006066596795887429,0.09244868674210883,0.09244868674210883,0.09244868674210883,0.09244435149070658,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487742.1124262425,595.6494089238016,0.0,0.09244868674210883,0.09244868674168029,0.09244868674168029,0.37144118403767096,0.37144118403767096,0.5,10.021842708566759,9.947598300641403e-12,9.947598300641403e-12,9.947598300641403e-12,9.947598300641403e-12,9.947598300641403e-12,9.947598300641403e-12,27450.3681628798,20829.201027256175,0.7587949605507585,0.9936449385289173,0.6112257141448252,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514951247799304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.967796345045,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.66171139636344,260.66171139636344,-12.488288603636533,244.9028231034009,276.4205996893295,124308.26809115389,124357.07967111302,-48.811579959154244,0.0,nan,276.4205996893295,3.270599689329515,270.11704437213683,-3.0329556278631458,263.8134890549621,-9.336510945037901,257.5099337377669,-15.640066262233063,251.20637842058454,-21.943621579415435,244.9028231034009,-28.247176896599086,1.0,1.0,26022.012520719443,26022.012520719443,275.64293127489907,2.4929312748990924,275.64293127489907,275.64293127489907,77072.10476523593,77073.6781008798,-1.5733356438722694,0.0,8546.071908451686,8546.071908451686,0.8854238503281782,3944.615885349585,275.64293127489907,2.4929312748990924,1.0,0.002,0.12864791488618346,0.0049105830883437104,0.00019870935981779948,0.0018012906401448244,0.09935467990889973,0.09935467990889973,0.0,-3.7376352013396286e-14,0.9999527922692613,0.9999527922692613,0.0,0.09244432244896944,4.364292710851444e-06,0.0,0.0,0.0,1600107.4868053172,266.62432261744414,0.0,1.0,1284468.078122501,2598.2896072782896,,,,,,,,,,,,,,,,,,,3.0,15271.074589293647,1549.7902110659409,0.37144118403767096,6.173730061729009,2.9365821023231624
2254.0,-30.000992819087553,5.01063831305821,35.04854111913922,24.55977121079343,5.0212434563984445,-26.498769191553876,-39.99888725867493,1.5190198286399033,-6.52571686544735,-6.5257168654496125,40.096957093922946,41168.10039794068,25757.37959351242,25757.37959351242,66925.4799914531,77081.6737566397,77073.54990973153,25757.37959351242,102830.92950324395,102830.92950324395,102830.92950324395,130281.29012247596,125764.4675054348,4516.822617041155,0.0,90898.33704124474,54984.90115672817,39903.81764946286,27450.360619231997,67354.17826869486,20829.19281997498,1549.7908681577567,0.0,0.8785518720052395,2.726142979701884,0.001494314320929203,1.0,1.0,-6.52571686544735,334052.03228019044,1558717.9875996218,4.666093413532138,1558717.9875996218,4.666093413532138,0.7587948700893146,0.09244859300982253,3.924989568336508,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924989568336508,1.2846323531592332,1.2849322283863096,3.055340742963521,6473.9004035005255,15271.064401707994,6454.558605891749,0.0003267150382087547,23158.873535495622,2361.547881845036,19293.107612072345,1967.3494630758053,0.8330762540113095,0.8330762540113095,35485.82731117208,35405.22815468563,1.002846404433238,0.8,4282.763418543886,4273.035954225843,1.002846404433238,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.407471653503,4632.441516551485,6.177707448511277,5.01063831305821,-3.7169364999258696,8.727574812984079,2.936581349981866,3.5,0.8390232428519617,0.6,0.00023342056997046048,1.0000528032215257,0.0002334082452631799,198.9230308994361,0.0,2.457855624570519e-06,6.965562840032851,0.021242114974426757,7.88656075882999e-05,0.00015455496238216056,0.0006066266150846217,0.09244859301110336,0.09244859301110336,0.09244859301110336,0.09244423737217272,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487742.67908436374,595.6492240315021,0.0,0.09244859301110336,0.09244859300982253,0.09244859300982253,0.37144087183289104,0.37144087183289104,0.5,10.021712039316457,2.2737367544323206e-12,2.2737367544323206e-12,2.2737367544323206e-12,2.2737367544323206e-12,2.2737367544323206e-12,2.2737367544323206e-12,27450.360619231997,20829.19281997498,0.7587948700893146,0.9936351643170294,0.6112182117894674,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514981716127393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.93986992972,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6614230185873,260.6614230185873,-12.488576981412677,244.90233144726975,276.42051458990403,124310.1924496892,124358.40643265881,-48.21398296960696,0.0,nan,276.42051458990403,3.270514589904053,270.11687796138074,-3.03312203861924,263.8132413328474,-9.336758667152594,257.5096047043244,-15.640395295675603,251.2059680757977,-21.944031924202278,244.90233144726975,-28.247668552730232,1.0,1.0,26022.012520719443,26022.012520719443,275.6428767920071,2.4928767920071095,275.6428767920071,275.6428767920071,77072.07368329246,77073.54990973153,-1.4762264390737982,0.0,8546.071908451686,8546.071908451686,0.885423936488861,3944.6145161781906,275.6428767920071,2.4928767920071095,1.0,0.002,0.1286522961578467,0.004910557456867389,0.00019871611099792598,0.0018012838889835392,0.09935805549896298,0.09935805549896298,0.0,-1.8534652979074195e-14,0.9999526085624193,0.9999526085624193,0.0,0.09244421173809748,4.381271725048694e-06,0.0,0.0,0.0,1600107.440509998,266.6242831345526,0.0,1.0,1284468.2128878434,2598.2890618935235,,,,,,,,,,,,,,,,,,,3.0,15271.064401707994,1549.7908681577567,0.37144087183289104,6.173730061729009,2.936581349981866
2255.0,-30.001498254284563,5.010576893392676,35.04853654963621,24.55965931238609,5.0211482885017205,-26.499233599993012,-39.99933439828453,1.5188836342243983,-6.525776458563939,-6.525776458562167,40.09695036375487,41167.77588705109,25757.370359628465,25757.370359628465,66925.14624667955,77081.60376140385,77073.44976695081,25757.370359628465,102830.82012657927,102830.82012657927,102830.82012657927,130281.21704114713,125764.45597092736,4516.761070219768,0.0,90898.42819192942,54984.73727707202,39904.10101650822,27450.39691456786,67354.49793107608,20829.215080686947,1549.7940980081453,0.0,0.8785515748836721,2.7261369241814637,0.001494314320929203,1.0,1.0,-6.525776458563939,334051.24631995393,1558717.6968236594,4.666103521525919,1558717.6968236594,4.666103521525919,0.7587946777422709,0.09244851809083982,3.924989456651301,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924989456651301,1.2846330155907253,1.2849328751388847,3.05533908051276,6473.896880966851,15271.054222344952,6454.556152984991,0.0003267156007566072,23158.897417645956,2361.5503171466257,19293.100280169896,1967.3487154298255,0.8330750783268934,0.8330750783268935,35485.826503375385,35405.22815468563,1.0028463758973383,0.8,4282.763321051382,4273.035954225843,1.0028463758973383,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.406859601794,4632.441516551485,6.177706140697545,5.010576893392676,-3.7169969260880364,8.727573819480712,2.936580631518648,3.5,0.8390230375767566,0.6,0.0002334082452631799,1.0000526079381136,0.00023339596678260345,198.92344832839618,0.0,2.4516681271986884e-06,6.948027472481082,0.021244566642553957,7.886161708878478e-05,0.00015454662817439513,0.0006065938861455097,0.09244851809174731,0.09244851809174731,0.09244851809174731,0.09244419342221699,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487743.27197311167,595.6490309217506,0.0,0.09244851809174731,0.09244851809083982,0.09244851809083982,0.37144055593721664,0.37144055593721664,0.5,10.021582299273,-1.7621459846850485e-12,-1.7621459846850485e-12,-1.7621459846850485e-12,-1.7621459846850485e-12,-1.7621459846850485e-12,-1.7621459846850485e-12,27450.39691456786,20829.215080686947,0.7587946777422709,0.9936254935069683,0.6112104930123317,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515012109291365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.92233456217,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.66113247285807,260.66113247285807,-12.488867527141906,244.90184101555636,276.4204239301616,124311.46419247381,124360.04063737656,-48.57644490274802,0.0,nan,276.4204239301616,3.2704239301615985,270.1167073472386,-3.033292652761361,263.8129907643186,-9.337009235681364,257.5092741813964,-15.640725818603585,251.20555759847693,-21.944442401523048,244.90184101555636,-28.24815898444362,1.0,1.0,26022.012520719443,26022.012520719443,275.64280548090505,2.4928054809050764,275.64280548090505,275.64280548090505,77071.93034755217,77073.44976695081,-1.5194193986390019,0.0,8546.071908451686,8546.071908451686,0.8854239435522482,3944.6144039345572,275.64280548090505,2.4928054809050764,1.0,0.002,0.12865664999954773,0.004910528282549064,0.0001987228115953316,0.001801277188437202,0.0993614057976658,0.0993614057976658,0.0,3.2533437749338034e-14,0.999952905230197,0.999952905230197,0.0,0.0924441642491617,4.353841678118838e-06,0.0,0.0,0.0,1600107.370634568,266.62422354143604,0.0,1.0,1284468.4162945363,2598.2882387229074,,,,,,,,,,,,,,,,,,,3.0,15271.054222344952,1549.7940980081453,0.37144055593721664,6.173730061729009,2.936580631518648
2256.0,-30.002002428470206,5.01051591717779,35.04853188225977,24.559600988309853,5.021112498324327,-26.499690935771753,-39.99977671829981,1.5188010055819283,-6.525816164845878,-6.5258161648294974,40.09693840013792,41167.42896792484,25757.31714530715,25757.31714530715,66924.74611323199,77081.49563065593,77073.33629826788,25757.31714530715,102830.65344357504,102830.65344357504,102830.65344357504,130281.04765893822,125764.34915265879,4516.698506279423,0.0,90898.50138946503,54984.57133766105,39904.366724226646,27450.394215363172,67354.76093958982,20829.21036458243,1549.7949909119434,0.0,0.8785514053493086,2.726132889456249,0.001494314320929203,1.0,1.0,-6.525816164845878,334050.72264352127,1558717.1799375166,4.666109289040172,1558717.1799375166,4.666109289040172,0.7587945805501379,0.0924484259404114,3.924988564463464,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924988564463464,1.2846334273988085,1.2849332712689245,3.0553374065712906,6473.893334085745,15271.044063699203,6454.553726996306,0.00032671617030661436,23158.921330995174,2361.552755629616,19293.09302872737,1967.3479759884742,0.8330739049968662,0.8330739049968661,35485.82005035963,35405.22815468563,1.002846147940716,0.8,4282.762542240744,4273.035954225843,1.002846147940716,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.406180011497,4632.441516551485,6.177694384584072,5.01051591717779,-3.71704224217912,8.72755815935691,2.9365798337746423,3.5,0.8390228096498978,0.6,0.00023339596678260345,1.000052476900008,0.00023338371952849021,198.9238647174514,0.0,2.442477696502966e-06,6.921981791889405,0.02124700912025046,7.885766978542194e-05,0.0001545382969971815,0.0006065610484855959,0.09244842594062493,0.09244842594062493,0.09244842594062493,0.09244409202544186,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487743.84089581063,595.648845347789,0.0,0.09244842594062493,0.0924484259404114,0.0924484259404114,0.37144024252275015,0.37144024252275015,0.5,10.021452281438943,-1.6370904631912708e-11,-1.6370904631912708e-11,-1.6370904631912708e-11,-1.6370904631912708e-11,-1.6370904631912708e-11,-1.6370904631912708e-11,27450.394215363172,20829.21036458243,0.7587945805501379,0.9936156728884613,0.6112029557175286,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515042390049797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.89628888158,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6608456659574,260.6608456659574,-12.489154334042553,244.9013523432443,276.42033898867305,124313.41131213783,124361.3626612828,-47.9513491449638,0.0,nan,276.42033898867305,3.2703389886730747,270.1165416595839,-3.0334583404160753,263.81274433050004,-9.337255669499939,257.50894700141384,-15.641052998586133,251.2051496723295,-21.94485032767048,244.9013523432443,-28.24864765675568,1.0,1.0,26022.012520719443,26022.012520719443,275.6427524973468,2.492752497346828,275.6427524973468,275.6427524973468,77071.89908732162,77073.33629826788,-1.4372109462565277,0.0,8546.071908451686,8546.071908451686,0.8854239999775191,3944.613507285781,275.6427524973468,2.492752497346828,1.0,0.002,0.1286610095067694,0.0049105027016376505,0.0001987295290644459,0.0018012704707702628,0.09936476453222295,0.09936476453222295,0.0,-1.6529139168497409e-13,0.9999528438981518,0.9999528438981518,0.0,0.09244406643302204,4.359507389355948e-06,0.0,0.0,0.0,1600107.324077258,266.6241838351541,0.0,1.0,1284468.5518222935,2598.287690253135,,,,,,,,,,,,,,,,,,,3.0,15271.044063699203,1549.7949909119434,0.37144024252275015,6.173730061729009,2.9365798337746423
2257.0,-30.002505246276957,5.010455175011372,35.04852740938131,24.559524154197447,5.021059802919061,-26.500148741349282,-40.00021907323969,1.5187032978681405,-6.525866790771261,-6.525866790714047,40.09693467852519,41167.098902262536,25757.28905931937,25757.28905931937,66924.3879615819,77081.40155294444,77073.30473888935,25757.28905931937,102830.59379820872,102830.59379820872,102830.59379820872,130281.02947879111,125764.39169805287,4516.6377807382305,0.0,90898.5850951733,54984.41868101418,39904.62934906569,27450.4356805824,67355.06502964809,20829.236914072724,1549.798250971142,0.0,0.8785511453478866,2.726127745146144,0.001494314320929203,1.0,1.0,-6.525866790771261,334050.0549515154,1558717.0191473295,4.666118134222622,1558717.0191473295,4.666118134222622,0.7587944015331856,0.09244835135014812,3.9249887116204234,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9249887116204234,1.2846339096679393,1.284933737916564,3.0553363741075312,6473.891146418931,15271.033913467874,6454.5503590503495,0.0003267163884069504,23158.941789069755,2361.55484177265,19293.082961711523,1967.3469494385467,0.833072734386215,0.833072734386215,35485.82111471643,35405.22815468563,1.0028461855397528,0.8,4282.762670697334,4273.035954225843,1.0028461855397528,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.4055271774405,4632.441516551485,6.177688615661299,5.010455175011372,-3.7170957453046563,8.727550920316029,2.936579067438806,3.5,0.8390225906968017,0.6,0.00023338371952849021,1.0000523359336544,0.00023337150581284518,198.92427998782733,0.0,2.4362711203810574e-06,6.904392355159916,0.02124944539137084,7.885372235306803e-05,0.0001545299971754222,0.000606528494520268,0.09244835135233169,0.09244835135233169,0.09244835135233169,0.09244408468160538,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487744.439944487,595.6486503825498,0.0,0.09244835135233169,0.09244835135014812,0.09244835135014812,0.37143992675885623,0.37143992675885623,0.5,10.02132428133898,-5.724132279283367e-11,-5.724132279283367e-11,-5.724132279283367e-11,-5.724132279283367e-11,-5.724132279283367e-11,-5.724132279283367e-11,27450.4356805824,20829.236914072724,0.7587944015331856,0.9936058696123801,0.6111952959163763,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515072595380896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.878699444846,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6605605045717,260.6605605045717,-12.489439495428257,244.9008651910521,276.42025581809185,124315.15153333342,124362.82776963215,-47.67623629870795,0.0,nan,276.42025581809185,3.2702558180918686,270.11637769269515,-3.0336223073048245,263.8124995672824,-9.337500432717604,257.50862144185214,-15.641378558147835,251.2047433164568,-21.945256683543164,244.9008651910521,-28.249134808947872,1.0,1.0,26022.012520719443,26022.012520719443,275.6426981786103,2.4926981786103397,275.6426981786103,275.6426981786103,77071.82252836543,77073.30473888935,-1.4822105239145458,0.0,8546.071908451686,8546.071908451686,0.8854239906707668,3944.6136551785257,275.6426981786103,2.4926981786103397,1.0,0.002,0.12866530346498553,0.004910475411401374,0.0001987361408255506,0.0018012638592157385,0.0993680704127753,0.0993680704127753,0.0,4.1289020813461974e-14,0.9999535528949286,0.9999535528949286,0.0,0.09244405739185928,4.29395828883813e-06,0.0,0.0,0.0,1600107.2647161675,266.6241332092287,0.0,1.0,1284468.7246215583,2598.286990948842,,,,,,,,,,,,,,,,,,,3.0,15271.033913467874,1549.798250971142,0.37143992675885623,6.173730061729009,2.936579067438806
2258.0,-30.003006539069176,5.010394707955831,35.04852303206677,24.559448297973745,5.021001811387506,-26.500605704007203,-40.00066128848118,1.5186009763276154,-6.525915034215359,-6.5259150342749646,40.096928490707185,41166.76127533818,25757.256045924893,25757.256045924893,66924.01732126308,77081.30703051879,77073.24427995438,25757.256045924893,102830.50032587927,102830.50032587927,102830.50032587927,130280.96430289291,125764.38688940158,4516.577413491335,0.0,90898.66115294545,54984.251215011645,39904.899931037566,27450.463977013635,67355.3639080512,20829.254103122646,1549.8008231111355,0.0,0.8785509076237461,2.7261228429369937,0.001494314320929203,1.0,1.0,-6.525915034215359,334049.41868240735,1558716.7518043546,4.666126221540538,1558716.7518043546,4.666126221540538,0.7587942455386025,0.09244827370047942,3.9249875769930305,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9249875769930305,1.28463441344719,1.2849342261224184,3.0553342927041105,6473.886736174844,15271.023773603529,6454.548542985894,0.00032671718199973003,23158.967861647034,2361.5575004356265,19293.077533373333,1967.3463959021005,0.8330715621106801,0.8330715621106801,35485.812908183616,35405.22815468563,1.0028458956391095,0.8,4282.761680255764,4273.035954225843,1.0028458956391095,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.404847915627,4632.441516551485,6.1776817040929695,5.010394707955831,-3.7171473959208914,8.727542103876722,2.936578270080566,3.5,0.8390223628801616,0.6,0.00023337150581284518,1.000052177412536,0.0002333593297268289,198.924694000237,0.0,2.429604590664401e-06,6.885499409942913,0.021251874995961505,7.884977634992918e-05,0.00015452172946291598,0.0006064958685174232,0.09244827369830479,0.09244827369830479,0.09244827369830479,0.09244404685718638,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487745.02131423476,595.6484610445924,0.0,0.09244827369830479,0.09244827370047942,0.09244827370047942,0.3714396178468501,0.3714396178468501,0.5,10.021197474898312,5.962874638498761e-11,5.962874638498761e-11,5.962874638498761e-11,5.962874638498761e-11,5.962874638498761e-11,5.962874638498761e-11,27450.463977013635,20829.254103122646,0.7587942455386025,0.9935959578901992,0.6111875712160972,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451510271957021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.85980649963,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.66027634669035,260.66027634669035,-12.489723653309625,244.90037949784957,276.420173195528,124316.77326341109,124364.2817253142,-47.50846190310994,0.0,nan,276.420173195528,3.2701731955280025,270.11621445600434,-3.0337855439956343,263.81225571646587,-9.337744283534107,257.50829697691336,-15.64170302308662,251.2043382373811,-21.94566176261887,244.90037949784957,-28.249620502150407,1.0,1.0,26022.012520719443,26022.012520719443,275.6426428605787,2.4926428605787123,275.6426428605787,275.6426428605787,77071.73476197565,77073.24427995438,-1.50951797873131,0.0,8546.071908451686,8546.071908451686,0.8854240624288126,3944.6125148779956,275.6426428605787,2.4926428605787123,1.0,0.002,0.12866955703291738,0.0049104487225474945,0.0001987426911716888,0.001801257308270467,0.0993713455858444,0.0993713455858444,0.0,-5.578441354681107e-13,0.9999539897445567,0.9999539897445567,0.0,0.09244402013179118,4.253568688247739e-06,0.0,0.0,0.0,1600107.208148606,266.6240849657846,0.0,1.0,1284468.8892887584,2598.2863245546023,,,,,,,,,,,,,,,,,,,3.0,15271.023773603529,1549.8008231111355,0.3714396178468501,6.173730061729009,2.936578270080566
2259.0,-30.00350633933917,5.010334525520023,35.04851871404009,24.559372511599236,5.020943142473688,-26.501061391179636,-40.001103294175095,1.5184981941213729,-6.525962540724208,-6.525962540795724,40.09692144710282,41166.4278394336,25757.221891490663,25757.221891490663,66923.64973092425,77081.21298769805,77073.17267961668,25757.221891490663,102830.39457110735,102830.39457110735,102830.39457110735,130280.882508098,125764.36509588551,4516.5174122124945,0.0,90898.73640246577,54984.08665976729,39905.16638077609,27450.487936990663,67355.65431776675,20829.268203577012,1549.8031705190704,0.0,0.8785506771434753,2.7261180156176046,0.001494314320929203,1.0,1.0,-6.525962540724208,334048.79213346296,1558716.4474863573,4.666134062426429,1558716.4474863573,4.666134062426429,0.7587940968986826,0.09244819537530805,3.924986319158093,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924986319158093,1.2846349193036732,1.2849347164543206,3.055332110453297,6473.882112247234,15271.013647529715,6454.546882277955,0.00032671803135328757,23158.994455288568,2361.56021223237,19293.07256940617,1967.3458897183207,0.8330703911456061,0.8330703911456061,35485.80381051472,35405.22815468563,1.0028455742585751,0.8,4282.76058226351,4273.035954225843,1.0028455742585751,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.4041531108605,4632.441516551485,6.177674541882149,5.010334525520023,-3.717198429509427,8.72753295502945,2.9365774544771632,3.5,0.8390221298506181,0.6,0.0002333593297268289,1.0000520222715756,0.00023334719047591454,198.9251067815017,0.0,2.4221241849113195e-06,6.86429994003868,0.021254297120146416,7.88458323990643e-05,0.00015451349732776459,0.0006064633631367466,0.09244819538190188,0.09244819538190188,0.09244819538190188,0.09244399892898332,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487745.5941402736,595.6482744425806,0.0,0.09244819538190188,0.09244819537530805,0.09244819537530805,0.37143931250180073,0.37143931250180073,0.5,10.021071582413066,7.150902092689648e-11,7.150902092689648e-11,7.150902092689648e-11,7.150902092689648e-11,7.150902092689648e-11,7.150902092689648e-11,27450.487936990663,20829.268203577012,0.7587940968986826,0.9935862164621784,0.61117998565081,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515132752513629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.83860702973,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.65999308393384,260.65999308393384,-12.490006916066136,244.89989525000718,276.4200909178586,124318.37432876065,124365.73313059549,-47.35880183484057,0.0,nan,276.4200909178586,3.2700909178586244,270.11605178429545,-3.0339482157045268,263.8120126507389,-9.337987349261084,257.5079735171359,-15.642026482864082,251.20393438356706,-21.946065616432918,244.89989525000718,-28.2501047499928,1.0,1.0,26022.012520719443,26022.012520719443,275.6425869759003,2.4925869759003376,275.6425869759003,275.6425869759003,77071.64747761184,77073.17267961668,-1.5252020048355917,0.0,8546.071908451686,8546.071908451686,0.8854241419789565,3944.6112507538833,275.6425869759003,2.4925869759003376,1.0,0.002,0.12867377986721473,0.004910422301956564,0.00019874919434645404,0.0018012508062238374,0.09937459717322703,0.09937459717322703,0.0,5.702912100891133e-13,0.9999543221632375,0.9999543221632375,0.0,0.09244397254173072,4.222833577337224e-06,0.0,0.0,0.0,1600107.1524451012,266.62403745927577,0.0,1.0,1284469.0514405621,2598.285668340189,,,,,,,,,,,,,,,,,,,3.0,15271.013647529715,1549.8031705190704,0.37143931250180073,6.173730061729009,2.9365774544771632
2260.0,-30.004004593545396,5.010274623364198,35.04851444523393,24.559291276987665,5.020884037937047,-26.50151573040852,-40.0015413533896,1.5183951746606348,-6.526010048265846,-6.526010048273884,40.09691423154178,41166.09787829769,25757.188257938215,25757.188257938215,66923.2861362359,77081.12374623287,77073.0976354855,25757.188257938215,102830.28589342372,102830.28589342372,102830.28589342372,130280.79695728762,125764.33915638443,4516.457800903187,0.0,90898.82006606602,54983.929178591825,39905.43431941578,27450.511063863894,67355.94538327967,20829.281703885423,1549.8054777941784,0.0,0.8785504473108904,2.7261131882000016,0.001494314320929203,1.0,1.0,-6.526010048265846,334048.16557181807,1558716.1357396909,4.666141881280822,1558716.1357396909,4.666141881280822,0.758793949425054,0.09244811751248368,3.924986309599001,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924986309599001,1.28463542619413,1.2849352078677474,3.055330897441614,6473.8795420210345,15271.003534646337,6454.543798557515,0.00032671834970438,23159.01582733234,2361.5623915743236,19293.063351959412,1967.3449498003308,0.8330692243488897,0.8330692243488897,35485.80374137573,35405.22815468563,1.002845571816199,0.8,4282.760573919165,4273.035954225843,1.002845571816199,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.403445597392,4632.441516551485,6.177667523428576,5.010274623364198,-3.7172494036444403,8.727524027008638,2.936576623955621,3.5,0.8390218925587488,0.6,0.00023334719047591454,1.0000518615556206,0.00023333508935519971,198.9255182873882,0.0,2.4148017843838786e-06,6.843548256943912,0.0212567119219308,7.884192384198677e-05,0.00015450526663392776,0.0006064310562991098,0.09244811751810345,0.09244811751810345,0.09244811751810345,0.09244394867124525,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487746.1621436367,595.6480894001623,0.0,0.09244811751810345,0.09244811751248368,0.09244811751248368,0.371439009613597,0.371439009613597,0.5,10.020946517897807,8.01492205937393e-12,8.01492205937393e-12,8.01492205937393e-12,8.01492205937393e-12,8.01492205937393e-12,8.01492205937393e-12,27450.511063863894,20829.281703885423,0.758793949425054,0.9935765247658275,0.6111724457885301,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515162696156727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.817855346635,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6597106545351,260.6597106545351,-12.490289345464873,244.89941244782833,276.42000886123645,124320.0027363411,124367.22221185999,-47.219475518878326,0.0,nan,276.42000886123645,3.2700088612364766,270.1158895785639,-3.0341104214360826,263.81177029588144,-9.338229704118532,257.50765101319354,-15.64234898680644,251.20353173050722,-21.946468269492755,244.89941244782833,-28.250587552171652,1.0,1.0,26022.012520719443,26022.012520719443,275.6425306872965,2.4925306872965507,275.6425306872965,275.6425306872965,77071.56021475665,77073.0976354855,-1.537420728840516,0.0,8546.071908451686,8546.071908451686,0.8854241425835089,3944.6112411469962,275.6425306872965,2.4925306872965507,1.0,0.002,0.12867797498938682,0.00491039599460684,0.00019875565471545593,0.0018012443457585167,0.09937782735772796,0.09937782735772796,0.0,4.739724238089771e-13,0.9999546218824555,0.9999546218824555,0.0,0.09244392239094043,4.19512154324544e-06,0.0,0.0,0.0,1600107.096740352,266.62398995173413,0.0,1.0,1284469.2135958532,2598.2850121119177,,,,,,,,,,,,,,,,,,,3.0,15271.003534646337,1549.8054777941784,0.371439009613597,6.173730061729009,2.936576623955621
