time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2261.0,-30.004501329548145,5.010214996709561,35.04851021785935,24.559210042376094,5.020824468453872,-26.501968749753676,-40.00197920305652,1.5182918885319316,-6.526057587731657,-6.526057587660764,40.0969068896263,41165.77275827006,25757.15519771264,25757.15519771264,66922.9279559827,77081.03503830521,77073.01984021573,25757.15519771264,102830.17503792836,102830.17503792836,102830.17503792836,130280.70858381427,125764.31003626646,4516.398547547818,0.0,90898.90323922997,54983.775521993186,39905.69746359643,27450.533545885897,67356.23100948232,20829.294738983812,1549.807754510032,0.0,0.8785502177853785,2.7261083575452205,0.001494314320929203,1.0,1.0,-6.526057587731657,334047.53859006055,1558715.8185341451,4.666149689691275,1558715.8185341451,4.666149689691275,0.7587938028295835,0.0924480400968975,3.924986231097778,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924986231097778,1.2846359342534575,1.2849357004992914,3.0553296279842206,6473.876852193148,15270.993436075762,6454.540804964446,0.0003267186994868653,23159.037481210857,2361.5645996554235,19293.054403909395,1967.344037353163,0.833068059048742,0.833068059048742,35485.80317359204,35405.22815468563,1.0028455517589052,0.8,4282.760505393689,4273.035954225843,1.0028455517589052,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.402724664068,4632.441516551485,6.177660662364516,5.010214996709561,-3.7173003433562006,8.72751534006576,2.936575777681147,3.5,0.839021650766042,0.6,0.00023333508935519971,1.000051703737696,0.0002333230256826814,198.92592854089224,0.0,2.4072217100554385e-06,6.822066326297112,0.021259119143640856,7.883801733358129e-05,0.00015449707202161843,0.0006063988804297741,0.0924480400989448,0.0924480400989448,0.0924480400989448,0.09244389651275263,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487746.72588798986,595.6479057363002,0.0,0.0924480400989448,0.0924480400968975,0.0924480400968975,0.37143870884618263,0.37143870884618263,0.5,10.020822210164066,-7.08837433194276e-11,-7.08837433194276e-11,-7.08837433194276e-11,-7.08837433194276e-11,-7.08837433194276e-11,-7.08837433194276e-11,27450.533545885897,20829.294738983812,0.7587938028295835,0.9935669937731726,0.6111650272188597,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451519254729069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.796373415986,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6594290026971,260.6594290026971,-12.490570997302882,244.8989310864641,276.4199269189258,124321.61725782511,124368.70673001588,-47.08947219079418,0.0,nan,276.4199269189258,3.269926918925819,270.11572775244395,-3.034272247556032,263.8115285859546,-9.338471414045387,257.5073294194436,-15.642670580556398,251.20313025295076,-21.94686974704922,244.8989310864641,-28.251068913535875,1.0,1.0,26022.012520719443,26022.012520719443,275.6424740448655,2.492474044865503,275.6424740448655,275.6424740448655,77071.47321347093,77073.01984021573,-1.5466267447918653,0.0,8546.071908451686,8546.071908451686,0.8854241475482171,3944.6111622532667,275.6424740448655,2.492474044865503,1.0,0.002,0.12868214478547424,0.004910369787054383,0.00019876207595156015,0.0018012379240171935,0.09938103797578007,0.09938103797578007,0.0,-3.1246272930163244e-14,0.9999548957854123,0.9999548957854123,0.0,0.09244387030065876,4.169796238742664e-06,0.0,0.0,0.0,1600107.0409981392,266.6239424122683,0.0,1.0,1284469.3758600636,2598.2843554430897,,,,,,,,,,,,,,,,,,,3.0,15270.993436075762,1549.807754510032,0.37143870884618263,6.173730061729009,2.936575777681147
2262.0,-30.004994651760374,5.0101555828262105,35.04850598956074,24.559088434930914,5.020720352100468,-26.502423151374774,-40.00241719242183,1.5181488517173483,-6.526108339992618,-6.526108340046842,40.09689840827614,41165.47028813115,25757.12966621529,25757.12966621529,66922.59995434644,77080.97679680814,77072.91558515796,25757.12966621529,102830.04525137325,102830.04525137325,102830.04525137325,130280.59900132353,125764.25955885298,4516.339442470542,0.0,90899.00047377014,54983.627597309205,39905.96986273437,27450.553749950286,67356.52361268466,20829.305933325875,1549.8099993903616,0.0,0.8785499751932677,2.726103200434324,0.001494314320929203,1.0,1.0,-6.526108339992618,334046.86923686776,1558715.4520994786,4.666157942627555,1558715.4520994786,4.666157942627555,0.7587936521449443,0.09244796305076525,3.92498686711052,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92498686711052,1.2846366281517598,1.2849363790612707,3.0553284727351273,6473.874404358946,15270.983351311388,6454.537649586679,0.00032671898711123714,23159.058501688127,2361.5667431475713,19293.044972274096,1967.34307559402,0.8330668956541465,0.8330668956541465,35485.80777374527,35405.22815468563,1.0028457142620355,0.8,4282.76106058345,4273.035954225843,1.0028457142620355,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.4019894807425,4632.441516551485,6.1776556281211645,5.0101555828262105,-3.7173536710291217,8.727509253855333,2.9365749146792717,3.5,0.8390214041940777,0.6,0.0002333230256826814,1.0000513486057514,0.00023331104548578928,198.9263359764293,0.0,2.3997772573201334e-06,6.800968747245258,0.021261518920898177,7.883410975781438e-05,0.00015448891592486703,0.0006063669661192444,0.09244796305297259,0.09244796305297259,0.09244796305297259,0.09244383000961583,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487747.28259379475,595.6477243050686,0.0,0.09244796305297259,0.09244796305076525,0.09244796305076525,0.37143840992201116,0.37143840992201116,0.5,10.020698219640645,5.4228621593210846e-11,5.4228621593210846e-11,5.4228621593210846e-11,5.4228621593210846e-11,5.4228621593210846e-11,5.4228621593210846e-11,27450.553749950286,20829.305933325875,0.7587936521449443,0.9935578079885272,0.6111578816751586,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515222307583586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.77527583693,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.65914424769215,260.65914424769215,-12.490855752307823,244.8984510886402,276.4198374067406,124322.75973608924,124370.36802887979,-47.6082927905519,0.0,nan,276.4198374067406,3.269837406740635,270.1155601431291,-3.034439856870904,263.8112828795116,-9.338717120488354,257.50700561587604,-15.642994384123938,251.20272835225552,-21.947271647744458,244.8984510886402,-28.251548911359777,1.0,1.0,26022.012520719443,26022.012520719443,275.6424110933008,2.4924110933008023,275.6424110933008,275.6424110933008,77071.27733630186,77072.91558515796,-1.6382488560921047,0.0,8546.071908451686,8546.071908451686,0.8854241073244143,3944.6118014460726,275.6424110933008,2.4924110933008023,1.0,0.002,0.12868630455079993,0.004910343039838392,0.00019876848038046858,0.0018012315199925364,0.09938424019023429,0.09938424019023429,0.0,3.73005012294092e-13,0.9999550042567666,0.9999550042567666,0.0,0.09244380328595737,4.159764807879004e-06,0.0,0.0,0.0,1600106.981488741,266.62389166000736,0.0,1.0,1284469.5490903049,2598.283654395963,,,,,,,,,,,,,,,,,,,3.0,15270.983351311388,1549.8099993903616,0.37143840992201116,6.173730061729009,2.9365749146792717
2263.0,-30.005487978711,5.0100965972736935,35.04850157552787,24.559034092258685,5.020688617256784,-26.502870319106286,-40.00285032726822,1.518070957663447,-6.5261471908625595,-6.52614719089118,40.09688459140361,41165.13267963684,25757.078265847493,25757.078265847493,66922.21094548433,77080.86965793461,77072.77194430477,25757.078265847493,102829.85021015226,102829.85021015226,102829.85021015226,130280.39222678183,125764.11307312686,4516.279153654965,0.0,90899.07219291966,54983.46884181211,39906.225945675054,27450.542016629566,67356.76796230461,20829.29474720652,1549.8104392589144,0.0,0.8785498173346878,2.7260992526697025,0.001494314320929203,1.0,1.0,-6.5261471908625595,334046.3568475248,1558714.8551455939,4.666163312947215,1558714.8551455939,4.666163312947215,0.7587935689790064,0.09244787191075052,3.9249860323844814,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9249860323844814,1.2846370172022397,1.284936752811524,3.055326897657483,6473.871066958422,15270.973318378752,6454.535138306082,0.0003267195067028831,23159.081699380535,2361.5691086538764,19293.037465888337,1967.3423101556941,0.8330657370755937,0.8330657370755936,35485.801736338384,35405.22815468563,1.002845500987072,0.8,4282.7603319324,4273.035954225843,1.002845500987072,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.401224317795,4632.441516551485,6.1776444338387995,5.0100965972736935,-3.7173979095835623,8.727494506857255,2.9365740164856438,3.5,0.8390211475673268,0.6,0.00023331104548578928,1.0000513493064738,0.0002332990657405625,198.9267434173521,0.0,2.3831766720246863e-06,6.753922688517961,0.021263902097570203,7.883024566832e-05,0.00015448079981746928,0.00060633498155515,0.09244787191352762,0.09244787191352762,0.09244787191352762,0.09244370576559265,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487747.8182901989,595.6475494432837,0.0,0.09244787191352762,0.09244787191075052,0.09244787191075052,0.3714381110858188,0.3714381110858188,0.5,10.02057323560281,2.859223968698643e-11,2.859223968698643e-11,2.859223968698643e-11,2.859223968698643e-11,2.859223968698643e-11,2.859223968698643e-11,27450.542016629566,20829.29474720652,0.7587935689790064,0.9935484283173522,0.6111506523394115,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515251863465866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.72822977821,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6588635334348,260.6588635334348,-12.491136466565194,244.8979728636313,276.41975420323604,124324.70979944886,124371.64251832444,-46.93271887557969,0.0,nan,276.41975420323604,3.2697542032360616,270.1153979353267,-3.0346020646732654,263.8110416674128,-9.338958332587197,257.50668539945883,-15.643314600541146,251.20232913154297,-21.94767086845701,244.8979728636313,-28.252027136368667,1.0,1.0,26022.012520719443,26022.012520719443,275.64235543463474,2.49235543463476,275.64235543463474,275.64235543463474,77071.27013706077,77072.77194430477,-1.5018072439997923,0.0,8546.071908451686,8546.071908451686,0.885424160115582,3944.6109625464037,275.64235543463474,2.49235543463476,1.0,0.002,0.12869049539851082,0.004910318325327571,0.00019877493767979433,0.0018012250625341025,0.09938746883989716,0.09938746883989716,0.0,2.1389660875836825e-13,0.9999546679937732,0.9999546679937732,0.0,0.09244368106324541,4.1908475051130954e-06,0.0,0.0,0.0,1600106.9359342554,266.6238528091374,0.0,1.0,1284469.6816980718,2598.2831177445137,,,,,,,,,,,,,,,,,,,3.0,15270.973318378752,1549.8104392589144,0.3714381110858188,6.173730061729009,2.9365740164856438
2264.0,-30.005979993203592,5.010037793839102,35.048497344726265,24.558962147589796,5.020635927430828,-26.503318401133566,-40.003283601812996,1.5179743352368285,-6.526198995850109,-6.526198995850287,40.096881051325205,41164.8012817432,25757.056411524944,25757.056411524944,66921.85769326815,77080.77582834085,77072.73385844631,25757.056411524944,102829.79026997126,102829.79026997126,102829.79026997126,130280.3746629628,125764.15384393997,4516.220819022834,0.0,90899.14848131686,54983.30719955246,39906.49031307156,27450.58439299155,67357.07470606311,20829.321902234682,1549.8137673356687,0.0,0.8785495502551262,2.7260939886015794,0.001494314320929203,1.0,1.0,-6.526198995850109,334045.673612207,1558714.7021970276,4.666172398947267,1558714.7021970276,4.666172398947267,0.7587933868377916,0.09244780170567389,3.9249852102282414,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9249852102282414,1.2846374938456502,1.2849372141757154,3.055325124038323,6473.86730887225,15270.963268907117,6454.5329118426935,0.00032672013458278027,23159.1059870595,2361.571585307878,19293.03081084027,1967.3416315296531,0.8330645760514478,0.8330645760514478,35485.7957898461,35405.22815468563,1.0028452909237293,0.8,4282.759614253778,4273.035954225843,1.0028452909237293,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.400484873339,4632.441516551485,6.177640287847621,5.010037793839102,-3.7174518876326,8.727489681471702,2.9365731484820112,3.5,0.8390208995662889,0.6,0.0002332990657405625,1.0000512128988186,0.00023328711843097064,198.92714977577637,0.0,2.38309170493125e-06,6.753681891775162,0.021266285189275133,7.882638050772949e-05,0.00015447268523283302,0.000606303004923112,0.09244780170753711,0.09244780170753711,0.09244780170753711,0.09244369766891637,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487748.3946980841,595.6473618481101,0.0,0.09244780170753711,0.09244780170567389,0.09244780170567389,0.37143780708524465,0.37143780708524465,0.5,10.020450114419626,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,27450.58439299155,20829.321902234682,0.7587933868377916,0.9935386592322456,0.6111429491464803,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515281419746975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.72798898146,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.65858433955344,260.65858433955344,-12.491415660446535,244.89749612530397,276.4196725538057,124326.37051731811,124373.04904286057,-46.67852554245289,0.0,nan,276.4196725538057,3.2696725538057194,270.11523726811214,-3.034762731887838,263.8108019824148,-9.339198017585204,257.50636669668376,-15.643633303316221,251.2019314110001,-21.948068588999888,244.89749612530397,-28.252503874696004,1.0,1.0,26022.012520719443,26022.012520719443,275.6422991731418,2.4922991731418165,275.6422991731418,275.6422991731418,77071.20374323378,77072.73385844631,-1.5301152125321096,0.0,8546.071908451686,8546.071908451686,0.8854242121117872,3944.6101362793825,275.6422991731418,2.4922991731418165,1.0,0.002,0.12869462625449035,0.004910291506851443,0.0001987812970228294,0.0018012187029938242,0.0993906485114147,0.0993906485114147,0.0,1.6653779050246342e-14,0.9999553168807774,0.9999553168807774,0.0,0.09244367084952841,4.130856145478774e-06,0.0,0.0,0.0,1600106.8751904182,266.62380100414987,0.0,1.0,1284469.8585214494,2598.2824021567953,,,,,,,,,,,,,,,,,,,3.0,15270.963268907117,1549.8137673356687,0.37143780708524465,6.173730061729009,2.9365731484820112
2265.0,-30.006470621169235,5.009979235668064,35.04849318358034,24.55888552302497,5.020579005182651,-26.50376565855724,-40.003716736659385,1.5178740425073747,-6.526247301129217,-6.526247301119666,40.09687459995739,41164.478240432174,25757.0269798018,25757.0269798018,66921.50522023397,77080.68595584226,77072.66436167195,25757.0269798018,102829.69134147375,102829.69134147375,102829.69134147375,130280.30210737596,125764.13945411817,4516.162653257789,0.0,90899.22753227744,54983.15270011683,39906.749813511786,27450.610765902202,67357.36057941399,20829.33771574875,1549.8162455042816,0.0,0.8785493131952073,2.7260890801571533,0.001494314320929203,1.0,1.0,-6.526247301129217,334045.0365341454,1558714.423467332,4.666180463687277,1558714.423467332,4.666180463687277,0.7587932339058163,0.09244772702975361,3.9249846784547344,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9249846784547344,1.2846379875886502,1.2849376926851446,3.055323535794071,6473.863943573264,15270.953229284158,6454.530416737407,0.00032672066114767634,23159.129265203766,2361.5739590179896,19293.023352803597,1967.3408710215617,0.8330634166713282,0.8330634166713282,35485.79194363415,35405.22815468563,1.0028451550540307,0.8,4282.759150056741,4273.035954225843,1.0028451550540307,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.399708481984,4632.441516551485,6.17763437921368,5.009979235668064,-3.717503181793788,8.727482417461852,2.9365722371080323,3.5,0.8390206391737235,0.6,0.00023328711843097064,1.0000510687795847,0.00023327520535092598,198.92755499051606,0.0,2.376644244598402e-06,6.735409789191871,0.02126866183351973,7.882251676848218e-05,0.00015446460166248846,0.0006062711948888809,0.09244772703225763,0.09244772703225763,0.09244772703225763,0.0924436540942466,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487748.9525307223,595.6471801498461,0.0,0.09244772703225763,0.09244772702975361,0.09244772702975361,0.3714375093635064,0.3714375093635064,0.5,10.020327926383446,-9.549694368615746e-12,-9.549694368615746e-12,-9.549694368615746e-12,-9.549694368615746e-12,-9.549694368615746e-12,-9.549694368615746e-12,27450.610765902202,20829.33771574875,0.7587932339058163,0.9935292096449334,0.6111355594449023,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515310897510378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.70971687888,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.65830613090645,260.65830613090645,-12.491693869093524,244.8970208043645,276.4195914574483,124327.97575023524,124374.4895546273,-46.51380439204249,0.0,nan,276.4195914574483,3.269591457448314,270.11507732683344,-3.034922673166534,263.8105631962329,-9.339436803767057,257.5060490655872,-15.643950934412771,251.2015349349724,-21.94846506502759,244.8970208043645,-28.252979195635476,1.0,1.0,26022.012520719443,26022.012520719443,275.64224273585864,2.4922427358586674,275.64224273585864,275.64224273585864,77071.12572155101,77072.66436167195,-1.5386401209398173,0.0,8546.071908451686,8546.071908451686,0.8854242457431122,3944.609601847008,275.64224273585864,2.4922427358586674,1.0,0.002,0.1286987252336022,0.004910265460050687,0.00019878760855741737,0.0018012123915277635,0.09939380427870868,0.09939380427870868,0.0,8.518099420262715e-14,0.9999556616570355,0.9999556616570355,0.0,0.09244362805072628,4.098979027330666e-06,0.0,0.0,0.0,1600106.818550124,266.62375269887076,0.0,1.0,1284470.0233994008,2598.281734911375,,,,,,,,,,,,,,,,,,,3.0,15270.953229284158,1549.8162455042816,0.3714375093635064,6.173730061729009,2.9365722371080323
2266.0,-30.00695931101932,5.0099209341039135,35.048489064274825,24.558809247706108,5.020520045709809,-26.504211375361958,-40.00414585517717,1.5177721099450847,-6.526294817353801,-6.5262948173454065,40.096867485166236,41164.14237638484,25756.996186963028,25756.996186963028,66921.13856334786,77080.59649950007,77072.58682450278,25756.996186963028,102829.58301146582,102829.58301146582,102829.58301146582,130280.21672516098,125764.11195128442,4516.104773876559,0.0,90899.30383858058,54982.98206737185,39907.024190231925,27450.633713695162,67357.65790392709,20829.351099703235,1549.8185417266172,0.0,0.8785490829300033,2.7260842518977464,0.001494314320929203,1.0,1.0,-6.526294817353801,334044.4098635255,1558714.1160752692,4.666188297274859,1558714.1160752692,4.666188297274859,0.758793087145068,0.09244765168754207,3.9249836939641614,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9249836939641614,1.2846384889309381,1.2849381788395973,3.055321577069117,6473.859793270128,15270.943201037473,6454.528473463752,0.00032672139123611965,23159.15451530805,2361.5765338120614,19293.017544228598,1967.3402787117516,0.833062257582678,0.833062257582678,35485.78482300945,35405.22815468563,1.0028449035137874,0.8,4282.758290672778,4273.035954225843,1.0028449035137874,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.398911629906,4632.441516551485,6.1776281744396755,5.0099209341039135,-3.7175538295255564,8.72747476362947,2.936571301716168,3.5,0.8390203719189051,0.6,0.00023327520535092598,1.0000508672427597,0.00023326333988798895,198.92795860599367,0.0,2.36983988569096e-06,6.71612623604818,0.02127103167340542,7.881868902917729e-05,0.00015445651632174867,0.0006062393079893729,0.09244765168892012,0.09244765168892012,0.09244765168892012,0.09244360310041616,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487749.50363592856,595.6470006064118,0.0,0.09244765168892012,0.09244765168754207,0.09244765168754207,0.37143721421066056,0.37143721421066056,0.5,10.0202064684755,-8.412825991399586e-12,-8.412825991399586e-12,-8.412825991399586e-12,-8.412825991399586e-12,-8.412825991399586e-12,-8.412825991399586e-12,27450.633713695162,20829.351099703235,0.758793087145068,0.9935193806589618,0.6111278755430849,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451534029231749,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.69043332573,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6580287193424,260.6580287193424,-12.491971280657594,244.8965469593591,276.41951047932525,124329.53679880797,124375.91733752518,-46.38053871722247,0.0,nan,276.41951047932525,3.2695104793252767,270.1149177753291,-3.035082224670873,263.810325071361,-9.339674928638999,257.5057323673385,-15.644267632661467,251.20113966334165,-21.948860336658328,244.8965469593591,-28.253453040640863,1.0,1.0,26022.012520719443,26022.012520719443,275.64218614678987,2.4921861467898907,275.64218614678987,275.64218614678987,77071.04305245688,77072.58682450278,-1.543772045901278,0.0,8546.071908451686,8546.071908451686,0.8854243080059379,3944.608612433982,275.64218614678987,2.4921861467898907,1.0,0.002,0.12870279962858636,0.00491023965972166,0.00019879388244057754,0.0018012061174706832,0.09939694122028876,0.09939694122028876,0.0,-8.873934573272457e-14,0.9999559275431696,0.9999559275431696,0.0,0.092443577292404,4.074395138067118e-06,0.0,0.0,0.0,1600106.7628350025,266.6237051826462,0.0,1.0,1284470.1855840618,2598.281078565661,,,,,,,,,,,,,,,,,,,3.0,15270.943201037473,1549.8185417266172,0.37143721421066056,6.173730061729009,2.936571301716168
2267.0,-30.007447044114603,5.009862893681226,35.04848497309497,24.55873283268886,5.020461113900297,-26.504656228316016,-40.00457486892117,1.5176702980445342,-6.526341893561607,-6.526341893587689,40.096860058252126,41163.81040720583,25756.964849972188,25756.964849972188,66920.77525717801,77080.50738294508,77072.50545374776,25756.964849972188,102829.47030371995,102829.47030371995,102829.47030371995,130280.12520805906,125764.07804728262,4516.047160776441,0.0,90899.38026765143,54982.81537868754,39907.294321070985,27450.654904339113,67357.94922541009,20829.363241428255,1549.8207433578614,0.0,0.8785488562339276,2.726079468356357,0.001494314320929203,1.0,1.0,-6.526341893561607,334043.7889970041,1558713.7951973076,4.666196009443801,1558713.7951973076,4.666196009443801,0.7587929437026206,0.09244757616519132,3.924982751721354,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924982751721354,1.2846389896109391,1.2849386643927707,3.0553196528077193,6473.855715991131,15270.933195263437,6454.526490184285,0.00032672210319031924,23159.179547422547,2361.5790863773614,19293.01161607355,1967.33967420817,0.8330611011744897,0.8330611011744897,35485.77800795411,35405.22815468563,1.0028446627679726,0.8,4282.757468167797,4273.035954225843,1.0028446627679726,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.398097580419,4632.441516551485,6.177621864633037,5.009862893681226,-3.7176040917272295,8.727466985408455,2.9365703461370956,3.5,0.839020098896313,0.6,0.00023326333988798895,1.0000507678555997,0.00023325149820960944,198.92836143271518,0.0,2.360372319978688e-06,6.689295154819602,0.0212733920457254,7.881486239623764e-05,0.0001544484774917513,0.0006062076101847477,0.09244757616927059,0.09244757616927059,0.09244757616927059,0.09244354835593334,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487750.05022410443,595.6468225163226,0.0,0.09244757616927059,0.09244757616519132,0.09244757616519132,0.3714369208215857,0.3714369208215857,0.5,10.02008563453763,2.609112925711088e-11,2.609112925711088e-11,2.609112925711088e-11,2.609112925711088e-11,2.609112925711088e-11,2.609112925711088e-11,27450.654904339113,20829.363241428255,0.7587929437026206,0.993509690047583,0.6111203039963872,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515369571120043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.66360224451,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.65775204945254,260.65775204945254,-12.492247950547437,244.8960744874365,276.41942961146736,124331.09125249014,124377.34779401038,-46.25654152021066,0.0,nan,276.41942961146736,3.2694296114673875,270.1147585866652,-3.035241413334802,263.81008756186657,-9.33991243813341,257.50541653704187,-15.64458346295811,251.20074551223786,-21.94925448776212,244.8960744874365,-28.253925512563484,1.0,1.0,26022.012520719443,26022.012520719443,275.6421295491258,2.4921295491258206,275.6421295491258,275.6421295491258,77070.96052249077,77072.50545374776,-1.5449312569835456,0.0,8546.071908451686,8546.071908451686,0.8854243675968563,3944.607665479961,275.6421295491258,2.4921295491258206,1.0,0.002,0.12870685305466817,0.004910214029242988,0.00019880012411380694,0.0018011998761506105,0.09940006205690347,0.09940006205690347,0.0,2.644173942301098e-13,0.9999561543315706,0.9999561543315706,0.0,0.09244352273941968,4.053425771641581e-06,0.0,0.0,0.0,1600106.7076357899,266.62365810643837,0.0,1.0,1284470.346266797,2598.2804282983443,,,,,,,,,,,,,,,,,,,3.0,15270.933195263437,1549.8207433578614,0.3714369208215857,6.173730061729009,2.9365703461370956
2268.0,-30.007933190223362,5.009805110551738,35.04848090651006,24.558651318680518,5.020400195916829,-26.505099851602914,-40.00500363819299,1.517566857190043,-6.526388978452758,-6.526388978462912,40.09685258569213,41163.49334961667,25756.933974751813,25756.933974751813,66920.42732436849,77080.42281018078,77072.4227440295,25756.933974751813,102829.35671878132,102829.35671878132,102829.35671878132,130280.0325636636,125764.04273624867,4515.989827414936,0.0,90899.46284692967,54982.665037016995,39907.553122125195,27450.67584488228,67358.22896700748,20829.37520318374,1549.822932999681,0.0,0.878548629663963,2.7260746839392564,0.001494314320929203,1.0,1.0,-6.526388978452758,334043.1680168686,1558713.4723473354,4.666203717325011,1558713.4723473354,4.666203717325011,0.7587928006175858,0.09244750098889834,3.924982665867755,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924982665867755,1.2846394978609348,1.284939157548249,3.055318377181521,6473.853013092287,15270.923192366727,6454.523551720119,0.00032672245957498196,23159.201093397227,2361.5812834553317,19293.002832807517,1967.3387785642924,0.8330599468868563,0.8330599468868563,35485.77738699205,35405.22815468563,1.002844640832125,0.8,4282.757393224255,4273.035954225843,1.002844640832125,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.39726786318,4632.441516551485,6.177615688790496,5.009805110551738,-3.7176543077562605,8.727459418307998,2.9365693721664248,3.5,0.8390198206189785,0.6,0.00023325149820960944,1.0000506028647578,0.00023323969561283618,198.92876295015083,0.0,2.3556456766491275e-06,6.6758998476236275,0.02127574769140205,7.881103811550142e-05,0.00015444046009410801,0.0006061761287780148,0.09244750099148143,0.09244750099148143,0.09244750099148143,0.09244349287943675,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487750.59374459845,595.6466454213901,0.0,0.09244750099148143,0.09244750098889834,0.09244750098889834,0.3714366287775917,0.3714366287775917,0.5,10.019965391202762,1.0174971976084635e-11,1.0174971976084635e-11,1.0174971976084635e-11,1.0174971976084635e-11,1.0174971976084635e-11,1.0174971976084635e-11,27450.67584488228,20829.37520318374,0.7587928006175858,0.9935003985503622,0.6111130589519927,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515398792713146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.65020693731,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6574759500748,260.6574759500748,-12.49252404992518,244.89560339501364,276.4193485051336,124332.6458472575,124378.8070036425,-46.161156384996744,0.0,nan,276.4193485051336,3.269348505133621,270.11459948311733,-3.035400516882646,263.8098504611038,-9.340149538896185,257.50510143904967,-15.64489856095031,251.20035241703064,-21.949647582969334,244.89560339501364,-28.25439660498634,1.0,1.0,26022.012520719443,26022.012520719443,275.64207278615294,2.49207278615296,275.64207278615294,275.64207278615294,77070.87286254678,77072.4227440295,-1.5498814827296883,0.0,8546.071908451686,8546.071908451686,0.8854243730265551,3944.607579197094,275.64207278615294,2.49207278615296,1.0,0.002,0.12871088671371508,0.004910188478931618,0.00019880633525019804,0.0018011936647948366,0.09940316762509901,0.09940316762509901,0.0,4.5034722478964895e-14,0.9999563681105187,0.9999563681105187,0.0,0.09244346732975237,4.033659145970942e-06,0.0,0.0,0.0,1600106.6524263632,266.6236110215472,0.0,1.0,1284470.5069791316,2598.2797779114894,,,,,,,,,,,,,,,,,,,3.0,15270.923192366727,1549.822932999681,0.3714366287775917,6.173730061729009,2.9365693721664248
2269.0,-30.008415996163247,5.00974753144781,35.048476817458884,24.558529012743406,5.020297067867055,-26.505544689760335,-40.00543258208779,1.5174257614646895,-6.526438784108905,-6.526438784101243,40.0968438042066,41163.20466055234,25756.90949255213,25756.90949255213,66920.11415310447,77080.36914386397,77072.31285004145,25756.90949255213,102829.22234259358,102829.22234259358,102829.22234259358,130279.91580683585,125763.9832862845,4515.932520551349,0.0,90899.56293709531,54982.52919429188,39907.81526978159,27450.693464242268,67358.50873402385,20829.38459795344,1549.8250296572126,0.0,0.8785483933360897,2.726069623065349,0.001494314320929203,1.0,1.0,-6.526438784108905,334042.51115484163,1558713.0929458935,4.666211757171738,1558713.0929458935,4.666211757171738,0.7587926558243837,0.09244742550643076,3.9249838791890683,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9249838791890683,1.2846401821452562,1.2849398268293095,3.0553176942002773,6473.851565936988,15270.913205004877,6454.519746736141,0.0003267224915227063,23159.219435030096,2361.5831537813724,19292.991459455778,1967.337618805176,0.833058796026331,0.833058796026331,35485.786162704426,35405.22815468563,1.0028449508392971,0.8,4282.758452359768,4273.035954225843,1.0028449508392971,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.396421860002,4632.441516551485,6.177611070396074,5.00974753144781,-3.717706542777883,8.727454074225694,2.9365683790784978,3.5,0.8390195368795708,0.6,0.00023323969561283618,1.0000502553778732,0.0002332279746528394,198.92916171029182,0.0,2.347875975703866e-06,6.653880515144756,0.021278095567377756,7.880721244892275e-05,0.00015443248316391342,0.0006061450068414974,0.09244742550602114,0.09244742550602114,0.09244742550602114,0.09244342145455367,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487751.1303491614,595.6464705109163,0.0,0.09244742550602114,0.09244742550643076,0.09244742550643076,0.37143633795083514,0.37143633795083514,0.5,10.019845269632256,-7.673861546209082e-12,-7.673861546209082e-12,-7.673861546209082e-12,-7.673861546209082e-12,-7.673861546209082e-12,-7.673861546209082e-12,27450.693464242268,20829.38459795344,0.7587926558243837,0.993491622823028,0.6111062348944218,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515427919336803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.62818760483,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6571967838524,260.6571967838524,-12.492803216147593,244.89513362447258,276.4192599432303,124333.77582883612,124380.44973103456,-46.67390219845262,0.0,nan,276.4192599432303,3.269259943230338,270.1144346794852,-3.0355653205147632,263.80960941574233,-9.340390584257648,257.5047841519656,-15.645215848034354,251.19995888821825,-21.95004111178173,244.89513362447258,-28.2548663755274,1.0,1.0,26022.012520719443,26022.012520719443,275.64201012150886,2.4920101215088835,275.64201012150886,275.64201012150886,77070.68170167145,77072.31285004145,-1.6311483699973905,0.0,8546.071908451686,8546.071908451686,0.8854242962916298,3944.6087985850136,275.64201012150886,2.4920101215088835,1.0,0.002,0.12871491679594624,0.0049101624492814714,0.00019881253974895078,0.0018011874602445797,0.09940626987447539,0.09940626987447539,0.0,-6.469651203655502e-15,0.9999564067666352,0.9999564067666352,0.0,0.09244339542423669,4.030082194074986e-06,0.0,0.0,0.0,1600106.5940266694,266.6235612158911,0.0,1.0,1284470.6769780612,2598.2790899429465,,,,,,,,,,,,,,,,,,,3.0,15270.913205004877,1549.8250296572126,0.37143633795083514,6.173730061729009,2.9365683790784978
2270.0,-30.00890061456597,5.009690379878124,35.04847254319227,24.558488360513024,5.0202764070562775,-26.505982912371795,-40.00585674131287,1.5173587047782007,-6.526476260460072,-6.5264762604557625,40.09683028080744,41162.85837428299,25756.85818784693,25756.85818784693,66919.71656212992,77080.255116939,77072.17338243607,25756.85818784693,102829.031570283,102829.031570283,102829.031570283,130279.71289729564,125763.83883587885,4515.8740614167955,0.0,90899.62563525935,54982.36011744191,39908.07279757493,27450.68132701264,67358.75412458758,20829.37321499319,1549.8254149947477,0.0,0.8785482418032751,2.726065815007095,0.001494314320929203,1.0,1.0,-6.526476260460072,334042.01689856505,1558712.508671521,4.666216912301899,1558712.508671521,4.666216912301899,0.7587925766525947,0.09244733642541632,3.9249821717283373,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9249821717283373,1.2846405199753068,1.2849401496801556,3.055315561588998,6473.8470471895935,15270.903268352875,6454.518103997011,0.0003267233200660564,23159.24548396926,2361.585810033932,19292.986549198584,1967.337118098289,0.8330576470011994,0.8330576470011994,35485.77381297951,35405.22815468563,1.0028445145780471,0.8,4282.756961878804,4273.035954225843,1.0028445145780471,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.39554624708,4632.441516551485,6.177600062683177,5.009690379878124,-3.717749365037503,8.727439744915626,2.936567351233066,3.5,0.8390192432094474,0.6,0.0002332279746528394,1.0000504442421745,0.00023321621023785112,198.92956196880428,0.0,2.331640746601594e-06,6.607869875868918,0.02128042720812436,7.880342962469831e-05,0.00015442454502814107,0.0006061135861127135,0.09244733642703867,0.09244733642703867,0.09244733642703867,0.09244329935968547,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487751.64879978343,595.6463012705696,0.0,0.09244733642703867,0.09244733642541632,0.09244733642541632,0.37143604646712103,0.37143604646712103,0.5,10.019724157614625,-4.320099833421409e-12,-4.320099833421409e-12,-4.320099833421409e-12,-4.320099833421409e-12,-4.320099833421409e-12,-4.320099833421409e-12,27450.68132701264,20829.37321499319,0.7587925766525947,0.9934821009063557,0.6110988676861163,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515456845950363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.58217696556,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6569224406548,260.6569224406548,-12.493077559345181,244.89466537211976,276.4191795091911,124335.77202916642,124381.6395688649,-45.8675396984931,0.0,nan,276.4191795091911,3.269179509191133,270.1142766817703,-3.035723318229657,263.8093738543759,-9.340626145624071,257.50447102694386,-15.645528973056116,251.19956819952773,-21.950431800472245,244.89466537211976,-28.255334627880217,1.0,1.0,26022.012520719443,26022.012520719443,275.6419563256561,2.4919563256561332,275.6419563256561,275.6419563256561,77070.70347971171,77072.17338243607,-1.4699027243623277,0.0,8546.071908451686,8546.071908451686,0.8854244042777576,3944.607082586979,275.6419563256561,2.4919563256561332,1.0,0.002,0.1287189777782462,0.004910138532633892,0.0001988187970124642,0.0018011812030146303,0.09940939850623211,0.09940939850623211,0.0,2.709464597128175e-14,0.9999560724794008,0.9999560724794008,0.0,0.09244327544314114,4.06098227517138e-06,0.0,0.0,0.0,1600106.5500836964,266.6235237395399,0.0,1.0,1284470.8048940077,2598.2785722801586,,,,,,,,,,,,,,,,,,,3.0,15270.903268352875,1549.8254149947477,0.37143604646712103,6.173730061729009,2.936567351233066
2271.0,-30.009380286970913,5.0096333035879805,35.04846846007047,24.55837115356701,5.020174599656121,-26.506424798307577,-40.00628526611251,1.5172191109956052,-6.526532488431826,-6.5265324884199,40.09682724869062,41162.57173923899,25756.84915490618,25756.84915490618,66919.42089414518,77080.19892972973,77072.12503901844,25756.84915490618,102828.97419392463,102828.97419392463,102828.97419392463,130279.70309948185,125763.88541426051,4515.817685221336,0.0,90899.71934850505,54982.22203792634,39908.33034508746,27450.728905557215,67359.05925064467,20829.403875551965,1549.829094430551,0.0,0.878547948837215,2.7260601015613544,0.001494314320929203,1.0,1.0,-6.526532488431826,334041.2753379013,1558712.3776702054,4.666226878979196,1558712.3776702054,4.666226878979196,0.7587923784178712,0.09244727149593367,3.9249824927089723,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9249824927089723,1.2846411971571283,1.2849408119060841,3.055314200879466,6473.844164009375,15270.893279297668,6454.515297647893,0.00032672372355201253,23159.267466124988,2361.588051589991,19292.97816083327,1967.3362627230779,0.8330564940818215,0.8330564940818215,35485.776134568885,35405.22815468563,1.0028445965895456,0.8,4282.757242070046,4273.035954225843,1.0028445965895456,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.394698752987,4632.441516551485,6.177599151888817,5.0096333035879805,-3.7178063372557593,8.72743964084374,2.93656635639529,3.5,0.8390189589700829,0.6,0.00023321621023785112,1.0000499295944265,0.00023320456642843092,198.9299581436922,0.0,2.340289920435469e-06,6.632381634514119,0.021282767498044794,7.879960803697617e-05,0.00015441660220087493,0.0006060824602220399,0.09244727149554995,0.09244727149554995,0.09244727149554995,0.09244329425387479,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487752.20932763926,595.6461188632463,0.0,0.09244727149554995,0.09244727149593367,0.09244727149593367,0.37143574986817063,0.37143574986817063,0.5,10.019604840291313,-1.1937117960769683e-11,-1.1937117960769683e-11,-1.1937117960769683e-11,-1.1937117960769683e-11,-1.1937117960769683e-11,-1.1937117960769683e-11,27450.728905557215,20829.403875551965,0.7587923784178712,0.9934732111554054,0.6110918441730618,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515485881265704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.606688724205,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6566451162343,260.6566451162343,-12.493354883765676,244.89419847852724,276.41909175394244,124336.8744597891,124383.24043044598,-46.3659706568907,0.0,nan,276.41909175394244,3.2690917539424618,270.1141130988539,-3.035886901146057,263.8091344437873,-9.340865556212691,257.5041557886895,-15.645844211310475,251.1991771336051,-21.950822866394873,244.89419847852724,-28.255801521472733,1.0,1.0,26022.012520719443,26022.012520719443,275.6418944408922,2.4918944408922243,275.6418944408922,275.6418944408922,77070.51479437103,77072.12503901844,-1.6102446474105818,0.0,8546.071908451686,8546.071908451686,0.8854243839777564,3944.6074051725172,275.6418944408922,2.4918944408922243,1.0,0.002,0.12872298211203578,0.004910111443231773,0.00019882495911358177,0.001801175040842754,0.09941247955679089,0.09941247955679089,0.0,-4.366429093294322e-14,0.9999566852143829,0.9999566852143829,0.0,0.09244326716218793,4.00433374573622e-06,0.0,0.0,0.0,1600106.4841534332,266.62346751156815,0.0,1.0,1284470.996813779,2598.27779560073,,,,,,,,,,,,,,,,,,,3.0,15270.893279297668,1549.829094430551,0.37143574986817063,6.173730061729009,2.93656635639529
2272.0,-30.00985878346663,5.009576595525472,35.04846416768152,24.558289255388104,5.0201131655636955,-26.506861588563222,-40.00670540900899,1.5171159706621602,-6.526572836075786,-6.526572836090808,40.09681304306019,41162.25329244014,25756.804967552613,25756.804967552613,66919.05825999274,77080.11731496222,77071.96683515498,25756.804967552613,102828.77180270759,102828.77180270759,102828.77180270759,130279.48769487359,125763.7282224456,4515.759472427989,0.0,90899.80209516702,54982.0676282086,39908.59385217602,27450.715892166,67359.30974434203,20829.39169203852,1549.829505378913,0.0,0.8785477843485552,2.726056001755877,0.001494314320929203,1.0,1.0,-6.526572836075786,334040.7432151902,1558711.7639202666,4.666232474869508,1558711.7639202666,4.666232474869508,0.7587922943016178,0.09244718310417953,3.924982527865161,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924982527865161,1.2846417035946815,1.284941303502851,3.055313023765524,6473.841669846182,15270.883373173338,6454.512260492107,0.00032672402920361595,23159.28834073266,2361.5901802075796,19292.96908257138,1967.3353369979943,0.8330553512146925,0.8330553512146925,35485.77638884663,35405.22815468563,1.0028446055720555,0.8,4282.757272758677,4273.035954225843,1.0028446055720555,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.393789459738,4632.441516551485,6.177589901118487,5.009576595525472,-3.7178512451337746,8.727427840659246,2.936565289014227,3.5,0.8390186540040648,0.6,0.00023320456642843092,1.000049807385249,0.0002331929516972484,198.9303533487506,0.0,2.3163025205937544e-06,6.5644013433627,0.021285083800565388,7.879586136547738e-05,0.00015440870506295353,0.0006060514695223774,0.09244718310452381,0.09244718310452381,0.09244718310452381,0.09244316242959635,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487752.7221084157,595.6459514328693,0.0,0.09244718310452381,0.09244718310417953,0.09244718310417953,0.37143545931164207,0.37143545931164207,0.5,10.019484220172725,1.5006662579253316e-11,1.5006662579253316e-11,1.5006662579253316e-11,1.5006662579253316e-11,1.5006662579253316e-11,1.5006662579253316e-11,27450.715892166,20829.39169203852,0.7587922943016178,0.9934641330794477,0.6110848440797397,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515514620356913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.53870843305,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.65636912983695,260.65636912983695,-12.493630870163031,244.89373326679237,276.4190049928825,124338.46805866998,124384.61032478538,-46.14226611541933,0.0,nan,276.4190049928825,3.2690049928825147,270.1139506476598,-3.0360493523401715,263.8088963024552,-9.341103697544781,257.5038419572255,-15.64615804277446,251.19878761200627,-21.951212387993706,244.89373326679237,-28.25626673320761,1.0,1.0,26022.012520719443,26022.012520719443,275.6418355813406,2.491835581340638,275.6418355813406,275.6418355813406,77070.434825262,77071.96683515498,-1.532009892980568,0.0,8546.071908451686,8546.071908451686,0.8854243817543491,3944.6074405044865,275.6418355813406,2.491835581340638,1.0,0.002,0.12872702715432624,0.004910087071720053,0.0001988311905807514,0.0018011688094798362,0.0994155952903757,0.0994155952903757,0.0,6.058738580283496e-14,0.9999562448293593,0.9999562448293593,0.0,0.09244313806190756,4.04504227197564e-06,0.0,0.0,0.0,1600106.436843665,266.6234271639242,0.0,1.0,1284471.1345300814,2598.277238277323,,,,,,,,,,,,,,,,,,,3.0,15270.883373173338,1549.829505378913,0.37143545931164207,6.173730061729009,2.936565289014227
2273.0,-30.010337070711376,5.009520170285668,35.048459903759834,24.55823941798883,5.02008258799785,-26.507295104845607,-40.00712506296111,1.5170406220190769,-6.526617439684742,-6.526617439689338,40.096805279811925,41161.918858097175,25756.7710283928,25756.7710283928,66918.68988648997,77080.01245268346,77071.88657692332,25756.7710283928,102828.65760531613,102828.65760531613,102828.65760531613,130279.39189498607,125763.68977111319,4515.70212387288,0.0,90899.86868666478,54981.90458455194,39908.84900234759,27450.734289669945,67359.58329201753,20829.401949256902,1549.8315176075635,0.0,0.8785475723188816,2.726051469498899,0.001494314320929203,1.0,1.0,-6.526617439684742,334040.154963693,1558711.428511685,4.666239688103073,1558711.428511685,4.666239688103073,0.7587921594175813,0.09244710507366792,3.92498114311579,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92498114311579,1.284642079988366,1.2849416650627676,3.055311050647925,6473.837489046758,15270.873474617307,6454.510400871783,0.00032672477157574066,23159.31347749233,2361.5927434437176,19292.963524041785,1967.3347701857194,0.8330542070166239,0.8330542070166239,35485.76637322838,35405.22815468563,1.0028442517645093,0.8,4282.75606397966,4273.035954225843,1.0028442517645093,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.39289375817,4632.441516551485,6.17758308816428,5.009520170285668,-3.717899295259019,8.727419465544688,2.936564237588017,3.5,0.8390183535965763,0.6,0.0002331929516972484,1.00004978579858,0.00023318134257789422,198.93074838236657,0.0,2.310522578190746e-06,6.548020986592574,0.02128739432314358,7.879211921859859e-05,0.0001544008324786498,0.0006060203559600805,0.0924471050736113,0.0924471050736113,0.0924471050736113,0.09244310644993754,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487753.26285348076,595.64577522576,0.0,0.0924471050736113,0.09244710507366792,0.09244710507366792,0.3714351623951694,0.3714351623951694,0.5,10.019364261131956,4.604316927725449e-12,4.604316927725449e-12,4.604316927725449e-12,4.604316927725449e-12,4.604316927725449e-12,4.604316927725449e-12,27450.734289669945,20829.401949256902,0.7587921594175813,0.9934546298539854,0.611077397549386,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451554328910297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.52232807628,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.65609706234864,260.65609706234864,-12.493902937651342,244.89326974777944,276.4189243769187,124340.3412196744,124385.82828224821,-45.4870625738165,0.0,nan,276.4189243769187,3.268924376918733,270.1137934510862,-3.0362065489137535,263.80866252527045,-9.341337474729528,257.5035315994331,-15.646468400566903,251.19840067360403,-21.95159932639595,244.89326974777944,-28.256730252220535,1.0,1.0,26022.012520719443,26022.012520719443,275.6417815864998,2.491781586499826,275.6417815864998,275.6417815864998,77070.4297779753,77071.88657692332,-1.4567989480274264,0.0,8546.071908451686,8546.071908451686,0.8854244693310132,3944.606048831369,275.6417815864998,2.491781586499826,1.0,0.002,0.12873105084439201,0.004910062015154712,0.00019883738732713864,0.0018011626125296058,0.09941869366356933,0.09941869366356933,0.0,-1.432556330505097e-13,0.999956475757233,0.999956475757233,0.0,0.0924430813834236,4.0236902443317725e-06,0.0,0.0,0.0,1600106.3845435227,266.62338256031524,0.0,1.0,1284471.2867729887,2598.2766221664738,,,,,,,,,,,,,,,,,,,3.0,15270.873474617307,1549.8315176075635,0.3714351623951694,6.173730061729009,2.936564237588017
