time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2274.0,-30.010813755856088,5.0094637724185755,35.048455733916825,24.558130104001634,5.019994416343221,-26.507732938614947,-40.007549117412395,1.5169135990904083,-6.526675775248009,-6.526675775281848,40.09679946706042,41161.636488262666,25756.767743836077,25756.767743836077,66918.40423209875,77079.95160069827,77071.79198476975,25756.767743836077,102828.55972860582,102828.55972860582,102828.55972860582,130279.33132532857,125763.6856404476,4515.645684880977,0.0,90899.96515892203,54981.7790997388,39909.0956213147,27450.771596722756,67359.86721803746,20829.425058929246,1549.8347573022625,0.0,0.8785472785096019,2.726045541921033,0.001494314320929203,1.0,1.0,-6.526675775248009,334039.38561052637,1558711.177373763,4.666249683476379,1558711.177373763,4.666249683476379,0.7587919700375924,0.09244703730755768,3.924982378238606,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924982378238606,1.2846426980560646,1.2849422683602558,3.0553105421281206,6473.836411554313,15270.863564303389,6454.506375673792,0.0003267247104577029,23159.330768693726,2361.594506655558,19292.951492455624,1967.333543305372,0.8330530655287938,0.8330530655287938,35485.775306627394,35405.22815468563,1.0028445673420296,0.8,4282.75714214628,4273.035954225843,1.0028445673420296,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.391990223108,4632.441516551485,6.177583639109406,5.0094637724185755,-3.7179577323374002,8.727421504755975,2.936563176966552,3.5,0.8390180505618721,0.6,0.00023318134257789422,1.000049619222983,0.00023316977287494105,198.931142094131,0.0,2.3094108011850136e-06,6.5448702105583285,0.021289703733944763,7.878833799839254e-05,0.00015439300457950166,0.0006059898222978565,0.09244703730819262,0.09244703730819262,0.09244703730819262,0.09244306776279844,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487753.80882311316,595.6455974154761,0.0,0.09244703730819262,0.09244703730755768,0.09244703730755768,0.3714348669805409,0.3714348669805409,0.5,10.019245174759877,3.382183422218077e-11,3.382183422218077e-11,3.382183422218077e-11,3.382183422218077e-11,3.382183422218077e-11,3.382183422218077e-11,27450.771596722756,20829.425058929246,0.7587919700375924,0.9934462016602597,0.6110706298607504,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515571945419996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.519177300244,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6558231110558,260.6558231110558,-12.494176888944196,244.89280736686504,276.41883885524555,124341.6021576591,124387.40417369324,-45.80201603409831,0.0,nan,276.41883885524555,3.2688388552455763,270.11363255757027,-3.0363674424297074,263.80842625989686,-9.341573740103115,257.50321996221754,-15.646780037782435,251.1980136645395,-21.951986335460475,244.89280736686504,-28.257192633134935,1.0,1.0,26022.012520719443,26022.012520719443,275.6417121824124,2.4917121824124138,275.6417121824124,275.6417121824124,77070.30784002483,77071.79198476975,-1.4841447449143743,0.0,8546.071908451686,8546.071908451686,0.8854243912172852,3944.6072901297994,275.6417121824124,2.4917121824124138,1.0,0.002,0.12873504783045714,0.004910034574157697,0.00019884353721377589,0.0018011564627918347,0.09942176860688794,0.09942176860688794,0.0,5.610529402177988e-15,0.9999567645844022,0.9999567645844022,0.0,0.0924430403214789,3.9969860787783866e-06,0.0,0.0,0.0,1600106.3161418815,266.62332422475197,0.0,1.0,1284471.4858863198,2598.275816376316,,,,,,,,,,,,,,,,,,,3.0,15270.863564303389,1549.8347573022625,0.3714348669805409,6.173730061729009,2.936563176966552
2275.0,-30.011289088019613,5.0094077624446935,35.0484514657089,24.55807600580158,5.01995724899034,-26.50816445429444,-40.00796468518672,1.5168326153030838,-6.526714621779661,-6.526714621791441,40.09678828858007,41161.29525930114,25756.72119643263,25756.72119643263,66918.01645573377,77079.85095431318,77071.68083194822,25756.72119643263,102828.40202838085,102828.40202838085,102828.40202838085,130279.1719958781,125763.58380445049,4515.588191427613,0.0,90900.03128712307,54981.60427334246,39909.36334864512,27450.769967497254,67360.13331614237,20829.421203519138,1549.8356736397093,0.0,0.8785471106402262,2.7260415946632057,0.001494314320929203,1.0,1.0,-6.526714621779661,334038.87328742293,1558710.6944113772,4.66625539438396,1558710.6944113772,4.66625539438396,0.7587918746243533,0.092446952266518,3.924980733898004,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924980733898004,1.2846431007134378,1.2849426562478132,3.0553083044763416,6473.831670238704,15270.853670141965,6454.504908274542,0.00032672559801610684,23159.357319149898,2361.59721404862,19292.947106301068,1967.3330960420806,0.8330519211061271,0.8330519211061271,35485.76341343696,35405.22815468563,1.0028441472081586,0.8,4282.755706764191,4273.035954225843,1.0028441472081586,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.391013608648,4632.441516551485,6.177573922034225,5.0094077624446935,-3.718001377288946,8.72740913973364,2.936562030560455,3.5,0.8390177230172728,0.6,0.00023316977287494105,1.0000494785776037,0.0002331582365370406,198.93153468978758,0.0,2.3015742221642867e-06,6.522661345613589,0.021292005308166925,7.878463261517302e-05,0.00015438514025976804,0.0006059587011197306,0.09244695226929113,0.09244695226929113,0.09244695226929113,0.09244297090023915,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487754.3305559138,595.6454272226097,0.0,0.09244695226929113,0.092446952266518,0.092446952266518,0.37143457392243123,0.37143457392243123,0.5,10.019125734060417,1.1766587704187259e-11,1.1766587704187259e-11,1.1766587704187259e-11,1.1766587704187259e-11,1.1766587704187259e-11,1.1766587704187259e-11,27450.769967497254,20829.421203519138,0.7587918746243533,0.9934365204069059,0.6110631501591334,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515600505855586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.4969684353,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.65555237823474,260.65555237823474,-12.494447621765232,244.8923466145042,276.4187581419646,124343.37465238463,124388.63857318871,-45.26392080406611,0.0,nan,276.4187581419646,3.268758141964611,270.11347583647046,-3.0365241635295206,263.8081935309779,-9.34180646902206,257.50291122549385,-15.64708877450613,251.1976289199976,-21.952371080002365,244.8923466145042,-28.257653385495786,1.0,1.0,26022.012520719443,26022.012520719443,275.64166032959736,2.49166032959738,275.64166032959736,275.64166032959736,77070.27676167582,77071.68083194822,-1.4040702724014409,0.0,8546.071908451686,8546.071908451686,0.8854244952114563,3944.605637567494,275.64166032959736,2.49166032959738,1.0,0.002,0.1287390531163636,0.004910010643559656,0.0001988497078835309,0.0018011502923177772,0.09942485394176545,0.09942485394176545,0.0,2.0130815417407355e-13,0.9999566747682352,0.9999566747682352,0.0,0.09244294698088511,4.0052856328923195e-06,0.0,0.0,0.0,1600106.270592167,266.6232853782203,0.0,1.0,1284471.6184788563,2598.275279788849,,,,,,,,,,,,,,,,,,,3.0,15270.853670141965,1549.8356736397093,0.37143457392243123,6.173730061729009,2.936562030560455
2276.0,-30.011763248227332,5.0093519654653615,35.0484473524263,24.558008182235085,5.0199066502332,-26.508596258371238,-40.00838405974207,1.5167396602990992,-6.526762581494779,-6.526762581522286,40.09678422324794,41160.98063847126,25756.695636879766,25756.695636879766,66917.67627535103,77079.76073714982,77071.64131382904,25756.695636879766,102828.3369507088,102828.3369507088,102828.3369507088,130279.14331347408,125763.61108342315,4515.532230050932,0.0,90900.10418665149,54981.452445604125,39909.61304560818,27450.80636276527,67360.41940837345,20829.444280544543,1549.8386218898142,0.0,0.8785468663756852,2.7260367214064867,0.001494314320929203,1.0,1.0,-6.526762581494779,334038.24077697337,1558710.5187703322,4.66626370425365,1558710.5187703322,4.66626370425365,0.7587917092591476,0.09244688209033328,3.9249796865226867,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9249796865226867,1.2846435592927232,1.2849431001131775,3.0553063985185385,6473.827631742827,15270.84378719576,6454.502957106315,0.0003267263040744412,23159.382072416254,2361.5997381793227,19292.941274128665,1967.3325013260048,0.8330507788939381,0.833050778893938,35485.75583797787,35405.22815468563,1.0028438796006778,0.8,4282.754792486534,4273.035954225843,1.0028438796006778,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.390056602901,4632.441516551485,6.177569209695286,5.0093519654653615,-3.7180518523546793,8.72740381782004,2.936560907172365,3.5,0.8390174020492471,0.6,0.0002331582365370406,1.0000493567745776,0.0002331467291664856,198.93192631884142,0.0,2.2949414032371605e-06,6.503863936774113,0.021294300249570162,7.878089345236172e-05,0.00015437734308467886,0.0006059279356667081,0.09244688209027618,0.09244688209027618,0.09244688209027618,0.09244295579458917,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487754.87872301805,595.645248783392,0.0,0.09244688209027618,0.09244688209033328,0.09244688209033328,0.37143427830948156,0.37143427830948156,0.5,10.019007944629168,2.751221472863108e-11,2.751221472863108e-11,2.751221472863108e-11,2.751221472863108e-11,2.751221472863108e-11,2.751221472863108e-11,27450.80636276527,20829.444280544543,0.7587917092591476,0.9934272509448273,0.6110558841525653,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515628985334623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.478171026465,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.65528316420074,260.65528316420074,-12.494716835799238,244.8918872749113,276.41867905349045,124344.97213315874,124389.98212703591,-45.00999387716502,0.0,nan,276.41867905349045,3.268679053490473,270.1133206977694,-3.0366793022305956,263.8079623420613,-9.342037657938704,257.502603986345,-15.647396013654998,251.19724563062707,-21.95275436937291,244.8918872749113,-28.258112725088665,1.0,1.0,26022.012520719443,26022.012520719443,275.6416077457398,2.4916077457398274,275.6416077457398,275.6416077457398,77070.20873435664,77071.64131382904,-1.432579472399084,0.0,8546.071908451686,8546.071908451686,0.8854245614513347,3944.6045849553,275.6416077457398,2.4916077457398274,1.0,0.002,0.12874300479304546,0.004909985279286401,0.00019885579202331445,0.0018011442077316003,0.09942789601165722,0.09942789601165722,0.0,-2.4508520213295526e-13,0.9999572546207518,0.9999572546207518,0.0,0.09244293041329801,3.951677035264841e-06,0.0,0.0,0.0,1600106.2143567123,266.6232374185052,0.0,1.0,1284471.7821768336,2598.2746173212754,,,,,,,,,,,,,,,,,,,3.0,15270.84378719576,1549.8386218898142,0.37143427830948156,6.173730061729009,2.936560907172365
2277.0,-30.012234295094885,5.009296362359264,35.04844328456893,24.55789450267332,5.019811739652256,-26.50902969162016,-40.008803678769596,1.5166071361800157,-6.526811469007782,-6.52681146899818,40.09677730768325,41160.70179565087,25756.672372780617,25756.672372780617,66917.37416843149,77079.7051606867,77071.55784043076,25756.672372780617,102828.23021321138,102828.23021321138,102828.23021321138,130279.06104763859,125763.5846277922,4515.476419846403,0.0,90900.20031334103,54981.32445771392,39909.8620618079,27450.83083442721,67360.69289623511,20829.45869270694,1549.8410216395805,0.0,0.8785466279226459,2.726031753881959,0.001494314320929203,1.0,1.0,-6.526811469007782,334037.596031351,1558710.2199854965,4.666271816419144,1558710.2199854965,4.666271816419144,0.7587915578345215,0.09244680950839577,3.924980711267077,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924980711267077,1.2846442028813372,1.2849437290682106,3.055305665540475,6473.826078650266,15270.83391188333,6454.499279762735,0.00032672636720688865,23159.40051689994,2361.601618993228,19292.930282302616,1967.3313804716815,0.8330496408239983,0.8330496408239983,35485.76324975194,35405.22815468563,1.0028441414258902,0.8,4282.755687009143,4273.035954225843,1.0028441414258902,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.38907480983,4632.441516551485,6.177565084629432,5.009296362359264,-3.71810299780993,8.727399360169194,2.9365597546876745,3.5,0.839017072767907,0.6,0.0002331467291664856,1.0000490328794358,0.00023313529787153284,198.93231537780233,0.0,2.289183391371663e-06,6.487545731147293,0.021296589432961532,7.877715227403196e-05,0.00015436957689245363,0.0006058976117093404,0.09244680950777584,0.09244680950777584,0.09244680950777584,0.09244290538683743,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487755.4098993594,595.6450757289102,0.0,0.09244680950777584,0.09244680950839577,0.09244680950839577,0.37143398817980067,0.37143398817980067,0.5,10.018890820888931,-9.606537787476555e-12,-9.606537787476555e-12,-9.606537787476555e-12,-9.606537787476555e-12,-9.606537787476555e-12,-9.606537787476555e-12,27450.83083442721,20829.45869270694,0.7587915578345215,0.9934187326652574,0.6110492636864103,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515657394702368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.46185282084,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.65501144748765,260.65501144748765,-12.494988552512325,244.89142922613516,276.4185936688403,124346.13073065315,124391.55914669546,-45.42841604234067,0.0,nan,276.4185936688403,3.2685936688403103,270.1131607802951,-3.0368392197048593,263.8077278917604,-9.34227210823957,257.50229500321893,-15.647704996781044,251.19686211467604,-21.95313788532394,244.89142922613516,-28.258570773864818,1.0,1.0,26022.012520719443,26022.012520719443,275.64154909080594,2.491549090805961,275.64154909080594,275.64154909080594,77070.0310331136,77071.55784043076,-1.5268073171610013,0.0,8546.071908451686,8546.071908451686,0.8854244966427196,3944.6056148234125,275.64154909080594,2.491549090805961,1.0,0.002,0.12874693435597892,0.0049099598411707765,0.00019886184162593013,0.0018011381583202478,0.09943092081296506,0.09943092081296506,0.0,-5.382196424652541e-14,0.9999574937940581,0.9999574937940581,0.0,0.09244287994527213,3.929563123638048e-06,0.0,0.0,0.0,1600106.1570333275,266.6231885309922,0.0,1.0,1284471.9490415626,2598.2739420384646,,,,,,,,,,,,,,,,,,,3.0,15270.83391188333,1549.8410216395805,0.37143398817980067,6.173730061729009,2.9365597546876745
2278.0,-30.012705277376938,5.009241160646774,35.04843907133181,24.557849519792967,5.019782101972872,-26.509456539459737,-40.00921470634637,1.5165333639566119,-6.526848911931893,-6.526848911986712,40.09676497632927,41160.35452361582,25756.62420513977,25756.62420513977,66916.97872875558,77079.59928395734,77071.43204121928,25756.62420513977,102828.05624635905,102828.05624635905,102828.05624635905,130278.8796278657,125763.46004371885,4515.41958414684,0.0,90900.260411493,54981.1431368508,39910.130305158,27450.823381506652,67360.95368666465,20829.45070659489,1549.8416278251543,0.0,0.8785464720365418,2.7260279492620003,0.001494314320929203,1.0,1.0,-6.526848911931893,334037.1022216318,1558709.6872148039,4.666277119661421,1558709.6872148039,4.666277119661421,0.7587914729227205,0.09244672333344575,3.924978482490715,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924978482490715,1.2846445715245758,1.2849440831114862,3.055303053849886,6473.820544791302,15270.824083136142,6454.498395468084,0.00032672746208360767,23159.428979546778,2361.604521375473,19292.927639086727,1967.331110938672,0.8330485028851641,0.8330485028851641,35485.74712945161,35405.22815468563,1.00284357196696,0.8,4282.753741459673,4273.035954225843,1.00284357196696,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.388063617895,4632.441516551485,6.177555030171509,5.009241160646774,-3.718145406103056,8.72738656674983,2.936558567693111,3.5,0.8390167336266031,0.6,0.00023313529787153284,1.0000490263455168,0.00023312386866019966,198.93270438476142,0.0,2.274053972717499e-06,6.444668958681392,0.02129886348693425,7.877348785334747e-05,0.0001543618100181854,0.0006058667828396973,0.09244672333809907,0.09244672333809907,0.09244672333809907,0.09244279612195712,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487755.91822383116,595.6449098390752,0.0,0.09244672333809907,0.09244672333344575,0.09244672333344575,0.3714336995974196,0.3714336995974196,0.5,10.018773005307807,5.4797055781818926e-11,5.4797055781818926e-11,5.4797055781818926e-11,5.4797055781818926e-11,5.4797055781818926e-11,5.4797055781818926e-11,27450.823381506652,20829.45070659489,0.7587914729227205,0.9934090161494111,0.6110417425958189,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515685617639102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.41897604837,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.65474362291053,260.65474362291053,-12.495256377089447,244.89097283803446,276.4185144077877,124347.95230855838,124392.72999754622,-44.7776889878407,0.0,nan,276.4185144077877,3.268514407787734,270.1130060938321,-3.0369939061678792,263.8074977798873,-9.342502220112692,257.5019894659368,-15.64801053406319,251.1964811519847,-21.95351884801528,244.89097283803446,-28.25902716196552,1.0,1.0,26022.012520719443,26022.012520719443,275.64149692769655,2.4914969276965735,275.64149692769655,275.64149692769655,77070.02461661975,77071.43204121928,-1.4074245995288948,0.0,8546.071908451686,8546.071908451686,0.8854246375987542,3944.6033749031685,275.64149692769655,2.4914969276965735,1.0,0.002,0.1287508849849861,0.004909936397085511,0.0001988679284434285,0.0018011320720147347,0.09943396422171426,0.09943396422171426,0.0,4.581630214106625e-13,0.999957265889549,0.999957265889549,0.0,0.09244277270495999,3.950628485761775e-06,0.0,0.0,0.0,1600106.1131293504,266.6231510880681,0.0,1.0,1284472.0768431511,2598.2734248399606,,,,,,,,,,,,,,,,,,,3.0,15270.824083136142,1549.8416278251543,0.3714336995974196,6.173730061729009,2.936558567693111
2279.0,-30.013175072464893,5.009186137792105,35.0484350438144,24.557781067583733,5.019733562592704,-26.509884208989128,-40.00962964547796,1.5164426989811939,-6.526898045398298,-6.526898045389606,40.09676190965193,41160.047265255205,25756.602741939496,25756.602741939496,66916.6500071947,77079.51130861642,77071.40109929713,25756.602741939496,102828.00384123663,102828.00384123663,102828.00384123663,130278.8685560734,125763.50394825716,4515.364607816239,0.0,90900.33694463123,54981.00005972907,39910.37431655795,27450.86471483677,67361.23903139473,20829.477288695118,1549.8448383406396,0.0,0.8785462176176708,2.726022956758607,0.001494314320929203,1.0,1.0,-6.526898045398298,334036.4542340379,1558709.5547200972,4.666285774989126,1558709.5547200972,4.666285774989126,0.7587912987468517,0.09244665625856942,3.924978088076186,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924978088076186,1.284645019172957,1.2849445161809916,3.055301682174467,6473.817638375686,15270.814239981255,6454.495675517429,0.0003267278765199811,23159.450805796907,2361.606747033585,19292.9195089722,1967.3302818977124,0.8330473667425267,0.8330473667425267,35485.74427672883,35405.22815468563,1.002843471192885,0.8,4282.753397166255,4273.035954225843,1.002843471192885,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.387076632527,4632.441516551485,6.177551344727205,5.009186137792105,-3.7181965996273596,8.727382737419465,2.9365574091137754,3.5,0.8390164026039358,0.6,0.00023312386866019966,1.0000489029513628,0.0002331124687724772,198.93309241249682,0.0,2.2736439194943304e-06,6.443506867846932,0.021301137130853746,7.8769788719948e-05,0.00015435407994025168,0.0006058363815706478,0.09244665626022525,0.09244665626022525,0.09244665626022525,0.09244279154575724,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487756.46231204405,595.644732774914,0.0,0.09244665626022525,0.09244665625856942,0.09244665625856942,0.37143340712562184,0.37143340712562184,0.5,10.018657063769359,-8.697043085703626e-12,-8.697043085703626e-12,-8.697043085703626e-12,-8.697043085703626e-12,-8.697043085703626e-12,-8.697043085703626e-12,27450.86471483677,20829.477288695118,0.7587912987468517,0.9933999280507173,0.6110345928475565,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515713836810962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.41781395754,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6544773723879,260.6544773723879,-12.495522627612104,244.89051784189598,276.41843690288374,124349.56691283487,124394.08143346968,-44.51452063480538,0.0,nan,276.41843690288374,3.2684369028837637,270.1128530906721,-3.0371469093278733,263.8072692784858,-9.342730721514158,257.50168546629493,-15.648314533705047,251.19610165409483,-21.953898345905145,244.89051784189598,-28.259482158103992,1.0,1.0,26022.012520719443,26022.012520719443,275.641444173692,2.4914441736920026,275.641444173692,275.641444173692,77069.964214887,77071.40109929713,-1.4368844101263676,0.0,8546.071908451686,8546.071908451686,0.8854246625429819,3944.602978516567,275.641444173692,2.4914441736920026,1.0,0.002,0.12875477501914243,0.0049099110789661985,0.0001988739168872982,0.0018011260830845452,0.0994369584436491,0.0994369584436491,0.0,-2.815673041944855e-14,0.9999579213079703,0.9999579213079703,0.0,0.09244276622419154,3.8900343778758826e-06,0.0,0.0,0.0,1600106.0555175112,266.6231019546017,0.0,1.0,1284472.2445472912,2598.2727461605987,,,,,,,,,,,,,,,,,,,3.0,15270.814239981255,1549.8448383406396,0.37143340712562184,6.173730061729009,2.9365574091137754
2280.0,-30.013641766752386,5.009131293269412,35.04843106431392,24.557667143549793,5.019638760780743,-26.510313714000088,-40.01004486400632,1.5163107080303166,-6.526947151437639,-6.52694715145471,40.09675524041687,41159.770721308945,25756.58134284783,25756.58134284783,66916.35206415677,77079.45756344846,77071.31849022004,25756.58134284783,102827.89983306787,102827.89983306787,102827.89983306787,130278.78986644975,125763.48015990746,4515.309706542299,0.0,90900.4338072901,54980.87327923273,39910.622808952634,27450.89003338188,67361.51284233452,20829.492308367484,1549.8472820015647,0.0,0.878545977043518,2.7260179670492244,0.001494314320929203,1.0,1.0,-6.526947151437639,334035.8066091369,1558709.2665776676,4.666293959322599,1558709.2665776676,4.666293959322599,0.7587911460443582,0.09244658539038877,3.924979276446751,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924979276446751,1.2846456600473597,1.2849451425592264,3.0553010830255345,6473.816368850994,15270.804404910414,6454.491820170871,0.000326727867623456,23159.468472297634,2361.608548515307,19292.907985083337,1967.3291067880814,0.8330462336888556,0.8330462336888556,35485.752871979406,35405.22815468563,1.0028437748250674,0.8,4282.75443452194,4273.035954225843,1.0028437748250674,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.386057234679,4632.441516551485,6.177547722680957,5.009131293269412,-3.718247749615325,8.727379042884737,2.9365562124870284,3.5,0.8390160607105795,0.6,0.0002331124687724772,1.0000485803544814,0.00023310114463624075,198.9334778804451,0.0,2.2678149177869914e-06,6.426987477008334,0.021303404945771532,7.876608725651352e-05,0.00015434638151596365,0.0006058063488447011,0.09244658539141812,0.09244658539141812,0.09244658539141812,0.09244274278028704,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487756.9857818874,595.6445622381266,0.0,0.09244658539141812,0.09244658539038877,0.09244658539038877,0.3714331210457897,0.3714331210457897,0.5,10.018541785816941,1.7053025658242404e-11,1.7053025658242404e-11,1.7053025658242404e-11,1.7053025658242404e-11,1.7053025658242404e-11,1.7053025658242404e-11,27450.89003338188,20829.492308367484,0.7587911460443582,0.9933914670351944,0.6110280037452094,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515741984955794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.4012945667,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6542084859564,260.6542084859564,-12.49579151404356,244.8900640996647,276.41835287225143,124350.70449099109,124395.6597112411,-44.95522025001614,0.0,nan,276.41835287225143,3.268352872251455,270.11269511772235,-3.037304882277624,263.8070373632146,-9.342962636785387,257.50137960870256,-15.648620391297413,251.195721854183,-21.95427814581697,244.8900640996647,-28.25993590033528,1.0,1.0,26022.012520719443,26022.012520719443,275.64138540130557,2.4913854013055925,275.64138540130557,275.64138540130557,77069.78838219964,77071.31849022004,-1.530108020408079,0.0,8546.071908451686,8546.071908451686,0.8854245873860488,3944.6041728289847,275.64138540130557,2.4913854013055925,1.0,0.002,0.12875864283555105,0.004909885861358749,0.00019887987102376468,0.0018011201291576867,0.09943993551188234,0.09943993551188234,0.0,1.8145120822543603e-13,0.9999581616117384,0.9999581616117384,0.0,0.09244271757425576,3.8678161330176475e-06,0.0,0.0,0.0,1600105.9979377983,266.62305284856234,0.0,1.0,1284472.4121577765,2598.2720678605056,,,,,,,,,,,,,,,,,,,3.0,15270.804404910414,1549.8472820015647,0.3714331210457897,6.173730061729009,2.9365562124870284
2281.0,-30.014109651261272,5.009076706893889,35.048426850585,24.557589645870053,5.019579577409373,-26.510740728395252,-40.01045589158309,1.516210654551454,-6.5269918309149375,-6.526991830946793,40.09674052163847,41159.45594012192,25756.550364907627,25756.550364907627,66916.00630502956,77079.37649111493,77071.13541209493,25756.550364907627,102827.68577700255,102827.68577700255,102827.68577700255,130278.56401349333,125763.31070715816,4515.2533063351775,0.0,90900.51237798587,54980.71845755958,39910.88213380698,27450.87823649078,67361.76037029776,20829.480744477107,1549.8478540981487,0.0,0.8785457910443413,2.7260134271331573,0.001494314320929203,1.0,1.0,-6.5269918309149375,334035.21736390196,1558708.6306590193,4.666300287017172,1558708.6306590193,4.666300287017172,0.7587910508738562,0.09244650033293433,3.9249789061417544,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9249789061417544,1.2846461513906424,1.284945619468788,3.055299626198954,6473.813282010284,15270.794616299105,6454.489252058314,0.00032672833060472787,23159.490675413814,2361.6108126030617,19292.90030882305,1967.3283240273743,0.833045103591352,0.8330451035913519,35485.750193636246,35405.22815468563,1.0028436802110492,0.8,4282.7541112742965,4273.035954225843,1.0028436802110492,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.3850055431485,4632.441516551485,6.177541851055873,5.009076706893889,-3.7182955084091915,8.727372215303081,2.936554977952336,3.5,0.8390157079863817,0.6,0.00023310114463624075,1.000048704439548,0.00023308979212855073,198.9338643327843,0.0,2.2527498055077477e-06,6.384292948808957,0.02130565769557704,7.87624233116712e-05,0.00015433872132456953,0.000605776225599826,0.09244650033342251,0.09244650033342251,0.09244650033342251,0.09244260337810808,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487757.478190756,595.6444014060213,0.0,0.09244650033342251,0.09244650033293433,0.09244650033293433,0.3714328365224164,0.3714328365224164,0.5,10.018424877153926,3.183231456205249e-11,3.183231456205249e-11,3.183231456205249e-11,3.183231456205249e-11,3.183231456205249e-11,3.183231456205249e-11,27450.87823649078,20829.480744477107,0.7587910508738562,0.9933826838429128,0.6110210854624668,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515769947416932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.3586000385,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.65394057270146,260.65394057270146,-12.496059427298519,244.8896115015728,276.4182696438348,124352.22505781752,124397.01757156849,-44.79251375097321,0.0,nan,276.4182696438348,3.268269643834799,270.1125380153669,-3.037461984633069,263.80680638693184,-9.343193613068138,257.50107475847847,-15.64892524152151,251.19534313002384,-21.954656869976134,244.8896115015728,-28.260388498427176,1.0,1.0,26022.012520719443,26022.012520719443,275.64131929932523,2.491319299325255,275.64131929932523,275.64131929932523,77069.74334830698,77071.13541209493,-1.392063787949155,0.0,8546.071908451686,8546.071908451686,0.8854246108055016,3944.603800672463,275.64131929932523,2.491319299325255,1.0,0.002,0.12876256443034018,0.0049098612215215795,0.0001988859100341618,0.0018011140899714339,0.09944295501708089,0.09944295501708089,0.0,5.5957842526321855e-15,0.999957579845878,0.999957579845878,0.0,0.09244257873814217,3.92159479216592e-06,0.0,0.0,0.0,1600105.9455484583,266.62300816908504,0.0,1.0,1284472.564659319,2598.2714507047626,,,,,,,,,,,,,,,,,,,3.0,15270.794616299105,1549.8478540981487,0.3714328365224164,6.173730061729009,2.936554977952336
2282.0,-30.014574698557947,5.009022418028013,35.048422685881185,24.55754029741513,5.019543761910527,-26.511162852503322,-40.01086244881151,1.5161319158762183,-6.527034140777857,-6.527034140830058,40.09673350901476,41159.1147118712,25756.51466350083,25756.51466350083,66915.62937537204,77079.2763004715,77071.06913456197,25756.51466350083,102827.5837980628,102827.5837980628,102827.5837980628,130278.48105123777,125763.28327637796,4515.197774859811,0.0,90900.57311933111,54980.537387769575,39911.15081284615,27450.89725317497,67362.04806602112,20829.491604085397,1549.8498377804958,0.0,0.8785455885792284,2.7260091280009138,0.001494314320929203,1.0,1.0,-6.527034140777857,334034.6593705439,1558708.3276810609,4.666307174885074,1558708.3276810609,4.666307174885074,0.7587909208204937,0.09244642395012301,3.924976601977086,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924976601977086,1.2846465431009562,1.2849459966856958,3.0552969009691524,6473.807507575353,15270.78478828722,6454.488535528451,0.000326729487735367,23159.519746829257,2361.6137770624277,19292.89816706734,1967.328105629072,0.833043965417664,0.833043965417664,35485.73352806558,35405.22815468563,1.0028430914901845,0.8,4282.752099916473,4273.035954225843,1.0028430914901845,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.383942322648,4632.441516551485,6.177534863616468,5.009022418028013,-3.718341409403576,8.727363827431589,2.936553729884502,3.5,0.839015351395572,0.6,0.00023308979212855073,1.000048409277783,0.00023307850896626492,198.93424844302172,0.0,2.2583982246420507e-06,6.400300568635572,0.02130791609380168,7.875879937100732e-05,0.00015433099275754343,0.000605745535533253,0.09244642395143401,0.09244642395143401,0.09244642395143401,0.09244255460421033,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487758.0038688872,595.6442301342134,0.0,0.09244642395143401,0.09244642395012301,0.09244642395012301,0.37143254436278483,0.37143254436278483,0.5,10.018308796730532,5.218225851422176e-11,5.218225851422176e-11,5.218225851422176e-11,5.218225851422176e-11,5.218225851422176e-11,5.218225851422176e-11,27450.89725317497,20829.491604085397,0.7587909208204937,0.9933728456383697,0.6110134102741563,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515797981294665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.37460765833,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.65367583797877,260.65367583797877,-12.49632416202121,244.88916054209955,276.4181911338609,124353.94158573705,124398.20268213518,-44.26109639811574,0.0,nan,276.4181911338609,3.2681911338609098,270.1123850155019,-3.0376149844980773,263.80657889715974,-9.343421102840239,257.50077277880155,-15.64922722119843,251.194966660449,-21.955033339550965,244.88916054209955,-28.26083945790043,1.0,1.0,26022.012520719443,26022.012520719443,275.6412692341207,2.4912692341207503,275.6412692341207,275.6412692341207,77069.71329194373,77071.06913456197,-1.3558426182426047,0.0,8546.071908451686,8546.071908451686,0.8854247565293593,3944.6014849869716,275.6412692341207,2.4912692341207503,1.0,0.002,0.12876645786620727,0.004909837131847358,0.0001988919065179568,0.0018011080934961256,0.0994459532589784,0.0994459532589784,0.0,1.408248517797972e-14,0.9999578844077948,0.9999578844077948,0.0,0.0924425305142311,3.893435891915977e-06,0.0,0.0,0.0,1600105.8959376065,266.6229658592221,0.0,1.0,1284472.7090727747,2598.2708662807377,,,,,,,,,,,,,,,,,,,3.0,15270.78478828722,1549.8498377804958,0.37143254436278483,6.173730061729009,2.936553729884502
2283.0,-30.01503875643254,5.008968340269486,35.048418681299545,24.557471356261544,5.01949621803343,-26.511585258996803,-40.01127277789635,1.5160427203927764,-6.52708088739854,-6.527080887398667,40.09672980066999,41158.8175430439,25756.48933040326,25756.48933040326,66915.30687344716,77079.19089811656,77071.0349117325,25756.48933040326,102827.52424213575,102827.52424213575,102827.52424213575,130278.4577674712,125763.3143566926,4515.143410778612,0.0,90900.6518755444,54980.40410326319,39911.38641364579,27450.93352533546,67362.31993898125,20829.514680137858,1549.8527482187444,0.0,0.8785453495240534,2.7260043780531023,0.001494314320929203,1.0,1.0,-6.52708088739854,334034.0428649347,1558708.167463579,4.666315307550363,1558708.167463579,4.666315307550363,0.758790758824779,0.09244635552403865,3.924976638201438,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924976638201438,1.2846469835760943,1.2849464227678744,3.0552958815778415,6473.805347607488,15270.775001518,6454.485323180248,0.0003267297109033848,23159.539598482366,2361.615801367681,19292.88856514359,1967.3271265053397,0.8330428367586307,0.8330428367586307,35485.73379006922,35405.22815468563,1.0028431007456131,0.8,4282.752131537536,4273.035954225843,1.0028431007456131,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.382878055374,4632.441516551485,6.17753036449755,5.008968340269486,-3.7183906161447124,8.727358956414198,2.9365524805881194,3.5,0.8390149944537484,0.6,0.00023307850896626492,1.000048306464852,0.0002330672503113296,198.934631737341,0.0,2.2446074093885964e-06,6.361217398207282,0.02131016070121107,7.875514196534448e-05,0.00015432336700092042,0.0006057156102071994,0.09244635552862997,0.09244635552862997,0.09244635552862997,0.09244254196939727,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487758.53745292395,595.6440564537951,0.0,0.09244635552862997,0.09244635552403865,0.09244635552403865,0.3714322544105839,0.3714322544105839,0.5,10.018194390658268,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,27450.93352533546,20829.514680137858,0.758790758824779,0.9933640488341404,0.6110065327370963,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45158258452798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.33552448789,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6534127275726,260.6534127275726,-12.496587272427405,244.88871098758773,276.4181144675621,124355.55720420451,124399.54672659519,-43.98952239068123,0.0,nan,276.4181144675621,3.2681144675621,270.1122337715571,-3.0377662284428766,263.8063530755736,-9.343646924426366,257.500472379575,-15.649527620424976,251.19459168357997,-21.955408316420005,244.88871098758773,-28.26128901241225,1.0,1.0,26022.012520719443,26022.012520719443,275.6412184830422,2.491218483042246,275.6412184830422,275.6412184830422,77069.650272297,77071.0349117325,-1.3846394354914082,0.0,8546.071908451686,8546.071908451686,0.885424754238398,3944.601521392445,275.6412184830422,2.491218483042246,1.0,0.002,0.12877029606313875,0.004909812468744858,0.00019889781586535603,0.0018011021845060178,0.09944890793267801,0.09944890793267801,0.0,3.713739385458048e-13,0.999958481905677,0.999958481905677,0.0,0.0924425173275302,3.838196508460608e-06,0.0,0.0,0.0,1600105.8411243598,266.62291911260144,0.0,1.0,1284472.868629885,2598.2702205723813,,,,,,,,,,,,,,,,,,,3.0,15270.775001518,1549.8527482187444,0.3714322544105839,6.173730061729009,2.9365524805881194
2284.0,-30.015501404417822,5.008914500873664,35.04841476482773,24.557398294005566,5.019441699345714,-26.512007094007554,-40.01167923035098,1.5159473888143273,-6.527126016950376,-6.527126016939386,40.09672433432988,41158.50647827549,25756.460726882917,25756.460726882917,66914.9672051584,77079.108925146,77070.97944764052,25756.460726882917,102827.44017452344,102827.44017452344,102827.44017452344,130278.40075811876,125763.31133805122,4515.089420067537,0.0,90900.72934840951,54980.25209754613,39911.641389848206,27450.960583595323,67362.60197344352,20829.53120176015,1549.8551789565568,0.0,0.8785451259093934,2.7259997924227073,0.001494314320929203,1.0,1.0,-6.527126016950376,334033.4476864683,1558707.931292896,4.66632291493137,1558707.931292896,4.66632291493137,0.7587906127484612,0.09244628517131134,3.924976275572953,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924976275572953,1.2846474527002114,1.2849468775371846,3.0552944835744715,6473.802385406104,15270.765219068628,6454.482671261323,0.0003267301418172624,23159.56147662069,2361.6180323169165,19292.880638380455,1967.3263182004514,0.8330417075408096,0.8330417075408098,35485.73116724842,35405.22815468563,1.0028430080929664,0.8,4282.751814990852,4273.035954225843,1.0028430080929664,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.381790959393,4632.441516551485,6.177525114809945,5.008914500873664,-3.7184385560058018,8.727353056879465,2.9365512044943434,3.5,0.8390146298555267,0.6,0.0002330672503113296,1.0000481598805984,0.00023305602636092734,198.9350138684419,0.0,2.2397363734150877e-06,6.347412882258358,0.021312400437584485,7.875151926823338e-05,0.0001543157310430962,0.0006056855832918493,0.09244628516996642,0.09244628516996642,0.09244628516996642,0.09244250791873196,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487759.0572934518,595.6438871558519,0.0,0.09244628516996642,0.09244628517131134,0.09244628517131134,0.3714319700662059,0.3714319700662059,0.5,10.018081072218173,-1.0970779840135947e-11,-1.0970779840135947e-11,-1.0970779840135947e-11,-1.0970779840135947e-11,-1.0970779840135947e-11,-1.0970779840135947e-11,27450.960583595323,20829.53120176015,0.7587906127484612,0.9933548474202111,0.6109993568018867,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515853650084103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.321719971944,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.65315044028245,260.65315044028245,-12.496849559717532,244.88826276271502,276.418038117855,124357.06343679658,124400.9153446644,-43.85190786782333,0.0,nan,276.418038117855,3.268038117855042,270.1120830468087,-3.0379169531912567,263.80612797579903,-9.343872024200948,257.50017290477643,-15.649827095223543,251.19421783374057,-21.95578216625941,244.88826276271502,-28.26173723728496,1.0,1.0,26022.012520719443,26022.012520719443,275.6411668634915,2.4911668634915145,275.6411668634915,275.6411668634915,77069.57025625186,77070.97944764052,-1.4091913886659313,0.0,8546.071908451686,8546.071908451686,0.8854247771723573,3944.6011569508178,275.6411668634915,2.4911668634915145,1.0,0.002,0.12877409756005445,0.004909788251259591,0.00019890366918604187,0.0018010963303983782,0.09945183459302093,0.09945183459302093,0.0,-4.155798968841218e-13,0.9999588788513176,0.9999588788513176,0.0,0.09244248367387368,3.8014974376629217e-06,0.0,0.0,0.0,1600105.7882071952,266.6228739830496,0.0,1.0,1284473.02266752,2598.269597200893,,,,,,,,,,,,,,,,,,,3.0,15270.765219068628,1549.8551789565568,0.3714319700662059,6.173730061729009,2.9365512044943434
2285.0,-30.01596261762721,5.008860917033285,35.048410893306425,24.55732519682499,5.01938673530661,-26.512427682299403,-40.01208554310722,1.5158517998990224,-6.527170025447504,-6.527170025417085,40.09671779864158,41158.19997178495,25756.430060192368,25756.430060192368,66914.63003197731,77079.02745953623,77070.91115745023,25756.430060192368,102827.34121764259,102827.34121764259,102827.34121764259,130278.32332153764,125763.28762855753,4515.035692980113,0.0,90900.80635206631,54980.10366668482,39911.8918726461,27450.982103895047,67362.87397654114,20829.54378895433,1549.8573185866805,0.0,0.8785449124310791,2.72599532070896,0.001494314320929203,1.0,1.0,-6.527170025447504,334032.8672935206,1558707.6489205046,4.666330177475741,1558707.6489205046,4.666330177475741,0.758790476425206,0.09244621354018377,3.924975846016778,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924975846016778,1.284647922956596,1.284947333483601,3.0552930307811583,6473.799307111403,15270.755449395441,6454.480106291036,0.00032673060320459333,23159.583630130128,2361.6202913461916,19292.872971512617,1967.3255363975077,0.8330405796420709,0.8330405796420709,35485.728060352674,35405.22815468563,1.0028428983400974,0.8,4282.7514400214495,4273.035954225843,1.0028428983400974,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.380688338725,4632.441516551485,6.177519393283065,5.008860917033285,-3.718485595378497,8.727346512411781,2.936549910177053,3.5,0.8390142600505867,0.6,0.00023305602636092734,1.0000480107040255,0.00023304483771419916,198.9353948157572,0.0,2.2328367289323015e-06,6.327859289794143,0.02131463327431342,7.87478979702295e-05,0.00015430812839069784,0.0006056556767775448,0.09244621354188622,0.09244621354188622,0.09244621354188622,0.09244246143388556,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487759.5683232653,595.6437206702416,0.0,0.09244621354188622,0.09244621354018377,0.09244621354018377,0.3714316889931333,0.3714316889931333,0.5,10.017968508894235,-3.041122909053229e-11,-3.041122909053229e-11,-3.041122909053229e-11,-3.041122909053229e-11,-3.041122909053229e-11,-3.041122909053229e-11,27450.982103895047,20829.54378895433,0.758790476425206,0.9933458310475303,0.6109923395803767,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515881370513783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.30216637948,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.65288891639005,260.65288891639005,-12.497111083609923,244.88781586950492,276.417961963277,124358.55588221115,124402.280158137,-43.72427592586156,0.0,nan,276.417961963277,3.2679619632770027,270.11193274450767,-3.038067255492308,263.8059035257633,-9.344096474236665,257.4998743070261,-15.650125692973859,251.1938450882612,-21.956154911738764,244.88781586950492,-28.262184130495058,1.0,1.0,26022.012520719443,26022.012520719443,275.64111486418585,2.4911148641858745,275.64111486418585,275.64111486418585,77069.49049884646,77070.91115745023,-1.4206586037762463,0.0,8546.071908451686,8546.071908451686,0.8854248043390696,3944.6007252468617,275.64111486418585,2.4911148641858745,1.0,0.002,0.12877787357177303,0.004909764348316768,0.0001989094835996563,0.001801090516391529,0.09945474179982815,0.09945474179982815,0.0,-8.814997343176145e-15,0.9999591544998879,0.9999591544998879,0.0,0.09244243752835826,3.776011825516434e-06,0.0,0.0,0.0,1600105.736604508,266.6228299745525,0.0,1.0,1284473.1728786975,2598.2689893148176,,,,,,,,,,,,,,,,,,,3.0,15270.755449395441,1549.8573185866805,0.3714316889931333,6.173730061729009,2.936549910177053
2286.0,-30.016420693078125,5.008807530955865,35.04840702675065,24.55721633685755,5.019291645684372,-26.512849459201558,-40.012495732493676,1.5157204118109522,-6.52721698322398,-6.527216983259347,40.09671019894845,41157.927934121624,25756.406329386165,25756.406329386165,66914.33426350779,77078.97300843013,77070.81817897297,25756.406329386165,102827.22450835914,102827.22450835914,102827.22450835914,130278.22601942901,125763.24389019332,4514.9821292357,0.0,90900.89508455117,54979.9739584166,39912.134584593965,27451.001511069873,67363.13609566384,20829.55466919879,1549.8594281885178,0.0,0.878544687025821,2.7259905493245964,0.001494314320929203,1.0,1.0,-6.52721698322398,334032.24800575036,1558707.3205794937,4.666337845777874,1558707.3205794937,4.666337845777874,0.7587903363306828,0.09244614229704566,3.924975922366236,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924975922366236,1.2846485605779452,1.2849479568793323,3.055291573751848,6473.796219841133,15270.745693043998,6454.477553977905,0.000326731067363623,23159.60578676622,2361.6225506942965,19292.865342477868,1967.3247584524654,0.8330394532666064,0.8330394532666064,35485.72861257337,35405.22815468563,1.002842917847609,0.8,4282.751506668637,4273.035954225843,1.002842917847609,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.379574950121,4632.441516551485,6.17751535123647,5.008807530955865,-3.718534824713762,8.727342355669627,2.936548603219995,3.5,0.8390138866342843,0.6,0.00023304483771419916,1.0000476842459594,0.00023303372567670718,198.93577317265863,0.0,2.2258178543257673e-06,6.307967799159225,0.021316859092167746,7.874424227757748e-05,0.00015430059543662168,0.0006056261218955136,0.09244614229977502,0.09244614229977502,0.09244614229977502,0.09244240174031815,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487760.0725338866,595.6435563496754,0.0,0.09244614229977502,0.09244614229704566,0.09244614229704566,0.37143140986849366,0.37143140986849366,0.5,10.01785629292371,3.5356606531422585e-11,3.5356606531422585e-11,3.5356606531422585e-11,3.5356606531422585e-11,3.5356606531422585e-11,3.5356606531422585e-11,27451.001511069873,20829.55466919879,0.7587903363306828,0.9933375751461645,0.6109859237502299,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45159090050768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.28227488885,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6526246545562,260.6526246545562,-12.4973753454438,244.887370243024,276.4178790660899,124359.61807437117,124403.80010646839,-44.18203209722698,0.0,nan,276.4178790660899,3.267879066089904,270.1117773014645,-3.038222698535492,263.80567553685967,-9.34432446314031,257.4995737722604,-15.650426227739558,251.19347200763863,-21.956527992361345,244.887370243024,-28.26262975697597,1.0,1.0,26022.012520719443,26022.012520719443,275.6410570266695,2.491057026669523,275.6410570266695,275.6410570266695,77069.31337429387,77070.81817897297,-1.5048046791052911,0.0,8546.071908451686,8546.071908451686,0.8854247995104491,3944.6008019780675,275.6410570266695,2.491057026669523,1.0,0.002,0.12878163849708366,0.004909739955655205,0.00019891527968253446,0.0018010847207124933,0.09945763984126722,0.09945763984126722,0.0,3.9502776050248656e-13,0.9999592743968143,0.9999592743968143,0.0,0.09244237737213842,3.764924907237064e-06,0.0,0.0,0.0,1600105.6815435777,266.622783016776,0.0,1.0,1284473.3331564092,2598.2683406909514,,,,,,,,,,,,,,,,,,,3.0,15270.745693043998,1549.8594281885178,0.37143140986849366,6.173730061729009,2.936548603219995
