time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2287.0,-30.01687873502726,5.008754536928247,35.04840299858479,24.557170655485265,5.019262128652958,-26.513264648639378,-40.01289362842215,1.5156480422811607,-6.52725320150779,-6.527253201496732,40.09669780178977,41157.58656639894,25756.359282930793,25756.359282930793,66913.94584932973,77078.87253894891,77070.68982693368,25756.359282930793,102827.04910986447,102827.04910986447,102827.04910986447,130278.04126614594,125763.11373592867,4514.927530217268,0.0,90900.95707373934,54979.795034853,39912.402265429264,27450.992156281478,67363.39442171075,20829.545396148293,1549.8599116360024,0.0,0.8785445380195872,2.7259868691856526,0.001494314320929203,1.0,1.0,-6.52725320150779,334031.77035299526,1558706.7849653983,4.666342914981414,1558706.7849653983,4.666342914981414,0.7587902571085019,0.09244605843305248,3.9249741293344464,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9249741293344464,1.2846489220037713,1.284948304113581,3.0552893184328878,6473.791441090888,15270.735984178546,6454.476201816851,0.00032673197087735683,23159.632160213325,2361.625240037457,19292.861300777993,1967.3243463137762,0.8330383301131103,0.8330383301131102,35485.71564392467,35405.22815468563,1.0028424597227015,0.8,4282.749941490129,4273.035954225843,1.0028424597227015,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.378436304444,4632.441516551485,6.1775057544932555,5.008754536928247,-3.718575849792448,8.727330386720695,2.9365472666150287,3.5,0.8390135047471511,0.6,0.00023303372567670718,1.0000476809373604,0.0002330226149400007,198.9361515031583,0.0,2.2105817699903915e-06,6.264788736152769,0.021319069673937735,7.874069629667725e-05,0.00015429302938002994,0.0006055961486532572,0.09244605843420353,0.09244605843420353,0.09244605843420353,0.09244229009808506,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487760.5575683483,595.6433980289368,0.0,0.09244605843420353,0.09244605843305248,0.09244605843305248,0.3714311310645442,0.3714311310645442,0.5,10.017743242818018,-1.1084466677857563e-11,-1.1084466677857563e-11,-1.1084466677857563e-11,-1.1084466677857563e-11,-1.1084466677857563e-11,-1.1084466677857563e-11,27450.992156281478,20829.545396148293,0.7587902571085019,0.9933279999287541,0.610978513177984,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515936451733842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.23909582584,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.65236411679035,260.65236411679035,-12.497635883209625,244.8869262548742,276.41780197870906,124361.39389019061,124404.95329513626,-43.55940494566437,0.0,nan,276.41780197870906,3.2678019787090875,270.11162683392627,-3.038373166073711,263.8054516891696,-9.344548310830362,257.4992765444193,-15.650723455580703,251.19310139964367,-21.95689860035631,244.8869262548742,-28.26307374512578,1.0,1.0,26022.012520719443,26022.012520719443,275.64100578959767,2.4910057895976934,275.64100578959767,275.64100578959767,77069.30744150495,77070.68982693368,-1.3823854287329596,0.0,8546.071908451686,8546.071908451686,0.8854249129083683,3944.5989999811186,275.64100578959767,2.4910057895976934,1.0,0.002,0.12878542938340146,0.004909717405016903,0.00019892112025402946,0.0018010788797466644,0.09946056012701472,0.09946056012701472,0.0,6.938893903907228e-16,0.9999589935322257,0.9999589935322257,0.0,0.09244226754673648,3.7908863159936044e-06,0.0,0.0,0.0,1600105.6390753528,266.6227467984922,0.0,1.0,1284473.456777729,2598.267840411081,,,,,,,,,,,,,,,,,,,3.0,15270.735984178546,1549.8599116360024,0.3714311310645442,6.173730061729009,2.9365472666150287
2288.0,-30.017335692623494,5.008701663563774,35.048399113862104,24.557070282194786,5.019178648507457,-26.51368425851008,-40.013299661781616,1.5155272143959464,-6.527303791514157,-6.5273037915033445,40.09669388521342,41157.306082316485,25756.344803828313,25756.344803828313,66913.6508861448,77078.81235850221,77070.63744543972,25756.344803828313,102826.98224926803,102826.98224926803,102826.98224926803,130278.01273669917,125763.13814789275,4514.874588806413,0.0,90901.04540144032,54979.662760059175,39912.64737931239,27451.030487431144,67363.67786674353,20829.569731854746,1549.8630114277798,0.0,0.8785442789403984,2.725981728742916,0.001494314320929203,1.0,1.0,-6.527303791514157,334031.1031644721,1558706.6157505517,4.6663517288779754,1558706.6157505517,4.6663517288779754,0.7587900840878039,0.09244599362593553,3.9249745416520243,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9249745416520243,1.2846495100736437,1.2849488780463552,3.055288240780181,6473.789157674117,15270.726260715062,6454.47310584726,0.00032673222812221344,23159.65223131868,2361.627286720611,19292.852046717704,1967.323402662245,0.833037208591072,0.833037208591072,35485.71862613727,35405.22815468563,1.002842565071058,0.8,4282.750301411597,4273.035954225843,1.002842565071058,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.37732261187,4632.441516551485,6.177503931856538,5.008701663563774,-3.7186277023279666,8.727329365891741,2.9365459593016237,3.5,0.8390131312290353,0.6,0.0002330226149400007,1.0000475682347372,0.00023301153099279794,198.93652893927617,0.0,2.2103272007540874e-06,6.264067286937084,0.02132128000113849,7.873707794855792e-05,0.00015428553699144279,0.0006055668048365246,0.09244599362610481,0.09244599362610481,0.09244599362610481,0.09244227340565403,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487761.0766501927,595.6432290534589,0.0,0.09244599362610481,0.09244599362593553,0.09244599362593553,0.37143084784738634,0.37143084784738634,0.5,10.017631636328668,-1.0800249583553523e-11,-1.0800249583553523e-11,-1.0800249583553523e-11,-1.0800249583553523e-11,-1.0800249583553523e-11,-1.0800249583553523e-11,27451.030487431144,20829.569731854746,0.7587900840878039,0.9933194416509004,0.61097177864505,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515963896482669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.238374376626,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.652101818818,260.652101818818,-12.497898181181995,244.88648330388503,276.41772033375287,124362.58570944291,124406.43940280886,-43.853693365950846,0.0,nan,276.41772033375287,3.267720333752891,270.1114729277665,-3.038527072233478,263.8052255218015,-9.344774478198474,257.49897811584134,-15.651021884158638,251.19273070986048,-21.957269290139493,244.88648330388503,-28.263516696114948,1.0,1.0,26022.012520719443,26022.012520719443,275.64094907028453,2.4909490702845574,275.64094907028453,275.64094907028453,77069.1607999526,77070.63744543972,-1.4766454871132737,0.0,8546.071908451686,8546.071908451686,0.8854248868318904,3944.5994143602843,275.64094907028453,2.4909490702845574,1.0,0.002,0.12878917457104483,0.0049096924339697996,0.00019892688436315658,0.0018010731156933163,0.0994634421815783,0.0994634421815783,0.0,5.6473055398686967e-14,0.9999594878328931,0.9999594878328931,0.0,0.0924422484383934,3.7451875421351344e-06,0.0,0.0,0.0,1600105.5797553442,266.6226962084858,0.0,1.0,1284473.6294529943,2598.2671416163166,,,,,,,,,,,,,,,,,,,3.0,15270.726260715062,1549.8630114277798,0.37143084784738634,6.173730061729009,2.9365459593016237
2289.0,-30.017790847448854,5.008649142866211,35.048395128779184,24.557024461124115,5.019149894729327,-26.5140967732437,-40.013700945395954,1.5154558204386617,-6.52734172586662,-6.527341725838869,40.09668321937375,41156.993360983775,25756.302483329022,25756.302483329022,66913.2958443128,77078.71340738249,77070.52771265408,25756.302483329022,102826.8301959831,102826.8301959831,102826.8301959831,130277.85971833896,125763.03906033238,4514.820658006595,0.0,90901.10901539703,54979.51211026988,39912.88545014127,27451.029522355857,67363.91497249712,20829.566429082744,1549.8639341438502,0.0,0.8785441140578385,2.7259778742442515,0.001494314320929203,1.0,1.0,-6.52734172586662,334030.6028812822,1558706.1549380259,4.666357338198756,1558706.1549380259,4.666357338198756,0.7587899904489682,0.09244591343574392,3.9249730165411445,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9249730165411445,1.284649866879083,1.2849492206952098,3.0552862050080924,6473.784844117347,15270.716543706716,6454.4714259685825,0.0003267330109555655,23159.677437859944,2361.629857072491,19292.847025447918,1967.322890635224,0.8330360851187512,0.8330360851187512,35485.707595307475,35405.22815468563,1.0028421754007326,0.8,4282.748970107302,4273.035954225843,1.0028421754007326,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.3761646859075,4632.441516551485,6.177495497163739,5.008649142866211,-3.7186699226735906,8.727319065539803,2.9365446000648876,3.5,0.8390127428756822,0.6,0.00023301153099279794,1.0000473807429964,0.0002330004912564037,198.9369048876043,0.0,2.205001983459795e-06,6.2489756211250596,0.02132348500312195,7.873350207861154e-05,0.0001542780289141864,0.0006055371005333362,0.09244591343625268,0.09244591343625268,0.09244591343625268,0.09244218038007944,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487761.5649549628,595.6430697541757,0.0,0.09244591343625268,0.09244591343574392,0.09244591343574392,0.37143056934177493,0.37143056934177493,0.5,10.017519644458185,-2.773958840407431e-11,-2.773958840407431e-11,-2.773958840407431e-11,-2.773958840407431e-11,-2.773958840407431e-11,-2.773958840407431e-11,27451.029522355857,20829.566429082744,0.7587899904489682,0.9933106748862756,0.6109649858947045,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451599127635848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.22328271081,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6518432196987,260.6518432196987,-12.498156780301258,244.88604201038538,276.4176444290147,124364.36036637428,124407.59564794322,-43.2352815689233,0.0,nan,276.4176444290147,3.2676444290146947,270.1113239452682,-3.038676054731752,263.80500346155384,-9.34499653844614,257.4986829778552,-15.65131702214478,251.192362494115,-21.957637505884975,244.88604201038538,-28.263957989614596,1.0,1.0,26022.012520719443,26022.012520719443,275.640898295806,2.490898295806005,275.640898295806,275.640898295806,77069.156549523,77070.52771265408,-1.3711631310725352,0.0,8546.071908451686,8546.071908451686,0.8854249832855017,3944.5978816238503,275.640898295806,2.490898295806005,1.0,0.002,0.1287929303463279,0.004909669719867562,0.00019893266999888214,0.0018010673299280189,0.09946633499944106,0.09946633499944106,0.0,-7.309907887331768e-14,0.9999593732671411,0.9999593732671411,0.0,0.09244215766031487,3.7557754290484433e-06,0.0,0.0,0.0,1600105.5352748735,266.62265827413336,0.0,1.0,1284473.758931586,2598.2666176331645,,,,,,,,,,,,,,,,,,,3.0,15270.716543706716,1549.8639341438502,0.37143056934177493,6.173730061729009,2.9365446000648876
2290.0,-30.01824459659497,5.008596788195912,35.04839131875637,24.55695499610158,5.0191022459351595,-26.514509912332077,-40.01409849207846,1.515367561694285,-6.527389466843601,-6.527389466845356,40.09668030137739,41156.69104929946,25756.28255986853,25756.28255986853,66912.973609168,77078.63229161232,77070.49692630261,25756.28255986853,102826.77948617114,102826.77948617114,102826.77948617114,130277.84892085243,125763.08054249917,4514.768378353253,0.0,90901.18899343794,54979.37050718065,39913.131651396994,27451.069434681285,67364.20108607828,20829.592088506735,1549.867039524887,0.0,0.87854386661018,2.725973023303389,0.001494314320929203,1.0,1.0,-6.527389466843601,334029.97326788463,1558706.028866719,4.666365756394775,1558706.028866719,4.666365756394775,0.7587898219437283,0.09244584940337762,3.9249733476894697,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9249733476894697,1.2846503024725073,1.2849496422071987,3.055285426808567,6473.783195205934,15270.706847581961,6454.467901533812,0.00032673310491932356,23159.69586059715,2361.631735668873,19292.836490676535,1967.321816387506,0.8330349675921473,0.8330349675921473,35485.70999043886,35405.22815468563,1.002842260010106,0.8,4282.749259174286,4273.035954225843,1.002842260010106,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.375022320075,4632.441516551485,6.177492411209459,5.008596788195912,-3.7187195117603715,8.727316299956284,2.9365432590937295,3.5,0.8390123597410656,0.6,0.0002330004912564037,1.000047234586887,0.00023298948609427905,198.9372796761187,0.0,2.1962109890477093e-06,6.2240619429612085,0.021325681214111,7.8729959656806e-05,0.0001542705315995977,0.0006055077248623071,0.0924458494113587,0.0924458494113587,0.0924458494113587,0.09244217506134483,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487762.0822241615,595.6429014169577,0.0,0.0924458494113587,0.09244584940337762,0.09244584940337762,0.37143028822804974,0.37143028822804974,0.5,10.017409415645373,1.7621459846850485e-12,1.7621459846850485e-12,1.7621459846850485e-12,1.7621459846850485e-12,1.7621459846850485e-12,1.7621459846850485e-12,27451.069434681285,20829.592088506735,0.7587898219437283,0.993301672555521,0.6109579032446218,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516018548314358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.198369032645,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6515860569769,260.6515860569769,-12.498413943023081,244.88560214404936,276.41756996990625,124365.9326484393,124408.9277795657,-42.995131126388976,0.0,nan,276.41756996990625,3.267569969906276,270.11117640471923,-3.0388235952807463,263.80478283955597,-9.345217160444008,257.4983892744069,-15.65161072559306,251.19199570922385,-21.95800429077613,244.88560214404936,-28.26439785595062,1.0,1.0,26022.012520719443,26022.012520719443,275.6408469524016,2.4908469524016255,275.6408469524016,275.6408469524016,77069.09793649962,77070.49692630261,-1.3989898029976757,0.0,8546.071908451686,8546.071908451686,0.8854249623424664,3944.598214427917,275.6408469524016,2.4908469524016255,1.0,0.002,0.12879662889225652,0.004909645465949003,0.00019893836322814703,0.0018010616376312925,0.09946918161407352,0.09946918161407352,0.0,8.594392558736175e-13,0.9999599923110807,0.9999599923110807,0.0,0.09244215085859281,3.6985447848125486e-06,0.0,0.0,0.0,1600105.4792954754,266.6226105331564,0.0,1.0,1284473.9218823807,2598.265958192527,,,,,,,,,,,,,,,,,,,3.0,15270.706847581961,1549.867039524887,0.37143028822804974,6.173730061729009,2.9365432590937295
2291.0,-30.01869730741915,5.008544654143466,35.048387578489795,24.55688671851533,5.019048125898301,-26.514922764070505,-40.0144997407682,1.5152735823963799,-6.5274341735720895,-6.527434173586865,40.09667469447288,41156.391515776806,25756.2560856831,25756.2560856831,66912.6476014599,77078.55026468495,77070.43634915941,25756.2560856831,102826.69243484251,102826.69243484251,102826.69243484251,130277.78728073984,125763.07099833508,4514.71628240476,0.0,90901.25950345873,54979.22322365227,39913.373644229396,27451.094845897336,67364.46849012673,20829.607460583444,1549.8693785166615,0.0,0.8785436458171081,2.7259684806774587,0.001494314320929203,1.0,1.0,-6.5274341735720895,334029.3836713462,1558705.786624164,4.6663732678014505,1558705.786624164,4.6663732678014505,0.7587896795197042,0.09244578140987013,3.9249720897829348,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9249720897829348,1.2846507647507128,1.284950090454595,3.055283348190415,6473.778790863497,15270.69716444582,6454.4663011479915,0.0003267339123943669,23159.721247466474,2361.6343244090976,19292.83170701622,1967.3213285899078,0.8330338478977476,0.8330338478977476,35485.70089224552,35405.22815468563,1.0028419386112781,0.8,4282.748161118736,4273.035954225843,1.0028419386112781,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.3738480509155,4632.441516551485,6.177487801369395,5.008544654143466,-3.7187667718625557,8.727311426006022,2.936541880672966,3.5,0.8390119659065618,0.6,0.00023298948609427905,1.0000471266716038,0.0002329785065927081,198.93765360823983,0.0,2.189337015471445e-06,6.204581101846076,0.02132787055112647,7.872638439691354e-05,0.0001542631016973655,0.0006054783686455061,0.09244578141337766,0.09244578141337766,0.09244578141337766,0.09244213729069282,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487762.5821262998,595.6427385947849,0.0,0.09244578141337766,0.09244578140987013,0.09244578140987013,0.371430013116757,0.371430013116757,0.5,10.01730009238359,1.4779288903810084e-11,1.4779288903810084e-11,1.4779288903810084e-11,1.4779288903810084e-11,1.4779288903810084e-11,1.4779288903810084e-11,27451.094845897336,20829.607460583444,0.7587896795197042,0.9932928901720193,0.6109510315784483,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451604573614219,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.178888191534,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6513295755721,260.6513295755721,-12.498670424427871,244.88516356590895,276.4174955852402,124367.36479147957,124410.24601119552,-42.881219715925894,0.0,nan,276.4174955852402,3.2674955852402263,270.11102918135913,-3.0389708186408484,263.8045627774973,-9.345437222502653,257.4980963736482,-15.651903626351782,251.19162996977917,-21.958370030220806,244.88516356590895,-28.264836434091023,1.0,1.0,26022.012520719443,26022.012520719443,275.64079515735756,2.4907951573575815,275.64079515735756,275.64079515735756,77069.0225937033,77070.43634915941,-1.4137554561166326,0.0,8546.071908451686,8546.071908451686,0.8854250418970904,3944.5969502318494,275.64079515735756,2.4907951573575815,1.0,0.002,0.1288002965753372,0.004909621889701146,0.00019894401002637263,0.0018010559902078068,0.09947200501318632,0.09947200501318632,0.0,2.3417942932035807e-13,0.99996032611993,0.99996032611993,0.0,0.0924421137270255,3.6676828446306987e-06,0.0,0.0,0.0,1600105.426873901,266.6225658264279,0.0,1.0,1284474.0744765562,2598.265340664001,,,,,,,,,,,,,,,,,,,3.0,15270.69716444582,1549.8693785166615,0.371430013116757,6.173730061729009,2.936541880672966
2292.0,-30.019148609393547,5.0084927594257875,35.048383869084965,24.556818475853674,5.018993725654258,-26.51533437587902,-40.01489704297853,1.5151794920526702,-6.52747770156401,-6.52747770157674,40.09666810460018,41156.081562931846,25756.22736551068,25756.22736551068,66912.30892844252,77078.46880171394,77070.36446160251,25756.22736551068,102826.5918271132,102826.5918271132,102826.5918271132,130277.70698839959,125763.04260343823,4514.664384961358,0.0,90901.32980851036,54979.064652633664,39913.62795097411,27451.115161286394,67364.7431122605,20829.619218672076,1549.8714466320534,0.0,0.8785434351444957,2.7259640578279987,0.001494314320929203,1.0,1.0,-6.52747770156401,334028.80962087656,1558705.5019115156,4.6663804349111375,1558705.5019115156,4.6663804349111375,0.7587895463003833,0.09244571205855592,3.9249708028801003,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9249708028801003,1.2846512274956312,1.284950539201769,3.0552812458924365,6473.77433634635,15270.687486985757,6454.46473840982,0.0003267347330416724,23159.74675322628,2361.6369252727773,19292.827035887247,1967.3208522673133,0.8330327287883512,0.8330327287883512,35485.691584326996,35405.22815468563,1.0028416098038107,0.8,4282.747037751578,4273.035954225843,1.0028416098038107,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.372656143282,4632.441516551485,6.1774826789734565,5.0084927594257875,-3.718813093123242,8.72730585254903,2.9365404815474716,3.5,0.8390115661564205,0.6,0.0002329785065927081,1.0000469801824874,0.00023296756173414422,198.93802637790725,0.0,2.1842362803105478e-06,6.190125618400092,0.02133005478740678,7.872284444936357e-05,0.00015425566214334455,0.0006054489700915646,0.09244571205917218,0.09244571205917218,0.09244571205917218,0.09244208848988035,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487763.0743070259,595.6425782349999,0.0,0.09244571205917218,0.09244571205855592,0.09244571205855592,0.3714297405864945,0.3714297405864945,0.5,10.0171913849114,1.2732925824820995e-11,1.2732925824820995e-11,1.2732925824820995e-11,1.2732925824820995e-11,1.2732925824820995e-11,1.2732925824820995e-11,27451.115161286394,20829.619218672076,0.7587895463003833,0.9932838134175912,0.610943939834328,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516072861852578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.16443270809,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6510737542247,260.6510737542247,-12.498926245775294,244.884726282537,276.4174212259187,124368.78823982153,124411.5591050439,-42.77086522237995,0.0,nan,276.4174212259187,3.2674212259187243,270.1108822372186,-3.039117762781359,263.80434324855594,-9.34565675144404,257.4978042599017,-15.65219574009825,251.19126527121594,-21.958734728784037,244.884726282537,-28.265273717462975,1.0,1.0,26022.012520719443,26022.012520719443,275.6407432176017,2.4907432176017323,275.6407432176017,275.6407432176017,77068.94746859667,77070.36446160251,-1.4169930058415048,0.0,8546.071908451686,8546.071908451686,0.8854251232855422,3944.5956568945007,275.6407432176017,2.4907432176017323,1.0,0.002,0.12880394342932402,0.0049095986162255075,0.00019894962513305903,0.0018010503746987044,0.09947481256652951,0.09947481256652951,0.0,-1.682365184663137e-13,0.9999605513950257,0.9999605513950257,0.0,0.09244206520417936,3.6468543765649645e-06,0.0,0.0,0.0,1600105.375834444,266.62252229843597,0.0,1.0,1284474.2230474076,2598.2647394175583,,,,,,,,,,,,,,,,,,,3.0,15270.687486985757,1549.8714466320534,0.3714297405864945,6.173730061729009,2.9365404815474716
2293.0,-30.01959855657522,5.008441102890079,35.04838018625629,24.556744715105765,5.018939465553792,-26.51574475435309,-40.015294135641284,1.515085663270713,-6.52752110052279,-6.527521100545318,40.0966614527692,41155.79108713008,25756.198783655054,25756.198783655054,66911.98987078512,77078.39215775479,77070.29139495664,25756.198783655054,102826.4901786117,102826.4901786117,102826.4901786117,130277.62523597834,125763.01247609308,4514.612759885265,0.0,90901.40934002967,54978.92998067161,39913.86595484229,27451.135057366646,67365.00101220893,20829.63068252753,1549.873491450215,0.0,0.8785432254058471,2.7259596480952006,0.001494314320929203,1.0,1.0,-6.52752110052279,334028.2372728853,1558705.214522524,4.666387570249444,1558705.214522524,4.666387570249444,0.7587894139531326,0.09244564297185213,3.92497090324083,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92497090324083,1.2846516889459716,1.28495098669856,3.0552802265501104,6473.772176482278,15270.67782265929,6454.461584898265,0.0003267349603009187,23159.766423993817,2361.6389311328353,19292.817609830174,1967.319891076991,0.8330316142498987,0.8330316142498987,35485.6923102167,35405.22815468563,1.002841635446273,0.8,4282.7471253587755,4273.035954225843,1.002841635446273,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.371451720433,4632.441516551485,6.17747760829204,5.008441102890079,-3.7188592667247757,8.727300369614856,2.936539067731211,3.5,0.8390111622089175,0.6,0.00023296756173414422,1.00004683931924,0.00023295665020323623,198.93839802976024,0.0,2.1773485616853206e-06,6.1706058238161985,0.021332232135968465,7.871930651591412e-05,0.0001542482552182301,0.0006054199136072187,0.09244564297335368,0.09244564297335368,0.09244564297335368,0.0924420388422019,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487763.56337589386,595.6424188839615,0.0,0.09244564297335368,0.09244564297185213,0.09244564297185213,0.37142946948408107,0.37142946948408107,0.5,10.017083260835745,2.2509993868879974e-11,2.2509993868879974e-11,2.2509993868879974e-11,2.2509993868879974e-11,2.2509993868879974e-11,2.2509993868879974e-11,27451.135057366646,20829.63068252753,0.7587894139531326,0.9932752744805614,0.6109372889294723,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516099903243296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.14491291351,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6508186088144,260.6508186088144,-12.499181391185573,244.88429029380555,276.41734692382846,124370.2526695319,124412.91052264582,-42.65785311393836,0.0,nan,276.41734692382846,3.267346923828484,270.11073559781613,-3.0392644021838464,263.8041242718177,-9.34587572818225,257.4975129458097,-15.65248705419026,251.19090161980887,-21.959098380191108,244.88429029380555,-28.26570970619443,1.0,1.0,26022.012520719443,26022.012520719443,275.64069126889865,2.490691268898672,275.64069126889865,275.64069126889865,77068.87270505381,77070.29139495664,-1.4186899028281914,0.0,8546.071908451686,8546.071908451686,0.885425116938362,3944.5957577570343,275.64069126889865,2.490691268898672,1.0,0.002,0.12880757072938792,0.004909575450061764,0.00019895521008866097,0.0018010447898718258,0.09947760504433048,0.09947760504433048,0.0,-3.951309765493072e-14,0.9999607628858401,0.9999607628858401,0.0,0.09244201567160526,3.6273002468694715e-06,0.0,0.0,0.0,1600105.3249462624,266.6224788994772,0.0,1.0,1284474.3711777944,2598.2641399537965,,,,,,,,,,,,,,,,,,,3.0,15270.67782265929,1549.873491450215,0.37142946948408107,6.173730061729009,2.936539067731211
2294.0,-30.020046620488145,5.008389679649795,35.04837652697886,24.556671233754628,5.018883076159058,-26.516153650823178,-40.01568724690003,1.5149901063237892,-6.527564575921815,-6.527564575911937,40.09665476679377,41155.48733862396,25756.170788209918,25756.170788209918,66911.65812683388,77078.31588624133,77070.21700325131,25756.170788209918,102826.38779146122,102826.38779146122,102826.38779146122,130277.54257883721,125762.9811799695,4514.56139886771,0.0,90901.48598240729,54978.77863097135,39914.11927937327,27451.15478737598,67365.27406674925,20829.642023519227,1549.8755298163194,0.0,0.8785430153827326,2.725955230601009,0.001494314320929203,1.0,1.0,-6.527564575921815,334027.66391756694,1558704.9256580847,4.666394715267505,1558704.9256580847,4.666394715267505,0.7587892817207893,0.0924455742630559,3.924970526594013,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924970526594013,1.2846521584107193,1.2849514422544321,3.0552788168352967,6473.769189465749,15270.668170430437,6454.459012910469,0.0003267354020252543,23159.78817331126,2361.641148945997,19292.809921986536,1967.3191071351112,0.8330305000034098,0.8330305000034098,35485.68958600324,35405.22815468563,1.0028415392119008,0.8,4282.746796575071,4273.035954225843,1.0028415392119008,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.370234825917,4632.441516551485,6.177472696733373,5.008389679649795,-3.718905449235146,8.727295128884942,2.9365376392753153,3.5,0.8390107540786615,0.6,0.00023295665020323623,1.000046643438719,0.0002329457848107976,198.9387681272696,0.0,2.170722478887065e-06,6.151827505165942,0.021334402858447354,7.87158041999401e-05,0.00015424084600329613,0.0006053907745598632,0.09244557426551675,0.09244557426551675,0.09244557426551675,0.09244198851617577,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487764.04962007113,595.6422604496595,0.0,0.09244557426551675,0.0924455742630559,0.0924455742630559,0.3714291996855007,0.3714291996855007,0.5,10.016975688484353,-9.890754881780595e-12,-9.890754881780595e-12,-9.890754881780595e-12,-9.890754881780595e-12,-9.890754881780595e-12,-9.890754881780595e-12,27451.15478737598,20829.642023519227,0.7587892817207893,0.9932663238411841,0.6109303036137703,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516126863552494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.12613459485,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6505639940917,260.6505639940917,-12.499436005908251,244.88385567026734,276.4172723179212,124371.67559290754,124414.24472110896,-42.56912820142074,0.0,nan,276.4172723179212,3.267272317921197,270.1105889883903,-3.0394110116096726,263.8039056588503,-9.346094341149694,257.49722232931913,-15.652777670680848,251.19053899980216,-21.95946100019782,244.88385567026734,-28.26614432973264,1.0,1.0,26022.012520719443,26022.012520719443,275.64063908874857,2.490639088748594,275.64063908874857,275.64063908874857,77068.79298526252,77070.21700325131,-1.4240179887856357,0.0,8546.071908451686,8546.071908451686,0.8854251407588865,3944.595379226983,275.64063908874857,2.490639088748594,1.0,0.002,0.1288111795748018,0.004909552347764772,0.000198960766507101,0.0018010392335839646,0.09948038325355049,0.09948038325355049,0.0,9.106560991400947e-14,0.9999609624865724,0.9999609624865724,0.0,0.09244196541770928,3.6088453466160306e-06,0.0,0.0,0.0,1600105.2739684223,266.62243542407816,0.0,1.0,1284474.5195690517,2598.26353943452,,,,,,,,,,,,,,,,,,,3.0,15270.668170430437,1549.8755298163194,0.3714291996855007,6.173730061729009,2.9365376392753153
2295.0,-30.0204932301281,5.008338349844864,35.048372791137936,24.55656164037066,5.018788397180982,-26.5165650674005,-40.01608447926117,1.5148602344309958,-6.527615525585816,-6.527615525583912,40.09664523866495,41155.21610752982,25756.15957638378,25756.15957638378,66911.3756839136,77078.26618555156,77070.07961804201,25756.15957638378,102826.2391944258,102826.2391944258,102826.2391944258,130277.40788905667,125762.89810940229,4514.509779654385,0.0,90901.57676795119,54978.64748816681,39914.36586642709,27451.168694630876,67365.53456105797,20829.648697196975,1549.8774704796765,0.0,0.8785427756877501,2.7259500536610264,0.001494314320929203,1.0,1.0,-6.527615525585816,334026.99199232523,1558704.514000156,4.66640286972967,1558704.514000156,4.66640286972967,0.7587891404153955,0.0924455052146155,3.9249710731721903,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9249710731721903,1.2846527882771623,1.284952058308631,3.0552777442969146,6473.766916885618,15270.658540931496,6454.45595461212,0.0003267356596323512,23159.80807840295,2361.643178700469,19292.80078052811,1967.3181749657742,0.8330293893289679,0.8330293893289679,35485.69353929729,35405.22815468563,1.0028416788642363,0.8,4282.747273695782,4273.035954225843,1.0028416788642363,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.369004542119,4632.441516551485,6.177471830467625,5.008338349844864,-3.7189572720274247,8.727295621872289,2.9365361951026463,3.5,0.839010341457899,0.6,0.0002329457848107976,1.0000464922158148,0.00023293495514859202,198.9391370247692,0.0,2.161547786962273e-06,6.125826428251082,0.021336564406234316,7.871226531447537e-05,0.00015423351949632222,0.0006053621025366038,0.09244550521531257,0.09244550521531257,0.09244550521531257,0.09244190348600863,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487764.5244331661,595.6421055927653,0.0,0.09244550521531257,0.0924455052146155,0.0924455052146155,0.3714289310693188,0.3714289310693188,0.5,10.016867636614458,-1.8758328224066645e-12,-1.8758328224066645e-12,-1.8758328224066645e-12,-1.8758328224066645e-12,-1.8758328224066645e-12,-1.8758328224066645e-12,27451.168694630876,20829.648697196975,0.7587891404153955,0.9932582903096727,0.6109239149617086,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516153711113466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.10013351794,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.65030646489635,260.65030646489635,-12.499693535103631,244.88342206680446,276.41719086299014,124372.69868165844,124415.75508110817,-43.05639944972533,0.0,nan,276.41719086299014,3.2671908629901623,270.1104371037609,-3.03956289623909,263.8036833445101,-9.346316655489886,257.4969295852686,-15.65307041473136,251.19017582604374,-21.959824173956235,244.88342206680446,-28.26657793319552,1.0,1.0,26022.012520719443,26022.012520719443,275.6405720632454,2.490572063245395,275.6405720632454,275.6405720632454,77068.652034319,77070.07961804201,-1.4275837230088655,0.0,8546.071908451686,8546.071908451686,0.8854251061912802,3944.5959285380513,275.6405720632454,2.490572063245395,1.0,0.002,0.12881480583876123,0.004909527812158501,0.00019896634677277246,0.0018010336532417682,0.09948317338638622,0.09948317338638622,0.0,1.4540452175637597e-14,0.9999607740370655,0.9999607740370655,0.0,0.09244187895065449,3.6262639610083394e-06,0.0,0.0,0.0,1600105.2142264666,266.62238447441416,0.0,1.0,1284474.6934716038,2598.262835674768,,,,,,,,,,,,,,,,,,,3.0,15270.658540931496,1549.8774704796765,0.3714289310693188,6.173730061729009,2.9365361951026463
2296.0,-30.020937344826763,5.008287373748764,35.0483688684288,24.55647886907684,5.018722829696258,-26.516971327374044,-40.016477171424754,1.5147568122440658,-6.527652317400225,-6.527652317459841,40.09663237404369,41154.93195474135,25756.11713163542,25756.11713163542,66911.04908637676,77078.19813950808,77069.93897753129,25756.11713163542,102826.0561091667,102826.0561091667,102826.0561091667,130277.21322446612,125762.75623039347,4514.456994072652,0.0,90901.65801359553,54978.511947204184,39914.60674043483,27451.15711529942,67365.76385573424,20829.637796657968,1549.877858519927,0.0,0.8785426253505686,2.725946315289561,0.001494314320929203,1.0,1.0,-6.527652317400225,334026.50678175973,1558703.958189661,4.666407984226411,1558703.958189661,4.666407984226411,0.7587890633961268,0.09244542320173325,3.924971138058221,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924971138058221,1.2846532943606894,1.2849525505969686,3.05527659119225,6473.764473595203,15270.648925631027,6454.453021961355,0.00032673596189635985,23159.82839521383,2361.645250438614,19292.79201463872,1967.317281093821,0.8330282800638426,0.8330282800638426,35485.69400860537,35405.22815468563,1.0028416954428085,0.8,4282.747330336295,4273.035954225843,1.0028416954428085,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.3677252578445,4632.441516551485,6.17746354575683,5.008287373748764,-3.7189983289923836,8.727285702741147,2.9365346934109082,3.5,0.8390099124031166,0.6,0.00023293495514859202,1.0000462326542447,0.00023292418644521487,198.93950386265578,0.0,2.154443653447206e-06,6.105693313869382,0.021338718849887764,7.870876702154675e-05,0.00015422618812704528,0.0006053333371313902,0.09244542320151025,0.09244542320151025,0.09244542320151025,0.09244178403681574,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487764.9885271626,595.641954057521,0.0,0.09244542320151025,0.09244542320173325,0.09244542320173325,0.37142865950599746,0.37142865950599746,0.5,10.016758461689365,5.962874638498761e-11,5.962874638498761e-11,5.962874638498761e-11,5.962874638498761e-11,5.962874638498761e-11,5.962874638498761e-11,27451.15711529942,20829.637796657968,0.7587890633961268,0.9932500614060984,0.6109176174840953,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516180471630178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.080000403555,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6500494244488,260.6500494244488,-12.499950575551168,244.88298999354902,276.4171088553502,124374.0854891239,124417.06017499484,-42.974685870949074,0.0,nan,276.4171088553502,3.267108855350216,270.1102850829964,-3.0397149170035505,263.80346131062504,-9.346538689374938,257.4966375382611,-15.65336246173888,251.18981376591097,-21.960186234089008,244.88298999354902,-28.26701000645096,1.0,1.0,26022.012520719443,26022.012520719443,275.64051881462626,2.4905188146262844,275.64051881462626,275.64051881462626,77068.54983899916,77069.93897753129,-1.3891385321330745,0.0,8546.071908451686,8546.071908451686,0.8854251020876499,3944.5959937485122,275.64051881462626,2.4905188146262844,1.0,0.002,0.1288184671108962,0.004909505704508231,0.0001989719869001274,0.0018010280131023322,0.09948599345006369,0.09948599345006369,0.0,2.4594042080661183e-15,0.9999603953131653,0.9999603953131653,0.0,0.09244176192969805,3.6612720352084157e-06,0.0,0.0,0.0,1600105.1710855314,266.62234768259975,0.0,1.0,1284474.8190502354,2598.26232747547,,,,,,,,,,,,,,,,,,,3.0,15270.648925631027,1549.877858519927,0.37142865950599746,6.173730061729009,2.9365346934109082
2297.0,-30.021381321057916,5.00823669930722,35.04836493709044,24.556437553279125,5.018695364303258,-26.517373652519,-40.016865463089175,1.5146876957398563,-6.52769153711381,-6.527691537123125,40.09662427956289,41154.60747821171,25756.080932678986,25756.080932678986,66910.6884108907,77078.09971614058,77069.85813601258,25756.080932678986,102825.93906869157,102825.93906869157,102825.93906869157,130277.10745795268,125762.70269049553,4514.40476745715,0.0,90901.71606725718,54978.34390497896,39914.857958086905,27451.168389261107,67366.02634734802,20829.643259131142,1549.8793964493595,0.0,0.8785424437285736,2.72594233022666,0.001494314320929203,1.0,1.0,-6.52769153711381,334025.98955266125,1558703.608471782,4.666414163039378,1558703.608471782,4.666414163039378,0.758788950756635,0.09244534827857971,3.924968990150147,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924968990150147,1.2846536398651773,1.2849528823471665,3.055274097508545,6473.759189778666,15270.63934542556,6454.45208324779,0.00032673700046028503,23159.855860104464,2361.6480510780407,19292.789208761056,1967.3169949739265,0.8330271710367214,0.8330271710367214,35485.67847320189,35405.22815468563,1.0028411466459641,0.8,4282.745455377678,4273.035954225843,1.0028411466459641,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.366463993022,4632.441516551485,6.177456732362226,5.00823669930722,-3.719041137773494,8.727277837080715,2.9365332128716592,3.5,0.8390094893919027,0.6,0.00023292418644521487,1.0000462184074803,0.0002329134215577897,198.93987058736153,0.0,2.1423205070945663e-06,6.071336317106001,0.021340861170394857,7.87053080717382e-05,0.00015421887837347668,0.0006053043153116331,0.09244534827921828,0.09244534827921828,0.09244534827921828,0.09244172151452233,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487765.4738938556,595.6417958392618,0.0,0.09244534827921828,0.09244534827857971,0.09244534827857971,0.37142838241069415,0.37142838241069415,0.5,10.016649658638435,9.322320693172514e-12,9.322320693172514e-12,9.322320693172514e-12,9.322320693172514e-12,9.322320693172514e-12,9.322320693172514e-12,27451.168389261107,20829.643259131142,0.758788950756635,0.9932408372417643,0.6109104204248769,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516207082745303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.0456434068,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.64979626029435,260.64979626029435,-12.500203739705626,244.88255954257863,276.4170329780146,124375.82012401025,124418.14673015881,-42.32660614854778,0.0,nan,276.4170329780146,3.2670329780146403,270.11013829092786,-3.039861709072113,263.8032436038425,-9.346756396157502,257.49634891673895,-15.653651083261025,251.1894542296636,-21.96054577033638,244.88255954257863,-28.267440457421344,1.0,1.0,26022.012520719443,26022.012520719443,275.64047013546866,2.4904701354686836,275.64047013546866,275.64047013546866,77068.54520527812,77069.85813601258,-1.3129307344643166,0.0,8546.071908451686,8546.071908451686,0.8854252379292209,3944.5938351008976,275.64047013546866,2.4904701354686836,1.0,0.002,0.12882211637704222,0.004909483205777418,0.0001989776074894205,0.0018010223924695707,0.09948880374471025,0.09948880374471025,0.0,-4.100886297209172e-14,0.9999605251515291,0.9999605251515291,0.0,0.09244169901246457,3.649266115135442e-06,0.0,0.0,0.0,1600105.125097697,266.62230846288617,0.0,1.0,1284474.9529157954,2598.2617857402743,,,,,,,,,,,,,,,,,,,3.0,15270.63934542556,1549.8793964493595,0.37142838241069415,6.173730061729009,2.9365332128716592
2298.0,-30.021824160397376,5.008186190006559,35.048361186919905,24.556378146540396,5.018649083671138,-26.517776836003687,-40.01725766630841,1.5146017591435423,-6.5277379095089145,-6.527737909531501,40.096621645323566,41154.30931086022,25756.06111559589,25756.06111559589,66910.37042645611,77078.01494066611,77069.83215963605,25756.06111559589,102825.89327523194,102825.89327523194,102825.89327523194,130277.10126391478,125762.74727532969,4514.353988585097,0.0,90901.78182111157,54978.19595390878,39915.0954080031,27451.207988682847,67366.30339668595,20829.66878416158,1549.8824523590401,0.0,0.8785422026105032,2.72593761839527,0.001494314320929203,1.0,1.0,-6.5277379095089145,334025.37799490173,1558703.4946609826,4.6664223659220685,1558703.4946609826,4.6664223659220685,0.7587887860071187,0.09244528550497075,3.9249673883546956,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9249673883546956,1.2846540640324486,1.2849532927833656,3.05527184184859,6473.754410305893,15270.629753190235,6454.450787698803,0.00032673790808465853,23159.882064451143,2361.6507231777564,19292.785336278434,1967.316600090595,0.8330260612981081,0.8330260612981082,35485.66688772424,35405.22815468563,1.0028407373825048,0.8,4282.744057133262,4273.035954225843,1.0028407373825048,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.365207872514,4632.441516551485,6.177453840446455,5.008186190006559,-3.71908931435052,8.72727550435708,2.936531738371375,3.5,0.8390090681061072,0.6,0.0002329134215577897,1.0000461002205525,0.0002329026846926581,198.94023637418223,0.0,2.141565311251858e-06,6.069196092087766,0.02134300273570611,7.870181441998061e-05,0.00015421160713780907,0.0006052755289216668,0.09244528550635052,0.09244528550635052,0.09244528550635052,0.09244171862456181,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487765.9770021434,595.6416321200079,0.0,0.09244528550635052,0.09244528550497075,0.09244528550497075,0.37142810576666796,0.37142810576666796,0.5,10.016542652150733,2.2566837287740782e-11,2.2566837287740782e-11,2.2566837287740782e-11,2.2566837287740782e-11,2.2566837287740782e-11,2.2566837287740782e-11,27451.207988682847,20829.66878416158,0.7587887860071187,0.9932320322291535,0.6109034819459128,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451623368565666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.043503181776,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6495446605325,260.6495446605325,-12.500455339467464,244.88213044425513,276.4169588768159,124377.30796912029,124419.3730235509,-42.06505443063837,0.0,nan,276.4169588768159,3.26695887681592,270.10999319029906,-3.0400068097009125,263.8030275037958,-9.34697249620416,257.4960618172649,-15.65393818273509,251.18909613076403,-21.96090386923595,244.88213044425513,-28.267869555744852,1.0,1.0,26022.012520719443,26022.012520719443,275.64042072349116,2.4904207234911837,275.64042072349116,275.64042072349116,77068.48766275046,77069.83215963605,-1.3444968855910702,0.0,8546.071908451686,8546.071908451686,0.885425339232622,3944.592225296469,275.64042072349116,2.4904207234911837,1.0,0.002,0.1288257068101286,0.004909459654108606,0.00019898313427967195,0.0018010168657272422,0.09949156713983598,0.09949156713983598,0.0,6.914174094374559e-15,0.9999611615324062,0.9999611615324062,0.0,0.09244169507174546,3.5904332252827787e-06,0.0,0.0,0.0,1600105.0707228184,266.62226209049106,0.0,1.0,1284475.1111949992,2598.261145206679,,,,,,,,,,,,,,,,,,,3.0,15270.629753190235,1549.8824523590401,0.37142810576666796,6.173730061729009,2.936531738371375
2299.0,-30.022265779909766,5.008135903365734,35.04835751390191,24.556308262422704,5.018600445952635,-26.518179157336665,-40.017645923048235,1.514513823284214,-6.527781079172485,-6.527781079167541,40.09661637157433,41154.02210014906,25756.03439630665,25756.03439630665,66910.05649645571,77077.93866275607,77069.77742015461,25756.03439630665,102825.81181646127,102825.81181646127,102825.81181646127,130277.04505423192,125762.74163164207,4514.303422589842,0.0,90901.86193355151,54978.06479875834,39915.33014977018,27451.233237770655,67366.56338754084,20829.684139360364,1549.8847453745711,0.0,0.8785419888721502,2.725933231994541,0.001494314320929203,1.0,1.0,-6.527781079172485,334024.80867546133,1558703.2668113217,4.6664296373439695,1558703.2668113217,4.6664296373439695,0.7587886474513801,0.09244521879842278,3.924967851290442,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924967851290442,1.2846544974930334,1.2849537125510342,3.055271171314859,6473.752989525379,15270.620168931431,6454.447158306845,0.0003267379467743532,23159.89974380682,2361.6525259703185,19292.774487782994,1967.3154938519265,0.8330249569816064,0.8330249569816064,35485.67023604932,35405.22815468563,1.0028408556639525,0.8,4282.744461240627,4273.035954225843,1.0028408556639525,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.363922242158,4632.441516551485,6.177449336793762,5.008135903365734,-3.719135032444721,8.727270935810456,2.936530229231188,3.5,0.8390086369231966,0.6,0.0002329026846926581,1.0000459733984026,0.0002328919778569753,198.94060115460348,0.0,2.135994487197561e-06,6.053408376717888,0.021345138730193308,7.869835606372463e-05,0.00015420432862893346,0.0006052470323983901,0.09244521879968623,0.09244521879968623,0.09244521879968623,0.09244168414865579,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487766.462686943,595.6414739365873,0.0,0.09244521879968623,0.09244521879842278,0.09244521879842278,0.37142783528978524,0.37142783528978524,0.5,10.016436612460916,-4.945377440890297e-12,-4.945377440890297e-12,-4.945377440890297e-12,-4.945377440890297e-12,-4.945377440890297e-12,-4.945377440890297e-12,27451.233237770655,20829.684139360364,0.7587886474513801,0.9932235389764656,0.6108968608566475,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516260220538606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.02771546641,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6492942373468,260.6492942373468,-12.500705762653183,244.88170264191763,276.41688583278284,124378.816134936,124420.68447800704,-41.868343071036485,0.0,nan,276.41688583278284,3.2668858327828616,270.1098491946037,-3.0401508053962516,263.8028125564386,-9.347187443561381,257.49577591824794,-15.654224081752034,251.18873928009,-21.961260719909973,244.88170264191763,-28.26829735808235,1.0,1.0,26022.012520719443,26022.012520719443,275.64037114863385,2.4903711486338693,275.64037114863385,275.64037114863385,77068.42327134979,77069.77742015461,-1.3541488048213068,0.0,8546.071908451686,8546.071908451686,0.8854253099548735,3944.592690546894,275.64037114863385,2.4903711486338693,1.0,0.002,0.12882926429526023,0.004909436823471812,0.00019898861148752147,0.0018010113884636058,0.09949430574376072,0.09949430574376072,0.0,-4.887279816956358e-14,0.9999615179095024,0.9999615179095024,0.0,0.0924416613131469,3.5574852758727945e-06,0.0,0.0,0.0,1600105.0201033396,266.6222189208275,0.0,1.0,1284475.2585425403,2598.2605489121984,,,,,,,,,,,,,,,,,,,3.0,15270.620168931431,1549.8847453745711,0.37142783528978524,6.173730061729009,2.936530229231188
