time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2300.0,-30.022688267590734,5.008085857695621,35.048353907751924,24.556258355174236,5.018558786657932,-26.51856356222103,-40.018016438093014,1.514434081087677,-6.527823078240829,-6.527823078320826,40.09661095531809,41153.71281255844,25756.00547964288,25756.00547964288,66909.71829220132,77077.85566950966,77069.72307176742,25756.00547964288,102825.72855141031,102825.72855141031,102825.72855141031,130276.98542621847,125762.73215929254,4514.253266925923,0.0,90901.92014259179,54977.89153437117,39915.58734246735,27451.25687480815,67366.8442172755,20829.698401149668,1549.886933298265,0.0,0.8785417820147474,2.7259289645414695,0.001494314320929203,1.0,1.0,-6.527823078240829,334024.25479450676,1558703.0328046447,4.666436674676711,1558703.0328046447,4.666436674676711,0.7587885136241231,0.09244515211476098,3.924965362952463,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924965362952463,1.2846548925686585,1.2849540939633732,3.055268294743752,6473.746894416382,15270.61059434852,6454.44678694143,0.00032673919546654816,23159.929257111446,2361.655535489841,19292.77337774692,1967.3153806597481,0.8330238475069138,0.8330238475069139,35485.65223837905,35405.22815468563,1.002840219886264,0.8,4282.742289112493,4273.035954225843,1.002840219886264,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.362622118129,4632.441516551485,6.177444327583638,5.008085857695621,-3.719179815558953,8.727265673254573,2.936528703077884,3.5,0.8390082008793954,0.6,0.0002328919778569753,1.0000439818516742,0.00023288173528703625,198.94095013311954,0.0,2.1300243272011625e-06,6.036488943288094,0.021347268754520508,7.869505587077028e-05,0.000154196921986205,0.0006052175778697376,0.09244515211799723,0.09244515211799723,0.09244515211799723,0.09244164816198099,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487766.9432416811,595.6413174142027,0.0,0.09244515211799723,0.09244515211476098,0.09244515211476098,0.37142756767019225,0.37142756767019225,0.5,10.016331494026144,7.997869033715688e-11,7.997869033715688e-11,7.997869033715688e-11,7.997869033715688e-11,7.997869033715688e-11,7.997869033715688e-11,27451.25687480815,20829.698401149668,0.7587885136241231,0.9932143782244002,0.6108897231377957,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516286682420914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.01079603298,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.64904715046094,260.64904715046094,-12.500952849539033,244.88127926794547,276.4168150329843,124380.36815861976,124421.67870269837,-41.31054407858661,0.0,nan,276.4168150329843,3.2668150329843115,270.1097078799706,-3.0402921200293918,263.8026007269679,-9.347399273032067,257.495493573946,-15.654506426053956,251.18838642095145,-21.96161357904853,244.88127926794547,-28.268720732054504,1.0,1.0,26022.012520719443,26022.012520719443,275.64032279002237,2.4903227900223897,275.64032279002237,275.64032279002237,77068.38270072865,77069.72307176742,-1.340371038779267,0.0,8546.071908451686,8546.071908451686,0.8854254673264551,3944.590189767225,275.64032279002237,2.4903227900223897,1.0,0.002,0.12883279072688536,0.004909414337278738,0.0001989940412081561,0.0018010059589525776,0.09949702060407806,0.09949702060407806,0.0,1.6073340575184503e-13,0.9999618537978313,0.9999618537978313,0.0,0.0924416256832989,3.526431462084728e-06,0.0,0.0,0.0,1600104.9708564426,266.62217692175915,0.0,1.0,1284475.401894542,2598.2599687872607,,,,,,,,,,,,,,,,,,,3.0,15270.61059434852,1549.886933298265,0.37142756767019225,6.173730061729009,2.936528703077884
2301.0,-30.023128513135177,5.008036005719292,35.04835038626864,24.556178866792493,5.018497146877686,-26.518965947149887,-40.01840455513445,1.514334580664297,-6.527867460590642,-6.527867460593327,40.09660618647354,41153.425905340904,25755.982236409993,25755.982236409993,66909.4081417509,77077.78406768142,77069.66965118374,25755.982236409993,102825.65188759373,102825.65188759373,102825.65188759373,130276.93688431288,125762.73316755806,4514.203716754818,0.0,90901.99767768926,54977.758561148534,39915.8212406008,27451.28499671914,67367.10623731994,20829.715765780995,1549.8893911012897,0.0,0.878541559788574,2.725924454932998,0.001494314320929203,1.0,1.0,-6.527867460590642,334023.6694837757,1558702.826769568,4.666444234860661,1558702.826769568,4.666444234860661,0.7587883688603456,0.09244508839171743,3.924965373046537,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924965373046537,1.2846553790987492,1.2849545674479212,3.055267145497105,6473.744459300644,15270.601388319314,6454.44404577454,0.0003267395096267375,23159.94895188887,2361.6575437982256,19292.765184215645,1967.31454515208,0.8330227853391781,0.8330227853391781,35485.65231138755,35405.22815468563,1.0028402224653297,0.8,4282.742297923846,4273.035954225843,1.0028402224653297,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.361312522245,4632.441516551485,6.177440693147549,5.008036005719292,-3.719226360425485,8.727262366144778,2.9365271658063423,3.5,0.839007761658955,0.6,0.00023288173528703625,1.0000458306867381,0.00023287106264631376,198.9413137809354,0.0,2.037666595477096e-06,5.77474713158209,0.021349306421115984,7.869159903330292e-05,0.00015419013625373333,0.0006051909456612308,0.09244508839378152,0.09244508839378152,0.09244508839378152,0.09244161844248353,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487767.42201063625,595.6411615041882,0.0,0.09244508839378152,0.09244508839171743,0.09244508839171743,0.3714273027344915,0.3714273027344915,0.5,10.016227395432084,2.6716406864579767e-12,2.6716406864579767e-12,2.6716406864579767e-12,2.6716406864579767e-12,2.6716406864579767e-12,2.6716406864579767e-12,27451.28499671914,20829.715765780995,0.7587883688603456,0.9932059112950961,0.6108830882592191,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516311998008338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.74905422127,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6487993625213,260.6487993625213,-12.50120063747869,244.88085626829735,276.41674245675256,124381.65397431857,124423.08172711573,-41.427752797154454,0.0,nan,276.41674245675256,3.2667424567525813,270.1095652190591,-3.0404347809408705,263.80238798137617,-9.347612018623806,257.4952107436593,-15.654789256340678,251.18803350598316,-21.96196649401682,244.88085626829735,-28.269143731702627,1.0,1.0,26022.012520719443,26022.012520719443,275.64027215685655,2.4902721568565767,275.64027215685655,275.64027215685655,77068.28206246518,77069.66965118374,-1.387588718556799,0.0,8546.071908451686,8546.071908451686,0.885425466688069,3944.5901999117696,275.64027215685655,2.4902721568565767,1.0,0.002,0.12883628345642945,0.004909391558568171,0.00019899941789719365,0.0018010005821055839,0.09949970894859682,0.09949970894859682,0.0,2.777292285038868e-15,0.999962218331424,0.999962218331424,0.0,0.09244159566202634,3.4927296910988096e-06,0.0,0.0,0.0,1600104.9188149502,266.62213253940934,0.0,1.0,1284475.5533811697,2598.2593557428695,,,,,,,,,,,,,,,,,,,3.0,15270.601388319314,1549.8893911012897,0.3714273027344915,6.173730061729009,2.9365271658063423
2302.0,-30.023564400982593,5.007986359933898,35.0483468127329,24.556068574916594,5.018404029544083,-26.519367557930824,-40.01879270710049,1.514207186489228,-6.527911045622147,-6.527911045630241,40.09659764134044,41153.17066287033,25755.95749433279,25755.95749433279,66909.12815720311,77077.73935485526,77069.56468697953,25755.95749433279,102825.52218131232,102825.52218131232,102825.52218131232,130276.81863838238,125762.66482940476,4514.153808977612,0.0,90902.0923413171,54977.64151274582,39916.05647619031,27451.296457070053,67367.35293326036,20829.721130907445,1549.8910359871636,0.0,0.8785413562375771,2.7259200263443315,0.001494314320929203,1.0,1.0,-6.527911045622147,334023.0946887996,1558702.457581503,4.666451159713087,1558702.457581503,4.666451159713087,0.7587882475234706,0.0924450193146181,3.9249666292322294,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9249666292322294,1.284655996981485,1.2849551717631724,3.055266653839314,6473.743417536781,15270.591812457988,6454.44015660352,0.00032673945049313226,23159.965657873287,2361.659247334542,19292.7535592232,1967.313359732753,0.8330216825111993,0.8330216825111993,35485.66139713747,35405.22815468563,1.002840543424477,0.8,4282.743394477607,4273.035954225843,1.002840543424477,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.359981646995,4632.441516551485,6.177436730747,5.007986359933898,-3.719272265458079,8.727258625391977,2.9365256035563094,3.5,0.8390073153018027,0.6,0.00023287106264631376,1.0000453771918887,0.00023286049609089933,198.94167383039957,0.0,2.1232291668448954e-06,6.017231458838434,0.02135142965028283,7.868814202517567e-05,0.00015418292062113807,0.0006051628182355287,0.09244501931365891,0.09244501931365891,0.09244501931365891,0.0924415449495382,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487767.8831588037,595.6410111384007,0.0,0.09244501931365891,0.0924450193146181,0.0924450193146181,0.3714270408867384,0.3714270408867384,0.5,10.01612316432559,8.071765478234738e-12,8.071765478234738e-12,8.071765478234738e-12,8.071765478234738e-12,8.071765478234738e-12,8.071765478234738e-12,27451.296457070053,20829.721130907445,0.7587882475234706,0.9931981181372644,0.6108770624198347,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516338377741942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.99153854853,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6485485355682,260.6485485355682,-12.501451464431796,244.88043404143292,276.4166630297096,124382.65662168105,124424.59247109838,-41.935849417326565,0.0,nan,276.4166630297096,3.266663029709605,270.10941723205224,-3.0405827679477397,263.80217143440393,-9.347828565596046,257.4949256367267,-15.655074363273286,251.1876798390838,-21.962320160916164,244.88043404143292,-28.269565958567057,1.0,1.0,26022.012520719443,26022.012520719443,275.6402162896618,2.4902162896618165,275.6402162896618,275.6402162896618,77068.10972724513,77069.56468697953,-1.4549597344012,0.0,8546.071908451686,8546.071908451686,0.8854253872423,3944.5914623783906,275.6402162896618,2.4902162896618165,1.0,0.002,0.12883978047844977,0.00490936890703025,0.000199004801541471,0.0018009951983647301,0.0995024007707355,0.0995024007707355,0.0,-9.379910043127992e-14,0.9999621718727192,0.9999621718727192,0.0,0.09244152229266099,3.497021957110731e-06,0.0,0.0,0.0,1600104.8677083417,266.62208895437783,0.0,1.0,1284475.7021463425,2598.2587537120344,,,,,,,,,,,,,,,,,,,3.0,15270.591812457988,1549.8910359871636,0.3714270408867384,6.173730061729009,2.9365256035563094
2303.0,-30.024000360048976,5.007937087399269,35.04834306667653,24.556026805099123,5.018376530764561,-26.519762670933773,-40.019176074396796,1.514138841669935,-6.527945344987302,-6.527945344984138,40.09658551534953,41152.86269158398,25755.91270380188,25755.91270380188,66908.77539538586,77077.64424570824,77069.43732433191,25755.91270380188,102825.35002813379,102825.35002813379,102825.35002813379,130276.63570582366,125762.53277522596,4514.102930597698,0.0,90902.15139662071,54977.487720279605,39916.29297371234,27451.285677689862,67367.5786514022,20829.71096681649,1549.8914010781625,0.0,0.8785412165885023,2.725916541257787,0.001494314320929203,1.0,1.0,-6.527945344987302,334022.64235279296,1558701.9336842264,4.6664559106084,1558701.9336842264,4.6664559106084,0.7587881752199737,0.09244493970011793,3.924964725219148,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924964725219148,1.284656338460642,1.2849554997467552,3.0552643595891906,6473.738556296073,15270.582309221007,6454.438960812306,0.00032674038229868094,23159.99193891997,2361.661927255482,19292.749984923237,1967.3129952555907,0.8330205829002082,0.8330205829002082,35485.6476257762,35405.22815468563,1.002840056943522,0.8,4282.741732420195,4273.035954225843,1.002840056943522,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.358632979006,4632.441516551485,6.177427986183881,5.007937087399269,-3.719311066000214,8.727248153399483,2.9365240204205807,3.5,0.8390068629773088,0.6,0.00023286049609089933,1.0000453847682353,0.00023284992825087206,198.94203393984185,0.0,2.1021282207666483e-06,5.957431377652681,0.021353531778503597,7.868472776869659e-05,0.00015417576832220273,0.0006051344521482055,0.09244493970190112,0.09244493970190112,0.09244493970190112,0.09244143384443425,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487768.3315451084,595.6408647465087,0.0,0.09244493970190112,0.09244493970011793,0.09244493970011793,0.37142677751625836,0.37142677751625836,0.5,10.01601798880034,-3.183231456205249e-12,-3.183231456205249e-12,-3.183231456205249e-12,-3.183231456205249e-12,-3.183231456205249e-12,-3.183231456205249e-12,27451.285677689862,20829.71096681649,0.7587881752199737,0.9931895540080126,0.6108704441424572,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451636449645036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.93173846734,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6483011809905,260.6483011809905,-12.501698819009505,244.88001303108294,276.41658933090474,124384.33663368235,124425.69193667613,-41.35530299380475,0.0,nan,276.41658933090474,3.2665893309047647,270.1092740709367,-3.040725929063285,263.8019588109875,-9.348041189012463,257.4946435509907,-15.655356449009275,251.1873282910401,-21.962671708959874,244.88001303108294,-28.26998696891704,1.0,1.0,26022.012520719443,26022.012520719443,275.64016708724495,2.49016708724497,275.64016708724495,275.64016708724495,77068.10878183001,77069.43732433191,-1.3285425018984824,0.0,8546.071908451686,8546.071908451686,0.8854255076590363,3944.589548845244,275.64016708724495,2.49016708724497,1.0,0.002,0.12884330741593342,0.004909347819299337,0.0001990102351898113,0.0018009897649237487,0.09950511759490564,0.09950511759490564,0.0,1.1355976922700073e-13,0.9999618482380788,0.9999618482380788,0.0,0.09244141276278767,3.5269373302617876e-06,0.0,0.0,0.0,1600104.8274898317,266.6220546550127,0.0,1.0,1284475.8192174952,2598.2582799423835,,,,,,,,,,,,,,,,,,,3.0,15270.582309221007,1549.8914010781625,0.37142677751625836,6.173730061729009,2.9365240204205807
2304.0,-30.024436748490864,5.0078879768403946,35.04833949047704,24.555970925744646,5.018338041169257,-26.520159269523564,-40.01955968616528,1.5140605621493233,-6.527990741892324,-6.527990741886796,40.09658292523613,41152.565890683734,25755.89326641015,25755.89326641015,66908.45915709388,77077.55944835016,77069.41079295092,25755.89326641015,102825.30405936106,102825.30405936106,102825.30405936106,130276.62834738144,125762.57450842299,4514.053838958454,0.0,90902.22066023064,54977.34509120197,39916.52841003185,27451.324288020376,67367.85269805223,20829.735844283863,1549.8943848004849,0.0,0.8785409805833013,2.7259119285788826,0.001494314320929203,1.0,1.0,-6.527990741892324,334022.0436644704,1558701.821779935,4.666463939564635,1558701.821779935,4.666463939564635,0.7587880142224636,0.09244487905417653,3.9249639747817575,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9249639747817575,1.2846567264091324,1.2849558742088345,3.055262852787765,6473.735363564663,15270.572790027676,6454.436596024901,0.00032674088175028027,23160.014013959233,2361.6641782830256,19292.742916415435,1967.31227446839,0.833019483700965,0.833019483700965,35485.642198006186,35405.22815468563,1.0028398652045567,0.8,4282.741077345856,4273.035954225843,1.0028398652045567,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.357309743546,4632.441516551485,6.1774252847603455,5.0078879768403946,-3.719358206604418,8.727246183444812,2.9365224671391905,3.5,0.8390064191826259,0.6,0.00023284992825087206,1.0000454296309795,0.0002328393504451038,198.9423944051074,0.0,2.1023875893764695e-06,5.958166428292914,0.021355634166092975,7.868131147204567e-05,0.0001541686167788264,0.000605106266898828,0.09244487905603282,0.09244487905603282,0.09244487905603282,0.0924414305464573,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487768.8177484177,595.6407065258746,0.0,0.09244487905603282,0.09244487905417653,0.09244487905417653,0.3714265093664316,0.3714265093664316,0.5,10.015914533447754,-5.5138116294983774e-12,-5.5138116294983774e-12,-5.5138116294983774e-12,-5.5138116294983774e-12,-5.5138116294983774e-12,-5.5138116294983774e-12,27451.324288020376,20829.735844283863,0.7587880142224636,0.9931808195962935,0.6108635534983224,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516390619516055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.93247351798,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6480556292433,260.6480556292433,-12.50194437075669,244.87959284197922,276.4165184165116,124385.87614832733,124426.93003575661,-41.05388742926355,0.0,nan,276.4165184165116,3.2665184165116443,270.10913330160537,-3.040866698394609,263.8017481867164,-9.348251813283582,257.49436307176967,-15.655636928230308,251.18697795687734,-21.963022043122635,244.87959284197922,-28.27040715802076,1.0,1.0,26022.012520719443,26022.012520719443,275.64011858583046,2.490118585830487,275.64011858583046,275.64011858583046,77068.07240922116,77069.41079295092,-1.3383837297587888,0.0,8546.071908451686,8546.071908451686,0.8854255551194331,3944.5887946556663,275.64011858583046,2.490118585830487,1.0,0.002,0.1288467787987151,0.004909324946235591,0.000199015578489043,0.0018009844215096874,0.0995077892445215,0.0995077892445215,0.0,-1.2698175844150228e-15,0.9999624491603977,0.9999624491603977,0.0,0.09244140767135112,3.4713828254201247e-06,0.0,0.0,0.0,1600104.7742586206,266.62200925810765,0.0,1.0,1284475.9741669171,2598.2576528851687,,,,,,,,,,,,,,,,,,,3.0,15270.572790027676,1549.8943848004849,0.3714265093664316,6.173730061729009,2.9365224671391905
2305.0,-30.024870213732886,5.0078390440660785,35.04833601257382,24.55590240368622,5.01828101939581,-26.520555090433014,-40.01993938637895,1.5139658959556783,-6.528035218400248,-6.5280352183578145,40.09657860963861,41152.25890423556,25755.871932280344,25755.871932280344,66908.1308365159,77077.48500463073,77069.3617825207,25755.871932280344,102825.23371480106,102825.23371480106,102825.23371480106,130276.58774432763,125762.58259802479,4514.005146302832,0.0,90902.28953402133,54977.18062662975,39916.78767487953,27451.354029526574,67368.14170440611,20829.75438276863,1549.8969203369325,0.0,0.8785407561225953,2.725907409425556,0.001494314320929203,1.0,1.0,-6.528035218400248,334021.4571150498,1558701.6353269345,4.666471575776815,1558701.6353269345,4.666471575776815,0.7587878674532493,0.09244481694113035,3.924962577335142,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924962577335142,1.284657191022098,1.2849563253404293,3.055260660014962,6473.730717342219,15270.563247700557,6454.435231725057,0.00032674175655464556,23160.03980749787,2361.6668084919793,19292.738838431902,1967.3118586297974,0.8330183798814559,0.833018379881456,35485.63209054172,35405.22815468563,1.0028395081528274,0.8,4282.739857481975,4273.035954225843,1.0028395081528274,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.355958175237,4632.441516551485,6.177422170390236,5.0078390440660785,-3.719404625564417,8.727243669630496,2.9365208805995953,3.5,0.8390059658855986,0.6,0.0002328393504451038,1.0000451254691174,0.0002328288439342972,198.94275245689457,0.0,2.1043740070897914e-06,5.963795936092469,0.021357738540100063,7.867793014521258e-05,0.00015416142029989123,0.0006050778055459072,0.09244481694268475,0.09244481694268475,0.09244481694268475,0.0924414049028402,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487769.29033453367,595.6405526482837,0.0,0.09244481694268475,0.09244481694113035,0.09244481694113035,0.3714262471120065,0.3714262471120065,0.5,10.015812172118812,-4.246203388902359e-11,-4.246203388902359e-11,-4.246203388902359e-11,-4.246203388902359e-11,-4.246203388902359e-11,-4.246203388902359e-11,27451.354029526574,20829.75438276863,0.7587878674532493,0.9931716853656345,0.6108563760716598,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516416768400247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.93810302578,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6478101335278,260.6478101335278,-12.502189866472179,244.87917366124066,276.416446605821,124387.1729625273,124428.21747957703,-41.044517049741735,0.0,nan,276.416446605821,3.266446605821045,270.10899201689904,-3.04100798310094,263.8015374280069,-9.348462571993082,257.49408283905086,-15.655917160949116,251.18662825014817,-21.963371749851802,244.87917366124066,-28.27082633875932,1.0,1.0,26022.012520719443,26022.012520719443,275.6400683745107,2.490068374510713,275.6400683745107,275.6400683745107,77067.98870968183,77069.3617825207,-1.3730728388763964,0.0,8546.071908451686,8546.071908451686,0.8854256434990482,3944.5873902218177,275.6400683745107,2.490068374510713,1.0,0.002,0.12885021339151503,0.004909302395754653,0.00019902086533827516,0.0018009791346257648,0.09951043266913757,0.09951043266913757,0.0,-3.595995029526122e-14,0.9999628471021837,0.9999628471021837,0.0,0.0924413823482929,3.434592837455802e-06,0.0,0.0,0.0,1600104.7221066144,266.62196478159973,0.0,1.0,1284476.1259747827,2598.2570385415756,,,,,,,,,,,,,,,,,,,3.0,15270.563247700557,1549.8969203369325,0.3714262471120065,6.173730061729009,2.9365208805995953
2306.0,-30.025291569108273,5.007790201103675,35.04833244125245,24.555714020412438,5.018110934669873,-26.520951318749223,-40.020322893373645,1.5137706876115316,-6.528084767616633,-6.5280847676470195,40.09656897620453,41152.081804250935,25755.86192213905,25755.86192213905,66907.94372638999,77077.50279150522,77069.22113996043,25755.86192213905,102825.08306209948,102825.08306209948,102825.08306209948,130276.44845354186,125762.49253649758,4513.955917044284,0.0,90902.42255111475,54977.11549183196,39917.007843647545,27451.365391442374,67368.37323508992,20829.759322272006,1549.8987019147494,0.0,0.8785405244081383,2.725902374853134,0.001494314320929203,1.0,1.0,-6.528084767616633,334020.8036684644,1558701.219119442,4.666479458766125,1558701.219119442,4.666479458766125,0.758787733333127,0.09244475083930898,3.924967228928987,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924967228928987,1.2846581257440206,1.284957246782026,3.0552620578769227,6473.733679243975,15270.553749388591,6454.428593282474,0.00032674066392154784,23160.04624984333,2361.667465428391,19292.71899568278,1967.3098352324982,0.8330172913973903,0.8330172913973903,35485.66573462877,35405.22815468563,1.0028406966487662,0.8,4282.7439179668545,4273.035954225843,1.0028406966487662,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.354582566729,4632.441516551485,6.1774218076418155,5.007790201103675,-3.7194548756534225,8.727245076757097,2.9365192658407437,3.5,0.8390055045259268,0.6,0.0002328288439342972,1.0000438649094028,0.00023281863136612502,198.94310050675648,0.0,2.0901941785829613e-06,5.923610302104112,0.021359828734278646,7.867451505439594e-05,0.00015415432887990127,0.0006050506890511538,0.09244475007877273,0.09244475007877273,0.09244475007877273,0.09244131604777481,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487769.7403393018,595.640405852269,0.0,0.09244475007877273,0.09244475083930898,0.09244475083930898,0.37142598825880613,0.37142598825880613,0.5,10.015709161051788,3.041122909053229e-11,3.041122909053229e-11,3.041122909053229e-11,3.041122909053229e-11,3.041122909053229e-11,3.041122909053229e-11,27451.365391442374,20829.759322272006,0.758787733333127,0.9931654946291606,0.6108516478592391,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516442742212097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.89791739179,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6475555064563,260.6475555064563,-12.502444493543692,244.87875637022537,276.4163546428608,124387.44907386557,124430.02033538702,-42.57126152144289,0.0,nan,276.4163546428608,3.266354642860847,270.108834988234,-3.0411650117659974,263.80131533368456,-9.348684666315421,257.4937956791,-15.656204320899974,251.18627602463297,-21.963723975367003,244.87875637022537,-28.271243629774602,1.0,1.0,26022.012520719443,26022.012520719443,275.6400023682384,2.490002368238436,275.6400023682384,275.6400023682384,77067.62702032898,77069.22113996043,-1.594119631452486,0.0,8546.071908451686,8546.071908451686,0.8854253493152864,3944.592065073632,275.6400023682384,2.490002368238436,1.0,0.002,0.1288536714464502,0.004909279014389686,0.00019902618635102282,0.0018009738834454292,0.09951309317551141,0.09951309317551141,0.0,6.979645203811224e-11,0.9999625931400977,0.9999625931400977,0.0,0.09244129277146562,3.4580678433470365e-06,0.0,0.0,0.0,1600104.664006448,266.62191523238334,0.0,1.0,1284476.2950968505,2598.2563541302566,,,,,,,,,,,,,,,,,,,3.0,15270.553749388591,1549.8987019147494,0.37142598825880613,6.173730061729009,2.9365192658407437
2307.0,-30.025721927581056,5.007742001517502,35.048328318823266,24.555726383719616,5.018136206331278,-26.52133611418465,-40.02069707550106,1.5137503929420053,-6.5281034089787795,-6.528103409005696,40.096545910404586,41151.73680544481,25755.78395030398,25755.78395030398,66907.52075574879,77077.36919665626,77068.986570983,25755.78395030398,102824.77052128699,102824.77052128699,102824.77052128699,130276.06693320966,125762.16396949766,4513.902963711994,0.0,90902.45388480595,54976.937837722064,39917.24005231542,27451.296411922674,67368.5364642381,20829.70800328869,1549.8959231778608,0.0,0.8785405111501176,2.725900480752693,0.001494314320929203,1.0,1.0,-6.5281034089787795,334020.55782963365,1558700.2225747495,4.666479909807709,1558700.2225747495,4.666479909807709,0.7587877705565087,0.0924446461572653,3.9249630915663603,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9249630915663603,1.2846582417529828,1.284957349697657,3.0552585613824768,6473.726270591812,15270.544479228782,6454.429282809284,0.0003267422629596842,23160.07864637752,2361.670768955507,19292.721056724553,1967.3100454002697,0.8330162151561665,0.8330162151561665,35485.63580987799,35405.22815468563,1.0028396395404193,0.8,4282.740306366459,4273.035954225843,1.0028396395404193,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.353160562421,4632.441516551485,6.177405213337619,5.007742001517502,-3.7194816157320267,8.727223617249528,2.936517596620529,3.5,0.8390050276058654,0.6,0.00023281863136612502,1.0000448023479123,0.00023280820101210647,198.94345599450662,0.0,2.031719976309933e-06,5.757894412862351,0.021361860454254956,7.867118313265964e-05,0.00015414744823346539,0.0006050230449754877,0.09244464615793106,0.09244464615793106,0.09244464615793106,0.09244108468630018,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487770.1438713032,595.6402735082381,0.0,0.09244464615793106,0.0924446461572653,0.0924446461572653,0.3714257258255957,0.3714257258255957,0.5,10.015602317051124,2.6943780540023e-11,2.6943780540023e-11,2.6943780540023e-11,2.6943780540023e-11,2.6943780540023e-11,2.6943780540023e-11,27451.296411922674,20829.70800328869,0.7587877705565087,0.9931568098004617,0.6108450467421062,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451646799046977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.73220150255,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6473103488065,260.6473103488065,-12.502689651193464,244.87834084457114,276.4162798531841,124389.72711101951,124430.71510788424,-40.98799686470483,0.0,nan,276.4162798531841,3.2662798531841304,270.1086920513798,-3.041307948620158,263.8011042496389,-9.348895750361066,257.4935164478692,-15.656483552130794,251.18592864619586,-21.964071353804115,244.87834084457114,-28.271659155428836,1.0,1.0,26022.012520719443,26022.012520719443,275.6399562793015,2.4899562793015093,275.6399562793015,275.6399562793015,77067.77270995521,77068.986570983,-1.2138610277906992,0.0,8546.071908451686,8546.071908451686,0.8854256109771932,3944.587907024192,275.6399562793015,2.4899562793015093,1.0,0.002,0.1288572515672656,0.004909260360150253,0.00019903170854725444,0.001800968291526719,0.09951585427362722,0.09951585427362722,0.0,7.397337950520999e-14,0.9999612728171025,0.9999612728171025,0.0,0.09244106603654567,3.5801207196313937e-06,0.0,0.0,0.0,1600104.642148046,266.6218965910212,0.0,1.0,1284476.3587237906,2598.2560966417614,,,,,,,,,,,,,,,,,,,3.0,15270.544479228782,1549.8959231778608,0.3714257258255957,6.173730061729009,2.936517596620529
2308.0,-30.02615108412125,5.007693792734323,35.048324648630306,24.555674520693742,5.0181034437981555,-26.52172563131293,-40.021071991045005,1.5136779909268012,-6.528157114618693,-6.5281571146304875,40.096550716923645,41151.43918548861,25755.785053605217,25755.785053605217,66907.22423909383,77077.28440659965,77069.03933285768,25755.785053605217,102824.82438646289,102824.82438646289,102824.82438646289,130276.19833821259,125762.34352987907,4513.854808333515,0.0,90902.5237941168,54976.79458713338,39917.476896648244,27451.37395174971,67368.85084839795,20829.76050778116,1549.9009643123907,0.0,0.8785402020239359,2.725895023867734,0.001494314320929203,1.0,1.0,-6.528157114618693,334019.8495703924,1558700.4302376013,4.666490426369454,1558700.4302376013,4.666490426369454,0.7587875399021149,0.09244459825227674,3.9249626899244534,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9249626899244534,1.2846586019283852,1.2849576965567777,3.055257392145073,6473.723793118058,15270.53501466174,6454.426446483449,0.0003267425791510793,23160.098827809867,2361.6728268888833,19292.712578756826,1967.3091808881552,0.8330151232166068,0.8330151232166068,35485.63290487874,35405.22815468563,1.0028395369197283,0.8,4282.7399557638255,4273.035954225843,1.0028395369197283,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.35183454981,4632.441516551485,6.177407442609416,5.007693792734323,-3.7195348243464776,8.7272286170808,2.93651604008054,3.5,0.8390045828801542,0.6,0.00023280820101210647,1.0000446773755691,0.00023279780021735448,198.94381049054422,0.0,2.075050675697823e-06,5.8806936149276305,0.021363935504930653,7.866784481102101e-05,0.00015414035620108546,0.0006049951471009258,0.09244459825383042,0.09244459825383042,0.09244459825383042,0.09244116777492738,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487770.6632320313,595.6401048688272,0.0,0.09244459825383042,0.09244459825227674,0.09244459825227674,0.3714254470430888,0.3714254470430888,0.5,10.015499402767903,1.1766587704187259e-11,1.1766587704187259e-11,1.1766587704187259e-11,1.1766587704187259e-11,1.1766587704187259e-11,1.1766587704187259e-11,27451.37395174971,20829.76050778116,0.7587875399021149,0.9931477737338443,0.6108377783984006,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516493778293373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.855000704614,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6470677726298,260.6470677726298,-12.502932227370195,244.87792644415808,276.41620910121884,124391.33742878896,124431.89382781534,-40.55639902638601,0.0,nan,276.41620910121884,3.2662091012188625,270.1085525697438,-3.0414474302561985,263.80089603831215,-9.349103961687831,257.49323950685584,-15.656760493144134,251.18558297549012,-21.964417024509856,244.87792644415808,-28.2720735558419,1.0,1.0,26022.012520719443,26022.012520719443,275.63990874749265,2.4899087474926773,275.63990874749265,275.63990874749265,77067.75190716257,77069.03933285768,-1.2874256951035932,0.0,8546.071908451686,8546.071908451686,0.8854256363784901,3944.587503374076,275.63990874749265,2.4899087474926773,1.0,0.002,0.1288607063560676,0.00490923604629388,0.000199037022813102,0.001800962977243034,0.09951851140655099,0.09951851140655099,0.0,5.613608536347847e-14,0.999962628548608,0.999962628548608,0.0,0.0924411434634667,3.454788810041915e-06,0.0,0.0,0.0,1600104.579174108,266.6218428853813,0.0,1.0,1284476.5420325482,2598.2553548194696,,,,,,,,,,,,,,,,,,,3.0,15270.53501466174,1549.9009643123907,0.3714254470430888,6.173730061729009,2.93651604008054
2309.0,-30.026577635011712,5.007645706534345,35.0483210914292,24.5555778144859,5.018021282331223,-26.522117743277313,-40.02145113246513,1.5135613905970933,-6.52820388230424,-6.5282038822952435,40.096546637473374,41151.177536753974,25755.77034403538,25755.77034403538,66906.94788078935,77077.23296519871,77068.98641168537,25755.77034403538,102824.75675572075,102824.75675572075,102824.75675572075,130276.16303681413,125762.35662098775,4513.806415826394,0.0,90902.60929454333,54976.66917137141,39917.7112479688,27451.406281093376,67369.11752906218,20829.780784624363,1549.9036767985765,0.0,0.8785399642557756,2.7258902719366644,0.001494314320929203,1.0,1.0,-6.52820388230424,334019.23280847585,1558700.2539870695,4.666498515313987,1558700.2539870695,4.666498515313987,0.758787384927907,0.09244453725989939,3.9249630714367365,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9249630714367365,1.2846591687677122,1.2849582501659045,3.0552563410275515,6473.72156592616,15270.525559828131,6454.423440638912,0.00032674283089654784,23160.118360366723,2361.674818655374,19292.703594086357,1967.3082647067406,0.8330140327392036,0.8330140327392036,35485.635664284266,35405.22815468563,1.0028396343972412,0.8,4282.740288794839,4273.035954225843,1.0028396343972412,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.350437738181,4632.441516551485,6.177405984133959,5.007645706534345,-3.7195827992535833,8.727228505787927,2.936514400433477,3.5,0.8390041144095648,0.6,0.00023279780021735448,1.0000444062638298,0.0002327874629958564,198.9441628353424,0.0,2.0691737400894256e-06,5.864038379413432,0.021366004678670742,7.866446899453637e-05,0.00015413333122281812,0.0006049676331270881,0.09244453725881636,0.09244453725881636,0.09244453725881636,0.09244114338936014,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487771.1343331049,595.6399514854818,0.0,0.09244453725881636,0.09244453725989939,0.09244453725989939,0.3714251829993156,0.3714251829993156,0.5,10.015397586437542,-8.981260180007666e-12,-8.981260180007666e-12,-8.981260180007666e-12,-8.981260180007666e-12,-8.981260180007666e-12,-8.981260180007666e-12,27451.406281093376,20829.780784624363,0.758787384927907,0.993139740207025,0.6108314765886889,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516519494182238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.8383454691,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.64682305463526,260.64682305463526,-12.503176945364714,244.87751296537576,276.41613314399075,124392.39310297514,124433.30759344905,-40.91449047391629,0.0,nan,276.41613314399075,3.2661331439907713,270.10840910821634,-3.041590891783642,263.80068507247734,-9.349314927522641,257.49296103671827,-15.657038963281707,251.18523700103322,-21.964762998966762,244.87751296537576,-28.27248703462422,1.0,1.0,26022.012520719443,26022.012520719443,275.6398557873721,2.4898557873721074,275.6398557873721,275.6398557873721,77067.60450883779,77068.98641168537,-1.3819028475845698,0.0,8546.071908451686,8546.071908451686,0.8854256122502638,3944.58788679392,275.6398557873721,2.4898557873721074,1.0,0.002,0.12886412312616005,0.004909213153994647,0.00019904228119254583,0.0018009577186868383,0.09952114059627291,0.09952114059627291,0.0,-1.206157569655364e-13,0.9999630397820257,0.9999630397820257,0.0,0.09244112048965172,3.4167702476573363e-06,0.0,0.0,0.0,1600104.5243354153,266.62179611769574,0.0,1.0,1284476.7016605395,2598.254708829816,,,,,,,,,,,,,,,,,,,3.0,15270.525559828131,1549.9036767985765,0.3714251829993156,6.173730061729009,2.936514400433477
2310.0,-30.02700411552325,5.007597961691057,35.04831742031789,24.555540864262753,5.017994669332427,-26.522504237017237,-40.02182559398932,1.513494790865994,-6.5282386891856845,-6.528238689180623,40.09653623563835,41150.86522431216,25755.729380913624,25755.729380913624,66906.59460522578,77077.13775967147,77068.87925488649,25755.729380913624,102824.6086358001,102824.6086358001,102824.6086358001,130276.01134371384,125762.25432957613,4513.757014137704,0.0,90902.66208275255,54976.50482900528,39917.95250416363,27451.402707913727,67369.35521207735,20829.77581207332,1549.904395069306,0.0,0.8785398153011438,2.7258867353129532,0.001494314320929203,1.0,1.0,-6.5282386891856845,334018.77378357656,1558699.804582493,4.666503582796917,1558699.804582493,4.666503582796917,0.7587873025544332,0.0924444615364781,3.924960376540596,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924960376540596,1.2846595016127946,1.2849585698079753,3.055253451683578,6473.7154437529925,15270.516142889153,6454.4231640032185,0.00032674409194134724,23160.147711573296,2361.6778116454952,19292.702767203755,1967.308180388181,0.833012941345061,0.833012941345061,35485.61617261366,35405.22815468563,1.0028389458433336,0.8,4282.737936356692,4273.035954225843,1.0028389458433336,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.349003980525,4632.441516551485,6.177398283598792,5.007597961691057,-3.7196216657896937,8.72721962748075,2.9365127174177075,3.5,0.8390036335479164,0.6,0.0002327874629958564,1.0000443990919685,0.00023277712790274646,198.94451512310627,0.0,2.056529876980861e-06,5.82820567136376,0.02136806120854772,7.866113497857699e-05,0.0001541263280172794,0.0006049397304495203,0.09244446153787313,0.09244446153787313,0.09244446153787313,0.0924410506210852,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487771.57732688077,595.6398069312556,0.0,0.09244446153787313,0.0924444615364781,0.0924444615364781,0.3714249223776745,0.3714249223776745,0.5,10.015295259058163,-5.059064278611913e-12,-5.059064278611913e-12,-5.059064278611913e-12,-5.059064278611913e-12,-5.059064278611913e-12,-5.059064278611913e-12,27451.402707913727,20829.77581207332,0.7587873025544332,0.9931309924906537,0.6108246857160808,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451654505402176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.80251276105,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.64658164050473,260.64658164050473,-12.503418359495242,244.8771007578037,276.4160625232847,124394.00344778322,124434.36556450443,-40.362116721187355,0.0,nan,276.4160625232847,3.266062523284745,270.10827017014606,-3.041729829853921,263.80047781703695,-9.349522182963028,257.49268546391113,-15.657314536088847,251.1848931108462,-21.965106889153788,244.8771007578037,-28.272899242196274,1.0,1.0,26022.012520719443,26022.012520719443,275.6398084417672,2.4898084417671953,275.6398084417672,275.6398084417672,77067.60273588228,77068.87925488649,-1.2765190042118775,0.0,8546.071908451686,8546.071908451686,0.8854257826853027,3944.585178423299,275.6398084417672,2.4898084417671953,1.0,0.002,0.12886755481661832,0.00490919237531221,0.00019904756750974733,0.0018009524325638504,0.09952378375487367,0.09952378375487367,0.0,7.359781187266101e-14,0.9999628783566752,0.9999628783566752,0.0,0.09244102984614959,3.4316903285113646e-06,0.0,0.0,0.0,1600104.4835216592,266.6217613108143,0.0,1.0,1284476.8204637642,2598.2542280518273,,,,,,,,,,,,,,,,,,,3.0,15270.516142889153,1549.904395069306,0.3714249223776745,6.173730061729009,2.9365127174177075
2311.0,-30.02742798999103,5.007550322256248,35.04831388764175,24.555448942724638,5.01791495848277,-26.522893695143217,-40.02220047460867,1.5133806636366582,-6.528285999130787,-6.528285999128154,40.096532888631344,41150.5915008852,25755.716732210978,25755.716732210978,66906.30823309618,77077.08370301432,77068.83331549885,25755.716732210978,102824.55004770982,102824.55004770982,102824.55004770982,130275.98939597508,125762.28030547392,4513.709090501157,0.0,90902.74272874983,54976.36509897182,39918.197366420005,27451.43934826525,67369.63671468526,20829.799155901797,1549.9073293647614,0.0,0.8785395718108271,2.7258819282959847,0.001494314320929203,1.0,1.0,-6.528285999130787,334018.14987204137,1558699.6599760798,4.666511866415643,1558699.6599760798,4.666511866415643,0.7587871401438229,0.09244440212560819,3.92496014709585,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92496014709585,1.284660056749998,1.284959111796642,3.0552519528204414,6473.712267841865,15270.506713141738,6454.42083055278,0.0003267445900587485,23160.169612425347,2361.680044910887,19292.69579236424,1967.3074691524876,0.8330118524699309,0.8330118524699309,35485.61451308338,35405.22815468563,1.0028388872195246,0.8,4282.73773606897,4273.035954225843,1.0028388872195246,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.347589673309,4632.441516551485,6.17739734533121,5.007550322256248,-3.719669953276638,8.727220275532886,2.936511057234206,3.5,0.8390031592097732,0.6,0.00023277712790274646,1.0000441279354335,0.00023276685638193696,198.944865259278,0.0,2.0561100875089312e-06,5.827015988000311,0.02137011731863523,7.865779736206166e-05,0.0001541193305406848,0.0006049122302692802,0.09244440212572098,0.09244440212572098,0.09244440212572098,0.09244103699386379,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487772.0478123123,595.63965378392,0.0,0.09244440212572098,0.09244440212560819,0.09244440212560819,0.37142465873729086,0.37142465873729086,0.5,10.015194305143638,-2.6147972675971687e-12,-2.6147972675971687e-12,-2.6147972675971687e-12,-2.6147972675971687e-12,-2.6147972675971687e-12,-2.6147972675971687e-12,27451.43934826525,20829.799155901797,0.7587871401438229,0.9931225919541276,0.6108180703891963,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516570609729968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.801323077685,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6463383393668,260.6463383393668,-12.503661660633156,244.87668955773617,276.4159871210619,124395.06025466892,124435.73786037684,-40.677605707922865,0.0,nan,276.4159871210619,3.265987121061926,270.10812760836217,-3.04187239163781,263.80026809568636,-9.349731904313614,257.492408582997,-15.657591417003005,251.18454907035738,-21.9654509296426,244.87668955773617,-28.273310442263806,1.0,1.0,26022.012520719443,26022.012520719443,275.6397557563222,2.489755756322211,275.6397557563222,275.6397557563222,77067.46245626744,77068.83331549885,-1.3708592314069392,0.0,8546.071908451686,8546.071908451686,0.8854257971962225,3944.5849478313294,275.6397557563222,2.489755756322211,1.0,0.002,0.12887094281653202,0.004909169505978881,0.00019905278122733582,0.0018009472187927949,0.09952639061366791,0.09952639061366791,0.0,2.0130598576972858e-14,0.9999633509444895,0.9999633509444895,0.0,0.09244101412558305,3.388000025134994e-06,0.0,0.0,0.0,1600104.428047071,266.6217140008692,0.0,1.0,1284476.9819425305,2598.2535745727905,,,,,,,,,,,,,,,,,,,3.0,15270.506713141738,1549.9073293647614,0.37142465873729086,6.173730061729009,2.936511057234206
2312.0,-30.027851524083793,5.007502912247622,35.048310190345354,24.55537860458719,5.017863382209415,-26.523280033447683,-40.02257486628366,1.5132918915908706,-6.528326567371948,-6.528326567375838,40.0965210723799,41150.32284968585,25755.689200923043,25755.689200923043,66906.0120506089,77077.01422430103,77068.68803029039,25755.689200923043,102824.37723121344,102824.37723121344,102824.37723121344,130275.81167302863,125762.15181574713,4513.6598572815,0.0,90902.82079432752,54976.243895484055,39918.41877649274,27451.434441815196,67369.85321830794,20829.792870108624,1549.9081220326602,0.0,0.878539397031646,2.725877806287962,0.001494314320929203,1.0,1.0,-6.528326567371948,334017.6148691086,1558699.1494625304,4.66651781246129,1558699.1494625304,4.66651781246129,0.7587870467846953,0.09244432754387799,3.924960449970252,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924960449970252,1.284660493164632,1.2849595351167644,3.0552511506767885,6473.710568195718,15270.497321386048,6454.417487902502,0.0003267447074206317,23160.187714761938,2361.6818908354985,19292.68580095887,1967.3064503126827,0.8330107699715238,0.8330107699715238,35485.61670371641,35405.22815468563,1.002838964604827,0.8,4282.738000455169,4273.035954225843,1.002838964604827,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.3461346650365,4632.441516551485,6.17739289784158,5.007502912247622,-3.7197131104218832,8.727216022669506,2.9365093492741905,3.5,0.8390026712211973,0.6,0.00023276685638193696,1.000044092652588,0.00023275659352632106,198.94521511537343,0.0,2.043466323452462e-06,5.791183560664278,0.021372160784958683,7.865446422935606e-05,0.0001541123921525809,0.0006048850440491858,0.09244432754442465,0.09244432754442465,0.09244432754442465,0.09244092609343242,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487772.482598453,595.6395118289926,0.0,0.09244432754442465,0.09244432754387799,0.09244432754387799,0.3714243996293008,0.3714243996293008,0.5,10.015092261663694,3.865352482534945e-12,3.865352482534945e-12,3.865352482534945e-12,3.865352482534945e-12,3.865352482534945e-12,3.865352482534945e-12,27451.434441815196,20829.792870108624,0.7587870467846953,0.9931150040330949,0.6108121197227596,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516596009363094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.76549065035,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6460960829542,260.6460960829542,-12.503903917045761,244.87627949655788,276.4159126694034,124396.47768609719,124436.98062507687,-40.50293897969071,0.0,nan,276.4159126694034,3.2659126694034057,270.10798603480555,-3.0420139651944282,263.8000594002283,-9.349940599771685,257.49213276563927,-15.657867234360708,251.18420613109106,-21.965793868908918,244.87627949655788,-28.273720503442092,1.0,1.0,26022.012520719443,26022.012520719443,275.63969818784216,2.4896981878421798,275.63969818784216,275.63969818784216,77067.42213624872,77068.68803029039,-1.2658940416731639,0.0,8546.071908451686,8546.071908451686,0.8854257780413443,3944.5852522201035,275.63969818784216,2.4896981878421798,1.0,0.002,0.1288743660568547,0.004909147714639262,0.0001990580521339285,0.0018009419478959973,0.09952902606696425,0.09952902606696425,0.0,2.99257146840759e-14,0.9999629697096324,0.9999629697096324,0.0,0.0924409043035862,3.4232402917884613e-06,0.0,0.0,0.0,1600104.3804776282,266.62167343262803,0.0,1.0,1284477.120410419,2598.2530142153437,,,,,,,,,,,,,,,,,,,3.0,15270.497321386048,1549.9081220326602,0.3714243996293008,6.173730061729009,2.9365093492741905
