time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2313.0,-30.028275671505998,5.007455769255172,35.04830655388277,24.555340816173725,5.017840665280788,-26.52366403782669,-40.02294520670546,1.5132290315076131,-6.528364880877916,-6.528364880906047,40.09651543341269,41150.01449834581,25755.657158658356,25755.657158658356,66905.67165700416,77076.92079378938,77068.63705095774,25755.657158658356,102824.2942096161,102824.2942096161,102824.2942096161,130275.74824547046,125762.1368215068,4513.6114239636545,0.0,90902.87966854252,54976.088009501786,39918.65739893415,27451.454035854364,67370.11143478852,20829.804434013557,1549.910028622217,0.0,0.8785392109769856,2.7258739133808936,0.001494314320929203,1.0,1.0,-6.528364880877916,334017.10960163735,1558698.9058318867,4.666524142104144,1558698.9058318867,4.666524142104144,0.7587869264341238,0.09244425996173813,3.9249588032887957,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9249588032887957,1.2846608083656528,1.2849598372061828,3.055249119245829,6473.706263837281,15270.487922320057,6454.415954633921,0.00032674549861519544,23160.21243136955,2361.6844112280496,19292.681217916474,1967.305982972419,0.8330096830970918,0.8330096830970918,35485.60479358175,35405.22815468563,1.002838543872861,0.8,4282.73656302809,4273.035954225843,1.002838543872861,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.3446709765785,4632.441516551485,6.177387381270556,5.007455769255172,-3.7197545022989087,8.72721027155408,2.936507631125349,3.5,0.8390021803215283,0.6,0.00023275659352632106,1.0000441566589011,0.00023274631622662495,198.94556547919157,0.0,2.0417460182038894e-06,5.7863082155898224,0.021374202530976886,7.865116729259733e-05,0.00015410542623372375,0.0006048574493306262,0.09244425996524777,0.09244425996524777,0.09244425996524777,0.09244088821317668,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487772.9429564502,595.6393618621402,0.0,0.09244425996524777,0.09244425996173813,0.09244425996173813,0.3714241351912064,0.3714241351912064,0.5,10.014991109678517,2.8137492336099967e-11,2.8137492336099967e-11,2.8137492336099967e-11,2.8137492336099967e-11,2.8137492336099967e-11,2.8137492336099967e-11,27451.454035854364,20829.804434013557,0.7587869264341238,0.9931061450264349,0.6108052016238287,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516621388684874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.76061530528,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.64585724912496,260.64585724912496,-12.504142750875019,244.87587052360806,276.4158439746852,124398.13672872739,124438.06744368542,-39.93071495805059,0.0,nan,276.4158439746852,3.265843974685197,270.1078492844407,-3.0421507155592735,263.7998545942308,-9.350145405769183,257.4918599039938,-15.65814009600615,251.18386521379142,-21.966134786208556,244.87587052360806,-28.27412947639192,1.0,1.0,26022.012520719443,26022.012520719443,275.6396539090763,2.48965390907631,275.6396539090763,275.6396539090763,77067.4215362757,77068.63705095774,-1.2155146820441587,0.0,8546.071908451686,8546.071908451686,0.8854258821834627,3944.5835973052394,275.6396539090763,2.48965390907631,1.0,0.002,0.1288777590414482,0.004909126461535323,0.00019906327722938973,0.0018009367230746637,0.09953163861469486,0.09953163861469486,0.0,3.0405322357096587e-13,0.9999632969720611,0.9999632969720611,0.0,0.09244086697748197,3.392984256166631e-06,0.0,0.0,0.0,1600104.335552017,266.62163511912206,0.0,1.0,1284477.251182391,2598.2524850021987,,,,,,,,,,,,,,,,,,,3.0,15270.487922320057,1549.910028622217,0.3714241351912064,6.173730061729009,2.936507631125349
2314.0,-30.028697082643237,5.007408724804942,35.04830307820154,24.555239255446963,5.017754360789895,-26.524051938299575,-40.02331980792803,1.5131092164462498,-6.528412146358505,-6.528412146350627,40.09651280061721,41149.76100646601,25755.645334067307,25755.645334067307,66905.40634053331,77076.87494947847,77068.60032093199,25755.645334067307,102824.2456549993,102824.2456549993,102824.2456549993,130275.7389419393,125762.17475585603,4513.564186083266,0.0,90902.96860038477,54975.96855000298,39918.88894486866,27451.49328694001,67370.38223180867,20829.829676871614,1549.9130845373566,0.0,0.8785389650105907,2.725869110899645,0.001494314320929203,1.0,1.0,-6.528412146358505,334016.48627892666,1558698.7920856357,4.666532509967234,1558698.7920856357,4.666532509967234,0.7587867610386558,0.09244420222187032,3.92495960875971,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92495960875971,1.284661389987882,1.284960405760258,3.0552483629921605,6473.704661426505,15270.47849684923,6454.412528042053,0.0003267455896387638,23160.230336512985,2361.686237044555,19292.670975604073,1967.304938547218,0.8330085968613379,0.8330085968613379,35485.61061940023,35405.22815468563,1.002838749673054,0.8,4282.737266142662,4273.035954225843,1.002838749673054,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.343208593908,4632.441516551485,6.177386711887717,5.007408724804942,-3.7198026417591685,8.727211366564111,2.936505914509706,3.5,0.8390016898599161,0.6,0.00023274631622662495,1.0000438719385527,0.00023273610564249919,198.94591358380035,0.0,2.0446231996422224e-06,5.794462147786058,0.021376247154176527,7.864783255425281e-05,0.00015409848367237215,0.0006048303241851784,0.09244420222330466,0.09244420222330466,0.09244420222330466,0.09244088173155719,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487773.41043787973,595.6392097264733,0.0,0.09244420222330466,0.09244420222187032,0.09244420222187032,0.3714238733557388,0.3714238733557388,0.5,10.014891495349401,-7.901235221652314e-12,-7.901235221652314e-12,-7.901235221652314e-12,-7.901235221652314e-12,-7.901235221652314e-12,-7.901235221652314e-12,27451.49328694001,20829.829676871614,0.7587867610386558,0.9930982150334925,0.6107989838157294,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516646804843965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.768769237475,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.64561568366094,260.64561568366094,-12.504384316339042,244.8754623355937,276.41576903176366,124399.12358094168,124439.51099867126,-40.387417729579084,0.0,nan,276.41576903176366,3.265769031763682,270.10770769250576,-3.042292307494222,263.7996463532765,-9.350353646723477,257.49158501402474,-15.658414985975242,251.18352367480142,-21.966476325198556,244.8754623355937,-28.274537664406267,1.0,1.0,26022.012520719443,26022.012520719443,275.63960234574773,2.4896023457477554,275.63960234574773,275.63960234574773,77067.2582952186,77068.60032093199,-1.3420257133839186,0.0,8546.071908451686,8546.071908451686,0.8854258312425564,3944.5844068035085,275.63960234574773,2.4896023457477554,1.0,0.002,0.12888110219154553,0.004909103789190879,0.000199068421687734,0.0018009315785211639,0.09953421084386699,0.09953421084386699,0.0,2.0889800306234108e-13,0.9999638360252353,0.9999638360252353,0.0,0.09244085907207403,3.3431497962937426e-06,0.0,0.0,0.0,1600104.2801294809,266.6215878536415,0.0,1.0,1284477.4125092803,2598.251832138429,,,,,,,,,,,,,,,,,,,3.0,15270.47849684923,1549.9130845373566,0.3714238733557388,6.173730061729009,2.936505914509706
2315.0,-30.029116569536644,5.007361942655124,35.04829940748836,24.555174365546577,5.017702071207583,-26.524434705469552,-40.02368993880225,1.5130202071188923,-6.528450504614398,-6.528450504628099,40.09650022068356,41149.4775306518,25755.613857878125,25755.613857878125,66905.09138852992,77076.80292569997,77068.44962380729,25755.613857878125,102824.06348168541,102824.06348168541,102824.06348168541,130275.54670028112,125762.03132719183,4513.515373089292,0.0,90903.03740547587,54975.82537831886,39919.1244746189,27451.483218595702,67370.6076932146,20829.819795464715,1549.9135777712297,0.0,0.8785388051028687,2.725865213455441,0.001494314320929203,1.0,1.0,-6.528450504614398,334015.98042264226,1558698.2485773326,4.6665379500856705,1558698.2485773326,4.6665379500856705,0.7587866793789322,0.09244412613919119,3.924958537946723,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924958537946723,1.2846618273873793,1.2849608301437332,3.0552464892094777,6473.700691105848,15270.469112057062,6454.410769141836,0.0003267462948611761,23160.254185265938,2361.6886689405596,19292.66571813362,1967.3044024344317,0.83300751208539,0.8330075120853899,35485.60287441275,35405.22815468563,1.0028384760771791,0.8,4282.736331404724,4273.035954225843,1.0028384760771791,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.3417046001,4632.441516551485,6.17738139079883,5.007361942655124,-3.7198440052055233,8.727205947860647,2.936504149049312,3.5,0.8390011854426606,0.6,0.00023273610564249919,1.000043671756942,0.00023272594209172205,198.94626009996446,0.0,2.0313539871238305e-06,5.756857199508936,0.02137827850816365,7.864453773978936e-05,0.00015409156790270983,0.0006048030150653382,0.09244412613950007,0.09244412613950007,0.09244412613950007,0.09244076215176543,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487773.836113845,595.6390706961979,0.0,0.09244412613950007,0.09244412613919119,0.09244412613919119,0.37142361672218754,0.37142361672218754,0.5,10.014790575717992,1.3699263945454732e-11,1.3699263945454732e-11,1.3699263945454732e-11,1.3699263945454732e-11,1.3699263945454732e-11,1.3699263945454732e-11,27451.483218595702,20829.819795464715,0.7587866793789322,0.9930902166297134,0.6107927320180054,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516672057121005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.731164289195,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6453751504201,260.6453751504201,-12.504624849579898,244.87505543139247,276.4156948694777,124400.4795219019,124440.69436191171,-40.21484000979504,0.0,nan,276.4156948694777,3.265694869477727,270.1075669818389,-3.0424330181610912,263.7994390942294,-9.350560905770578,257.49131120659484,-15.658688793405133,251.1831833189873,-21.966816681012688,244.87505543139247,-28.27494456860751,1.0,1.0,26022.012520719443,26022.012520719443,275.63954635397425,2.4895463539742764,275.63954635397425,275.63954635397425,77067.2120862151,77068.44962380729,-1.2375375921837986,0.0,8546.071908451686,8546.071908451686,0.8854258989646587,3944.5833306364566,275.63954635397425,2.4895463539742764,1.0,0.002,0.12888448740868133,0.004909082559458065,0.00019907363476562152,0.0018009263652397892,0.09953681738281075,0.09953681738281075,0.0,5.410602521571661e-15,0.999963380938515,0.999963380938515,0.0,0.09244074092205216,3.3852171390180704e-06,0.0,0.0,0.0,1600104.2351513514,266.6215494953856,0.0,1.0,1284477.5434339326,2598.2513023077568,,,,,,,,,,,,,,,,,,,3.0,15270.469112057062,1549.9135777712297,0.37142361672218754,6.173730061729009,2.936504149049312
2316.0,-30.029535127857038,5.007315424586856,35.04829578817312,24.555132176633947,5.01767267588184,-26.524814347489816,-40.024055739026494,1.5129518954658312,-6.528488500742867,-6.528488500732213,40.09649436257242,41149.17268382302,25755.582167864985,25755.582167864985,66904.754851688,77076.71474930238,77068.3952106194,25755.582167864985,102823.97737848439,102823.97737848439,102823.97737848439,130275.47899972327,125762.01159294989,4513.4674067733795,0.0,90903.09600949407,54975.66705625304,39919.36550360114,27451.501621238884,67370.86712484002,20829.830517160684,1549.915419981539,0.0,0.8785386215991512,2.7258613528100826,0.001494314320929203,1.0,1.0,-6.528488500742867,334015.47934257524,1558697.9954814918,4.66654419294996,1558697.9954814918,4.66654419294996,0.7587865612803092,0.09244405860208492,3.924956696342677,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924956696342677,1.284662167882229,1.2849611576604234,3.055244245896168,6473.695937794135,15270.459751766875,6454.409567012184,0.00032674720355485294,23160.27998326674,2361.6912996045276,19292.662124887644,1967.304036025314,0.8330064290598627,0.8330064290598627,35485.5895544386,35405.22815468563,1.002838005541917,0.8,4282.734723824956,4273.035954225843,1.002838005541917,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.340201219189,4632.441516551485,6.177376017513177,5.007315424586856,-3.7198850299707718,8.727200454557627,2.9365023843087914,3.5,0.8390006812310833,0.6,0.00023272594209172205,1.0000435752329566,0.00023271580144646134,198.94660585014458,0.0,2.0220004164475143e-06,5.730349180212255,0.0213803005085801,7.864128160109019e-05,0.00015408466049063186,0.0006047756199963934,0.09244405860208503,0.09244405860208503,0.09244405860208503,0.09244072179330622,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487774.29036306625,595.6389227047752,0.0,0.09244405860208503,0.09244405860208492,0.09244405860208492,0.3714233539062878,0.3714233539062878,0.5,10.014690471172102,-1.0629719326971099e-11,-1.0629719326971099e-11,-1.0629719326971099e-11,-1.0629719326971099e-11,-1.0629719326971099e-11,-1.0629719326971099e-11,27451.501621238884,20829.830517160684,0.7587865612803092,0.9930813971521504,0.6107858550725271,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516697194174653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.7046562699,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6451376274397,260.6451376274397,-12.504862372560297,244.87464994610784,276.4156253087983,124402.05436295926,124441.76591697398,-39.71155401474089,0.0,nan,276.4156253087983,3.2656253087983487,270.1074302362391,-3.0425697637608664,263.79923516370303,-9.350764836296946,257.49104009115877,-15.658959908841211,251.18284501863099,-21.967154981368992,244.87464994610784,-28.27535005389214,1.0,1.0,26022.012520719443,26022.012520719443,275.6395019908294,2.4895019908294103,275.6395019908294,275.6395019908294,77067.19365729953,77068.3952106194,-1.2015533198718913,0.0,8546.071908451686,8546.071908451686,0.88542601543438,3944.5814798243905,275.6395019908294,2.4895019908294103,1.0,0.002,0.12888784527432837,0.004909061510994793,0.0001990788057440299,0.0018009211941311751,0.09953940287201495,0.09953940287201495,0.0,-1.2479513950003351e-13,0.9999636767806841,0.9999636767806841,0.0,0.09244070073626987,3.35786581505577e-06,0.0,0.0,0.0,1600104.1905978234,266.6215114992571,0.0,1.0,1284477.6731225424,2598.2507774793103,,,,,,,,,,,,,,,,,,,3.0,15270.459751766875,1549.915419981539,0.3714233539062878,6.173730061729009,2.9365023843087914
2317.0,-30.029952645242517,5.007269083666763,35.04829232845556,24.55507629727947,5.0176295759124665,-26.525194423127527,-40.024425415880955,1.5128713537497223,-6.52853098666975,-6.528530986716394,40.096491729872696,41148.893208038644,25755.560909930875,25755.560909930875,66904.45411796952,77076.63691335912,77068.37170999167,25755.560909930875,102823.93261992255,102823.93261992255,102823.93261992255,130275.46951336876,125762.04893123389,4513.420582134878,0.0,90903.16097681843,54975.53009787737,39919.58986549007,27451.53689344622,67371.12675893628,20829.853174959055,1549.9181714298163,0.0,0.8785384015163715,2.7258570359780556,0.001494314320929203,1.0,1.0,-6.52853098666975,334014.91905326245,1558697.881736457,4.666551680249663,1558697.881736457,4.666551680249663,0.7587864116974804,0.09244399894507316,3.924955376988685,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924955376988685,1.2846625655328199,1.2849615423755771,3.055242273180733,6473.691757846847,15270.450396096205,6454.407968030573,0.0003267479640148541,23160.304320851006,2361.6937813474538,19292.657345424603,1967.3035486557187,0.8330053473457861,0.8330053473457861,35485.58001179964,35405.22815468563,1.0028376684430829,0.8,4282.733572129529,4273.035954225843,1.0028376684430829,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.338699281335,4632.441516551485,6.177373144179997,5.007269083666763,-3.719929407425958,8.727198491092722,2.9365006212626223,3.5,0.8390001775036063,0.6,0.00023271580144646134,1.0000434670098997,0.00023270568642608577,198.9469507415167,0.0,2.0174469557476054e-06,5.717444672588714,0.021382317955535846,7.863799108153013e-05,0.00015407781036493121,0.0006047485302664797,0.09244399894958229,0.09244399894958229,0.09244399894958229,0.09244071634428555,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487774.7523642156,595.6387723509262,0.0,0.09244399894958229,0.09244399894507316,0.09244399894507316,0.37142309339735347,0.37142309339735347,0.5,10.01459199381451,4.666844688472338e-11,4.666844688472338e-11,4.666844688472338e-11,4.666844688472338e-11,4.666844688472338e-11,4.666844688472338e-11,27451.53689344622,20829.853174959055,0.7587864116974804,0.9930731061892941,0.61077935293075,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451672227566797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.69175176228,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.64490141614414,260.64490141614414,-12.50509858385584,244.87424567696013,276.4155571553513,124403.45141793978,124442.94366954008,-39.49225160029981,0.0,nan,276.4155571553513,3.2655571553513028,270.1072948596512,-3.042705140348801,263.7990325639829,-9.350967436017072,257.49077026829633,-15.659229731703647,251.1825079726229,-21.96749202737709,244.87424567696013,-28.27575432303985,1.0,1.0,26022.012520719443,26022.012520719443,275.6394567549704,2.4894567549704334,275.6394567549704,275.6394567549704,77067.13784037408,77068.37170999167,-1.2338696175866062,0.0,8546.071908451686,8546.071908451686,0.8854260988751076,3944.580153873628,275.6394567549704,2.4894567549704334,1.0,0.002,0.12889114948868235,0.004909039873741194,0.00019908389201540326,0.0018009161083988683,0.09954194600770164,0.09954194600770164,0.0,4.1427148170236627e-13,0.9999642571304583,0.9999642571304583,0.0,0.09244069473127896,3.3042137942036745e-06,0.0,0.0,0.0,1600104.140779621,266.6214690133302,0.0,1.0,1284477.8181357265,2598.25019063501,,,,,,,,,,,,,,,,,,,3.0,15270.450396096205,1549.9181714298163,0.37142309339735347,6.173730061729009,2.9365006212626223
2318.0,-30.030368862355836,5.0072229557594925,35.04828894756299,24.555010359641187,5.017581671928509,-26.52557380893817,-40.0247911811806,1.512786618484107,-6.528571409555184,-6.528571409523617,40.09648708529998,41148.61871643796,25755.535348344747,25755.535348344747,66904.1540647827,77076.5671102479,77068.32479643257,25755.535348344747,102823.86014477731,102823.86014477731,102823.86014477731,130275.4216803688,125762.04763209695,4513.374048271863,0.0,90903.23668750546,54975.40076429314,39919.81769245813,27451.56153559149,67371.37922804961,20829.86828096793,1549.9203651145776,0.0,0.8785382002553535,2.725852928768832,0.001494314320929203,1.0,1.0,-6.528571409555184,334014.3859712998,1558697.681071192,4.666558527227996,1558697.681071192,4.666558527227996,0.7587862808445923,0.09244393673137358,3.9249555105607468,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9249555105607468,1.2846629827449603,1.2849619466897457,3.055241384922784,6473.689875734841,15270.441047326987,6454.404773044929,0.0003267481300282617,23160.322822237133,2361.6956679637933,19292.647795398705,1967.3025748240946,0.8330042695637678,0.8330042695637678,35485.58097790124,35405.22815468563,1.0028377025711386,0.8,4282.733688727758,4273.035954225843,1.0028377025711386,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.337176820504,4632.441516551485,6.177369269037067,5.0072229557594925,-3.7199721851809127,8.727195140940406,2.936498834126039,3.5,0.8389996668931541,0.6,0.00023270568642608577,1.000043331785878,0.0002326956033100284,198.94729455984574,0.0,2.012352460407992e-06,5.703006872796249,0.021384330307996254,7.863473550426792e-05,0.00015407095092181787,0.0006047216278379234,0.09244393673283587,0.09244393673283587,0.09244393673283587,0.09244068671778034,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487775.1999279856,595.6386265927886,0.0,0.09244393673283587,0.09244393673137358,0.09244393673137358,0.37142283845929275,0.37142283845929275,0.5,10.014494493350204,-3.154809746774845e-11,-3.154809746774845e-11,-3.154809746774845e-11,-3.154809746774845e-11,-3.154809746774845e-11,-3.154809746774845e-11,27451.56153559149,20829.86828096793,0.7587862808445923,0.993064931004524,0.6107729897758426,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516747294867256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.677313962486,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6446659595466,260.6446659595466,-12.505334040453363,244.87384258375874,276.4154893353552,124404.82629629003,124444.19237308005,-39.36607678999518,0.0,nan,276.4154893353552,3.2654893353551984,270.1071599850102,-3.0428400149897925,263.7988306346933,-9.351169365306703,257.4905012843916,-15.659498715608379,251.18217193407077,-21.96782806592921,244.87384258375874,-28.276157416241233,1.0,1.0,26022.012520719443,26022.012520719443,275.6394108426752,2.489410842675227,275.6394108426752,275.6394108426752,77067.06978660889,77068.32479643257,-1.2550098236824851,0.0,8546.071908451686,8546.071908451686,0.8854260904275265,3944.5802881135505,275.6394108426752,2.489410842675227,1.0,0.002,0.12889442062780074,0.004909018748466072,0.00019908892804236064,0.0018009110719805071,0.09954446402118032,0.09954446402118032,0.0,2.2867558541195265e-14,0.9999646148878638,0.9999646148878638,0.0,0.09244066559230603,3.2711390675503332e-06,0.0,0.0,0.0,1600104.0933804777,266.6214285904448,0.0,1.0,1284477.9561072937,2598.2496322871525,,,,,,,,,,,,,,,,,,,3.0,15270.441047326987,1549.9203651145776,0.37142283845929275,6.173730061729009,2.936498834126039
2319.0,-30.03078381348876,5.007177050709537,35.048285613384344,24.554950009938352,5.01753310178909,-26.525952121948695,-40.025156806781865,1.512701410121975,-6.528611122086716,-6.528611122085957,40.09648167166607,41148.333816971666,25755.508605485582,25755.508605485582,66903.84242245725,77076.49347405684,77068.2681072961,25755.508605485582,102823.77671278168,102823.77671278168,102823.77671278168,130275.35899617268,125762.03119764596,4513.327798526723,0.0,90903.30274301168,54975.255209530966,39920.05281497857,27451.58228339101,67371.63509836957,20829.880615351994,1549.9223559934258,0.0,0.8785380057651707,2.725848893740578,0.001494314320929203,1.0,1.0,-6.528611122086716,334013.8622578691,1558697.4471792215,4.66656514386178,1558697.4471792215,4.66656514386178,0.7587861566710006,0.09244387382945918,3.924954207407163,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924954207407163,1.2846634021042687,1.284962353192562,3.0552393731915446,6473.6856131177465,15270.431710689309,6454.403240759061,0.0003267489125229075,23160.347341494893,2361.6981682322603,19292.643215293705,1967.3021077833619,0.8330031899274812,0.8330031899274812,35485.571552436224,35405.22815468563,1.0028373696115565,0.8,4282.732551173983,4273.035954225843,1.0028373696115565,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.335643305051,4632.441516551485,6.177365126945998,5.007177050709537,-3.7200143783673103,8.727191429076846,2.936497034013457,3.5,0.8389991525752735,0.6,0.0002326956033100284,1.000043200130657,0.00023268555126381183,198.9476373334489,0.0,2.006008660348688e-06,5.6850285434281815,0.021386336316656603,7.863148129495455e-05,0.00015406412201507386,0.0006046946239135546,0.09244387382957349,0.09244387382957349,0.09244387382957349,0.09244064815539053,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487775.64025495487,595.6384831499942,0.0,0.09244387382957349,0.09244387382945918,0.09244387382945918,0.37142258650022936,0.37142258650022936,0.5,10.014397722692973,-7.389644451905042e-13,-7.389644451905042e-13,-7.389644451905042e-13,-7.389644451905042e-13,-7.389644451905042e-13,-7.389644451905042e-13,27451.58228339101,20829.880615351994,0.7587861566710006,0.9930565337292275,0.6107664413501444,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516772236231366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.659335633114,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6444311749277,260.6444311749277,-12.50556882507226,244.87344066530832,276.415421684566,124406.14185771563,124445.39558322374,-39.25372550811301,0.0,nan,276.415421684566,3.2654216845660358,270.1070254806929,-3.0429745193070517,263.79862927684144,-9.351370723158539,257.49023307300223,-15.659766926997747,251.1818368691554,-21.968163130844573,244.87344066530832,-28.276559334691655,1.0,1.0,26022.012520719443,26022.012520719443,275.63936449675697,2.4893644967569912,275.63936449675697,275.63936449675697,77067.00246237325,77068.2681072961,-1.2656449228525162,0.0,8546.071908451686,8546.071908451686,0.8854261728436774,3944.578978444199,275.63936449675697,2.4893644967569912,1.0,0.002,0.12889766720693782,0.004908997856322517,0.00019909392642406343,0.0018009060733848695,0.09954696321203171,0.09954696321203171,0.0,-1.9106721413364447e-13,0.9999648805349223,0.9999648805349223,0.0,0.09244062725006058,3.246579398603442e-06,0.0,0.0,0.0,1600104.0468142626,266.62138887791326,0.0,1.0,1284478.0916542392,2598.2490837514633,,,,,,,,,,,,,,,,,,,3.0,15270.431710689309,1549.9223559934258,0.37142258650022936,6.173730061729009,2.936497034013457
2320.0,-30.03119697482141,5.007131229543636,35.048282235696504,24.554847995191835,5.017446520691239,-26.52633262527089,-40.02552648363633,1.5125821711450473,-6.5286582513996905,-6.52865825138744,40.09647374766632,41148.09718686322,25755.498539726894,25755.498539726894,66903.59572659011,77076.45089017671,77068.15302696258,25755.498539726894,102823.65156668947,102823.65156668947,102823.65156668947,130275.25007449983,125761.96862645887,4513.2814480409625,0.0,90903.3922775124,54975.15021029772,39920.26896357186,27451.598507810355,67371.86747138223,20829.889226777712,1549.9243094326912,0.0,0.8785377806519147,2.725844105129583,0.001494314320929203,1.0,1.0,-6.5286582513996905,334013.24073564593,1558697.1048274206,4.666572802307104,1558697.1048274206,4.666572802307104,0.7587860219087542,0.09244381129197654,3.9249552116958117,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9249552116958117,1.284663980569163,1.2849629188778957,3.055238779215155,6473.684354553052,15270.422385539534,6454.399623139899,0.00032674891795785645,23160.36422699376,2361.699890073956,19292.632401987936,1967.3010051330411,0.8330021157224323,0.8330021157224322,35485.57881626738,35405.22815468563,1.0028376262102667,0.8,4282.73342784145,4273.035954225843,1.0028376262102667,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.334101567346,4632.441516551485,6.177364996977532,5.007131229543636,-3.720062167346686,8.727193396890321,2.936495224249653,3.5,0.8389986354999008,0.6,0.00023268555126381183,1.0000430139383127,0.00023267554297235954,198.9479786296091,0.0,1.999830845151433e-06,5.667520615159161,0.021388336147501755,7.862819115450132e-05,0.00015405736010931051,0.0006046682384611367,0.09244381129260093,0.09244381129260093,0.09244381129260093,0.09244057858151271,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487776.06945902575,595.638343200718,0.0,0.09244381129260093,0.09244381129197654,0.09244381129197654,0.37142233653876894,0.37142233653876894,0.5,10.014300741369349,-1.2278178473934531e-11,-1.2278178473934531e-11,-1.2278178473934531e-11,-1.2278178473934531e-11,-1.2278178473934531e-11,-1.2278178473934531e-11,27451.598507810355,20829.889226777712,0.7587860219087542,0.9930494468630987,0.6107608224507334,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516797101814438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.64182770484,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.64419364729554,260.64419364729554,-12.50580635270444,244.87303967160506,276.4153476229997,124407.10379141943,124446.81612318124,-39.712331761807356,0.0,nan,276.4153476229997,3.265347622999741,270.10688603271086,-3.0431139672891163,263.7984244424183,-9.351575557581668,257.4899628521562,-15.660037147843752,251.18150126188317,-21.968498738116807,244.87303967160506,-28.27696032839492,1.0,1.0,26022.012520719443,26022.012520719443,275.63930390158083,2.489303901580854,275.63930390158083,275.63930390158083,77066.87199001269,77068.15302696258,-1.2810369498911314,0.0,8546.071908451686,8546.071908451686,0.8854261093288275,3944.579987754291,275.63930390158083,2.489303901580854,1.0,0.002,0.1289009221923716,0.004908975581112606,0.00019909893475439887,0.0018009010652587179,0.09954946737719943,0.09954946737719943,0.0,1.3116677882729633e-14,0.9999647895799025,0.9999647895799025,0.0,0.09244055630654555,3.2549854310012315e-06,0.0,0.0,0.0,1600103.9915512272,266.6213417486003,0.0,1.0,1284478.2525161412,2598.248432770676,,,,,,,,,,,,,,,,,,,3.0,15270.422385539534,1549.9243094326912,0.37142233653876894,6.173730061729009,2.936495224249653
2321.0,-30.03160912407923,5.007085777861776,35.04827872017172,24.554805631656222,5.017416110044548,-26.52670660065849,-40.02588767381383,1.5125135865601105,-6.52868982528372,-6.528689825262488,40.096463014350476,41147.79991739582,25755.45420150891,25755.45420150891,66903.25411890473,77076.36518169864,77068.04600239907,25755.45420150891,102823.50020390798,102823.50020390798,102823.50020390798,130275.09043520682,125761.8562806423,4513.23415456451,0.0,90903.45023150662,54974.9963251144,39920.5043404358,27451.590231298836,67372.09457173463,20829.88106442145,1549.924723193375,0.0,0.8785376504642953,2.725840897043913,0.001494314320929203,1.0,1.0,-6.52868982528372,334012.8243526056,1558696.6411009296,4.666577231344472,1558696.6411009296,4.666577231344472,0.7587859533424163,0.09244373624222718,3.924953315407709,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924953315407709,1.284664322021087,1.2849632475513102,3.0552364910646936,6473.679506236795,15270.41308241372,6454.398514643019,0.0003267498531686155,23160.39018213492,2361.702536761781,19292.629088616584,1967.3006672631923,0.8330010391404465,0.8330010391404465,35485.56510077142,35405.22815468563,1.0028371417030668,0.8,4282.731772526391,4273.035954225843,1.0028371417030668,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.332516209076,4632.441516551485,6.177356711507098,5.007085777861776,-3.720098125865869,8.727183903727646,2.9364933632824552,3.5,0.8389981037949872,0.6,0.00023267554297235954,1.0000429087147134,0.0002326655595922394,198.9483190907641,0.0,1.9911293539692144e-06,5.6428605891487535,0.021390327276855723,7.862497666877495e-05,0.0001540505663035846,0.0006046412809536895,0.0924437362417002,0.0924437362417002,0.0924437362417002,0.09244048076587946,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487776.4883733377,595.6382064593902,0.0,0.0924437362417002,0.09244373624222718,0.09244373624222718,0.3714220848110113,0.3714220848110113,0.5,10.014203076693928,-2.1259438653942198e-11,-2.1259438653942198e-11,-2.1259438653942198e-11,-2.1259438653942198e-11,-2.1259438653942198e-11,-2.1259438653942198e-11,27451.590231298836,20829.88106442145,0.7587859533424163,0.9930410289926388,0.610754351322469,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516821860226121,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.617167678836,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.64395907377934,260.64395907377934,-12.506040926220635,244.87264011997047,276.4152780276022,124408.64584487256,124447.86427534668,-39.21843047411631,0.0,nan,276.4152780276022,3.2652780276022213,270.106750446059,-3.0432495539409956,263.7982228645276,-9.351777135472389,257.48969528301956,-15.66030471698042,251.18116770149717,-21.968832298502804,244.87264011997047,-28.277359880029508,1.0,1.0,26022.012520719443,26022.012520719443,275.63925980445947,2.4892598044594934,275.63925980445947,275.63925980445947,77066.85124944766,77068.04600239907,-1.1947529514145572,0.0,8546.071908451686,8546.071908451686,0.8854262292569499,3944.5780819847478,275.63925980445947,2.4892598044594934,1.0,0.002,0.12890419721215754,0.0049089560495285695,0.0001991039803937906,0.0018008960194253211,0.0995519901968953,0.0995519901968953,0.0,-1.8088829045748156e-13,0.9999645728297415,0.9999645728297415,0.0,0.09244046122224399,3.27501998318583e-06,0.0,0.0,0.0,1600103.9545282098,266.62131017471626,0.0,1.0,1284478.3602841785,2598.247996651841,,,,,,,,,,,,,,,,,,,3.0,15270.41308241372,1549.924723193375,0.3714220848110113,6.173730061729009,2.9364933632824552
2322.0,-30.032020114485434,5.007040501280366,35.04827534884262,24.554744199290894,5.01737188606447,-26.527080914416576,-40.02624886399133,1.5124326859085597,-6.528731558872323,-6.52873155889293,40.0964601447369,41147.52665672739,25755.433189332187,25755.433189332187,66902.95984605957,77076.29405690194,77068.01850302778,25755.433189332187,102823.45169235996,102823.45169235996,102823.45169235996,130275.07552948898,125761.88712136174,4513.18840812724,0.0,90903.52323402699,54974.86687417974,39920.729288719165,27451.623837129027,67372.3531258482,20829.902563916636,1549.927377014184,0.0,0.8785374353550066,2.725836656679208,0.001494314320929203,1.0,1.0,-6.528731558872323,334012.27398829715,1558696.5171219378,4.666584549454462,1558696.5171219378,4.666584549454462,0.7587858076265659,0.09244367741094367,3.9249532276216854,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9249532276216854,1.284664721027059,1.2849636338241621,3.0552354738003378,6473.677350775693,15270.403785791093,6454.39553500667,0.0003267500916845925,23160.409299733165,2361.7044862142693,19292.62018228414,1967.2997590700331,0.8329999669956789,0.8329999669956788,35485.56446583155,35405.22815468563,1.0028371192734788,0.8,4282.731695895875,4273.035954225843,1.0028371192734788,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.330960745644,4632.441516551485,6.177353976410181,5.007040501280366,-3.7201417089659916,8.727182210246358,2.936491537407667,3.5,0.8389975821164762,0.6,0.0002326655595922394,1.0000427882087637,0.00023265560467565648,198.9486585956587,0.0,1.9861766937483517e-06,5.628824750082829,0.021392313453549472,7.862176230454091e-05,0.00015404379728769848,0.0006046146993594528,0.09244367741388373,0.09244367741388373,0.09244367741388373,0.09244047260861334,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487776.9379796295,595.6380601239964,0.0,0.09244367741388373,0.09244367741094367,0.09244367741094367,0.3714218294197067,0.3714218294197067,0.5,10.014106932957327,2.063416104647331e-11,2.063416104647331e-11,2.063416104647331e-11,2.063416104647331e-11,2.063416104647331e-11,2.063416104647331e-11,27451.623837129027,20829.902563916636,0.7587858076265659,0.9930328501527649,0.6107479514611261,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516846558070273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.60313183977,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6437257668738,260.6437257668738,-12.506274233126192,244.87224182279604,276.41520971095963,124410.0510086784,124449.05767537515,-39.00666669673023,0.0,nan,276.41520971095963,3.2652097109596525,270.1066161333229,-3.043383866677061,263.79802255566955,-9.35197744433043,257.4894289780631,-15.660571021936903,251.18083540043128,-21.9691645995687,244.87224182279604,-28.277758177203935,1.0,1.0,26022.012520719443,26022.012520719443,275.6392148530499,2.48921485304993,275.6392148530499,275.6392148530499,77066.79244706672,77068.01850302778,-1.2260559610585915,0.0,8546.071908451686,8546.071908451686,0.8854262348088554,3944.577993759794,275.6392148530499,2.48921485304993,1.0,0.002,0.12890742317306322,0.0049089348784873655,0.0001991089460993427,0.0018008910541295771,0.09955447304967135,0.09955447304967135,0.0,2.289197477411964e-13,0.9999651035015725,0.9999651035015725,0.0,0.09244045145030026,3.2259606434007658e-06,0.0,0.0,0.0,1600103.905592064,266.62126844112765,0.0,1.0,1284478.5027293174,2598.2474202008907,,,,,,,,,,,,,,,,,,,3.0,15270.403785791093,1549.927377014184,0.3714218294197067,6.173730061729009,2.936491537407667
2323.0,-30.032429875501627,5.006995436050457,35.04827204353821,24.55468870410698,5.017324835688897,-26.527454404383523,-40.02660994939504,1.5123493644424095,-6.52877120647139,-6.528771206502336,40.096455307529496,41147.23728664898,25755.40782712237,25755.40782712237,66902.64511377134,77076.21865949643,77067.96867020133,25755.40782712237,102823.3764973237,102823.3764973237,102823.3764973237,130275.02324708713,125761.88034620194,4513.142900885185,0.0,90903.58338751437,54974.712718264935,39920.96741027715,27451.646749763426,67372.61416004058,20829.916472634122,1549.9294684741062,0.0,0.8785372390238,2.7258326282674683,0.001494314320929203,1.0,1.0,-6.52877120647139,334011.7511337679,1558696.3081329449,4.6665912287280715,1558696.3081329449,4.6665912287280715,0.7587856809651549,0.09244361596360537,3.924951159359939,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924951159359939,1.2846651312972563,1.2849640314004203,3.05523288811966,6473.671872028611,15270.39449864582,6454.394872982645,0.0003267511905869427,23160.436830082355,2361.7072935286114,19292.618203450027,1967.2995572851105,0.8329988913849612,0.8329988913849612,35485.54950648092,35405.22815468563,1.002836590826506,0.8,4282.729890460734,4273.035954225843,1.002836590826506,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.329385747033,4632.441516551485,6.1773502269136955,5.006995436050457,-3.720183674860608,8.727179110911065,2.9364896886020446,3.5,0.8389970538862984,0.6,0.00023265560467565648,1.0000426603576766,0.00023264567992773883,198.948997086015,0.0,1.98051730060089e-06,5.612786029902922,0.021394293970850072,7.861854899416375e-05,0.00015403705568149272,0.0006045879202814663,0.09244361596363732,0.09244361596363732,0.09244361596363732,0.09244044007443794,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487777.3738939969,595.6379181441002,0.0,0.09244361596363732,0.09244361596360537,0.09244361596360537,0.37142157919650276,0.37142157919650276,0.5,10.014011655888375,3.092281986027956e-11,3.092281986027956e-11,3.092281986027956e-11,3.092281986027956e-11,3.092281986027956e-11,3.092281986027956e-11,27451.646749763426,20829.916472634122,0.7587856809651549,0.9930243311451022,0.6107412900574941,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516871186550722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.58709311959,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.64349335109097,260.64349335109097,-12.50650664890901,244.8718447386583,276.41514196352955,124411.34760018326,124450.20527846119,-38.85767827794259,0.0,nan,276.41514196352955,3.2651419635295724,270.1064825185581,-3.0435174814418815,263.7978230735554,-9.3521769264446,257.48916362860695,-15.660836371393032,251.1805041836375,-21.969495816362468,244.8718447386583,-28.27815526134168,1.0,1.0,26022.012520719443,26022.012520719443,275.63916937436085,2.48916937436087,275.63916937436085,275.63916937436085,77066.72823774471,77067.96867020133,-1.240432456615963,0.0,8546.071908451686,8546.071908451686,0.885426365613202,3944.5759151567386,275.63916937436085,2.48916937436087,1.0,0.002,0.12891061974400345,0.004908914208398165,0.00019911386726225827,0.00180088613256606,0.09955693363112914,0.09955693363112914,0.0,-1.7168167928960365e-13,0.9999654213962074,0.9999654213962074,0.0,0.0924404193924358,3.196571169563956e-06,0.0,0.0,0.0,1600103.8591018962,266.6212287935286,0.0,1.0,1284478.6380545185,2598.2468725632602,,,,,,,,,,,,,,,,,,,3.0,15270.39449864582,1549.9294684741062,0.37142157919650276,6.173730061729009,2.9364896886020446
2324.0,-30.032836883132497,5.006950537973647,35.048268754252966,24.5545913692564,5.017240619957817,-26.527829132823495,-40.026971174497135,1.5122328696477216,-6.528813100357581,-6.528813100368878,40.09644915925987,41146.98690312544,25755.387769257457,25755.387769257457,66902.3746723829,77076.17493014802,77067.89266178156,25755.387769257457,102823.28043103902,102823.28043103902,102823.28043103902,130274.94637069416,125761.84882169357,4513.097549000602,0.0,90903.66843067587,54974.59035958837,39921.19785676389,27451.665939655144,67372.86379641903,20829.92755290855,1549.9314364225697,0.0,0.8785370355116351,2.7258283716258402,0.001494314320929203,1.0,1.0,-6.528813100357581,334011.1986569216,1558696.0425009155,4.666598152303044,1558696.0425009155,4.666598152303044,0.7587855541699129,0.09244355433382298,3.9249516371896136,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9249516371896136,1.2846656966655567,1.2849645841496165,3.0552319154914085,6473.669811146057,15270.385222429644,6454.3918373374045,0.00032675140531239326,23160.455677809496,2361.709215461906,19292.609129703254,1967.298632020441,0.8329978217219576,0.8329978217219576,35485.55296253379,35405.22815468563,1.0028367129133964,0.8,4282.730307569702,4273.035954225843,1.0028367129133964,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.327800778001,4632.441516551485,6.177347764416957,5.006950537973647,-3.720227305750066,8.727177843723712,2.9364878280931563,3.5,0.8389965223123304,0.6,0.00023264567992773883,1.0000423738375008,0.00023263582225520972,198.9493333028946,0.0,1.9745186445482922e-06,5.59578583864986,0.02139626848949462,7.861533456209067e-05,0.00015403034536564818,0.0006045616562197824,0.09244355433386324,0.09244355433386324,0.09244355433386324,0.09244039167798317,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487777.80155303894,595.6377787841471,0.0,0.09244355433386324,0.09244355433382298,0.09244355433382298,0.37142133153256873,0.37142133153256873,0.5,10.013916776256403,1.1311840353300795e-11,1.1311840353300795e-11,1.1311840353300795e-11,1.1311840353300795e-11,1.1311840353300795e-11,1.1311840353300795e-11,27451.665939655144,20829.92755290855,0.7587855541699129,0.9930166375967361,0.6107353106951121,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516895741439795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.570092928334,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.64325853605845,260.64325853605845,-12.506741463941523,244.87144878472435,276.41506828739733,124412.30813198247,124451.56694261078,-39.258810628313384,0.0,nan,276.41506828739733,3.265068287397355,270.106344386865,-3.0436556131350017,263.79762048630704,-9.352379513692938,257.4888965857938,-15.661103414206195,251.1801726852631,-21.969827314736875,244.87144878472435,-28.278551215275627,1.0,1.0,26022.012520719443,26022.012520719443,275.6391185865345,2.4891185865345165,275.6391185865345,275.6391185865345,77066.57241805627,77067.89266178156,-1.3202437252912205,0.0,8546.071908451686,8546.071908451686,0.8854263353935277,3944.576395375562,275.6391185865345,2.4891185865345165,1.0,0.002,0.12891380342116113,0.004908893185754086,0.00019911876758955136,0.0018008812324347035,0.09955938379477568,0.09955938379477568,0.0,2.4254903641107717e-14,0.999965560853501,0.999965560853501,0.0,0.09244037065671239,3.183677110593786e-06,0.0,0.0,0.0,1600103.80997774,266.6211868996424,0.0,1.0,1284478.7810467207,2598.246293898805,,,,,,,,,,,,,,,,,,,3.0,15270.385222429644,1549.9314364225697,0.37142133153256873,6.173730061729009,2.9364878280931563
2325.0,-30.03324388085601,5.0069059864206045,35.04826532575977,24.554552847426407,5.017216946521183,-26.52819779810504,-40.027327719703294,1.5121708637658484,-6.528845085902617,-6.528845085917059,40.0964385631707,41146.698460674015,25755.346186086932,25755.346186086932,66902.04464676094,77076.08841157329,77067.78361528993,25755.346186086932,102823.12980137685,102823.12980137685,102823.12980137685,130274.78829139165,125761.73701602285,4513.051275368805,0.0,90903.72814005194,54974.44813807207,39921.42222442208,27451.6584900148,67373.08071443689,20829.91996544247,1549.9318990422062,0.0,0.878536902571958,2.72582512172788,0.001494314320929203,1.0,1.0,-6.528845085902617,334010.77684709546,1558695.5847039619,4.666602674971492,1558695.5847039619,4.666602674971492,0.7587854836901419,0.09244348113069846,3.924950290640309,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924950290640309,1.2846660070370532,1.2849648819288473,3.0552301291857122,6473.666026178637,15270.375987714257,6454.390021669162,0.0003267520676508822,23160.47883633759,2361.711576974562,19292.603702549375,1967.2980786047606,0.8329967544660727,0.8329967544660727,35485.54322319375,35405.22815468563,1.00283636886608,0.8,4282.729132134537,4273.035954225843,1.00283636886608,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.326194780071,4632.441516551485,6.1773401702971125,5.0069059864206045,-3.720263369650103,8.727169356070707,2.9364859429000694,3.5,0.8389959836857341,0.6,0.00023263582225520972,1.0000423729473038,0.00023262596520744446,198.94966951259278,0.0,1.961177377585455e-06,5.55797668807718,0.021398229666872208,7.861216189413735e-05,0.00015402366036107237,0.0006045352104996752,0.09244348113091116,0.09244348113091116,0.09244348113091116,0.09244029506827257,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487778.2110914372,595.6376450980592,0.0,0.09244348113091116,0.09244348113069846,0.09244348113069846,0.3714210845547671,0.3714210845547671,0.5,10.013821194209708,1.4438228390645236e-11,1.4438228390645236e-11,1.4438228390645236e-11,1.4438228390645236e-11,1.4438228390645236e-11,1.4438228390645236e-11,27451.6584900148,20829.91996544247,0.7587854836901419,0.9930085419476,0.6107290630671277,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516920131411049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.532283777764,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.64302726274406,260.64302726274406,-12.506972737255921,244.87105430759885,276.41500021789847,124413.92235949957,124452.58902888732,-38.666669387737656,0.0,nan,276.41500021789847,3.265000217898489,270.1062110358296,-3.0437889641704032,263.79742185376415,-9.352578146235828,257.4886326717138,-15.66136732828619,251.17984348965956,-21.970156510340416,244.87105430759885,-28.278945692401123,1.0,1.0,26022.012520719443,26022.012520719443,275.6390738411485,2.4890738411485245,275.6390738411485,275.6390738411485,77066.57512738412,77067.78361528993,-1.2084879058093065,0.0,8546.071908451686,8546.071908451686,0.885426420554167,3944.5750420935105,275.6390738411485,2.4890738411485245,1.0,0.002,0.12891700880131537,0.004908873872960326,0.00019912370549302974,0.0018008762944387558,0.09956185274651487,0.09956185274651487,0.0,-6.821453124583599e-14,0.9999653260539988,0.9999653260539988,0.0,0.09244027575042557,3.2053802728894255e-06,0.0,0.0,0.0,1600103.7724719446,266.62115491409736,0.0,1.0,1284478.8902197464,2598.245852094745,,,,,,,,,,,,,,,,,,,3.0,15270.375987714257,1549.9318990422062,0.3714210845547671,6.173730061729009,2.9364859429000694
