time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2326.0,-30.033649765663284,5.006861573577689,35.048262064933816,24.554496234655403,5.017174333389486,-26.528567355731074,-40.02768440460784,1.5120919234272527,-6.528888006818477,-6.528888006849136,40.0964365449999,41146.420625777486,25755.329540707517,25755.329540707517,66901.750166485,77076.01550852472,77067.76217054737,25755.329540707517,102823.09171125489,102823.09171125489,102823.09171125489,130274.78797551402,125761.78128118574,4513.006694328276,0.0,90903.79536400722,54974.3101251338,39921.650265414915,27451.696264259128,67373.34652967405,20829.944416118247,1549.9347780928565,0.0,0.8785366777938963,2.7258207607441656,0.001494314320929203,1.0,1.0,-6.528888006818477,334010.2108275774,1558695.497509941,4.666610322025664,1558695.497509941,4.666610322025664,0.7587853302616456,0.09244342562003727,3.924949457834309,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924949457834309,1.2846663966142764,1.2849652589330276,3.0552285544157365,6473.662689430026,15270.366739630424,6454.387887584676,0.0003267526135236664,23160.50087793123,2361.7138245916017,19292.597323628033,1967.2974281358092,0.8329956862898084,0.8329956862898084,35485.5371996629,35405.22815468563,1.0028361560816919,0.8,4282.728405158177,4273.035954225843,1.0028361560816919,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.324614087068,4632.441516551485,6.177338519933643,5.006861573577689,-3.720307656695023,8.727169230272711,2.9364840874115243,3.5,0.8389954535461498,0.6,0.00023262596520744446,1.0000422572187269,0.0002326161354965274,198.9500048039399,0.0,1.961056395267435e-06,5.557633824187911,0.021400190723267477,7.860898810153895e-05,0.0001540169771059055,0.0006045088507891029,0.09244342562126918,0.09244342562126918,0.09244342562126918,0.09244029523457693,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487778.6540548672,595.6375009642525,0.0,0.09244342562126918,0.09244342562003727,0.09244342562003727,0.3714208338570013,0.3714208338570013,0.5,10.013727282553482,3.063860276597552e-11,3.063860276597552e-11,3.063860276597552e-11,3.063860276597552e-11,3.063860276597552e-11,3.063860276597552e-11,27451.696264259128,20829.944416118247,0.7587853302616456,0.9930002532532455,0.6107225296824892,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451694452086688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.531940913876,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.64279726658157,260.64279726658157,-12.50720273341841,244.87066105881763,276.4149334743491,124415.29237772671,124453.7455192727,-38.453141545996004,0.0,nan,276.4149334743491,3.2649334743491067,270.1060789912405,-3.043921008759469,263.79722450811767,-9.352775491882312,257.48837002503547,-15.661629974964512,251.17951554192922,-21.970484458070757,244.87066105881763,-28.279338941182345,1.0,1.0,26022.012520719443,26022.012520719443,275.6390284109066,2.4890284109065988,275.6390284109066,275.6390284109066,77066.52430306959,77067.76217054737,-1.2378674777864944,0.0,8546.071908451686,8546.071908451686,0.8854264732238226,3944.5742051234806,275.6390284109066,2.4890284109065988,1.0,0.002,0.12892016026253786,0.0049088527989107475,0.00019912855563807754,0.001800871444355633,0.09956427781903876,0.09956427781903876,0.0,-6.289673643022908e-15,0.9999659092983882,0.9999659092983882,0.0,0.09244027415879849,3.151461238781187e-06,0.0,0.0,0.0,1600103.7221434645,266.6211119931815,0.0,1.0,1284479.036717339,2598.2452592449163,,,,,,,,,,,,,,,,,,,3.0,15270.366739630424,1549.9347780928565,0.3714208338570013,6.173730061729009,2.9364840874115243
2327.0,-30.034054384744717,5.0068173151374245,35.04825884382849,24.554408189747505,5.017097578181545,-26.52893918844723,-40.02804517569018,1.511982381895624,-6.528930034376515,-6.528930034389868,40.09643116970259,41146.17145671398,25755.311012871425,25755.311012871425,66901.4824695854,77075.96577053475,77067.69525314863,25755.311012871425,102823.00626602006,102823.00626602006,102823.00626602006,130274.72471312324,125761.76257653427,4512.9621365889725,0.0,90903.87404989179,54974.18903394099,39921.87223994533,27451.718447103176,67373.5906870485,20829.95766127262,1549.9368900861198,0.0,0.8785364706179832,2.725816490535488,0.001494314320929203,1.0,1.0,-6.528930034376515,334009.6565899428,1558695.2652734574,4.666617370248781,1558695.2652734574,4.666617370248781,0.7587851996008901,0.09244336610224388,3.924949268002863,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924949268002863,1.2846669292651578,1.284965779079262,3.0552271398844,6473.659692207863,15270.357500275424,6454.385521383592,0.0003267530718191549,23160.522045714628,2361.7159831047943,19292.59025089465,1967.2967069177191,0.8329946195864933,0.8329946195864933,35485.535826647334,35405.22815468563,1.0028361075791978,0.8,4282.728239449744,4273.035954225843,1.0028361075791978,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.323005784927,4632.441516551485,6.177336458973312,5.0068173151374245,-3.7203512477850946,8.727168562922518,2.9364821995146126,3.5,0.8389949141470322,0.6,0.0002326161354965274,1.0000421255793652,0.00023260633681982483,198.95033905069496,0.0,1.955621034169838e-06,5.542230010837321,0.021402146344301647,7.860577807051584e-05,0.00015401035742601158,0.0006044828396440835,0.09244336609874525,0.09244336609874525,0.09244336609874525,0.09244025458257345,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487779.0780603633,595.6373628300829,0.0,0.09244336609874525,0.09244336610224388,0.09244336610224388,0.37142058894640073,0.37142058894640073,0.5,10.01363393617565,1.3358203432289883e-11,1.3358203432289883e-11,1.3358203432289883e-11,1.3358203432289883e-11,1.3358203432289883e-11,1.3358203432289883e-11,27451.718447103176,20829.95766127262,0.7587851996008901,0.9929926813659665,0.6107166181455084,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451696884370883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.51653710053,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6425653266063,260.6425653266063,-12.507434673393675,244.8702687232879,276.41486192992835,124416.28782079167,124455.0659495445,-38.77812875283133,0.0,nan,276.41486192992835,3.2648619299283723,270.1059432885974,-3.044056711402561,263.79702464725625,-9.352975352743726,257.48810600594766,-15.66189399405232,251.1791873646204,-21.970812635379588,244.8702687232879,-28.279731276712084,1.0,1.0,26022.012520719443,26022.012520719443,275.6389785531721,2.488978553172103,275.6389785531721,275.6389785531721,77066.38824699922,77067.69525314863,-1.3070061494072434,0.0,8546.071908451686,8546.071908451686,0.8854264852294478,3944.574014342877,275.6389785531721,2.488978553172103,1.0,0.002,0.12892329264111665,0.004908831966380715,0.00019913337667305895,0.0018008666228890833,0.09956668833652947,0.09956668833652947,0.0,-4.3785764944348493e-13,0.9999661156956643,0.9999661156956643,0.0,0.09244023372309305,3.1323791508256422e-06,0.0,0.0,0.0,1600103.6728624965,266.62106996562346,0.0,1.0,1284479.1801656918,2598.244678735012,,,,,,,,,,,,,,,,,,,3.0,15270.357500275424,1549.9368900861198,0.37142058894640073,6.173730061729009,2.9364821995146126
2328.0,-30.034456302644486,5.006773331988763,35.048255491051584,24.55433792145925,5.017040422691613,-26.52930663011095,-40.028397739492334,1.5118907501568408,-6.528965377113934,-6.528965377103481,40.09642092748856,41145.89791243054,25755.27797785765,25755.27797785765,66901.1758902882,77075.90430859645,77067.57944259519,25755.27797785765,102822.85742045284,102822.85742045284,102822.85742045284,130274.5723539039,125761.65565829845,4512.916695605453,0.0,90903.94682273522,54974.04899052403,39922.10870245688,27451.714933451058,67373.82363590793,20829.95272274778,1549.9376193396204,0.0,0.8785363181502247,2.7258128995418365,0.001494314320929203,1.0,1.0,-6.528965377113934,334009.19050881045,1558694.8227658488,4.6666225572758115,1558694.8227658488,4.6666225572758115,0.7587851168221778,0.09244329614280267,3.924948834996139,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924948834996139,1.2846673780834725,1.2849662154132888,3.0552257354363297,6473.656716350932,15270.348272747637,6454.383146003466,0.00032675352498431627,23160.54314191452,2361.7181343185002,19292.58315072449,1967.2959829018566,0.8329935542750707,0.8329935542750707,35485.532694790134,35405.22815468563,1.0028359969447036,0.8,4282.72786146776,4273.035954225843,1.0028359969447036,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.321374103399,4632.441516551485,6.177330953144922,5.006773331988763,-3.7203897293937245,8.727163061382488,2.936480284174429,3.5,0.8389943669069797,0.6,0.00023260633681982483,1.000041844487122,0.0002325966039342269,198.95067106704568,0.0,1.9494500522262914e-06,5.52474144800931,0.021404095794353872,7.860264118245097e-05,0.00015400369563737387,0.0006044566257770106,0.09244329614095319,0.09244329614095319,0.09244329614095319,0.09244016025249498,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487779.4820553966,595.6372309637188,0.0,0.09244329614095319,0.09244329614280267,0.09244329614280267,0.3714203454079006,0.3714203454079006,0.5,10.013539859029592,-1.0459189070388675e-11,-1.0459189070388675e-11,-1.0459189070388675e-11,-1.0459189070388675e-11,-1.0459189070388675e-11,-1.0459189070388675e-11,27451.714933451058,20829.95272274778,0.7587851168221778,0.9929846976152942,0.6107104464604142,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516993090779031,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.4990485377,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6423338235913,260.6423338235913,-12.50766617640869,244.86987777971237,276.41478986747313,124417.53456722436,124456.23964047033,-38.70507324597895,0.0,nan,276.41478986747313,3.264789867473155,270.10580744991864,-3.044192550081334,263.79682503235586,-9.353174967644122,257.4878426148196,-15.662157385180365,251.1788601972681,-21.97113980273187,244.86987777971237,-28.28012222028761,1.0,1.0,26022.012520719443,26022.012520719443,275.6389296591387,2.488929659138705,275.6389296591387,275.6389296591387,77066.30747609375,77067.57944259519,-1.2719665014446946,0.0,8546.071908451686,8546.071908451686,0.885426512614354,3944.5735791711195,275.6389296591387,2.488929659138705,1.0,0.002,0.12892644825894475,0.004908812253474237,0.00019913823633812874,0.0018008617634191755,0.09956911816906437,0.09956911816906437,0.0,-2.426956205447972e-13,0.9999658642846777,0.9999658642846777,0.0,0.09244014052476208,3.1556180405850547e-06,0.0,0.0,0.0,1600103.6314200445,266.62103462288604,0.0,1.0,1284479.3007974061,2598.244190560113,,,,,,,,,,,,,,,,,,,3.0,15270.348272747637,1549.9376193396204,0.3714203454079006,6.173730061729009,2.936480284174429
2329.0,-30.034858147032782,5.006729600710008,35.04825213485075,24.554299399629258,5.017015399807949,-26.529670792351876,-40.028749814350135,1.5118280450509936,-6.529001696831301,-6.529001696849859,40.09641412310353,41145.61120526162,25755.24775317799,25755.24775317799,66900.85895843961,77075.81965804109,77067.50918802952,25755.24775317799,102822.75694120751,102822.75694120751,102822.75694120751,130274.48403026958,125761.61235395604,4512.87167631355,0.0,90904.00521469362,54973.90530149458,39922.33323688782,27451.727089062068,67374.06032594989,20829.95904843487,1549.939119880621,0.0,0.8785361473200157,2.7258092092862065,0.001494314320929203,1.0,1.0,-6.529001696831301,334008.7115443242,1558694.5287871081,4.666628369003674,1558694.5287871081,4.666628369003674,0.7587850112619839,0.09244323095995549,3.9249473115772093,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9249473115772093,1.2846676914685384,1.2849665163670791,3.0552238042901942,6473.6526244840015,15270.339085846219,6454.381566952019,0.00032675426836441143,23160.56700851981,2361.7205680349366,19292.578430834044,1967.2955016069754,0.8329924920981903,0.8329924920981903,35485.521676183445,35405.22815468563,1.0028356077066765,0.8,4282.726531638664,4273.035954225843,1.0028356077066765,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.319750328999,4632.441516551485,6.1773261096478995,5.006729600710008,-3.7204288838195794,8.727158484529587,2.9364783781164783,3.5,0.8389938223189938,0.6,0.0002325966039342269,1.0000418369712902,0.00023258687320389018,198.95100302364756,0.0,1.936364121124711e-06,5.487655919267431,0.021406032158474995,7.85995087601912e-05,0.0001539970951740357,0.0006044304846940311,0.0924432309604448,0.0924432309604448,0.0924432309604448,0.09244010662441267,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487779.9010010274,595.6370944046206,0.0,0.0924432309604448,0.09244323095995549,0.09244323095995549,0.37142009805035475,0.37142009805035475,0.5,10.013446128858883,1.8530954548623413e-11,1.8530954548623413e-11,1.8530954548623413e-11,1.8530954548623413e-11,1.8530954548623413e-11,1.8530954548623413e-11,27451.727089062068,20829.95904843487,0.7587850112619839,0.9929765051234708,0.6107040455362599,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517017176055695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.46196300896,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6421056059169,260.6421056059169,-12.507894394083053,244.86948827982064,276.41472293201224,124419.09866699878,124457.25446274257,-38.155795743784765,0.0,nan,276.41472293201224,3.264722932012262,270.10567600158015,-3.044323998419827,263.7966290711207,-9.353370928879258,257.48758214070386,-15.662417859296113,251.1785352102639,-21.971464789736075,244.86948827982064,-28.280511720179334,1.0,1.0,26022.012520719443,26022.012520719443,275.63888511870726,2.4888851187072873,275.63888511870726,275.63888511870726,77066.3069703934,77067.50918802952,-1.202217636120622,0.0,8546.071908451686,8546.071908451686,0.8854266089608551,3944.5720481350954,275.63888511870726,2.4888851187072873,1.0,0.002,0.1289295924394648,0.004908792411135587,0.00019914307793671553,0.001800856922031809,0.09957153896835776,0.09957153896835776,0.0,-3.1475690109861176e-14,0.9999659879854716,0.9999659879854716,0.0,0.09244008677944103,3.144180514457683e-06,0.0,0.0,0.0,1600103.588831979,266.6209983031687,0.0,1.0,1284479.4247637184,2598.2436888908323,,,,,,,,,,,,,,,,,,,3.0,15270.339085846219,1549.939119880621,0.37142009805035475,6.173730061729009,2.9364783781164783
2330.0,-30.035258992871263,5.006686007652588,35.048248935290516,24.554247816000156,5.016973555722425,-26.530035738007232,-40.029101993981726,1.511750300722259,-6.529043978190316,-6.529043978192302,40.096411931292806,41145.326371174735,25755.23116646091,25755.23116646091,66900.55753763564,77075.7447742555,77067.48546186696,25755.23116646091,102822.71662832788,102822.71662832788,102822.71662832788,130274.4797825409,125761.65188634125,4512.827896199653,0.0,90904.06540241376,54973.755264750296,39922.566819626074,27451.763154213033,67374.3299738391,20829.982312226653,1549.941900165232,0.0,0.878535926664532,2.7258049133044895,0.001494314320929203,1.0,1.0,-6.529043978190316,334008.15396166453,1558694.4340919347,4.666635875814075,1558694.4340919347,4.666635875814075,0.7587848618397346,0.09244317603485325,3.9249455210917548,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9249455210917548,1.2846680751918498,1.2849668876782385,3.0552214979776866,6473.647737684548,15270.329887020218,6454.3805354291335,0.0003267552170590681,23160.592908593564,2361.7232091074493,19292.575347543112,1967.2951871988,0.8329914274510972,0.8329914274510972,35485.50872593301,35405.22815468563,1.002835150232365,0.8,4282.724968680632,4273.035954225843,1.002835150232365,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.318128833449,4632.441516551485,6.177324533800225,5.006686007652588,-3.7204725132893928,8.72715852094198,2.9364764747340355,3.5,0.8389932784954387,0.6,0.00023258687320389018,1.000041733144948,0.000232577167027267,198.95133415633887,0.0,1.935938560645718e-06,5.486449880869964,0.021407968097035643,7.859637552121324e-05,0.00015399049768267692,0.000604404314170313,0.09244317603557882,0.09244317603557882,0.09244317603557882,0.09244010353671682,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487780.3347539091,595.6369532570329,0.0,0.09244317603557882,0.09244317603485325,0.09244317603485325,0.371419851188042,0.371419851188042,0.5,10.013353953716852,1.9895196601282805e-12,1.9895196601282805e-12,1.9895196601282805e-12,1.9895196601282805e-12,1.9895196601282805e-12,1.9895196601282805e-12,27451.763154213033,20829.982312226653,0.7587848618397346,0.9929680571756717,0.6106973737200967,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517041257003427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.460756970555,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6418786378213,260.6418786378213,-12.508121362178656,244.86909998068575,276.41465729495644,124420.42085687148,124458.36773400615,-37.946877134674615,0.0,nan,276.41465729495644,3.2646572949564643,270.1055458321028,-3.044454167897186,263.7964343692412,-9.353565630758794,257.4873229064008,-15.6626770935992,251.17821144354116,-21.97178855645882,244.86909998068575,-28.28090001931423,1.0,1.0,26022.012520719443,26022.012520719443,275.63884006109953,2.488840061099552,275.63884006109953,275.63884006109953,77066.25887722749,77067.48546186696,-1.2265846394730033,0.0,8546.071908451686,8546.071908451686,0.8854267221975973,3944.5702486972136,275.63884006109953,2.488840061099552,1.0,0.002,0.12893268565544921,0.004908771698558962,0.00019914783837538495,0.0018008521615560972,0.09957391918769247,0.09957391918769247,0.0,-6.851810785413193e-14,0.9999665392707339,0.9999665392707339,0.0,0.09244008281876745,3.0932160858036654e-06,0.0,0.0,0.0,1600103.5392533387,266.62095602180966,0.0,1.0,1284479.569078254,2598.2431048761637,,,,,,,,,,,,,,,,,,,3.0,15270.329887020218,1549.941900165232,0.371419851188042,6.173730061729009,2.9364764747340355
2331.0,-30.035657205868848,5.006642557271735,35.04824577107901,24.554149363562487,5.016892896504045,-26.530402195632238,-40.02945815501732,1.511637886265668,-6.529085977920943,-6.529085977925331,40.09640655235494,41145.10480549606,25755.214045755587,25755.214045755587,66900.31885125165,77075.70540315277,77067.41667403452,25755.214045755587,102822.63071979012,102822.63071979012,102822.63071979012,130274.4158003672,125761.63166076486,4512.784139602337,0.0,90904.15685956058,54973.663812664425,39922.77005210684,27451.785080577083,67374.55513268392,20829.995378447908,1549.9439983030827,0.0,0.8785357196519923,2.7258006459427753,0.001494314320929203,1.0,1.0,-6.529085977920943,334007.6000936818,1558694.2016979703,4.666642918486858,1558694.2016979703,4.666642918486858,0.7587847317508587,0.09244311754389417,3.924947167388906,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924947167388906,1.2846686210264595,1.2849674211699391,3.055221481359796,6473.647702473232,15270.320694803686,6454.376130311359,0.00032675491036783977,23160.606495509877,2361.7245945873337,19292.56218035129,1967.2938445189022,0.8329903702690826,0.8329903702690825,35485.52063329614,35405.22815468563,1.0028355708661398,0.8,4282.7264057732145,4273.035954225843,1.0028355708661398,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.316480767752,4632.441516551485,6.177322869242332,5.006642557271735,-3.72051591183302,8.727158469104754,2.9364745401628976,3.5,0.8389927257608278,0.6,0.000232577167027267,1.0000414591627833,0.00023256752497239104,198.95166311504326,0.0,1.9310567887384717e-06,5.472614939284829,0.02140989915382438,7.859320697828706e-05,0.00015398396004897994,0.0006043789078175703,0.0924431175423753,0.0924431175423753,0.0924431175423753,0.09244006217074824,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487780.750619713,595.636817769228,0.0,0.0924431175423753,0.09244311754389417,0.09244311754389417,0.3714196096679855,0.3714196096679855,0.5,10.013262292229323,4.376943252282217e-12,4.376943252282217e-12,4.376943252282217e-12,4.376943252282217e-12,4.376943252282217e-12,4.376943252282217e-12,27451.785080577083,20829.995378447908,0.7587847317508587,0.992961196099947,0.6106920442660742,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517065278188028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.446922028976,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6416494028204,260.6416494028204,-12.508350597179572,244.868712765879,276.41458603976145,124421.41090166823,124459.7367847576,-38.32588308936278,0.0,nan,276.41458603976145,3.2645860397614683,270.1054113849852,-3.0445886150147885,263.7962367302029,-9.35376326979707,257.48706207543745,-15.662937924562527,251.17788742065648,-21.972112579343502,244.868712765879,-28.28128723412098,1.0,1.0,26022.012520719443,26022.012520719443,275.63879001230805,2.4887900123080726,275.63879001230805,275.63879001230805,77066.11308401359,77067.41667403452,-1.3035900209360989,0.0,8546.071908451686,8546.071908451686,0.8854266180798425,3944.5719032258503,275.63879001230805,2.4887900123080726,1.0,0.002,0.12893576162740686,0.00490875110968478,0.00019915257229358922,0.0018008474275391312,0.0995762861467946,0.0995762861467946,0.0,-1.672793847884435e-13,0.9999667257841943,0.9999667257841943,0.0,0.09244004157165127,3.075972242905256e-06,0.0,0.0,0.0,1600103.49000491,266.62091402207903,0.0,1.0,1284479.7124314986,2598.2425247518267,,,,,,,,,,,,,,,,,,,3.0,15270.320694803686,1549.9439983030827,0.3714196096679855,6.173730061729009,2.9364745401628976
2332.0,-30.036055248736368,5.006599430147918,35.048242473931516,24.55411098143088,5.016866130918216,-26.530763110782072,-40.02980589922515,1.5115739929232839,-6.529118043409596,-6.529118043409169,40.096396387421,41144.81344607415,25755.17525460287,25755.17525460287,66899.98870067702,77075.62198584467,77067.30998668946,25755.17525460287,102822.48524129234,102822.48524129234,102822.48524129234,130274.26424482919,125761.52479765074,4512.739447178446,0.0,90904.21317793375,54973.512138668906,39923.00115473872,27451.779003536853,67374.78015827556,20829.988790314266,1549.9445259113484,0.0,0.8785355846385757,2.7257973879483437,0.001494314320929203,1.0,1.0,-6.529118043409596,334007.1772331836,1558693.7625297487,4.666647511713688,1558693.7625297487,4.666647511713688,0.7587846597348229,0.0924430470765776,3.9249453256519247,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9249453256519247,1.284668939782267,1.2849677276123925,3.05521928966162,6473.643058527794,15270.311541970204,6454.374951909921,0.0003267557977782742,23160.631712197104,2361.7271659738144,19292.558658030535,1967.293485342144,0.8329893112488153,0.8329893112488153,35485.50731235276,35405.22815468563,1.0028351002969123,0.8,4282.7247980764705,4273.035954225843,1.0028351002969123,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.314807473092,4632.441516551485,6.177316044458725,5.006599430147918,-3.7205517320934165,8.727151162241334,2.9364725759774277,3.5,0.8389921645649794,0.6,0.00023256752497239104,1.0000414415848293,0.0002325578874049724,198.95199193416474,0.0,1.918302853418782e-06,5.436470286588828,0.0214118174566778,7.859011342857547e-05,0.00015397741154381557,0.0006043529216948816,0.09244304707756763,0.09244304707756763,0.09244304707756763,0.09243996894321622,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487781.1466335169,595.6366885016835,0.0,0.09244304707756763,0.0924430470765776,0.0924430470765776,0.3714193693295804,0.3714193693295804,0.5,10.013169948266043,-4.547473508864641e-13,-4.547473508864641e-13,-4.547473508864641e-13,-4.547473508864641e-13,-4.547473508864641e-13,-4.547473508864641e-13,27451.779003536853,20829.988790314266,0.7587846597348229,0.9929529794904981,0.6106856801523883,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517089141671549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.41077737627,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.64142322796073,260.64142322796073,-12.508576772039248,244.86832695758113,276.4145194983395,124422.92639867637,124460.74065573493,-37.8142570585398,0.0,nan,276.4145194983395,3.264519498339496,270.1052809901894,-3.044719009810592,263.7960424820315,-9.353957517968468,257.4868039738891,-15.663196026110882,251.17756546573378,-21.9724345342662,244.86832695758113,-28.281673042418845,1.0,1.0,26022.012520719443,26022.012520719443,275.6387454630368,2.488745463036821,275.6387454630368,275.6387454630368,77066.10859919661,77067.30998668946,-1.2013874928525183,0.0,8546.071908451686,8546.071908451686,0.8854267345579149,3944.5700522801844,275.6387454630368,2.488745463036821,1.0,0.002,0.12893885862861681,0.004908732239793368,0.0001991573427586097,0.0018008426572871422,0.09957867137930485,0.09957867137930485,0.0,4.5752030636281305e-14,0.9999664982791857,0.9999664982791857,0.0,0.09243995007542323,3.09700115438163e-06,0.0,0.0,0.0,1600103.4524052478,266.6208819565904,0.0,1.0,1284479.8218772204,2598.2420818451546,,,,,,,,,,,,,,,,,,,3.0,15270.311541970204,1549.9445259113484,0.3714193693295804,6.173730061729009,2.9364725759774277
2333.0,-30.036450951628858,5.006556401782086,35.04823929303103,24.55402723224836,5.0167927534765555,-26.531126581118254,-40.03015783438457,1.511468382966021,-6.529161996091773,-6.529161996094725,40.09639314799937,41144.564118569055,25755.163403966882,25755.163403966882,66899.72752253593,77075.57244722036,77067.2648160423,25755.163403966882,102822.42822000918,102822.42822000918,102822.42822000918,130274.240281753,125761.5441698461,4512.696111906884,0.0,90904.28923100892,54973.387766984815,39923.22384891567,27451.81206174381,67375.03591065948,20830.009776576437,1549.9472033170082,0.0,0.8785353589137008,2.7257929221678108,0.001494314320929203,1.0,1.0,-6.529161996091773,334006.5976121607,1558693.6225729166,4.666655190993648,1558693.6225729166,4.666655190993648,0.7587845104624128,0.09244299224937945,3.9249449507432486,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9249449507432486,1.2846694536493473,1.2849682292172546,3.055217775742778,6473.639850715433,15270.30237927123,6454.372769176246,0.00032675631316646676,23160.653301339884,2361.729367453706,19292.552133693513,1967.2928200449198,0.8329882530808147,0.8329882530808147,35485.50460070741,35405.22815468563,1.0028350045066405,0.8,4282.724470809605,4273.035954225843,1.0028350045066405,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.31315555953,4632.441516551485,6.177315649610994,5.006556401782086,-3.720596507804111,8.727152909586197,2.936470636890529,3.5,0.8389916105401511,0.6,0.0002325578874049724,1.0000411980910768,0.00023254830685864668,198.95231882120757,0.0,1.9174132353352826e-06,5.433949108940191,0.021413734869913135,7.858698271056795e-05,0.00015397090469440448,0.0006043273249416728,0.0924429922483011,0.0924429922483011,0.0924429922483011,0.09243995342672583,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487781.5704506101,595.6365505333071,0.0,0.0924429922483011,0.09244299224937945,0.09244299224937945,0.37141912538180605,0.37141912538180605,0.5,10.01307878343277,2.9558577807620168e-12,2.9558577807620168e-12,2.9558577807620168e-12,2.9558577807620168e-12,2.9558577807620168e-12,2.9558577807620168e-12,27451.81206174381,20830.009776576437,0.7587845104624128,0.9929453338065182,0.6106796614272308,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517112995034664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.40825619863,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6411955321359,260.6411955321359,-12.508804467864081,244.86794228049843,276.4144487837727,124423.93165839739,124462.00020613745,-38.06854774006541,0.0,nan,276.4144487837727,3.264448783772707,270.10514748311914,-3.0448525168808374,263.7958461824591,-9.354153817540862,257.48654488181194,-15.66345511818804,251.17724358115407,-21.972756418845904,244.86794228049843,-28.28205771950155,1.0,1.0,26022.012520719443,26022.012520719443,275.63869622480627,2.48869622480629,275.63869622480627,275.63869622480627,77065.98276771136,77067.2648160423,-1.2820483309333213,0.0,8546.071908451686,8546.071908451686,0.8854267582684872,3944.569675496965,275.63869622480627,2.48869622480629,1.0,0.002,0.12894191833214647,0.00490871136424859,0.00019916205074790256,0.0018008379491611284,0.09958102537395128,0.09958102537395128,0.0,-9.096889908022376e-14,0.9999669017250069,0.9999669017250069,0.0,0.0924399325458008,3.0597035786543293e-06,0.0,0.0,0.0,1600103.400866762,266.6208380039082,0.0,1.0,1284479.9718962074,2598.241474746136,,,,,,,,,,,,,,,,,,,3.0,15270.30237927123,1549.9472033170082,0.37141912538180605,6.173730061729009,2.936470636890529
2334.0,-30.03684661692256,5.006513674495461,35.048236019085394,24.55398815162482,5.016768841922585,-26.531485071043274,-40.030505194421835,1.5114072960328013,-6.5291949083302825,-6.529194908327406,40.096384100923025,41144.28954541681,25755.127274130416,25755.127274130416,66899.41681954723,77075.49058566973,77067.17077633503,25755.127274130416,102822.29805046544,102822.29805046544,102822.29805046544,130274.10927359186,125761.45737850362,4512.651895088241,0.0,90904.35008088444,54973.25589098248,39923.43798877995,27451.811223126417,67375.24921190637,20830.00692915894,1549.9479999423365,0.0,0.8785352150637739,2.7257895781473738,0.001494314320929203,1.0,1.0,-6.5291949083302825,334006.1635862586,1558693.2317004623,4.666660084845778,1558693.2317004623,4.666660084845778,0.7587844299180877,0.0924429240536714,3.924943899883104,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924943899883104,1.2846697591521672,1.2849685224826466,3.0552162311919107,6473.636577997486,15270.29325018166,6454.37064780632,0.00032675684650033433,23160.675005722205,2361.7315806847605,19292.545792776844,1967.2921734513666,0.8329871986896029,0.8329871986896029,35485.49700002939,35405.22815468563,1.002834736008776,0.8,4282.723553488289,4273.035954225843,1.002834736008776,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.311467791869,4632.441516551485,6.177309484573174,5.006513674495461,-3.7206328804911752,8.727146554986636,2.936468655717083,3.5,0.8389910444905951,0.6,0.00023254830685864668,1.0000411943099912,0.00023253872758621755,198.9526456781382,0.0,1.90607190707734e-06,5.401807784657182,0.021415640941820212,7.85838928046444e-05,0.00015396441405400227,0.0006043016877403327,0.09244292405149776,0.09244292405149776,0.09244292405149776,0.09243987239607986,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487781.9680446291,595.6364208067013,0.0,0.09244292405149776,0.0924429240536714,0.0924429240536714,0.37141888528231515,0.37141888528231515,0.5,10.012987232957986,-2.8990143619012088e-12,-2.8990143619012088e-12,-2.8990143619012088e-12,-2.8990143619012088e-12,-2.8990143619012088e-12,-2.8990143619012088e-12,27451.811223126417,20830.00692915894,0.7587844299180877,0.9929375787410809,0.610673652812937,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517136708245193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.37611487434,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6409710921999,260.6409710921999,-12.509028907800086,244.86755898513553,276.4143831992636,124425.49028435546,124463.01447839735,-37.52419404186543,0.0,nan,276.4143831992636,3.264383199263648,270.1050183564429,-3.0449816435570938,263.79565351360475,-9.35434648639523,257.4862886707889,-15.663711329211083,251.17692382796392,-21.97307617203606,244.86755898513553,-28.282441014864446,1.0,1.0,26022.012520719443,26022.012520719443,275.638652308722,2.48865230872201,275.638652308722,275.638652308722,77065.98480719035,77067.17077633503,-1.185969144673436,0.0,8546.071908451686,8546.071908451686,0.8854268247286581,3944.5686193825195,275.638652308722,2.48865230872201,1.0,0.002,0.1289449889278243,0.004908692450240488,0.00019916678007931578,0.0018008332195337206,0.0995833900396579,0.0995833900396579,0.0,-3.8696389842440837e-13,0.9999667838706179,0.9999667838706179,0.0,0.09243985345754557,3.0705961258281226e-06,0.0,0.0,0.0,1600103.362274175,266.6208050916697,0.0,1.0,1284480.0842320006,2598.241020144133,,,,,,,,,,,,,,,,,,,3.0,15270.29325018166,1549.9479999423365,0.37141888528231515,6.173730061729009,2.936468655717083
2335.0,-30.03724117338038,5.006471078153351,35.04823290035393,24.553936428297334,5.016726116537826,-26.53184444439002,-40.03085269415749,1.5113293874707607,-6.529236772660283,-6.52923677265799,40.096382032456916,41144.012162487445,25755.111560641304,25755.111560641304,66899.12372312875,77075.41814236344,77067.14753783701,25755.111560641304,102822.25909847832,102822.25909847832,102822.25909847832,130274.10639565269,125761.49724718653,4512.609148466154,0.0,90904.4097981028,54973.11036478895,39923.66603701539,27451.847297174383,67375.51333418977,20830.030228507534,1549.9507698894938,0.0,0.8785349961963003,2.725785324561912,0.001494314320929203,1.0,1.0,-6.529236772660283,334005.61150644947,1558693.1423345995,4.666667530837284,1558693.1423345995,4.666667530837284,0.758784281546385,0.09244287045040712,3.924942085122574,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924942085122574,1.2846701433320915,1.28496889444507,3.0552139049034968,6473.631648871484,15270.28410865522,6454.369673318972,0.00032675780808614076,23160.700929237762,2361.7342241476717,19292.542879968947,1967.2918764276228,0.8329861405711732,0.8329861405711732,35485.483874199526,35405.22815468563,1.002834272332111,0.8,4282.72196933968,4273.035954225843,1.002834272332111,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.309796305006,4632.441516551485,6.177308192225586,5.006471078153351,-3.720675983526781,8.727147061680132,2.936466693655255,3.5,0.8389904839015013,0.6,0.00023253872758621755,1.000041078995215,0.00023252917552132898,198.95297162000935,0.0,1.9058215934470254e-06,5.401098395828869,0.021417546763413658,7.858080176843272e-05,0.00015395792581778483,0.0006042759423804029,0.09244287045178405,0.09244287045178405,0.09244287045178405,0.09243987031576115,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487782.3919280659,595.6362828741192,0.0,0.09244287045178405,0.09244287045040712,0.09244287045040712,0.37141864276834896,0.37141864276834896,0.5,10.012897228907761,-2.2737367544323206e-12,-2.2737367544323206e-12,-2.2737367544323206e-12,-2.2737367544323206e-12,-2.2737367544323206e-12,-2.2737367544323206e-12,27451.847297174383,20830.030228507534,0.758784281546385,0.9929293360824121,0.6106671419096835,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517160419276527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.375405485516,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.64074770663046,260.64074770663046,-12.509252293369514,244.86717684076808,276.4143185724954,124426.76992455727,124464.11783872115,-37.34791416389102,0.0,nan,276.4143185724954,3.2643185724954265,270.104890226144,-3.045109773855984,263.7954618797953,-9.354538120204666,257.4860335334631,-15.663966466536863,251.17660518711693,-21.973394812883043,244.86717684076808,-28.282823159231896,1.0,1.0,26022.012520719443,26022.012520719443,275.6386077251891,2.4886077251891265,275.6386077251891,275.6386077251891,77065.9342274152,77067.14753783701,-1.2133104218082735,0.0,8546.071908451686,8546.071908451686,0.8854269395006268,3944.5667955481867,275.6386077251891,2.4886077251891265,1.0,0.002,0.12894800939048837,0.004908672121308179,0.00019917142831091174,0.001800828571723027,0.09958571415545588,0.09958571415545588,0.0,3.393856376487925e-14,0.9999673261702461,0.9999673261702461,0.0,0.09243984998779607,3.0204626110598502e-06,0.0,0.0,0.0,1600103.3131844236,266.6207632273397,0.0,1.0,1284480.2271229788,2598.2404418911974,,,,,,,,,,,,,,,,,,,3.0,15270.28410865522,1549.9507698894938,0.37141864276834896,6.173730061729009,2.936466693655255
2336.0,-30.03763461969322,5.006428671238516,35.048229835096826,24.553879640903347,5.016681226319889,-26.53220303510378,-40.03119635218752,1.5112496415739356,-6.529275406167301,-6.529275406194405,40.096377338245624,41143.73206734222,25755.08882932489,25755.08882932489,66898.82089666711,77075.34994505001,77067.09615040946,25755.08882932489,102822.18497973435,102822.18497973435,102822.18497973435,130274.05403315119,125761.48753615713,4512.566496994048,0.0,90904.47529158599,54972.96365630062,39923.901816983736,27451.869053416838,67375.77087040058,20830.043383498938,1549.9527777888895,0.0,0.87853480480997,2.725781399245784,0.001494314320929203,1.0,1.0,-6.529275406167301,334005.10203328734,1558692.9395232962,4.666674041907165,1558692.9395232962,4.666674041907165,0.758784159394287,0.09244281268936169,3.9249410712108412,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9249410712108412,1.2846705360498054,1.2849692749822155,3.0552121817003166,6473.6279976107235,15270.274976153616,6454.36781376065,0.00032675843925832054,23160.72359872196,2361.7365357917292,19292.53732162468,1967.2913096342463,0.8329850852625894,0.8329850852625895,35485.47654076151,35405.22815468563,1.0028340132746747,0.8,4282.721084271402,4273.035954225843,1.0028340132746747,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.308097803364,4632.441516551485,6.177305256690955,5.006428671238516,-3.720716613379374,8.72714528461789,2.936464699882877,3.5,0.8389899142522506,0.6,0.00023252917552132898,1.0000409635430385,0.0002325196506926105,198.95329664573163,0.0,1.9004116946890422e-06,5.3857667427487455,0.021419447175108346,7.857774501502769e-05,0.00015395143050630128,0.0006042502925658435,0.09244281268742817,0.09244281268742817,0.09244281268742817,0.09243983681029949,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487782.7996112614,595.6361500803754,0.0,0.09244281268742817,0.09244281268936169,0.09244281268936169,0.37141840558289957,0.37141840558289957,0.5,10.012807951683897,2.7114310796605423e-11,2.7114310796605423e-11,2.7114310796605423e-11,2.7114310796605423e-11,2.7114310796605423e-11,2.7114310796605423e-11,27451.869053416838,20830.043383498938,0.758784159394287,0.992921046133173,0.6106606504953166,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451718406393233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.36007383244,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6405250878421,260.6405250878421,-12.509474912157884,244.86679581018888,276.4142543654975,124428.03928870767,124465.2590041621,-37.21971545444222,0.0,nan,276.4142543654975,3.2642543654975498,270.10476265443134,-3.045237345568637,263.795270943366,-9.354729056633971,257.4857792323155,-15.66422076768447,251.17628752125322,-21.973712478746762,244.86679581018888,-28.2832041898111,1.0,1.0,26022.012520719443,26022.012520719443,275.63856307866473,2.488563078664754,275.63856307866473,275.63856307866473,77065.87749701407,77067.09615040946,-1.2186533953936305,0.0,8546.071908451686,8546.071908451686,0.8854270036240397,3944.5657765668952,275.63856307866473,2.488563078664754,1.0,0.002,0.1289510049353703,0.004908652482476908,0.00019917603937653715,0.0018008239601977867,0.09958801968826857,0.09958801968826857,0.0,-4.256759875143068e-13,0.9999675956914719,0.9999675956914719,0.0,0.09243981714393809,2.995545423594518e-06,0.0,0.0,0.0,1600103.2678830863,266.6207245938327,0.0,1.0,1284480.3589865048,2598.239908264435,,,,,,,,,,,,,,,,,,,3.0,15270.274976153616,1549.9527777888895,0.37141840558289957,6.173730061729009,2.936464699882877
2337.0,-30.03802680896513,5.0063864582005255,35.048226807112584,24.55381778944286,5.016634243017846,-26.53256070375592,-40.0315435725264,1.5111681378007875,-6.529313651204234,-6.529313651215021,40.096372283412926,41143.480596056615,25755.0655640731,25755.0655640731,66898.54616012971,77075.28607589194,77067.03998473428,25755.0655640731,102822.10554880738,102822.10554880738,102822.10554880738,130273.99452574401,125761.47041892618,4512.524106817836,0.0,90904.54669127446,54972.847111014846,39924.1106447329,27451.88897693664,67375.99962166954,20830.05523654959,1549.9546891193543,0.0,0.8785346168982563,2.725777513404108,0.001494314320929203,1.0,1.0,-6.529313651204234,334004.5976836098,1558692.7211334677,4.666680434770421,1558692.7211334677,4.666680434770421,0.758784040473488,0.09244275476894229,3.924940880315392,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924940880315392,1.2846709369336147,1.2849696637223391,3.055211079721198,6473.625662649205,15270.265852740036,6454.365042412494,0.0003267587300711167,23160.742916456296,2361.7385056524195,19292.529037879583,1967.2904649273285,0.8329840328296098,0.8329840328296098,35485.475160049624,35405.22815468563,1.0028339645003246,0.8,4282.720917634105,4273.035954225843,1.0028339645003246,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.3063875023845,4632.441516551485,6.1773022105726385,5.0063864582005255,-3.720756909590007,8.727143367790532,2.9364626922604904,3.5,0.8389893406458544,0.6,0.0002325196506926105,1.0000408327953412,0.00023251015665296914,198.95362063394597,0.0,1.8949960735251682e-06,5.370418872370327,0.02142134217118187,7.85746566874076e-05,0.0001539449940052029,0.0006042250002909289,0.09244275477074813,0.09244275477074813,0.09244275477074813,0.09243979924940164,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487783.2026021465,595.636018794665,0.0,0.09244275477074813,0.09244275476894229,0.09244275476894229,0.3714181704544963,0.3714181704544963,0.5,10.012719286118672,1.0800249583553523e-11,1.0800249583553523e-11,1.0800249583553523e-11,1.0800249583553523e-11,1.0800249583553523e-11,1.0800249583553523e-11,27451.88897693664,20830.05523654959,0.758784040473488,0.9929135973607689,0.6106548448570105,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517207642133523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.34472596206,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.64030302042335,260.64030302042335,-12.509696979576631,244.86641588900167,276.41419015184914,124429.3048461436,124466.43237908304,-37.12753293943438,0.0,nan,276.41419015184914,3.2641901518491636,270.104635299272,-3.045364700727987,263.79508044670575,-9.354919553294224,257.48552559413986,-15.664474405860119,251.17597074157175,-21.97402925842823,244.86641588900167,-28.283584110998305,1.0,1.0,26022.012520719443,26022.012520719443,275.6385182615399,2.488518261539923,275.6385182615399,275.6385182615399,77065.8153050561,77067.03998473428,-1.2246796781837475,0.0,8546.071908451686,8546.071908451686,0.8854270156969519,3944.565584716969,275.6385182615399,2.488518261539923,1.0,0.002,0.12895397993175226,0.004908633003427689,0.0001991806188615104,0.0018008193811988606,0.0995903094307552,0.0995903094307552,0.0,6.037097904920685e-14,0.9999678179601141,0.9999678179601141,0.0,0.09243977977252116,2.9749964211332543e-06,0.0,0.0,0.0,1600103.2230372455,266.62068634879574,0.0,1.0,1284480.4895240832,2598.239380003692,,,,,,,,,,,,,,,,,,,3.0,15270.265852740036,1549.9546891193543,0.3714181704544963,6.173730061729009,2.9364626922604904
2338.0,-30.038419269165725,5.006344453919737,35.048223808703206,24.553765297774248,5.016594629614274,-26.532917879286178,-40.03189072301609,1.511093239603011,-6.529350926844131,-6.529350926831008,40.09636708095903,41143.219533217736,25755.04051309158,25755.04051309158,66898.26004630931,77075.21507706598,77066.98400583435,25755.04051309158,102822.02451892593,102822.02451892593,102822.02451892593,130273.93193677904,125761.44997999593,4512.481956783118,0.0,90904.6112506948,54972.721675079825,39924.3217506833,27451.90741785312,67376.22916853642,20830.0660779101,1549.956506285721,0.0,0.8785344347977376,2.7257737260611,0.001494314320929203,1.0,1.0,-6.529350926844131,334004.1061182629,1558692.4963655518,4.66668662993519,1558692.4963655518,4.66668662993519,0.7587839256795483,0.09244269661491498,3.9249399155607785,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9249399155607785,1.284671306857855,1.2849700215352433,3.0552094489918122,6473.622207329318,15270.256741394298,6454.3630566567335,0.0003267593112460671,23160.765057904522,2361.7407634517926,19292.523102322728,1967.2898596689724,0.8329829802292474,0.8329829802292474,35485.46818215564,35405.22815468563,1.0028337180026772,0.8,4282.720075476224,4273.035954225843,1.0028337180026772,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.304666814516,4632.441516551485,6.1772987515372115,5.006344453919737,-3.7207964281777204,8.727140882097457,2.9364606724460947,3.5,0.838988763556027,0.6,0.00023251015665296914,1.0000408611350018,0.0002325006564122595,198.95394484690712,0.0,1.888873561092711e-06,5.353067672136743,0.021423231044742964,7.85715690932386e-05,0.00015393858755973053,0.0006041997068582342,0.09244269661611082,0.09244269661611082,0.09244269661611082,0.09243976002408154,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487783.6021429626,595.6358886235067,0.0,0.09244269661611082,0.09244269661491498,0.09244269661491498,0.3714179369282937,0.3714179369282937,0.5,10.012631188171058,-1.3130829756846651e-11,-1.3130829756846651e-11,-1.3130829756846651e-11,-1.3130829756846651e-11,-1.3130829756846651e-11,-1.3130829756846651e-11,27451.90741785312,20830.0660779101,0.7587839256795483,0.9929059680524491,0.6106488896892873,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517231145076364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.32737476182,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.64008204947544,260.64008204947544,-12.509917950524539,244.86603689568713,276.41412720326645,124430.61856119959,124467.5627737741,-36.94421257450119,0.0,nan,276.41412720326645,3.2641272032664688,270.1045091417449,-3.04549085825505,263.79489108023165,-9.355108919768327,257.48527301871843,-15.664726981281547,251.17565495720385,-21.97434504279613,244.86603689568713,-28.283963104312846,1.0,1.0,26022.012520719443,26022.012520719443,275.6384744356748,2.4884744356748456,275.6384744356748,275.6384744356748,77065.77140638458,77066.98400583435,-1.2125994497764623,0.0,8546.071908451686,8546.071908451686,0.8854270767114892,3944.564615138582,275.6384744356748,2.4884744356748456,1.0,0.002,0.1289569357517842,0.004908613779784315,0.0001991851691230621,0.001800814830812872,0.09959258456153104,0.09959258456153104,0.0,-6.406594005303745e-14,0.99996802537992,0.99996802537992,0.0,0.09243974079481156,2.955820103430532e-06,0.0,0.0,0.0,1600103.1793280917,266.62064907315585,0.0,1.0,1284480.6167528967,2598.238865133038,,,,,,,,,,,,,,,,,,,3.0,15270.256741394298,1549.956506285721,0.3714179369282937,6.173730061729009,2.9364606724460947
