time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2339.0,-30.038808989995747,5.006302617808718,35.048220866243085,24.553704703599237,5.016541064901523,-26.53327398448764,-40.032233961950965,1.5110060593206383,-6.529390239558268,-6.529390239572502,40.096362698823164,41142.94561266386,25755.02033278782,25755.02033278782,66897.96594545168,77075.15104282739,77066.93279146244,25755.02033278782,102821.95312425026,102821.95312425026,102821.95312425026,130273.8839748232,125761.44369664673,4512.440278176459,0.0,90904.67333199285,54972.57312664218,39924.555783722964,27451.930850572946,67376.48663429591,20830.080408345795,1549.9586094450478,0.0,0.8785342385453965,2.7257697317483007,0.001494314320929203,1.0,1.0,-6.529390239558268,334003.58769000554,1558692.3070382965,4.666693306554975,1558692.3070382965,4.666693306554975,0.7587838000076798,0.09244264115844474,3.924938139880701,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924938139880701,1.2846717342420848,1.2849704368135233,3.055207050380297,6473.6171249593435,15270.24761154798,6454.362194425861,0.00032676031286848155,23160.79135319975,2361.74344482568,19292.52052505695,1967.2895968610026,0.8329819232360389,0.8329819232360389,35485.45533898492,35405.22815468563,1.002833264311183,0.8,4282.71852544158,4273.035954225843,1.002833264311183,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.302939839142,4632.441516551485,6.177296470038104,5.006302617808718,-3.7208374509643702,8.727140068773089,2.936458645251724,3.5,0.8389881843576354,0.6,0.0002325006564122595,1.0000405760486757,0.00023249122283708497,198.95426679778595,0.0,1.8901103661795047e-06,5.356572777752716,0.021425121155109143,7.856851639914123e-05,0.00015393214001311825,0.0006041741272909439,0.092442641162713,0.092442641162713,0.092442641162713,0.09243972934704646,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487784.0020629074,595.6357583692774,0.0,0.092442641162713,0.09244264115844474,0.09244264115844474,0.3714177048335335,0.3714177048335335,0.5,10.012543834403306,1.4210854715202004e-11,1.4210854715202004e-11,1.4210854715202004e-11,1.4210854715202004e-11,1.4210854715202004e-11,1.4210854715202004e-11,27451.930850572946,20830.080408345795,0.7587838000076798,0.9928978088239963,0.6106424906952824,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517254664328056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.33087986744,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6398609563774,260.6398609563774,-12.510139043622587,244.86565900788196,276.41406290487913,124431.7454381608,124468.71007297865,-36.96463481785564,0.0,nan,276.41406290487913,3.264062904879154,270.1043821254725,-3.0456178745274656,263.79470134607266,-9.35529865392732,257.48502056667513,-15.664979433324845,251.17533978728312,-21.974660212716856,244.86565900788196,-28.284340992118018,1.0,1.0,26022.012520719443,26022.012520719443,275.6384291301951,2.4884291301951293,275.6384291301951,275.6384291301951,77065.69291783695,77066.93279146244,-1.2398736254981486,0.0,8546.071908451686,8546.071908451686,0.885427189011851,3944.562830580104,275.6384291301951,2.4884291301951293,1.0,0.002,0.128959867031586,0.004908594290584169,0.00019918968064549361,0.0018008103197266394,0.0995948403227468,0.0995948403227468,0.0,3.7213288006654466e-13,0.9999682908305837,0.9999682908305837,0.0,0.09243970987907495,2.9312793697838314e-06,0.0,0.0,0.0,1600103.1332302575,266.6206097604417,0.0,1.0,1284480.750934603,2598.238322125524,,,,,,,,,,,,,,,,,,,3.0,15270.24761154798,1549.9586094450478,0.3714177048335335,6.173730061729009,2.936458645251724
2340.0,-30.039197540667224,5.006260995571928,35.04821790661643,24.55364306168633,5.016491904393925,-26.533628596166103,-40.03257692148907,1.51092295979761,-6.529426943813803,-6.529426943828773,40.09635631848124,41142.68772888929,25754.99466787443,25754.99466787443,66897.68239676372,77075.08823798863,77066.86071136106,25754.99466787443,102821.8553792355,102821.8553792355,102821.8553792355,130273.79901624887,125761.40054220811,4512.398474040754,0.0,90904.74198452658,54972.44638027819,39924.772893609326,27451.943637013384,67376.71653062271,20830.087200087917,1549.9601426487382,0.0,0.878534064017552,2.7257660024684354,0.001494314320929203,1.0,1.0,-6.529426943813803,334003.1036608253,1558692.0313797707,4.666699244096238,1558692.0313797707,4.666699244096238,0.7587836939896221,0.09244258194156102,3.9249375176569385,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9249375176569385,1.2846721424019913,1.28497083294865,3.05520559535008,6473.614041924912,15270.23852349838,6454.359960766084,0.0003267607984813684,23160.812516270016,2361.7456028582665,19292.5138484984,1967.2889160415027,0.8329808738335838,0.8329808738335838,35485.45083855345,35405.22815468563,1.0028331053311776,0.8,4282.7179822871785,4273.035954225843,1.0028331053311776,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.301196442046,4632.441516551485,6.177292897393204,5.006260995571928,-3.720876458691422,8.72713745426335,2.936456598781433,3.5,0.838987599651838,0.6,0.00023249122283708497,1.0000404543433248,0.00023248181793780536,198.9545877829047,0.0,1.876850032128742e-06,5.318992991052855,0.021426998005141272,7.856546629945565e-05,0.00015392575653762932,0.0006041489767682691,0.09244258194399088,0.09244258194399088,0.09244258194399088,0.09243967595147509,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487784.39148088405,595.6356314318209,0.0,0.09244258194399088,0.09244258194156102,0.09244258194156102,0.37141747488355203,0.37141747488355203,0.5,10.012456654870375,1.4949819160392508e-11,1.4949819160392508e-11,1.4949819160392508e-11,1.4949819160392508e-11,1.4949819160392508e-11,1.4949819160392508e-11,27451.943637013384,20830.087200087917,0.7587836939896221,0.9928902125463286,0.6106365796289575,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517278019487494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.29330008074,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6396402701046,260.6396402701046,-12.510359729895356,244.86528226674042,276.4139982734737,124432.96458808123,124469.8612067628,-36.896618681583256,0.0,nan,276.4139982734737,3.263998273473703,270.1042550721171,-3.045744927882879,263.7945118707692,-9.355488129230764,257.48476866943537,-15.665231330564609,251.17502546809163,-21.974974531908344,244.86528226674042,-28.284717733259555,1.0,1.0,26022.012520719443,26022.012520719443,275.6383839916427,2.4883839916427064,275.6383839916427,275.6383839916427,77065.62648561814,77066.86071136106,-1.2342257429263555,0.0,8546.071908451686,8546.071908451686,0.8854272283635061,3944.562205245223,275.6383839916427,2.4883839916427064,1.0,0.002,0.12896279200440564,0.004908575300527939,0.00019919418349336403,0.001800805816651018,0.09959709174668202,0.09959709174668202,0.0,1.4438190226728764e-13,0.9999683590335562,0.9999683590335562,0.0,0.09243965696892782,2.9249726331923947e-06,0.0,0.0,0.0,1600103.0901910637,266.6205730561862,0.0,1.0,1284480.8762131226,2598.2378151476423,,,,,,,,,,,,,,,,,,,3.0,15270.23852349838,1549.9601426487382,0.37141747488355203,6.173730061729009,2.936456598781433
2341.0,-30.039584839621888,5.006219570945786,35.04821495120999,24.55358134992423,5.016442796180722,-26.533982076068042,-40.032915969472356,1.5108400325968105,-6.529464341342248,-6.529464341374823,40.096350521026075,41142.41966962155,25754.970954654418,25754.970954654418,66897.39062427597,77075.0259692667,77066.79436622489,25754.970954654418,102821.7653208793,102821.7653208793,102821.7653208793,130273.72485675744,125761.36796796977,4512.356888787671,0.0,90904.81088327596,54972.30914688365,39925.00192932479,27451.95953587813,67376.96146520291,20830.09619853535,1549.9618410960775,0.0,0.8785338835183861,2.725762202753758,0.001494314320929203,1.0,1.0,-6.529464341342248,334002.61048983014,1558691.7809058062,4.666705384787003,1558691.7809058062,4.666705384787003,0.7587835823272147,0.09244252395618018,3.9249369473488445,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9249369473488445,1.284672549696931,1.2849712282554422,3.055204182789445,6473.61104887843,15270.229445900262,6454.357669502563,0.00032676126115704755,23160.83343572664,2361.747736049175,19292.506999758403,1967.2882176643814,0.8329798257604509,0.8329798257604509,35485.44671361846,35405.22815468563,1.0028329596157786,0.8,4282.717484451226,4273.035954225843,1.0028329596157786,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.299448607636,4632.441516551485,6.177289799430323,5.006219570945786,-3.720915945618837,8.727135516564623,2.936454547103016,3.5,0.8389870134580046,0.6,0.00023248181793780536,1.000040324145109,0.00023247244368525236,198.95490773487873,0.0,1.8711478593147499e-06,5.302833033298001,0.021428869153000588,7.856245109466035e-05,0.00015391936684314503,0.0006041238098352006,0.09244252396045628,0.09244252396045628,0.09244252396045628,0.09243962939380652,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487784.78206242126,595.6355041445805,0.0,0.09244252396045628,0.09244252395618018,0.09244252395618018,0.3714172448002286,0.3714172448002286,0.5,10.012369818643943,3.257127900724299e-11,3.257127900724299e-11,3.257127900724299e-11,3.257127900724299e-11,3.257127900724299e-11,3.257127900724299e-11,27451.95953587813,20830.09619853535,0.7587835823272147,0.9928822726567357,0.6106303812894518,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517301304593213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.277140122984,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.63942003523226,260.63942003523226,-12.510579964767715,244.8649066804521,276.41393339001536,124434.1848522751,124471.00600165922,-36.82114938410463,0.0,nan,276.41393339001536,3.2639333900153815,270.1041280480944,-3.0458719519055535,263.7943227061758,-9.355677293824158,257.48451736428456,-15.66548263571542,251.17471202237132,-21.975287977628653,244.8649066804521,-28.285093319547883,1.0,1.0,26022.012520719443,26022.012520719443,275.63833883086494,2.4883388308649614,275.63833883086494,275.63833883086494,77065.56062066206,77066.79436622489,-1.2337455628294265,0.0,8546.071908451686,8546.071908451686,0.885427264431828,3944.561632085589,275.63833883086494,2.4883388308649614,1.0,0.002,0.12896570561068324,0.0049085562336324854,0.00019919866850013466,0.0018008013319065124,0.09959933425006733,0.09959933425006733,0.0,4.066469383445792e-13,0.9999684819739926,0.9999684819739926,0.0,0.09243961035030593,2.9136058742430424e-06,0.0,0.0,0.0,1600103.0463389256,266.62053565865773,0.0,1.0,1284481.0038578839,2598.2372985941774,,,,,,,,,,,,,,,,,,,3.0,15270.229445900262,1549.9618410960775,0.3714172448002286,6.173730061729009,2.936454547103016
2342.0,-30.039970937087702,5.006178343981401,35.048212000501344,24.553519149217777,5.0163959126054865,-26.5343342521276,-40.033258544839896,1.510759227555259,-6.529501569918864,-6.52950156984294,40.09634474578967,41142.17738717122,25754.947235239903,25754.947235239903,66897.12462241112,77074.96464161122,77066.72848782454,25754.947235239903,102821.67572306444,102821.67572306444,102821.67572306444,130273.65106246021,125761.33559967233,4512.315462787883,0.0,90904.88322773573,54972.20020807,39925.203355184145,27451.97533939576,67377.17869457991,20830.105139453746,1549.963530722256,0.0,0.8785337038496095,2.7257584202093263,0.001494314320929203,1.0,1.0,-6.529501569918864,334002.1195474156,1558691.5313907883,4.666711497229027,1558691.5313907883,4.666711497229027,0.758783471204744,0.09244246610330789,3.924936972913512,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924936972913512,1.2846729470028457,1.2849716136102525,3.0552032578178188,6473.609088974547,15270.220380426515,6454.354664992821,0.0003267614568580412,23160.851716876437,2361.749600207659,19292.498019077724,1967.287301889812,0.8329787805264524,0.8329787805264524,35485.44689852307,35405.22815468563,1.0028329661476265,0.8,4282.717506767252,4273.035954225843,1.0028329661476265,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.297692459978,4632.441516551485,6.177286712296121,5.006178343981401,-3.7209552617830814,8.727133605764482,2.93645248566675,3.5,0.8389864244762143,0.6,0.00023247244368525236,1.0000401991753454,0.00023246309886037992,198.95522669519352,0.0,1.8650535517654653e-06,5.285561765703329,0.02143073420655235,7.855940462896135e-05,0.000153913039056291,0.000604098977605518,0.09244246610395038,0.09244246610395038,0.09244246610395038,0.09243958297944851,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487785.1711015209,595.6353773599342,0.0,0.09244246610395038,0.09244246610330789,0.09244246610330789,0.3714170152631195,0.3714170152631195,0.5,10.012283324676632,-7.594280759803951e-11,-7.594280759803951e-11,-7.594280759803951e-11,-7.594280759803951e-11,-7.594280759803951e-11,-7.594280759803951e-11,27451.97533939576,20830.105139453746,0.758783471204744,0.9928751235734451,0.610624816655923,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517324514756909,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.25986885539,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6392004811465,260.6392004811465,-12.510799518853503,244.86453226679765,276.41386869549524,124435.4468189348,124472.15414640946,-36.7073274746473,0.0,nan,276.41386869549524,3.263868695495262,270.1040014097574,-3.0459985902425615,263.7941341240075,-9.355865875992492,257.48426683827995,-15.665733161720027,251.1743995525411,-21.975600447458874,244.86453226679765,-28.285467733202324,1.0,1.0,26022.012520719443,26022.012520719443,275.63829389377923,2.4882938937792574,275.63829389377923,275.63829389377923,77065.50068658896,77066.72848782454,-1.2278012355818646,0.0,8546.071908451686,8546.071908451686,0.8854272628150269,3944.5616577780797,275.63829389377923,2.4882938937792574,1.0,0.002,0.12896860773126215,0.004908537243792573,0.0001992031358347337,0.0018007968640752273,0.09960156791736684,0.09960156791736684,0.0,-9.00390872971002e-14,0.999968606196381,0.999968606196381,0.0,0.09243956398268098,2.902120626908014e-06,0.0,0.0,0.0,1600103.0026848775,266.6204984300811,0.0,1.0,1284481.1309259527,2598.2367843746165,,,,,,,,,,,,,,,,,,,3.0,15270.220380426515,1549.963530722256,0.3714170152631195,6.173730061729009,2.93645248566675
2343.0,-30.040355761779534,5.006137304619608,35.04820906408061,24.553457227908098,5.016347120312067,-26.53468547356147,-40.03359720865262,1.5106768320265203,-6.529539181614439,-6.529539181626987,40.0963392567177,41141.919975858524,25754.924722938766,25754.924722938766,66896.84469879729,77074.90346175215,77066.66510022708,25754.924722938766,102821.58982316585,102821.58982316585,102821.58982316585,130273.58242832229,125761.30816665328,4512.274261669013,0.0,90904.9529185124,54972.07332002172,39925.42177610075,27451.992605156443,67377.4143812572,20830.115115837376,1549.9652989153813,0.0,0.8785335210176328,2.725754598743004,0.001494314320929203,1.0,1.0,-6.529539181614439,334001.6235532971,1558691.2942386959,4.666717717286705,1558691.2942386959,4.666717717286705,0.7587833573845839,0.09244240905559427,3.924936559502272,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924936559502272,1.2846733516874351,1.2849720063832524,3.0552019735964917,6473.606367863657,15270.21132611263,6454.352195663156,0.0003267618499406503,23160.871912294097,2361.7516595671405,19292.490638086107,1967.28654923813,0.8329777355163127,0.8329777355163127,35485.44390839449,35405.22815468563,1.002832860519836,0.8,4282.717145890411,4273.035954225843,1.002832860519836,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.295928292774,4632.441516551485,6.177283926565697,5.006137304619608,-3.7209948273516535,8.727132131971262,2.9364504148174033,3.5,0.8389858328049724,0.6,0.00023246309886037992,1.0000400667822564,0.0002324537851851842,198.9555446049506,0.0,1.8592017509227928e-06,5.2689777621151945,0.021432593408303273,7.855639305542105e-05,0.00015390670580495887,0.0006040740563664436,0.09244240905645144,0.09244240905645144,0.09244240905645144,0.09243953959772952,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487785.559547797,595.6352507820557,0.0,0.09244240905645144,0.09244240905559427,0.09244240905559427,0.37141678627129476,0.37141678627129476,0.5,10.01219724073043,1.2562395568238571e-11,1.2562395568238571e-11,1.2562395568238571e-11,1.2562395568238571e-11,1.2562395568238571e-11,1.2562395568238571e-11,27451.992605156443,20830.115115837376,0.7587833573845839,0.9928674959276325,0.6106188602467837,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517347652987993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.2432848518,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.63898142626005,260.63898142626005,-12.511018573739932,244.86415901507607,276.41380383744405,124436.66839122835,124473.29225750316,-36.62386627480373,0.0,nan,276.41380383744405,3.2638038374440725,270.1038748729744,-3.0461251270255616,263.7939459084953,-9.356054091504689,257.48401694402025,-15.665983055979723,251.17408797955005,-21.975912020449925,244.86415901507607,-28.285840984923908,1.0,1.0,26022.012520719443,26022.012520719443,275.63824886483343,2.4882488648334515,275.63824886483343,275.63824886483343,77065.43584633326,77066.66510022708,-1.2292538938199868,0.0,8546.071908451686,8546.071908451686,0.8854272889606305,3944.5612422997833,275.63824886483343,2.4882488648334515,1.0,0.002,0.12897149619522247,0.004908518243228109,0.00019920758191797682,0.001800792418011086,0.09960379095898841,0.09960379095898841,0.0,-7.093717974138158e-14,0.9999687539074175,0.9999687539074175,0.0,0.09243952059152237,2.8884640719039033e-06,0.0,0.0,0.0,1600102.9585815663,266.62046081838554,0.0,1.0,1284481.2593016506,2598.2362648634935,,,,,,,,,,,,,,,,,,,3.0,15270.21132611263,1549.9652989153813,0.37141678627129476,6.173730061729009,2.9364504148174033
2344.0,-30.0407378932413,5.006096411667488,35.04820610323641,24.553369322698586,5.0162639534861695,-26.535037708568325,-40.03393604708833,1.510563768814892,-6.529578900237652,-6.529578900225252,40.09633267905442,41141.66730594263,25754.90715430525,25754.90715430525,66896.57446024788,77074.86182604442,77066.57967066957,25754.90715430525,102821.48682497483,102821.48682497483,102821.48682497483,130273.49380533244,125761.26076310995,4512.233042222495,0.0,90905.0251222746,54971.93375896143,39925.65707034797,27452.00698035762,67377.66405070559,20830.122873923407,1549.966979917047,0.0,0.8785333309133635,2.725750563210781,0.001494314320929203,1.0,1.0,-6.529578900237652,334001.0997752618,1558691.01005567,4.666724184754066,1558691.01005567,4.666724184754066,0.7587832426542699,0.09244235161662957,3.924935462649337,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924935462649337,1.2846738997503389,1.2849725426079088,3.055199816398622,6473.601797020228,15270.202284426734,6454.351019851958,0.0003267627221750364,23160.89678094059,2361.754195463343,19292.48712350775,1967.286190850877,0.8329766893734354,0.8329766893734354,35485.43597505568,35405.22815468563,1.002832580270678,0.8,4282.7161884204625,4273.035954225843,1.002832580270678,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.294153801546,4632.441516551485,6.1772823418616385,5.006096411667488,-3.7210359577011953,8.727132369368682,2.936448331849898,3.5,0.8389852376713994,0.6,0.0002324537851851842,1.0000397864907133,0.0002324445370327702,198.95586029067502,0.0,1.8530073208369757e-06,5.251422747251989,0.02143444641562411,7.855338003585762e-05,0.00015390040514932658,0.0006040491578866925,0.09244235161848564,0.09244235161848564,0.09244235161848564,0.09243948299076063,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487785.9426066492,595.6351259025234,0.0,0.09244235161848564,0.09244235161662957,0.09244235161662957,0.37141655809970736,0.37141655809970736,0.5,10.01211118244963,-1.2391865311656147e-11,-1.2391865311656147e-11,-1.2391865311656147e-11,-1.2391865311656147e-11,-1.2391865311656147e-11,-1.2391865311656147e-11,27452.00698035762,20830.122873923407,0.7587832426542699,0.99285980603163,0.6106128475303203,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517370715013769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.22572983694,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.63875989968955,260.63875989968955,-12.511240100310431,244.86378686671588,276.41373293266327,124437.48834615183,124474.52545400054,-37.03710784870736,0.0,nan,276.41373293266327,3.263732932663288,270.1037437194771,-3.0462562805228686,263.793754506283,-9.356245493716983,257.4837652930923,-15.666234706907687,251.17377607990568,-21.9762239200943,244.86378686671588,-28.286213133284093,1.0,1.0,26022.012520719443,26022.012520719443,275.6381991498815,2.4881991498814955,275.6381991498815,275.6381991498815,77065.28696340453,77066.57967066957,-1.2927072650345508,0.0,8546.071908451686,8546.071908451686,0.885427358329526,3944.560139962584,275.6381991498815,2.4881991498814955,1.0,0.002,0.12897438418553514,0.004908498862432824,0.00019921202640633894,0.0018007879738629296,0.09960601320316946,0.09960601320316946,0.0,2.6926854843067893e-13,0.9999687590153438,0.9999687590153438,0.0,0.09243946362654114,2.887990088441255e-06,0.0,0.0,0.0,1600102.9120076594,266.6204210997623,0.0,1.0,1284481.3948686572,2598.235716250729,,,,,,,,,,,,,,,,,,,3.0,15270.202284426734,1549.966979917047,0.37141655809970736,6.173730061729009,2.936448331849898
2345.0,-30.041120050507477,5.006055836692629,35.048202979249304,24.553329648356907,5.016239454646861,-26.535384100007658,-40.034273942559935,1.5105035040338888,-6.52960915690835,-6.529609156893707,40.09632204909239,41141.41435805089,25754.868996729896,25754.868996729896,66896.28335478078,77074.78544066063,77066.46578812202,25754.868996729896,102821.33478485192,102821.33478485192,102821.33478485192,130273.33161758806,125761.14079958048,4512.190818007589,0.0,90905.08687319311,54971.81895008614,39925.85324789663,27451.99683273614,67377.85008063276,20830.113466214887,1549.967267455897,0.0,0.8785332074619376,2.7257474890447067,0.001494314320929203,1.0,1.0,-6.52960915690835,334000.7007744644,1558690.550797362,4.666728384650533,1558690.550797362,4.666728384650533,0.7587831804415501,0.09244228304811734,3.924934689188914,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924934689188914,1.2846742007233662,1.284972831769421,3.0551984985600913,6473.599004678518,15270.193283867724,6454.348625990133,0.000326763135526728,23160.917078082286,2361.756265195789,19292.479968094558,1967.2854612017925,0.8329756504482925,0.8329756504482925,35485.43038075613,35405.22815468563,1.0028323826492598,0.8,4282.715513247774,4273.035954225843,1.0028323826492598,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.292358666419,4632.441516551485,6.177275849508379,5.006055836692629,-3.721069865457927,8.727125702150555,2.936446224650375,3.5,0.8389846356143928,0.6,0.0002324445370327702,1.000039789302028,0.0002324352885948703,198.95617599860117,0.0,1.8399741196297031e-06,5.214486655030579,0.02143628638974374,7.855037550771373e-05,0.00015389416152505647,0.000604024533033336,0.09244228304919366,0.09244228304919366,0.09244228304919366,0.09243938289444163,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487786.3106329108,595.6350057121839,0.0,0.09244228304919366,0.09244228304811734,0.09244228304811734,0.3714163292111789,0.3714163292111789,0.5,10.012024177884912,-1.4665602066088468e-11,-1.4665602066088468e-11,-1.4665602066088468e-11,-1.4665602066088468e-11,-1.4665602066088468e-11,-1.4665602066088468e-11,27451.99683273614,20830.113466214887,0.7587831804415501,0.9928527442583033,0.6106074074612937,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517393615707144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.18879374472,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.63854168193916,260.63854168193916,-12.511458318060818,244.86341614999085,276.413667213886,124439.01014640745,124475.4940511553,-36.483904747845614,0.0,nan,276.413667213886,3.2636672138860376,270.10361700110707,-3.046382998892909,263.7935667883282,-9.3564332116718,257.48351657555247,-15.666483424447506,251.17346636277043,-21.97653363722955,244.86341614999085,-28.286583850009123,1.0,1.0,26022.012520719443,26022.012520719443,275.63815556749466,2.4881555674946867,275.63815556749466,275.63815556749466,77065.28968354577,77066.46578812202,-1.176104576254147,0.0,8546.071908451686,8546.071908451686,0.8854274072459225,3944.5593626348586,275.63815556749466,2.4881555674946867,1.0,0.002,0.1289773021246277,0.004908481074713827,0.00019921652102638322,0.0018007834790233835,0.0996082605131916,0.0996082605131916,0.0,4.976661444056063e-14,0.9999684350167721,0.9999684350167721,0.0,0.09243936510900339,2.917939113960014e-06,0.0,0.0,0.0,1600102.8765287874,266.6203908430916,0.0,1.0,1284481.498140248,2598.2352983312085,,,,,,,,,,,,,,,,,,,3.0,15270.193283867724,1549.967267455897,0.3714163292111789,6.173730061729009,2.936446224650375
2346.0,-30.041501154401665,5.006015382364385,35.048199993004545,24.553276877291523,5.0161984203456305,-26.535731196909275,-40.034608205873496,1.5104284628613625,-6.529649809956936,-6.5296498099113425,40.09631977631102,41141.14895042803,25754.854518978933,25754.854518978933,66896.00346940696,77074.71891335874,77066.43830981351,25754.854518978933,102821.29282879244,102821.29282879244,102821.29282879244,130273.32342499851,125761.17330991046,4512.150115088043,0.0,90905.15085766702,54971.683766581074,39926.07454565105,27452.03059620607,67378.10514185712,20830.13517842182,1549.9698962700238,0.0,0.8785329959282829,2.7257433585805977,0.001494314320929203,1.0,1.0,-6.529649809956936,334000.1646751314,1558690.4526035788,4.666735581162526,1558690.4526035788,4.666735581162526,0.7587830381225275,0.0924422313114394,3.924933721377786,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924933721377786,1.2846745708110159,1.2849731900612482,3.0551968650706405,6473.595543510385,15270.184270054051,6454.346691246037,0.0003267637215136773,23160.93909115902,2361.758509904914,19292.474185014984,1967.2848714917923,0.8329746090640727,0.8329746090640727,35485.42338075273,35405.22815468563,1.002832135370664,0.8,4282.714668421521,4273.035954225843,1.002832135370664,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.29058718669,4632.441516551485,6.177275001682606,5.006015382364385,-3.7211115940266604,8.727126976391045,2.9364441452190713,3.5,0.8389840414911632,0.6,0.0002324352885948703,1.0000396797493423,0.00023242606598683136,198.95649083719573,0.0,1.8400338385240863e-06,5.21465589837726,0.021438126423582265,7.854740338084148e-05,0.00015388788521402883,0.0006039997499880557,0.0924422313134974,0.0924422313134974,0.0924422313134974,0.09243937733983824,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487786.7123900576,595.6348749637888,0.0,0.0924422313134974,0.0924422313114394,0.0924422313114394,0.3714160957088999,0.3714160957088999,0.5,10.01193855887609,-4.558842192636803e-11,-4.558842192636803e-11,-4.558842192636803e-11,-4.558842192636803e-11,-4.558842192636803e-11,-4.558842192636803e-11,27452.03059620607,20830.13517842182,0.7587830381225275,0.9928448318421075,0.6106011569160325,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517416518015962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.18896298807,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.63832476395146,260.63832476395146,-12.511675236048518,244.8630466362401,276.41360289166107,124440.29539276076,124476.56199127603,-36.26659851526571,0.0,nan,276.41360289166107,3.263602891661094,270.10349164057413,-3.046508359425843,263.7933803894985,-9.356619610501468,257.48326913841277,-15.666730861587212,251.1731578873223,-21.976842112677673,244.8630466362401,-28.286953363759864,1.0,1.0,26022.012520719443,26022.012520719443,275.63811169916255,2.488111699162573,275.63811169916255,275.63811169916255,77065.24491427295,77066.43830981351,-1.1933955405693268,0.0,8546.071908451686,8546.071908451686,0.8854274684537486,3944.558389984675,275.63811169916255,2.488111699162573,1.0,0.002,0.12898017558050948,0.004908461584532454,0.00019922094268112146,0.0018007790574369976,0.09961047134056072,0.09961047134056072,0.0,1.1811905620273677e-13,0.9999689161996932,0.9999689161996932,0.0,0.0924393578555814,2.8734558580005483e-06,0.0,0.0,0.0,1600102.8288591357,266.62035019004304,0.0,1.0,1284481.636896565,2598.234736812236,,,,,,,,,,,,,,,,,,,3.0,15270.184270054051,1549.9698962700238,0.3714160957088999,6.173730061729009,2.9364441452190713
2347.0,-30.041881112591593,5.005975099520726,35.048197055704286,24.5532194263302,5.016153382594962,-26.53607766306874,-40.03494232948867,1.5103499330458177,-6.529687659417675,-6.529687659416521,40.09631521634289,41140.89152969941,25754.83394079176,25754.83394079176,66895.72547049116,77074.65627924167,77066.38640131718,25754.83394079176,102821.22034210895,102821.22034210895,102821.22034210895,130273.27209660609,125761.16258885094,4512.109507755143,0.0,90905.21790478674,54971.55571393556,39926.29132316798,27452.05175449714,67378.34307766512,20830.14796035697,1549.9718545469402,0.0,0.8785328082747272,2.7257395129733957,0.001494314320929203,1.0,1.0,-6.529687659417675,333999.66554784816,1558690.2555949257,4.666741965259934,1558690.2555949257,4.666741965259934,0.7587829189104096,0.09244217597752258,3.9249330940560654,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9249330940560654,1.2846749571630418,1.2849735646544103,3.0551954579417715,6473.592561973162,15270.175264604353,6454.344426695323,0.00032676418364898865,23160.95987532984,2361.7606293005097,19292.467416121355,1967.2841812567347,0.8329735693152746,0.8329735693152746,35485.41884344763,35405.22815468563,1.0028319750881152,0.8,4282.714120816864,4273.035954225843,1.0028319750881152,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.288789101516,4632.441516551485,6.177272730091201,5.005975099520726,-3.721151176771416,8.727126276292143,2.936442034557872,3.5,0.8389834384451064,0.6,0.00023242606598683136,1.000039560581961,0.00023241687144013963,198.95680473017336,0.0,1.8348977317948182e-06,5.200100171906515,0.02143996132131406,7.854443260000885e-05,0.0001538816333868225,0.0006039751154473424,0.0924421759800018,0.0924421759800018,0.0924421759800018,0.09243934396749993,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487787.0999114455,595.6347487320895,0.0,0.0924421759800018,0.09244217597752258,0.09244217597752258,0.3714158669334253,0.3714158669334253,0.5,10.011853598767336,-1.1368683772161603e-12,-1.1368683772161603e-12,-1.1368683772161603e-12,-1.1368683772161603e-12,-1.1368683772161603e-12,-1.1368683772161603e-12,27452.05175449714,20830.14796035697,0.7587829189104096,0.9928371998311436,0.6105951801497621,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517439357265962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.17440726159,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6381086495937,260.6381086495937,-12.511891350406302,244.86267826822066,276.41353903096956,124441.53168287054,124477.66392024419,-36.13223737366125,0.0,nan,276.41353903096956,3.263539030969582,270.1033668784071,-3.0466331215928903,263.79319472587014,-9.35680527412984,257.4830225733251,-15.666977426674862,251.17285042076952,-21.977149579230456,244.86267826822066,-28.287321731779315,1.0,1.0,26022.012520719443,26022.012520719443,275.63806777569766,2.4880677756976866,275.63806777569766,275.63806777569766,77065.18880366346,77066.38640131718,-1.1975976537214592,0.0,8546.071908451686,8546.071908451686,0.8854275081278095,3944.5577595263458,275.63806777569766,2.4880677756976866,1.0,0.002,0.1289830264681434,0.004908442699142044,0.0001992253306244361,0.0018007746695263673,0.09961266531221805,0.09961266531221805,0.0,1.508034148944848e-13,0.999969160315594,0.999969160315594,0.0,0.09243932508998963,2.85088753294896e-06,0.0,0.0,0.0,1600102.7844769426,266.6203123405823,0.0,1.0,1284481.7660836908,2598.23421401802,,,,,,,,,,,,,,,,,,,3.0,15270.175264604353,1549.9718545469402,0.3714158669334253,6.173730061729009,2.936442034557872
2348.0,-30.04225945266481,5.005934877678503,35.04819406903325,24.553130543231987,5.0160739222648045,-26.536426115181474,-40.03528053928164,1.510240584742822,-6.529731436797192,-6.52973143679461,40.09630791693504,41140.6634578999,25754.826620917825,25754.826620917825,66895.49007881773,77074.6169076617,77066.27737607197,25754.826620917825,102821.1039969898,102821.1039969898,102821.1039969898,130273.17033706959,125761.10163668147,4512.068700388124,0.0,90905.29605138183,54971.444719786174,39926.50147955072,27452.066340079793,67378.56781963052,20830.155624782543,1549.97364267749,0.0,0.8785325989316185,2.725735065078922,0.001494314320929203,1.0,1.0,-6.529731436797192,333999.08824881143,1558689.9402282299,4.666749087252266,1558689.9402282299,4.666749087252266,0.7587827949537878,0.09244211987081496,3.9249330497920853,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9249330497920853,1.2846754876054447,1.2849740834074845,3.0551941619964404,6473.589816020515,15270.166269403468,6454.342003105709,0.00032676458515830674,23160.980046830948,2361.7626862211814,19292.460171849812,1967.2834425466203,0.8329725310777403,0.8329725310777402,35485.418523294225,35405.22815468563,1.0028319637785377,0.8,4282.71408217774,4273.035954225843,1.0028319637785377,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.286977647115,4632.441516551485,6.177273658301219,5.005934877678503,-3.721195237787148,8.727130115465652,2.936439908203976,3.5,0.8389828309154217,0.6,0.00023241687144013963,1.0000393922255217,0.00023240771638296287,198.95711728725277,0.0,1.8293176307277345e-06,5.1842861654823995,0.021441790638944788,7.854142559368657e-05,0.00015387544584645306,0.0006039508229542359,0.09244211987126127,0.09244211987126127,0.09244211987126127,0.09243927773957217,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487787.4756513862,595.6346261968433,0.0,0.09244211987126127,0.09244211987081496,0.09244211987081496,0.37141563998440713,0.37141563998440713,0.5,10.01176833481491,-2.5579538487363607e-12,-2.5579538487363607e-12,-2.5579538487363607e-12,-2.5579538487363607e-12,-2.5579538487363607e-12,-2.5579538487363607e-12,27452.066340079793,20830.155624782543,0.7587827949537878,0.9928303946426115,0.610589758571771,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517462127923153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.15859325517,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6378902105378,260.6378902105378,-12.512109789462158,244.86231080419228,276.4134696168862,124442.39699917553,124478.9179038318,-36.52090465627356,0.0,nan,276.4134696168862,3.263469616886198,270.103237854337,-3.046762145662967,263.7930060918012,-9.356993908198774,257.48277432927654,-15.66722567072344,251.17254256673382,-21.977457433266153,244.86231080419228,-28.2876891958077,1.0,1.0,26022.012520719443,26022.012520719443,275.63801124096784,2.4880112409678645,275.63801124096784,275.63801124096784,77065.07519764728,77066.27737607197,-1.2021784246899188,0.0,8546.071908451686,8546.071908451686,0.8854275109272213,3944.557715041046,275.63801124096784,2.4880112409678645,1.0,0.002,0.12898588861061652,0.004908422687955976,0.00019922973352394424,0.001800770266482795,0.09961486676197212,0.09961486676197212,0.0,6.738967023300901e-15,0.9999690385456547,0.9999690385456547,0.0,0.092439257728341,2.8621424739662366e-06,0.0,0.0,0.0,1600102.73314366,266.6202685632028,0.0,1.0,1284481.9155038574,2598.2336093449594,,,,,,,,,,,,,,,,,,,3.0,15270.166269403468,1549.97364267749,0.37141563998440713,6.173730061729009,2.936439908203976
2349.0,-30.042636887890673,5.005894980044779,35.04819095021532,24.553091322910063,5.0160460672572205,-26.536768592381,-40.03561029732225,1.5101777716815632,-6.529760899468158,-6.529760899455769,40.09629812986525,41140.39004564319,25754.787715765473,25754.787715765473,66895.17776140866,77074.54189569138,77066.17722113004,25754.787715765473,102820.96493689551,102820.96493689551,102820.96493689551,130273.02378003116,125760.99678378692,4512.026996244244,0.0,90905.35352025134,54971.3035403053,39926.72219994005,27452.05884313564,67378.7810430757,20830.148188162973,1549.9740362470093,0.0,0.8785324765749344,2.7257320715989253,0.001494314320929203,1.0,1.0,-6.529760899468158,333998.6997204788,1558689.517386045,4.666753249909361,1558689.517386045,4.666753249909361,0.7587827312766937,0.09244205228626348,3.9249315752545173,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9249315752545173,1.284675800306096,1.2849743844189239,3.0551922705474293,6473.585808267028,15270.157293953582,6454.340467258816,0.0003267653139052923,23161.00339006712,2361.76506656882,19292.45558110067,1967.282974420487,0.8329714933410215,0.8329714933410215,35485.407858228806,35405.22815468563,1.0028315870298425,0.8,4282.712795017329,4273.035954225843,1.0028315870298425,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.2851246736855,4632.441516551485,6.177267072321232,5.005894980044779,-3.7212284166330543,8.727123396677833,2.9364377331141065,3.5,0.8389822094611733,0.6,0.00023240771638296287,1.0000392981339417,0.00023239858355229856,198.95742909767665,0.0,1.8214637844895507e-06,5.162028365243387,0.021443612102729277,7.8538493833943e-05,0.00015386922254901985,0.0006039261700425124,0.09244205228613905,0.09244205228613905,0.09244205228613905,0.09243918681791864,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487787.84273895994,595.6345063529465,0.0,0.09244205228613905,0.09244205228626348,0.09244205228626348,0.3714154110079766,0.3714154110079766,0.5,10.011682370473677,-1.2391865311656147e-11,-1.2391865311656147e-11,-1.2391865311656147e-11,-1.2391865311656147e-11,-1.2391865311656147e-11,-1.2391865311656147e-11,27452.05884313564,20830.148188162973,0.7587827312766937,0.9928226175335843,0.6105837684914761,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517484801675409,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.13633545493,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.637674643105,260.637674643105,-12.512325356894962,244.86194470522085,276.4134045809902,124443.831340229,124479.87213672358,-36.04079649458269,0.0,nan,276.4134045809902,3.2634045809901977,270.10311260582927,-3.04688739417071,263.7928206306776,-9.357179369322353,257.48252865553474,-15.667471344465241,251.1722366803773,-21.97776331962268,244.86194470522085,-28.288055294779127,1.0,1.0,26022.012520719443,26022.012520719443,275.6379700588942,2.487970058894234,275.6379700588942,275.6379700588942,77065.06121376918,77066.17722113004,-1.116007360862568,0.0,8546.071908451686,8546.071908451686,0.8854276041822267,3944.5562331307897,275.6379700588942,2.487970058894234,1.0,0.002,0.12898877158352923,0.004908405192208547,0.00019923417445834413,0.0018007658254089,0.09961708722917206,0.09961708722917206,0.0,-1.3275578553129108e-13,0.9999688131866789,0.9999688131866789,0.0,0.0924391693132358,2.882973027675597e-06,0.0,0.0,0.0,1600102.6985957646,266.6202391005318,0.0,1.0,1284482.016065298,2598.2332023933586,,,,,,,,,,,,,,,,,,,3.0,15270.157293953582,1549.9740362470093,0.3714154110079766,6.173730061729009,2.9364377331141065
2350.0,-30.043013278409216,5.00585522911602,35.04818795897722,24.553038516920083,5.016004160368546,-26.53711153454217,-40.035940090287454,1.5101024164001275,-6.52979965702076,-6.529799657067741,40.09629557413878,41140.125846231495,25754.77011106819,25754.77011106819,66894.89595729968,77074.4771491069,77066.15042290377,25754.77011106819,102820.92053397195,102820.92053397195,102820.92053397195,130273.01037600338,125761.02369605844,4511.986679944935,0.0,90905.41683451615,54971.16711593848,39926.94413175296,27452.089842031433,67379.03397378439,20830.168016828164,1549.9764878394296,0.0,0.8785322763819293,2.7257281337400596,0.001494314320929203,1.0,1.0,-6.52979965702076,333998.1886198018,1558689.4069677463,4.666760060612305,1558689.4069677463,4.666760060612305,0.7587825967600996,0.09244199952273481,3.924930536382357,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924930536382357,1.2846761716251085,1.2849747440908974,3.0551905788190505,6473.5822236975955,15270.148324019468,6454.338639520266,0.0003267659333116358,23161.025651757005,2361.7673366294307,19292.450117867833,1967.2824173257773,0.8329704568331282,0.8329704568331282,35485.40034425255,35405.22815468563,1.0028313215949434,0.8,4282.711888159999,4273.035954225843,1.0028313215949434,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.283297909898,4632.441516551485,6.177265556403735,5.00585522911602,-3.721268575084109,8.72712380420013,2.9364355887907307,3.5,0.8389815967973516,0.6,0.00023239858355229856,1.0000391894790601,0.00023238947632978212,198.95774004589578,0.0,1.8170445093549686e-06,5.149504139511981,0.021445429147238633,7.853556186488755e-05,0.000153863021687411,0.0006039016722409802,0.09244199952431555,0.09244199952431555,0.09244199952431555,0.09243917841768724,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487788.2383753275,595.6343775807738,0.0,0.09244199952431555,0.09244199952273481,0.09244199952273481,0.37141517841128285,0.37141517841128285,0.5,10.011597737390808,4.700950739788823e-11,4.700950739788823e-11,4.700950739788823e-11,4.700950739788823e-11,4.700950739788823e-11,4.700950739788823e-11,27452.089842031433,20830.168016828164,0.7587825967600996,0.9928147082566801,0.6105775553599976,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451750742126797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.1238112292,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.63746024272046,260.63746024272046,-12.512539757279512,244.8615797758279,276.41334070961614,124445.08340615379,124480.92908477191,-35.845678618106085,0.0,nan,276.41334070961614,3.263340709616159,270.1029885228449,-3.047011477155081,263.79263633609435,-9.35736366390563,257.4822841493506,-15.667715850649358,251.17193196258887,-21.978068037411106,244.8615797758279,-28.288420224172086,1.0,1.0,26022.012520719443,26022.012520719443,275.6379281655461,2.4879281655461227,275.6379281655461,275.6379281655461,77065.00842058648,77066.15042290377,-1.1420023172831861,0.0,8546.071908451686,8546.071908451686,0.885427669884197,3944.5551890642687,275.6379281655461,2.4879281655461227,1.0,0.002,0.12899161168962717,0.004908386187685199,0.00019923854537479686,0.0018007614547009677,0.09961927268739842,0.09961927268739842,0.0,7.576448149415604e-14,0.9999692768854437,0.9999692768854437,0.0,0.09243915941659366,2.840106141152182e-06,0.0,0.0,0.0,1600102.6531486842,266.6202003429792,0.0,1.0,1284482.1483518216,2598.2326670569514,,,,,,,,,,,,,,,,,,,3.0,15270.148324019468,1549.9764878394296,0.37141517841128285,6.173730061729009,2.9364355887907307
2351.0,-30.043388082383608,5.005815545426741,35.04818494615561,24.552954208944016,5.015928172795916,-26.5374564568627,-40.036273969430454,1.5099965472967505,-6.529842690205669,-6.5298426902217965,40.0962889687833,41139.891744800814,25754.76204257168,25754.76204257168,66894.65378737249,77074.43572853031,77066.05305557873,25754.76204257168,102820.8150981504,102820.8150981504,102820.8150981504,130272.92183503736,125760.97568357347,4511.94615146388,0.0,90905.49175505646,54971.048924264425,39927.158700880034,27452.106736886963,67379.265437767,20830.177396797906,1549.9783680439646,0.0,0.8785320684294188,2.7257237614721053,0.001494314320929203,1.0,1.0,-6.529842690205669,333997.6211365461,1558689.1215887612,4.66676713530104,1558689.1215887612,4.66676713530104,0.7587824714672526,0.09244194388148443,3.924930164701154,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924930164701154,1.2846766856147864,1.2849752464995865,3.05518906714094,6473.579020633076,15270.13936243315,6454.336550264524,0.00032676645426133334,23161.046933424368,2361.7695067555555,19292.443872942604,1967.2817805206269,0.8329694218226865,0.8329694218226866,35485.39765594889,35405.22815468563,1.0028312266293002,0.8,4282.711563710227,4273.035954225843,1.0028312266293002,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.2814521991095,4632.441516551485,6.177266355809872,5.005815545426741,-3.7213119637825023,8.727127509209243,2.936433422227296,3.5,0.8389809777792274,0.6,0.00023238947632978212,1.000039024406217,0.0002323804078223504,198.95804968427262,0.0,1.811952409964987e-06,5.135073129840773,0.021447241099648597,7.853259367143275e-05,0.00015385688265834936,0.0006038775197926413,0.09244194388193035,0.09244194388193035,0.09244194388193035,0.09243912039120077,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487788.6147755616,595.6342548647721,0.0,0.09244194388193035,0.09244194388148443,0.09244194388148443,0.3714149503335932,0.3714149503335932,0.5,10.011513032669384,1.6143530956469476e-11,1.6143530956469476e-11,1.6143530956469476e-11,1.6143530956469476e-11,1.6143530956469476e-11,1.6143530956469476e-11,27452.106736886963,20830.177396797906,0.7587824714672526,0.9928077035680641,0.6105719834954054,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451752997831854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.10938021953,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.63724384317624,260.63724384317624,-12.512756156823741,244.86121576756392,276.4132719187906,124445.96532740806,124482.14524665856,-36.17991925051733,0.0,nan,276.4132719187906,3.263271918790622,270.102860688536,-3.0471393114639795,263.792449458292,-9.357550541707951,257.48203822806215,-15.667961771937826,251.17162699781272,-21.978373002187254,244.86121576756392,-28.288784232436058,1.0,1.0,26022.012520719443,26022.012520719443,275.6378737391665,2.4878737391665027,275.6378737391665,275.6378737391665,77064.89880364832,77066.05305557873,-1.154251930405735,0.0,8546.071908451686,8546.071908451686,0.8854276933906375,3944.5548155246597,275.6378737391665,2.4878737391665027,1.0,0.002,0.12899445497602458,0.004908366391561065,0.00019924291945202531,0.0018007570805554378,0.09962145972601265,0.09962145972601265,0.0,7.463214074521218e-15,0.9999692424642003,0.9999692424642003,0.0,0.09243910059508609,2.843286398331415e-06,0.0,0.0,0.0,1600102.6026879735,266.6201573097943,0.0,1.0,1284482.2952318224,2598.232072663942,,,,,,,,,,,,,,,,,,,3.0,15270.13936243315,1549.9783680439646,0.3714149503335932,6.173730061729009,2.936433422227296
