time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2352.0,-30.04375423475891,5.005776269861416,35.04818187544322,24.552887258492433,5.015873425842447,-26.53779146868747,-40.036598838027544,1.509910659583403,-6.5298672439660095,-6.5298672440075025,40.09628127562248,41139.661151562024,25754.713297984137,25754.713297984137,66894.37444954616,77074.38561876953,77065.99632099242,25754.713297984137,102820.70961897656,102820.70961897656,102820.70961897656,130272.81357852354,125760.90849049934,4511.905088024206,0.0,90905.56414273463,54970.93848921801,39927.361837240685,27452.103959546977,67379.46579678767,20830.17367456858,1549.9788681350142,0.0,0.8785319646974316,2.7257212667575423,0.001494314320929203,1.0,1.0,-6.5298672439660095,333997.2973437962,1558688.789211549,4.666770664336038,1558688.789211549,4.666770664336038,0.7587824126436219,0.09244187719256815,3.9249301300422306,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9249301300422306,1.2846771060652098,1.2849756553970129,3.055188040256866,6473.576844788946,15270.13042008425,6454.33375531158,0.0003267667100105353,23161.065580995837,2361.7714082786515,19292.435518641218,1967.2809286189697,0.8329683904729791,0.8329683904729791,35485.3974052671,35405.22815468563,1.0028312177738432,0.8,4282.71153345559,4273.035954225843,1.0028312177738432,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.279567327602,4632.441516551485,6.177257457094013,5.005776269861416,-3.7213412976756803,8.727117567537096,2.9364312096962233,3.5,0.8389803456274924,0.6,0.0002323804078223504,1.0000381237045124,0.00023237154895808086,198.958352176089,0.0,1.804252552162646e-06,5.113251732828939,0.02144904535220076,7.852970568149483e-05,0.00015385070214085557,0.0006038532563607967,0.09244187712923455,0.09244187712923455,0.09244187712923455,0.09243905469665487,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487788.9857545209,595.6341338581665,0.0,0.09244187712923455,0.09244187719256815,0.09244187719256815,0.3714147211626377,0.3714147211626377,0.5,10.011428361421668,4.149569576838985e-11,4.149569576838985e-11,4.149569576838985e-11,4.149569576838985e-11,4.149569576838985e-11,4.149569576838985e-11,27452.103959546977,20830.17367456858,0.7587824126436219,0.9928006056221265,0.6105667455963025,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517552440354193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.08755882252,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6370285256812,260.6370285256812,-12.51297147431876,244.8608542010462,276.4132028504437,124447.16017676795,124483.15923949191,-35.99906272395438,0.0,nan,276.4132028504437,3.263202850443747,270.10273312047343,-3.0472668795265463,263.7922633905724,-9.357736609427604,257.48179366070036,-15.668206339299616,251.17132393085146,-21.97867606914852,244.8608542010462,-28.28914579895377,1.0,1.0,26022.012520719443,26022.012520719443,275.6378425467067,2.487842546706702,275.6378425467067,275.6378425467067,77064.77342490337,77065.99632099242,-1.2228960890497547,0.0,8546.071908451686,8546.071908451686,0.885427695582591,3944.554780692442,275.6378425467067,2.487842546706702,1.0,0.002,0.12899729385037598,0.004908350035947375,0.000199247294280767,0.0018007527282253482,0.09962364714038349,0.09962364714038349,0.0,2.250611502718769e-11,0.9999692900724257,0.9999692900724257,0.0,0.09243903830921474,2.8388833534121536e-06,0.0,0.0,0.0,1600102.5738962241,266.62013275603397,0.0,1.0,1284482.3790382077,2598.231733516909,,,,,,,,,,,,,,,,,,,2.0,15270.13042008425,1549.9788681350142,0.3714147211626377,6.173730061729009,2.9364312096962233
2353.0,-30.044119520522095,5.005737145865773,35.04817874107481,24.552801763080083,5.015799452804878,-26.53812762317771,-40.03692374154923,1.5098075574628775,-6.529905258729343,-6.529905258671502,40.09627330485979,41139.439853693024,25754.695353700135,25754.695353700135,66894.13520739316,77074.34815557154,77065.89344163703,25754.695353700135,102820.58879533717,102820.58879533717,102820.58879533717,130272.70069714182,125760.83648299347,4511.864214148349,0.0,90905.64302709655,54970.83331023044,39927.56635207346,27452.11190180464,67379.6782538781,20830.17686487807,1549.9802056848405,0.0,0.8785317891158105,2.7257174043798216,0.001494314320929203,1.0,1.0,-6.529905258729343,333996.7960400158,1558688.4448419684,4.666776637747218,1558688.4448419684,4.666776637747218,0.7587823093314996,0.09244181691264448,3.924930600756992,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924930600756992,1.2846776066006727,1.2849761446674193,3.0551872163029086,6473.575098929381,15270.12163856225,6454.33073857718,0.0003267668599959994,23161.08290158399,2361.7731744871076,19292.426501420217,1967.2800091183246,0.8329673782265511,0.8329673782265511,35485.400809862775,35405.22815468563,1.0028313380428524,0.8,4282.71194435422,4273.035954225843,1.0028313380428524,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.277730995449,4632.441516551485,6.177255873897129,5.005737145865773,-3.72138074749459,8.727117893360363,2.9364290541430615,3.5,0.8389797297551604,0.6,0.00023237154895808086,1.0000380335852874,0.00023236271137108032,198.9586539527744,0.0,1.7625450372200194e-06,4.995052635481535,0.02145080789723798,7.852681747928846e-05,0.0001538447314787924,0.0006038298943463547,0.09244181645588766,0.09244181645588766,0.09244181645588766,0.09243898500470601,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487789.3566954207,595.6340128502839,0.0,0.09244181645588766,0.09244181691264448,0.09244181691264448,0.37141449131918414,0.37141449131918414,0.5,10.011343419636015,-5.786660040030256e-11,-5.786660040030256e-11,-5.786660040030256e-11,-5.786660040030256e-11,-5.786660040030256e-11,-5.786660040030256e-11,27452.11190180464,20830.17686487807,0.7587823093314996,0.9927939245323275,0.610561536056685,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517574383962841,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.96935972517,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.63681242419784,260.63681242419784,-12.513187575802135,244.86049460658575,276.41313024203873,124448.14375595572,124484.27389283928,-36.13013688354556,0.0,nan,276.41313024203873,3.2631302420387556,270.1026031147793,-3.047396885220678,263.79207598765595,-9.357924012344029,257.48154886058467,-15.66845113941531,251.17102173354252,-21.97897826645746,244.86049460658575,-28.28950539341423,1.0,1.0,26022.012520719443,26022.012520719443,275.6377924938389,2.487792493838924,275.6377924938389,275.6377924938389,77064.65628890191,77065.89344163703,-1.2371527351206169,0.0,8546.071908451686,8546.071908451686,0.8854276658129162,3944.555253760777,275.6377924938389,2.487792493838924,1.0,0.002,0.12900014468210153,0.004908331175133004,0.0001992516820660364,0.0018007483603378275,0.09962584103301819,0.09962584103301819,0.0,4.2403863840384526e-11,0.9999691606776684,0.9999691606776684,0.0,0.09243896606965579,2.8508429886887733e-06,0.0,0.0,0.0,1600102.5293200796,266.62009474127063,0.0,1.0,1284482.5087893854,2598.2312084409614,,,,,,,,,,,,,,,,,,,2.0,15270.12163856225,1549.9802056848405,0.37141449131918414,6.173730061729009,2.9364290541430615
2354.0,-30.044484499789277,5.00569837088674,35.048175536066346,24.55278569776567,5.015787945622779,-26.538457255256972,-40.03724393025038,1.5097607009037983,-6.529932162371608,-6.529932162348915,40.09626499035106,41139.15907910467,25754.65324043364,25754.65324043364,66893.81231953831,77074.26016388877,77065.82058592662,25754.65324043364,102820.47382636025,102820.47382636025,102820.47382636025,130272.58280583163,125760.75988480465,4511.82292102698,0.0,90905.68193842747,54970.679343773656,39927.78066072646,27452.108979471373,67379.88964019783,20830.17288204655,1549.98075775285,0.0,0.8785316750190802,2.725714670917384,0.001494314320929203,1.0,1.0,-6.529932162371608,333996.44125985634,1558688.0856203095,4.666780519399658,1558688.0856203095,4.666780519399658,0.7587822450225339,0.09244174931738419,3.9249271031184794,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9249271031184794,1.2846778440127542,1.2849763707806283,3.0551839291154717,6473.568133773654,15270.112862196303,6454.331357030715,0.00032676836096251906,23161.113455126342,2361.7762900813573,19292.428350019218,1967.2801976229619,0.8329663592122833,0.8329663592122833,35485.375512067076,35405.22815468563,1.0028304443859024,0.8,4282.708891178285,4273.035954225843,1.0028304443859024,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.27587784971,4632.441516551485,6.1772485186843795,5.00569837088674,-3.721411717155844,8.727110088042583,2.936426878854145,3.5,0.8389791082440414,0.6,0.00023236271137108032,1.0000380017859856,0.0002323538815086023,198.95895547705857,0.0,1.7583144138168555e-06,4.983063048756969,0.021452566211651796,7.852397128515489e-05,0.00015383874008592543,0.000603805840472848,0.09244174924596613,0.09244174924596613,0.09244174924596613,0.0924389132224751,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487789.72661103384,595.6338921588865,0.0,0.09244174924596613,0.09244174931738419,0.09244174931738419,0.3714142595846095,0.3714142595846095,0.5,10.011258345754001,-2.2680524125462398e-11,-2.2680524125462398e-11,-2.2680524125462398e-11,-2.2680524125462398e-11,-2.2680524125462398e-11,-2.2680524125462398e-11,27452.108979471373,20830.17288204655,0.7587822450225339,0.9927860178570324,0.6105554535453211,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517596275698335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.95737013844,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6366013878481,260.6366013878481,-12.513398612151889,244.86013724644582,276.4130655295708,124449.71112114693,124484.99441561502,-35.28329446811345,0.0,nan,276.4130655295708,3.263065529570838,270.10247987271055,-3.047520127289431,263.7918942160322,-9.358105783967801,257.481308559445,-15.668691440554994,251.1707229028842,-21.979277097115784,244.86013724644582,-28.28986275355416,1.0,1.0,26022.012520719443,26022.012520719443,275.6377570651091,2.487757065109122,275.6377570651091,275.6377570651091,77064.67449571197,77065.82058592662,-1.1460902146500302,0.0,8546.071908451686,8546.071908451686,0.8854278870159953,3944.5517386340716,275.6377570651091,2.487757065109122,1.0,0.002,0.12900299759755135,0.0049083142282054,0.00019925607761915785,0.0018007439487794069,0.09962803880957892,0.09962803880957892,0.0,2.639856475777913e-11,0.9999691381716105,0.9999691381716105,0.0,0.09243889639598073,2.8529214034598415e-06,0.0,0.0,0.0,1600102.4977728324,266.62006783762837,0.0,1.0,1284482.600616306,2598.230836836675,,,,,,,,,,,,,,,,,,,2.0,15270.112862196303,1549.98075775285,0.3714142595846095,6.173730061729009,2.936426878854145
2355.0,-30.04484781234843,5.005659755269735,35.04817258496261,24.552731913886987,5.015746373462485,-26.538788393753393,-40.03756055664269,1.5096869541066233,-6.529969359477036,-6.529969359487768,40.09626592030349,41138.902169142406,25754.63475194246,25754.63475194246,66893.53692108486,77074.2006227694,77065.84528193713,25754.63475194246,102820.48003387959,102820.48003387959,102820.48003387959,130272.63333515366,125760.84955213912,4511.783783014542,0.0,90905.74727940946,54970.54686044604,39928.00046551492,27452.153301274066,67380.15376678898,20830.202443150654,1549.9838058979265,0.0,0.878531470022825,2.7257108916225863,0.001494314320929203,1.0,1.0,-6.529969359477036,333995.9507395834,1558688.125798022,4.666787493520635,1558688.125798022,4.666787493520635,0.758782096783057,0.09244170202702327,3.924926586050706,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924926586050706,1.2846782071838858,1.2849767226920292,3.055182662944403,6473.565450909096,15270.1040797943,6454.328992030828,0.000326768753412841,23161.13315405463,2361.778298813013,19292.421280876293,1967.2794767709966,0.8329653455448023,0.8329653455448024,35485.37177220768,35405.22815468563,1.002830312273562,0.8,4282.708439816877,4273.035954225843,1.002830312273562,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.27405884792,4632.441516551485,6.17724677927724,5.005659755269735,-3.7214504137197486,8.727110168989483,2.9364247436452464,3.5,0.8389784981843561,0.6,0.0002323538815086023,1.0000378283572489,0.0002323450922754467,198.95925562520821,0.0,1.7567802156320062e-06,4.978715131101105,0.021454322991867426,7.8521156850579e-05,0.00015383272465802333,0.0006037821508148937,0.09244170109966762,0.09244170109966762,0.09244170109966762,0.09243894527045457,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487790.12961888604,595.6337611606059,0.0,0.09244170109966762,0.09244170202702327,0.09244170202702327,0.37141402651142197,0.37141402651142197,0.5,10.011175679893244,1.0743406164692715e-11,1.0743406164692715e-11,1.0743406164692715e-11,1.0743406164692715e-11,1.0743406164692715e-11,1.0743406164692715e-11,27452.153301274066,20830.202443150654,0.758782096783057,0.9927780389550852,0.6105492473574522,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517618149128366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.95302222079,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6363919140429,260.6363919140429,-12.51360808595706,244.8597817289591,276.4130020995135,124450.96755432144,124485.98960658547,-35.022052264029355,0.0,nan,276.4130020995135,3.2630020995135283,270.102358025135,-3.0476419748649732,263.79171395093977,-9.358286049060212,257.4810698768703,-15.668930123129655,251.1704258028399,-21.979574197160076,244.8597817289591,-28.290218271040885,1.0,1.0,26022.012520719443,26022.012520719443,275.63772275772016,2.487722757720178,275.63772275772016,275.63772275772016,77064.5991655605,77065.84528193713,-1.2461163766274694,0.0,8546.071908451686,8546.071908451686,0.8854279197171946,3944.551218980959,275.63772275772016,2.487722757720178,1.0,0.002,0.1290057725805141,0.004908295938146873,0.00019926034858315842,0.001800739735377239,0.09963017429157921,0.09963017429157921,0.0,8.396039722843862e-11,0.9999699811450927,0.9999699811450927,0.0,0.09243892703298275,2.7749940405309114e-06,0.0,0.0,0.0,1600102.4541554407,266.62003064052294,0.0,1.0,1284482.7275766204,2598.230323055013,,,,,,,,,,,,,,,,,,,2.0,15270.1040797943,1549.9838058979265,0.37141402651142197,6.173730061729009,2.9364247436452464
2356.0,-30.045209582767747,5.005621215305644,35.048169621682206,24.552641773503296,5.01566751327887,-26.53912187317246,-40.03788504106922,1.5095798063087347,-6.530010636306372,-6.530010636304442,40.096259665738714,41138.6959895481,25754.62542194326,25754.62542194326,66893.32141149136,77074.16791129421,77065.75521620018,25754.62542194326,102820.38063814344,102820.38063814344,102820.38063814344,130272.55080424483,125760.80659471593,4511.744209528901,0.0,90905.8282656293,54970.45397239239,39928.19365915212,27452.170166101394,67380.36382525352,20830.21190993113,1549.9856422056175,0.0,0.8785312702476953,2.725706697825086,0.001494314320929203,1.0,1.0,-6.530010636306372,333995.4064204251,1558687.8555747967,4.666794290017148,1558687.8555747967,4.666794290017148,0.7587819754830452,0.09244164701803001,3.924927246334342,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924927246334342,1.2846787264994413,1.2849772308363272,3.0551819418923407,6473.5639230863,15270.095318616039,6454.325833325435,0.0003267688476480177,23161.149891512043,2361.7800055586818,19292.41183929449,1967.2785139975927,0.8329643359531409,0.8329643359531409,35485.37654792196,35405.22815468563,1.0028304809779773,0.8,4282.7090161949955,4273.035954225843,1.0028304809779773,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.272225745874,4632.441516551485,6.177247257424121,5.005621215305644,-3.7214921872314446,8.72711340253709,2.9364225918855946,3.5,0.8389778833958842,0.6,0.0002323450922754467,1.0000376678974383,0.00023233634065399574,198.95955450012391,0.0,1.7486992861544055e-06,4.955813776961585,0.021456071691153582,7.851827266412141e-05,0.0001538268196113253,0.0006037590755094486,0.09244164632284825,0.09244164632284825,0.09244164632284825,0.09243889153770503,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487790.49775822373,595.6336411477911,0.0,0.09244164632284825,0.09244164701803001,0.09244164701803001,0.37141380228302556,0.37141380228302556,0.5,10.011093040706236,-1.9326762412674725e-12,-1.9326762412674725e-12,-1.9326762412674725e-12,-1.9326762412674725e-12,-1.9326762412674725e-12,-1.9326762412674725e-12,27452.170166101394,20830.21190993113,0.7587819754830452,0.9927717455633622,0.6105442840326384,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517639922734094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.93012086665,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.63618046905384,260.63618046905384,-12.513819530946137,244.85942764647703,276.4129332920642,124451.8280709377,124487.17968558955,-35.351614651839895,0.0,nan,276.4129332920642,3.262933292064247,270.1022321626644,-3.0477678373355843,263.7915310334386,-9.358468966561361,257.48082990434693,-15.669170095653044,251.1701287753316,-21.979871224668386,244.85942764647703,-28.290572353522947,1.0,1.0,26022.012520719443,26022.012520719443,275.63767094205735,2.4876709420573775,275.63767094205735,275.63767094205735,77064.47464193175,77065.75521620018,-1.2805742684286088,0.0,8546.071908451686,8546.071908451686,0.8854278779585163,3944.551882566014,275.63767094205735,2.4876709420573775,1.0,0.002,0.1290085473324632,0.004908276675471603,0.0001992646175189538,0.0018007354389731648,0.0996323087594769,0.0996323087594769,0.0,5.6492118708645345e-11,0.9999699836330391,0.9999699836330391,0.0,0.09243887225563065,2.7747623993606037e-06,0.0,0.0,0.0,1600102.4057541345,266.6199893636936,0.0,1.0,1284482.8684617314,2598.229752922821,,,,,,,,,,,,,,,,,,,2.0,15270.095318616039,1549.9856422056175,0.37141380228302556,6.173730061729009,2.9364225918855946
2357.0,-30.045570918994862,5.005582923048306,35.04816648765631,24.552597558964067,5.0156321107879025,-26.53945061602629,-40.038201318215556,1.5095118086920833,-6.530042477108509,-6.530042477102452,40.09624880042385,41138.43537538633,25754.595279923466,25754.595279923466,66893.03065530979,77074.10190210132,77065.62944151078,25754.595279923466,102820.22472143425,102820.22472143425,102820.22472143425,130272.3847986676,125760.6813095056,4511.7034891620015,0.0,90905.88526979153,54970.31624409588,39928.41002855072,27452.16007723335,67380.57010578408,20830.20245362813,1549.9859694678903,0.0,0.8785311391095231,2.725703462747872,0.001494314320929203,1.0,1.0,-6.530042477108509,333994.98653500894,1558687.386147153,4.6667987514350715,1558687.386147153,4.6667987514350715,0.7587819098761213,0.09244157966337813,3.924925727713956,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924925727713956,1.2846790626185582,1.284977555789934,3.055179960443809,6473.559724634628,15270.08657622156,6454.324542461855,0.00032676963371180116,23161.173376582334,2361.7824003693754,19292.407980816868,1967.2781205423737,0.8329633247477404,0.8329633247477404,35485.36556401017,35405.22815468563,1.0028300929659923,0.8,4282.707690553207,4273.035954225843,1.0028300929659923,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.270357257215,4632.441516551485,6.17724279623505,5.005582923048306,-3.7215267842047552,8.72710970725306,2.936420398588543,3.5,0.8389772567395838,0.6,0.00023233634065399574,1.0000376227995083,0.00023232759983928678,198.9598530171248,0.0,1.7412187050383932e-06,4.934613810078806,0.021457812909858622,7.851546152249798e-05,0.00015382087913149776,0.0006037355259627944,0.0924415795711354,0.0924415795711354,0.0924415795711354,0.09243878754326082,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487790.84900106274,595.6335264028621,0.0,0.0924415795711354,0.09244157966337813,0.09244157966337813,0.37141357737428426,0.37141357737428426,0.5,10.011009281722329,-6.0822458181064576e-12,-6.0822458181064576e-12,-6.0822458181064576e-12,-6.0822458181064576e-12,-6.0822458181064576e-12,-6.0822458181064576e-12,27452.16007723335,20830.20245362813,0.7587819098761213,0.9927643911336922,0.6105385471034317,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517661603980159,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.90892089977,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6359714014547,260.6359714014547,-12.51402859854528,244.85907520816306,276.4128675952283,124453.13574549735,124488.0898840029,-34.95413850553414,0.0,nan,276.4128675952283,3.262867595228329,270.10210911750727,-3.047890882492709,263.7913506399782,-9.358649360021786,257.480592162574,-15.669407837425979,251.16983368527704,-21.980166314722936,244.85907520816306,-28.290924791836915,1.0,1.0,26022.012520719443,26022.012520719443,275.6376243840079,2.4876243840079155,275.6376243840079,275.6376243840079,77064.4613685998,77065.62944151078,-1.1680729109793901,0.0,8546.071908451686,8546.071908451686,0.8854279740014522,3944.550356352526,275.6376243840079,2.4876243840079155,1.0,0.002,0.12901135717953083,0.0049082589550651,0.00019926894452573963,0.0018007310750031385,0.09963447226286981,0.09963447226286981,0.0,1.9528878080626866e-11,0.9999696039895918,0.9999696039895918,0.0,0.09243876980816053,2.8098552176001487e-06,0.0,0.0,0.0,1600102.368417519,266.61995752289147,0.0,1.0,1284482.9771399894,2598.229313125065,,,,,,,,,,,,,,,,,,,2.0,15270.08657622156,1549.9859694678903,0.37141357737428426,6.173730061729009,2.936420398588543
2358.0,-30.045930742953562,5.005544735406768,35.0481634046713,24.55253015449273,5.015575736213934,-26.53978009506029,-40.038521437067516,1.5094250910279365,-6.530082262983228,-6.530082262962528,40.096244016692395,41138.21077706483,25754.583185012685,25754.583185012685,66892.79396207751,77074.05346219278,77065.5650179992,25754.583185012685,102820.14820301188,102820.14820301188,102820.14820301188,130272.33050948897,125760.6667738419,4511.663735647058,0.0,90905.95564514522,54970.21005686631,39928.60620919879,27452.18230647708,67380.78851567587,20830.2158820908,1549.9880271706488,0.0,0.878530941816405,2.725699420442563,0.001494314320929203,1.0,1.0,-6.530082262983228,333994.46187830507,1558687.1794707302,4.666805463494951,1558687.1794707302,4.666805463494951,0.7587817846152111,0.0924415254653932,3.924925538816204,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924925538816204,1.2846794862758202,1.284977968315902,3.055178805878063,6473.557278248357,15270.077830466384,6454.3220305083605,0.00032676996619868007,23161.192421643584,2361.7843424251487,19292.40047241977,1967.2773548989483,0.8329623156358513,0.8329623156358513,35485.36419774619,35405.22815468563,1.00283004470206,0.8,4282.707525659618,4273.035954225843,1.00283004470206,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.268497705885,4632.441516551485,6.177242650403538,5.005544735406768,-3.7215673607585864,8.727112096165355,2.9364182157830885,3.5,0.8389766330808824,0.6,0.00023232759983928678,1.0000374654478805,0.0002323188959078005,198.96015028555468,0.0,1.73907120974567e-06,4.928527808419229,0.02145955198106837,7.851261632969087e-05,0.00015381498350959592,0.0006037123570294063,0.0924415247300571,0.0924415247300571,0.0924415247300571,0.09243875241252206,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487791.2267856618,595.6334033258471,0.0,0.0924415247300571,0.0924415254653932,0.0924415254653932,0.37141334718865077,0.37141334718865077,0.5,10.010926117081373,-2.0691004465334117e-11,-2.0691004465334117e-11,-2.0691004465334117e-11,-2.0691004465334117e-11,-2.0691004465334117e-11,-2.0691004465334117e-11,27452.18230647708,20830.2158820908,0.7587817846152111,0.9927576603903229,0.6105332348180251,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517683259266412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.90283489811,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.63576250990803,260.63576250990803,-12.514237490091944,244.85872418562906,276.4128008347054,124454.22174715789,124489.146449745,-34.924702587141816,0.0,nan,276.4128008347054,3.2628008347054447,270.10198550456136,-3.048014495438622,263.79117017462306,-9.358829825376915,257.4803548448036,-15.66964515519635,251.16953951512542,-21.980460484874556,244.85872418562906,-28.29127581437092,1.0,1.0,26022.012520719443,26022.012520719443,275.6375770597708,2.4875770597708424,275.6375770597708,275.6375770597708,77064.38856691858,77065.5650179992,-1.176451080609695,0.0,8546.071908451686,8546.071908451686,0.8854279859480152,3944.550166510285,275.6375770597708,2.4875770597708424,1.0,0.002,0.12901414911549583,0.004908240078547622,0.00019927324061293477,0.0018007268201639976,0.09963662030646739,0.09963662030646739,0.0,6.077693209816104e-11,0.9999697976954334,0.9999697976954334,0.0,0.09243873351828649,2.791947106709584e-06,0.0,0.0,0.0,1600102.3217644675,266.61991773701675,0.0,1.0,1284483.1129361545,2598.2287635870666,,,,,,,,,,,,,,,,,,,2.0,15270.077830466384,1549.9880271706488,0.37141334718865077,6.173730061729009,2.9364182157830885
2359.0,-30.046289729502682,5.005506734051185,35.04816027575128,24.55247651031243,5.015532192598247,-26.540107537296194,-40.03883743481708,1.5093500021243185,-6.530117264347837,-6.530117264315104,40.09623651905055,41137.96602378369,25754.560592557613,25754.560592557613,66892.5266163413,77073.99525120138,77065.47725561121,25754.560592557613,102820.03784816882,102820.03784816882,102820.03784816882,130272.2269252701,125760.60337919758,4511.623546072513,0.0,90906.01859237264,54970.0862286545,39928.813737464596,27452.189077101273,67381.00281456587,20830.21842448186,1549.9892334624044,0.0,0.8785307807553083,2.7256958642546976,0.001494314320929203,1.0,1.0,-6.530117264347837,333994.0003155208,1558686.8555406677,4.666810942915716,1558686.8555406677,4.666810942915716,0.7587816900859463,0.09244146415819461,3.9249246687075763,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9249246687075763,1.2846798554653254,1.2849783264088368,3.0551772505889607,6473.553982777379,15270.069102962445,6454.3201183189685,0.0003267705190599874,23161.213594019562,2361.786501406654,19292.394756757712,1967.2767720636216,0.8329613074221286,0.8329613074221286,35485.35790440443,35405.22815468563,1.0028298223867407,0.8,4282.70676611994,4273.035954225843,1.0028298223867407,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.266610670277,4632.441516551485,6.17724002745345,5.005506734051185,-3.7216042897461277,8.727111023797313,2.9364160007163047,3.5,0.8389760002046585,0.6,0.0002323188959078005,1.0000373783638916,0.0002323102125321407,198.96044686294022,0.0,1.731735516585337e-06,4.907738454002845,0.021461283716584956,7.850980785842316e-05,0.00015380908804937734,0.0006036890839564168,0.09244146378085055,0.09244146378085055,0.09244146378085055,0.09243868680315787,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487791.5921228837,595.6332841630882,0.0,0.09244146378085055,0.09244146415819461,0.09244146415819461,0.37141311858834486,0.37141311858834486,0.5,10.01084281233721,-3.2741809263825417e-11,-3.2741809263825417e-11,-3.2741809263825417e-11,-3.2741809263825417e-11,-3.2741809263825417e-11,-3.2741809263825417e-11,27452.189077101273,20830.21842448186,0.7587816900859463,0.9927505353464556,0.610527660696834,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517704823982038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.88204554369,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.63555500499837,260.63555500499837,-12.514444995001611,244.85837458275728,276.41273542777185,124455.4299209095,124490.12279261228,-34.692871702779364,0.0,nan,276.41273542777185,3.2627354277718723,270.1018632584494,-3.048136741550593,263.79099108929336,-9.35900891070662,257.4801189202929,-15.669881079707068,251.16924675142545,-21.98075324857453,244.85837458275728,-28.2916254172427,1.0,1.0,26022.012520719443,26022.012520719443,275.6375317890935,2.4875317890935094,275.6375317890935,275.6375317890935,77064.34702675398,77065.47725561121,-1.1302288572333055,0.0,8546.071908451686,8546.071908451686,0.8854280409767656,3944.549292051114,275.6375317890935,2.4875317890935094,1.0,0.002,0.1290169446312577,0.004908221890221693,0.00019927754418821203,0.0018007224966431281,0.09963877209410602,0.09963877209410602,0.0,4.083134004517763e-11,0.9999697589732564,0.9999697589732564,0.0,0.09243866863340477,2.7955247898300573e-06,0.0,0.0,0.0,1600102.280721731,266.61988273565214,0.0,1.0,1284483.232401919,2598.228280134836,,,,,,,,,,,,,,,,,,,2.0,15270.069102962445,1549.9892334624044,0.37141311858834486,6.173730061729009,2.9364160007163047
2360.0,-30.04664750243565,5.005468881858655,35.0481571679784,24.552418465632968,5.01548305893411,-26.54043444630257,-40.03915339764205,1.509270005057226,-6.530154301181767,-6.530154301198068,40.096230874621455,41137.72544854973,25754.54282421778,25754.54282421778,66892.26827276751,77073.94067064939,77065.40901356298,25754.54282421778,102819.95183778077,102819.95183778077,102819.95183778077,130272.15722832485,125760.5734814289,4511.583746895947,0.0,90906.0822815028,54969.963594388384,39929.02076346045,27452.205390544088,67381.22615400454,20830.227742864117,1549.9909433161322,0.0,0.8785306016232021,2.7256921012642583,0.001494314320929203,1.0,1.0,-6.530154301181767,333993.5119115586,1558686.6116788927,4.666817037127453,1558686.6116788927,4.666817037127453,0.758781578620969,0.0924414069202745,3.924923742148299,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924923742148299,1.2846802475698356,1.284978707448503,3.055175596863794,6473.5504787321925,15270.060380240478,6454.31835359795,0.00032677112606120803,23161.235288547425,2361.7887136328336,19292.389481888495,1967.2762341766552,0.8329602994633034,0.8329602994633034,35485.3512027648,35405.22815468563,1.002829585648114,0.8,4282.705957303035,4273.035954225843,1.002829585648114,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.2647172875395,4632.441516551485,6.177238570971166,5.005468881858655,-3.721642726396104,8.72711160825476,2.9364137781997153,3.5,0.8389753651999187,0.6,0.0002323102125321407,1.0000372521068877,0.00023230155880964176,198.96074243847096,0.0,1.7276483015503276e-06,4.896155286593628,0.021463011364886507,7.850699979041431e-05,0.0001538032127417264,0.0006036658813086878,0.09244140635783901,0.09244140635783901,0.09244140635783901,0.09243864231025661,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487791.9645440621,595.6331627877717,0.0,0.09244140635783901,0.0924414069202745,0.0924414069202745,0.3714128886342476,0.3714128886342476,0.5,10.01075989697823,1.63140612130519e-11,1.63140612130519e-11,1.63140612130519e-11,1.63140612130519e-11,1.63140612130519e-11,1.63140612130519e-11,27452.205390544088,20830.227742864117,0.758781578620969,0.9927434107518394,0.6105220667033657,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517726338571604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.87046237628,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6353482367346,260.6353482367346,-12.514651763265363,244.85802630021652,276.41267017379727,124456.55781595541,124491.12752538305,-34.56970942762793,0.0,nan,276.41267017379727,3.2626701737972894,270.10174139876045,-3.0482586012395245,263.79081262387626,-9.359187376123714,257.47988384916914,-15.670116150830836,251.16895507458807,-21.981044925411908,244.85802630021652,-28.291973699783455,1.0,1.0,26022.012520719443,26022.012520719443,275.6374867670158,2.4874867670158096,275.6374867670158,275.6374867670158,77064.28845143445,77065.40901356298,-1.1205621285334928,0.0,8546.071908451686,8546.071908451686,0.8854280995756529,3944.5483608590403,275.6374867670158,2.4874867670158096,1.0,0.002,0.12901972761369598,0.0049082034717295945,0.00019928182757045942,0.0018007182252911121,0.09964091378522971,0.09964091378522971,0.0,5.2861571456924716e-11,0.9999698945298839,0.9999698945298839,0.0,0.09243862392826098,2.782992013524837e-06,0.0,0.0,0.0,1600102.2372921754,266.6198456988182,0.0,1.0,1284483.358815072,2598.2277685681643,,,,,,,,,,,,,,,,,,,2.0,15270.060380240478,1549.9909433161322,0.3714128886342476,6.173730061729009,2.9364137781997153
2361.0,-30.04700458823332,5.005431313028465,35.04815412240994,24.552392062637978,5.015466485205875,-26.540757480859657,-40.039464994892455,1.5092193774876208,-6.530183792253865,-6.530183792244957,40.096226449565805,41137.459895488726,25754.508710030583,25754.508710030583,66891.9686055193,77073.86339256258,77065.3805457705,25754.508710030583,102819.88925580108,102819.88925580108,102819.88925580108,130272.10984551942,125760.56557887535,4511.54426664407,0.0,90906.13241248777,54969.82525140509,39929.23017898075,27452.220589718338,67381.45076869908,20830.236716954085,1549.99241864933,0.0,0.8785304587228703,2.725689104935992,0.001494314320929203,1.0,1.0,-6.530183792253865,333993.12301380804,1558686.4204985672,4.66682189870756,1558686.4204985672,4.66682189870756,0.7587814854130824,0.0924413476706751,3.924921837299357,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924921837299357,1.2846805022415702,1.2849789510615564,3.0551735084723175,6473.546053681253,15270.051669865072,6454.317235852752,0.0003267719718490444,23161.259301672635,2361.7911622901433,19292.3861408733,1967.275893487919,0.8329592916167586,0.8329592916167586,35485.33742532781,35405.22815468563,1.0028290989535944,0.8,4282.704294512348,4273.035954225843,1.0028290989535944,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.262808281846,4632.441516551485,6.177233217074176,5.005431313028465,-3.721675395274102,8.727106708302568,2.9364115373450543,3.5,0.8389747249557298,0.6,0.00023230155880964176,1.0000371806684016,0.00023229292200353671,198.96103744709504,0.0,1.721751053247237e-06,4.87944248490267,0.021464733115939754,7.850423061167507e-05,0.0001537973281979667,0.0006036424919624956,0.09244134732517485,0.09244134732517485,0.09244134732517485,0.09243861364348623,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487792.3384795543,595.6330409798448,0.0,0.09244134732517485,0.0924413476706751,0.0924413476706751,0.371412659448021,0.371412659448021,0.5,10.010677890586722,-8.924416761146858e-12,-8.924416761146858e-12,-8.924416761146858e-12,-8.924416761146858e-12,-8.924416761146858e-12,-8.924416761146858e-12,27452.220589718338,20830.236716954085,0.7587814854130824,0.9927356541363285,0.6105160904994708,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517747780487968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.85374957459,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.63514509365314,260.63514509365314,-12.51485490634684,244.85767951265316,276.4126106752198,124458.00930299838,124491.97291694755,-33.963613949174785,0.0,nan,276.4126106752198,3.2626106752198325,270.1016244423589,-3.048375557641066,263.79063820969657,-9.35936179030341,257.4796519771819,-15.670348022818075,251.16866574480852,-21.981334255191456,244.85767951265316,-28.292320487346814,1.0,1.0,26022.012520719443,26022.012520719443,275.63745394487216,2.487453944872186,275.63745394487216,275.63745394487216,77064.28395528773,77065.3805457705,-1.0965904827753548,0.0,8546.071908451686,8546.071908451686,0.8854282200450327,3944.5464464858537,275.63745394487216,2.487453944872186,1.0,0.002,0.12902247860966556,0.0049081865047658196,0.00019928606463674706,0.0018007139799717366,0.09964303231837353,0.09964303231837353,0.0,4.4608483573682634e-11,0.9999702405296377,0.9999702405296377,0.0,0.09243859666512885,2.751005546258628e-06,0.0,0.0,0.0,1600102.2027108017,266.6198162077461,0.0,1.0,1284483.459473203,2598.2273612265826,,,,,,,,,,,,,,,,,,,2.0,15270.051669865072,1549.99241864933,0.371412659448021,6.173730061729009,2.9364115373450543
2362.0,-30.047359626957782,5.005393770634911,35.0481512091507,24.552301747631304,5.01538706983365,-26.541084957260352,-40.03978099264202,1.5091124038288888,-6.530227233812695,-6.53022723383627,40.096224189875734,41137.24845650638,25754.505961657713,25754.505961657713,66891.75441816408,77073.83341146154,77065.33850455374,25754.505961657713,102819.84446621145,102819.84446621145,102819.84446621145,130272.10052303232,125760.59459381168,4511.505929220638,0.0,90906.2134954995,54969.72433693657,39929.43239840325,27452.25605682087,67381.68845522412,20830.259505350317,1549.9951926969131,0.0,0.8785302320322289,2.725684691226248,0.001494314320929203,1.0,1.0,-6.530227233812695,333992.55015211034,1558686.3228702222,4.666829610901049,1558686.3228702222,4.666829610901049,0.7587813352110553,0.09244130043943527,3.924922565618437,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924922565618437,1.2846810204296617,1.2849794582739116,3.0551728430655465,6473.544643764152,15270.04296132951,6454.314020411154,0.00032677203733808626,23161.27566230742,2361.7928306105982,19292.376529703186,1967.27491342132,0.8329582882647321,0.8329582882647321,35485.342693131635,35405.22815468563,1.0028292850412663,0.8,4282.704930280462,4273.035954225843,1.0028292850412663,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.26091835323,4632.441516551485,6.177235358018849,5.005393770634911,-3.7217185996997073,8.727112370334618,2.936409318884378,3.5,0.8389740911098222,0.6,0.00023229292200353671,1.0000369676259029,0.00023228433500313724,198.9613307652825,0.0,1.7183879028889703e-06,4.869911316787341,0.021466451503842642,7.850142241772707e-05,0.00015379149958580964,0.0006036197271246427,0.09244129936673247,0.09244129936673247,0.09244129936673247,0.09243860554397092,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487792.71709867055,595.6329177551752,0.0,0.09244129936673247,0.09244130043943527,0.09244130043943527,0.371412433116651,0.371412433116651,0.5,10.010597084598809,2.3590018827235326e-11,2.3590018827235326e-11,2.3590018827235326e-11,2.3590018827235326e-11,2.3590018827235326e-11,2.3590018827235326e-11,27452.25605682087,20830.259505350317,0.7587813352110553,0.9927289735788439,0.6105107989961179,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517769181283517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.84421840648,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6349393898516,260.6349393898516,-12.515060610148396,244.85733373053995,276.4125450497404,124458.79682531768,124493.18856722764,-34.39174190995523,0.0,nan,276.4125450497404,3.2625450497404245,270.10150278556614,-3.048497214433837,263.79046052155536,-9.359539478444617,257.4794182576999,-15.6705817423001,251.16837599400785,-21.98162400599213,244.85733373053995,-28.292666269460028,1.0,1.0,26022.012520719443,26022.012520719443,275.63740558391936,2.487405583919383,275.63740558391936,275.63740558391936,77064.14771724654,77065.33850455374,-1.190787307205028,0.0,8546.071908451686,8546.071908451686,0.885428173983561,3944.547178446529,275.63740558391936,2.487405583919383,1.0,0.002,0.1290251926593999,0.004908167273619894,0.0001992902389222099,0.0018007098403450968,0.09964511946110495,0.09964511946110495,0.0,7.92673066941918e-11,0.9999706401762449,0.9999706401762449,0.0,0.09243858637914668,2.7140602885913623e-06,0.0,0.0,0.0,1600102.1517709934,266.6197727661873,0.0,1.0,1284483.60774674,2598.2267611959965,,,,,,,,,,,,,,,,,,,2.0,15270.04296132951,1549.9951926969131,0.371412433116651,6.173730061729009,2.936409318884378
2363.0,-30.04771438457547,5.0053565011449415,35.04814813343592,24.552261584345274,5.015356673655243,-26.541407278723376,-40.04009245019404,1.5090495686010397,-6.530256830726046,-6.5302568307125455,40.09621365745097,41136.99784102097,25754.4725206888,25754.4725206888,66891.47036170977,77073.76691327433,77065.22246354542,25754.4725206888,102819.69498423421,102819.69498423421,102819.69498423421,130271.94032619093,125760.47425862378,4511.4660675671485,0.0,90906.26993644531,54969.59657003894,39929.637073784856,27452.24534195671,67381.88241574157,20830.249737356156,1549.9954354308761,0.0,0.8785301117802952,2.725681684150817,0.001494314320929203,1.0,1.0,-6.530256830726046,333992.1598595145,1558685.8678252073,4.666833701967225,1558685.8678252073,4.666833701967225,0.758781275552721,0.09244123295733588,3.9249211995833733,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9249211995833733,1.2846813320636195,1.28497975894813,3.0551710386253244,6473.540820371849,15270.034281900787,6454.312498803718,0.0003267727284608883,23161.298103537705,2361.7951189792343,19292.37198151673,1967.2744496353732,0.8329572848324065,0.8329572848324065,35485.33281284009,35405.22815468563,1.002828936015281,0.8,4282.703737833945,4273.035954225843,1.002828936015281,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.258981875951,4632.441516551485,6.177230206289709,5.0053565011449415,-3.7217512931913186,8.72710779433626,2.936407045784036,3.5,0.8389734416525817,0.6,0.00023228433500313724,1.0000369384631462,0.00023227575509371793,198.96162385199364,0.0,1.7084810267620222e-06,4.8418352298435705,0.021468159984869405,7.849865466226939e-05,0.00015378568034086785,0.0006035966769622242,0.09244123288622265,0.09244123288622265,0.09244123288622265,0.09243850538560887,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487793.0606332793,595.6328055328338,0.0,0.09244123288622265,0.09244123295733588,0.09244123295733588,0.37141221081731457,0.37141221081731457,0.5,10.010515258555673,-1.34718902700115e-11,-1.34718902700115e-11,-1.34718902700115e-11,-1.34718902700115e-11,-1.34718902700115e-11,-1.34718902700115e-11,27452.24534195671,20830.249737356156,0.758781275552721,0.9927219003617918,0.6105053222943303,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451779045945402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.816142319534,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.634736072758,260.634736072758,-12.51526392724196,244.85698926525816,276.41248288085524,124460.104532699,124494.09723967758,-33.99270697860615,0.0,nan,276.41248288085524,3.2624828808552593,270.1013841573838,-3.0486158426161865,263.79028543409345,-9.359714565906529,257.47918671096403,-15.670813289035948,251.16808798799372,-21.981912012006262,244.85698926525816,-28.293010734741813,1.0,1.0,26022.012520719443,26022.012520719443,275.6373624087571,2.4873624087571216,275.6373624087571,275.6373624087571,77064.13893434858,77065.22246354542,-1.0835291968396632,0.0,8546.071908451686,8546.071908451686,0.8854282603764435,3944.54580558129,275.6373624087571,2.4873624087571216,1.0,0.002,0.1290279374273454,0.00490815016347116,0.00019929446632429944,0.0018007055495732204,0.09964723316214971,0.09964723316214971,0.0,1.5897519845681218e-11,0.9999703078658585,0.9999703078658585,0.0,0.0924384881798467,2.7447774891749868e-06,0.0,0.0,0.0,1600102.117065477,266.61974316927393,0.0,1.0,1284483.7087660914,2598.2263523928864,,,,,,,,,,,,,,,,,,,2.0,15270.034281900787,1549.9954354308761,0.37141221081731457,6.173730061729009,2.936407045784036
2364.0,-30.048067536759074,5.005319336555468,35.048145139541035,24.552199348714225,5.015300176086277,-26.541730765474906,-40.04040408236904,1.5089634075884455,-6.530295825070596,-6.530295825066313,40.09620987958324,41136.75514770958,25754.46043654268,25754.46043654268,66891.21558425226,77073.7170202789,77065.1723509634,25754.46043654268,102819.63278750608,102819.63278750608,102819.63278750608,130271.90370102786,125760.4762877058,4511.427413322056,0.0,90906.33219238967,54969.46559715106,39929.851772487345,27452.270913521774,67382.12268600913,20830.265636818032,1549.9976321778854,0.0,0.8785299149479617,2.725677722291161,0.001494314320929203,1.0,1.0,-6.530295825070596,333991.6456441455,1558685.704607135,4.666840398360895,1558685.704607135,4.666840398360895,0.7587811479216449,0.09244118096821001,3.9249198788268544,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9249198788268544,1.2846817527864085,1.2849801687456246,3.0551690100010416,6473.536521960422,15270.025596268948,6454.311304819495,0.00032677354230607275,23161.321759149203,2361.7975311802916,19292.368412617987,1967.274085708982,0.8329562800101036,0.8329562800101035,35485.323260039644,35405.22815468563,1.0028285985580971,0.8,4282.702584912134,4273.035954225843,1.0028285985580971,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.2570622277835,4632.441516551485,6.1772301520744195,5.005319336555468,-3.721791059996761,8.727110396552229,2.936404792438953,3.5,0.8389727978397009,0.6,0.00023227575509371793,1.0000367714039335,0.00023226721430216033,198.9619156131156,0.0,1.7070727105676229e-06,4.837844061748643,0.021469867057579972,7.849588544532412e-05,0.00015377986964839382,0.0006035736673463834,0.09244118019347783,0.09244118019347783,0.09244118019347783,0.09243848132211702,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487793.4326661499,595.6326843752289,0.0,0.09244118019347783,0.09244118096821001,0.09244118096821001,0.3714119836584616,0.3714119836584616,0.5,10.01043429602878,-4.263256414560601e-12,-4.263256414560601e-12,-4.263256414560601e-12,-4.263256414560601e-12,-4.263256414560601e-12,-4.263256414560601e-12,27452.270913521774,20830.265636818032,0.7587811479216449,0.9927145794435058,0.6104995436163515,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517811720836746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.81215115143,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.63453248151586,260.63453248151586,-12.515467518484115,244.85664591738953,276.4124190462448,124461.09287923471,124495.13141993048,-34.03854069575425,0.0,nan,276.4124190462448,3.2624190462448155,270.1012644201114,-3.0487355798885574,263.79010979417893,-9.359890205821046,257.47895516839725,-15.671044831602728,251.16780054277316,-21.982199457226812,244.85664591738953,-28.29335408261045,1.0,1.0,26022.012520719443,26022.012520719443,275.63731755058865,2.4873175505886707,275.63731755058865,275.63731755058865,77064.05957919147,77065.1723509634,-1.1127717719355132,0.0,8546.071908451686,8546.071908451686,0.8854283439057461,3944.544478220989,275.63731755058865,2.4873175505886707,1.0,0.002,0.12903065552944515,0.004908131754469954,0.00019929864868914503,0.001800701413039271,0.0996493243445725,0.0996493243445725,0.0,6.172841578166999e-11,0.9999705962934503,0.9999705962934503,0.0,0.09243846285485172,2.718113358296132e-06,0.0,0.0,0.0,1600102.0713404596,266.6197041749294,0.0,1.0,1284483.8418604578,2598.2258137893537,,,,,,,,,,,,,,,,,,,2.0,15270.025596268948,1549.9976321778854,0.3714119836584616,6.173730061729009,2.936404792438953
