time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2365.0,-30.04841995984241,5.005282373879635,35.0481421033355,24.552150070108496,5.015260367601419,-26.542051927085346,-40.04071533037347,1.5088923364778024,-6.530329146676479,-6.530329146691411,40.09620266364964,41136.51706874547,25754.435919583415,25754.435919583415,66890.95298832888,77073.65806692046,77065.0912404236,25754.435919583415,102819.52716000701,102819.52716000701,102819.52716000701,130271.80433208172,125760.41605899377,4511.388273087956,0.0,90906.39269868837,54969.34677337427,39930.05102812678,27452.27717207471,67382.32820020149,20830.267918514375,1549.998772314257,0.0,0.8785297619121403,2.725674336790382,0.001494314320929203,1.0,1.0,-6.530329146676479,333991.2062352352,1558685.3928485566,4.666845604763469,1558685.3928485566,4.666845604763469,0.7587810580502063,0.0924411204667086,3.9249188420879917,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9249188420879917,1.2846821028475857,1.2849805079153434,3.0551673705021196,6473.533048058941,15270.01693097405,6454.309546758396,0.00032677414345018196,23161.343292980724,2361.7997270200044,19292.363157655716,1967.2735498519594,0.8329552786993343,0.8329552786993343,35485.31576148868,35405.22815468563,1.0028283336682615,0.8,4282.701679916472,4273.035954225843,1.0028283336682615,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.255116620596,4632.441516551485,6.17722715429771,5.005282373879635,-3.72182650248907,8.727108876368705,2.936402508623037,3.5,0.8389721453208677,0.6,0.00023226721430216033,1.000036695592216,0.00023225869143193091,198.9622067726351,0.0,1.6992922491529997e-06,4.815794234099601,0.021471566349829125,7.849311973233301e-05,0.0001537740945698273,0.000603550841202136,0.09244112013561594,0.09244112013561594,0.09244112013561594,0.09243841839925299,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487793.78847250744,595.6325683252003,0.0,0.09244112013561594,0.0924411204667086,0.0924411204667086,0.37141175918260194,0.37141175918260194,0.5,10.010353250969905,1.4949819160392508e-11,1.4949819160392508e-11,1.4949819160392508e-11,1.4949819160392508e-11,1.4949819160392508e-11,1.4949819160392508e-11,27452.27717207471,20830.267918514375,0.7587810580502063,0.9927076545884156,0.6104941483547975,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451783288606145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.790101323786,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.63433024944794,260.63433024944794,-12.515669750552036,244.85630376142905,276.41235673808364,124462.28342934076,124496.0947292122,-33.811299871421284,0.0,nan,276.41235673808364,3.2623567380836676,270.10114614236653,-3.0488538576334463,263.7899355468826,-9.360064453117388,257.47872495155644,-15.671275048443533,251.1675143563694,-21.982485643630582,244.85630376142905,-28.29369623857093,1.0,1.0,26022.012520719443,26022.012520719443,275.6372747379903,2.487274737990333,275.6372747379903,275.6372747379903,77064.02234672046,77065.0912404236,-1.0688937031372916,0.0,8546.071908451686,8546.071908451686,0.8854284094727667,3944.5434362984315,275.6372747379903,2.487274737990333,1.0,0.002,0.12903337505885637,0.004908114185201115,0.00019930283558147258,0.0018006972038083447,0.09965141779073629,0.09965141779073629,0.0,3.938981736270608e-11,0.9999705808812731,0.9999705808812731,0.0,0.09243840093041035,2.719536298257043e-06,0.0,0.0,0.0,1600102.032267314,266.6196708533235,0.0,1.0,1284483.9555927722,2598.2253535399054,,,,,,,,,,,,,,,,,,,2.0,15270.01693097405,1549.998772314257,0.37141175918260194,6.173730061729009,2.936402508623037
2366.0,-30.048771085886724,5.005245558974534,35.04813910788977,24.55209146663549,5.015212276989797,-26.542372749581194,-40.04102654345331,1.5088139429674297,-6.530365438165347,-6.530365438188232,40.09619777158839,41136.29030426921,25754.41835568973,25754.41835568973,66890.70865995894,77073.60646122132,77065.03318323103,25754.41835568973,102819.45153892077,102819.45153892077,102819.45153892077,130271.74733233283,125760.39765884231,4511.349673490522,0.0,90906.4588094704,54969.23737486034,39930.24603845561,27452.295793412064,67382.54183186768,20830.278931831625,1550.0005711676629,0.0,0.8785295839547582,2.7256706495508882,0.001494314320929203,1.0,1.0,-6.530365438165347,333990.72766325873,1558685.1814923007,4.6668516590191755,1558685.1814923007,4.6668516590191755,0.7587809445369019,0.09244106545100539,3.924918384910534,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924918384910534,1.284682487121555,1.2849808813288195,3.05516610077301,6473.530357655321,15270.008268513722,6454.307244731552,0.00032677454190532974,23161.362834693067,2361.8017197200948,19292.356276743427,1967.2728481941772,0.832954278832232,0.832954278832232,35485.312454803934,35405.22815468563,1.0028282168580736,0.8,4282.7012808346535,4273.035954225843,1.0028282168580736,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.253170135021,4632.441516551485,6.177225825520133,5.005245558974534,-3.721864156377607,8.72710971535214,2.9364002237767535,3.5,0.8389714925076438,0.6,0.00023225869143193091,1.000036560642627,0.0002322502002153608,198.96249686133467,0.0,1.6957290688816701e-06,4.805696181210653,0.021473262078898006,7.849035441975184e-05,0.00015376833701217908,0.0006035281729562206,0.09244106486429832,0.09244106486429832,0.09244106486429832,0.09243838190517557,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487794.15281118057,595.6324496147487,0.0,0.09244106486429832,0.09244106545100539,0.09244106545100539,0.37141153360475665,0.37141153360475665,0.5,10.010272766944283,2.290789780090563e-11,2.290789780090563e-11,2.290789780090563e-11,2.290789780090563e-11,2.290789780090563e-11,2.290789780090563e-11,27452.295793412064,20830.278931831625,0.7587809445369019,0.9927008812885694,0.6104888474957225,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517854007648257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.7800032709,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.63412849442506,260.63412849442506,-12.515871505574921,244.8559627294139,276.41229426005407,124463.38461109412,124497.11615392053,-33.73154282641912,0.0,nan,276.41229426005407,3.262294260054091,270.10102795355795,-3.0489720464420316,263.7897616472617,-9.360238352738293,257.4784953411174,-15.671504658882554,251.16722903514537,-21.98277096485461,244.8559627294139,-28.294037270586074,1.0,1.0,26022.012520719443,26022.012520719443,275.6372316530575,2.4872316530575063,275.6372316530575,275.6372316530575,77063.96168654128,77065.03318323103,-1.0714966897503473,0.0,8546.071908451686,8546.071908451686,0.8854284383862798,3944.542976835087,275.6372316530575,2.4872316530575063,1.0,0.002,0.12903607653343507,0.004908096249125971,0.00019930699336954513,0.0018006930593335968,0.09965349668477257,0.09965349668477257,0.0,5.270314176394897e-11,0.9999707761441899,0.9999707761441899,0.0,0.09243836396663772,2.701484367668186e-06,0.0,0.0,0.0,1600101.9897116437,266.61963456183463,0.0,1.0,1284484.0794617909,2598.224852269619,,,,,,,,,,,,,,,,,,,2.0,15270.008268513722,1550.0005711676629,0.37141153360475665,6.173730061729009,2.9364002237767535
2367.0,-30.04912125368239,5.005208923677073,35.04813611389545,24.55204267697411,5.01516942052347,-26.54269218625911,-40.04133377512915,1.50874035497171,-6.530399776518379,-6.530399776496327,40.09619182031436,41136.03806953944,25754.396709917546,25754.396709917546,66890.43477945699,77073.5478572734,77064.9658536864,25754.396709917546,102819.36256360395,102819.36256360395,102819.36256360395,130271.67084870145,125760.35979300865,4511.311055692795,0.0,90906.51512179812,54969.09979308679,39930.46147634592,27452.3082850975,67382.76976144341,20830.285593466193,1550.0020280491958,0.0,0.8785294206030989,2.7256671607549676,0.001494314320929203,1.0,1.0,-6.530399776518379,333990.2748475769,1558684.9243723617,4.666857216377628,1558684.9243723617,4.666857216377628,0.7587808419291985,0.09244100787566083,3.9249166532046065,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9249166532046065,1.284682848853174,1.28498123223537,3.0551638925578772,6473.525678712433,15269.999620289973,6454.306333607996,0.0003267754555065674,23161.38740107385,2361.804224793773,19292.353553334146,1967.2725704837173,0.8329532777660668,0.8329532777660668,35485.299929676505,35405.22815468563,1.0028277744021046,0.8,4282.699769184465,4273.035954225843,1.0028277744021046,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.251209143384,4632.441516551485,6.177223539190159,5.005208923677073,-3.7219002980834284,8.727109221760502,2.936397921903514,3.5,0.8389708348295754,0.6,0.0002322502002153608,1.0000364609688976,0.00023224173245677693,198.96278615910458,0.0,1.6894336501820017e-06,4.787854964615793,0.021474951512548187,7.848762457264951e-05,0.00015376257564271128,0.0006035052937797105,0.09244100741870662,0.09244100741870662,0.09244100741870662,0.09243833328327479,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487794.5107614713,595.6323329295727,0.0,0.09244100741870662,0.09244100787566083,0.09244100787566083,0.37141130950452983,0.37141130950452983,0.5,10.010192545681766,-2.205524651799351e-11,-2.205524651799351e-11,-2.205524651799351e-11,-2.205524651799351e-11,-2.205524651799351e-11,-2.205524651799351e-11,27452.3082850975,20830.285593466193,0.7587808419291985,0.9926934588214547,0.6104830391385542,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517875051558682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.76216205431,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6339276926512,260.6339276926512,-12.516072307348793,244.85562283007465,276.41223255584435,124464.50035882507,124498.07252677056,-33.5721679454963,0.0,nan,276.41223255584435,3.2622325558443777,270.1009106103271,-3.049089389672872,263.78958866500466,-9.36041133499532,257.47826671982375,-15.671733280176227,251.1669447748324,-21.98305522516759,244.85562283007465,-28.294377169925326,1.0,1.0,26022.012520719443,26022.012520719443,275.6371894363293,2.487189436329345,275.6371894363293,275.6371894363293,77063.91426068978,77064.9658536864,-1.0515929966204567,0.0,8546.071908451686,8546.071908451686,0.8854285479054591,3944.5412364706294,275.6371894363293,2.487189436329345,1.0,0.002,0.12903876876063278,0.004908078646969554,0.00019931113767368422,0.0018006889062565543,0.09965556883684211,0.09965556883684211,0.0,4.393023835327914e-11,0.9999708761602443,0.9999708761602443,0.0,0.0924383156385606,2.6922371002288456e-06,0.0,0.0,0.0,1600101.9494462188,266.6196002234816,0.0,1.0,1284484.1966643946,2598.2243779769387,,,,,,,,,,,,,,,,,,,2.0,15269.999620289973,1550.0020280491958,0.37141130950452983,6.173730061729009,2.936397921903514
2368.0,-30.049470201245278,5.005172450403865,35.04813314674265,24.551983724255138,5.015122719568126,-26.54301090916731,-40.041640867106594,1.5086634295997259,-6.530434984970725,-6.530434984950069,40.096186608175294,41135.808251973125,25754.37731707277,25754.37731707277,66890.18556904589,77073.4974241629,77064.9057954852,25754.37731707277,102819.28311255797,102819.28311255797,102819.28311255797,130271.60766609694,125760.3349241697,4511.272741927235,0.0,90906.58356747733,54968.98852295833,39930.66116057666,27452.32455353898,67382.98571411564,20830.29492579722,1550.0036847728813,0.0,0.8785292497282183,2.7256635835601686,0.001494314320929203,1.0,1.0,-6.530434984970725,333989.8105585069,1558684.6991865602,4.666863029683705,1558684.6991865602,4.666863029683705,0.7587807322171525,0.09244095217567616,3.9249166132903612,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9249166132903612,1.284683226146732,1.2849815987376052,3.0551629642294955,6473.523711695988,15269.990979558937,6454.303538553082,0.0003267756674734266,23161.405075372528,2361.806027070664,19292.345198727962,1967.2717185509796,0.8329522814331101,0.8329522814331101,35485.2996409837,35405.22815468563,1.0028277642038972,0.8,4282.699734342303,4273.035954225843,1.0028277642038972,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.249242037356,4632.441516551485,6.1772218022848575,5.005172450403865,-3.721937062518575,8.72710951292244,2.9363956128537376,3.5,0.8389701751010679,0.6,0.00023224173245677693,1.0000363340147882,0.00023223329448882068,198.9630744494946,0.0,1.6847688403682937e-06,4.774634893603745,0.021476636281388555,7.848489605452502e-05,0.0001537568364022519,0.0006034827616021667,0.0924409516514137,0.0924409516514137,0.0924409516514137,0.09243829278969079,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487794.8700660206,595.6322158402742,0.0,0.0924409516514137,0.09244095217567616,0.09244095217567616,0.3714110856913434,0.3714110856913434,0.5,10.010112784889742,-2.063416104647331e-11,-2.063416104647331e-11,-2.063416104647331e-11,-2.063416104647331e-11,-2.063416104647331e-11,-2.063416104647331e-11,27452.32455353898,20830.29492579722,0.7587807322171525,0.992686578965786,0.6104776720120291,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517896038096774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.74894198329,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6337274322462,260.6337274322462,-12.516272567753788,244.85528403329698,276.41217083180305,124465.61735026226,124499.09900707165,-33.4816568094042,0.0,nan,276.41217083180305,3.2621708318030755,270.10079347176395,-3.0492065282360272,263.789416111861,-9.36058388813899,257.4780387521459,-15.671961247854085,251.1666613926061,-21.983338607393875,244.85528403329698,-28.294715966702995,1.0,1.0,26022.012520719443,26022.012520719443,275.6371472002959,2.487147200295908,275.6371472002959,275.6371472002959,77063.85531184493,77064.9057954852,-1.0504836402687943,0.0,8546.071908451686,8546.071908451686,0.8854285504297763,3944.541196356813,275.6371472002959,2.487147200295908,1.0,0.002,0.12904144577981477,0.004908060989060854,0.00019931525813077908,0.0018006847911142192,0.09965762906538954,0.09965762906538954,0.0,4.924499827016482e-11,0.9999710406694248,0.9999710406694248,0.0,0.09243827514758342,2.6770280927443334e-06,0.0,0.0,0.0,1600101.9081604898,266.61956501502925,0.0,1.0,1284484.3168367732,2598.223891666394,,,,,,,,,,,,,,,,,,,2.0,15269.990979558937,1550.0036847728813,0.3714110856913434,6.173730061729009,2.9363956128537376
2369.0,-30.0498182411601,5.00513615684013,35.04813018896019,24.55193462027239,5.015080920739546,-26.543328324965845,-40.04194774953646,1.5085910064669483,-6.530469058937001,-6.530469058927438,40.09618094312703,41135.567191936825,25754.355705208,25754.355705208,66889.92289714483,77073.43991321675,77064.84240431477,25754.355705208,102819.19810952277,102819.19810952277,102819.19810952277,130271.53604886883,125760.30152856163,4511.23452030721,0.0,90906.64172173619,54968.86287940281,39930.865380370415,27452.337939346064,67383.20331971647,20830.30225075557,1550.005177339016,0.0,0.87852908671982,2.7256601216331817,0.001494314320929203,1.0,1.0,-6.530469058937001,333989.36123023217,1558684.4544322141,4.666868575366839,1558684.4544322141,4.666868575366839,0.7587806290589385,0.09244089540241635,3.924915213760452,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924915213760452,1.284683582320289,1.2849819441532015,3.055161027800788,6473.519608635922,15269.982351600971,6454.302236360684,0.0003267764327131712,23161.42815086157,2361.808380115694,19292.34130638774,1967.2713216427367,0.8329512835187624,0.8329512835187624,35485.28951842675,35405.22815468563,1.00282740661988,0.8,4282.698512656916,4273.035954225843,1.00282740661988,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.247264553134,4632.441516551485,6.1772195485192425,5.00513615684013,-3.72197293151269,8.727109088352819,2.936393291622448,3.5,0.8389695118921281,0.6,0.00023223329448882068,1.0000362396080809,0.00023222487875022816,198.96336199074656,0.0,1.6788440466806776e-06,4.75784402829304,0.021478315125435236,7.848216948583694e-05,0.00015375112500298375,0.000603460129656996,0.09244089494451639,0.09244089494451639,0.09244089494451639,0.09243824724283795,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487795.2255694347,595.6320999647197,0.0,0.09244089494451639,0.09244089540241635,0.09244089540241635,0.37141086296041237,0.37141086296041237,0.5,10.010033358316875,-9.549694368615746e-12,-9.549694368615746e-12,-9.549694368615746e-12,-9.549694368615746e-12,-9.549694368615746e-12,-9.549694368615746e-12,27452.337939346064,20830.30225075557,0.7587806290589385,0.9926794750283517,0.6104721231010469,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517916951560539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.73215111798,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.63352814292847,260.63352814292847,-12.516471857071508,244.85494633995566,276.4121099465118,124466.74132421837,124500.06062261603,-33.31929839765473,0.0,nan,276.4121099465118,3.2621099465118277,270.1006772248586,-3.049322775141377,263.78924450335086,-9.36075549664912,257.47781178201535,-15.672188217984626,251.16637906087865,-21.983620939121323,244.85494633995566,-28.295053660044317,1.0,1.0,26022.012520719443,26022.012520719443,275.6371057087387,2.4871057087387385,275.6371057087387,275.6371057087387,77063.8089491511,77064.84240431477,-1.0334551636624383,0.0,8546.071908451686,8546.071908451686,0.8854286389409687,3944.539789829254,275.6371057087387,2.4871057087387385,1.0,0.002,0.12904411135246222,0.004908043559665812,0.00019931936137187778,0.0018006806836484398,0.09965968068593889,0.09965968068593889,0.0,4.5020317335220383e-11,0.9999711644791617,0.9999711644791617,0.0,0.09243822982105065,2.6655813656894975e-06,0.0,0.0,0.0,1600101.8682050547,266.619530941063,0.0,1.0,1284484.4331369312,2598.223421025951,,,,,,,,,,,,,,,,,,,2.0,15269.982351600971,1550.005177339016,0.37141086296041237,6.173730061729009,2.936393291622448
2370.0,-30.050165474261437,5.005100133432193,35.0481273285086,24.551907798182242,5.015064005714653,-26.5436425262547,-40.042254177946575,1.5085410573457192,-6.530498043237628,-6.530498043252361,40.096177834390424,41135.32463182001,25754.323286169856,25754.323286169856,66889.64791798987,77073.36667127913,77064.82982621362,25754.323286169856,102819.15311238347,102819.15311238347,102819.15311238347,130271.51094798783,125760.31400901906,4511.196938968778,0.0,90906.6926548524,54968.7442645603,39931.05376699123,27452.357835604358,67383.41160259559,20830.314588318754,1550.0068567015928,0.0,0.8785289415574822,2.7256571768206768,0.001494314320929203,1.0,1.0,-6.530498043237628,333988.9790189775,1558684.3201225302,4.666873513913059,1558684.3201225302,4.666873513913059,0.758780528545452,0.09244084026013352,3.924913531260711,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924913531260711,1.2846838333285135,1.2849821844075955,3.055159121206945,6473.515568792354,15269.973730194635,6454.3008933185365,0.00032677718181115716,23161.451056388625,2361.8107158294247,19292.337291944885,1967.27091228349,0.8329502864469054,0.8329502864469054,35485.27734919715,35405.22815468563,1.0028269767362366,0.8,4282.697043959825,4273.035954225843,1.0028269767362366,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.245281465745,4632.441516551485,6.177214710935797,5.005100133432193,-3.722004887779148,8.72710502121134,2.936390963814728,3.5,0.8389688468042079,0.6,0.00023222487875022816,1.0000361557002084,0.0002322164828006926,198.96364886616183,0.0,1.6744236440035158e-06,4.745316607105964,0.02147998954907924,7.847944703836893e-05,0.00015374543171185924,0.000603437525295396,0.09244083986128816,0.09244083986128816,0.09244083986128816,0.09243823225103044,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487795.5876407463,595.6319820789045,0.0,0.09244083986128816,0.09244084026013352,0.09244084026013352,0.37141064080991437,0.37141064080991437,0.5,10.009955133415072,1.4722445484949276e-11,1.4722445484949276e-11,1.4722445484949276e-11,1.4722445484949276e-11,1.4722445484949276e-11,1.4722445484949276e-11,27452.357835604358,20830.314588318754,0.758780528545452,0.9926723258312036,0.6104666364241417,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517937810683585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.719623696794,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6333319836603,260.6333319836603,-12.516668016339679,244.85460991500617,276.41205405291885,124468.1222754609,124500.91826039967,-32.79598493878344,0.0,nan,276.41205405291885,3.26205405291887,270.10056522500616,-3.049434774993813,263.7890763972145,-9.360923602785476,257.4775875696118,-15.672412430388192,251.16609874220404,-21.983901257795935,244.85460991500617,-28.295390084993812,1.0,1.0,26022.012520719443,26022.012520719443,275.6370752526147,2.4870752526147157,275.6370752526147,275.6370752526147,77063.79786754675,77064.82982621362,-1.0319586668774718,0.0,8546.071908451686,8546.071908451686,0.8854287453481612,3944.538098917015,275.6370752526147,2.4870752526147157,1.0,0.002,0.12904673570108974,0.004908027245086722,0.00019932340302341654,0.0018006766435541516,0.09966170151170826,0.09966170151170826,0.0,4.657756819126391e-11,0.9999716104006614,0.9999716104006614,0.0,0.09243821590171601,2.624358417508373e-06,0.0,0.0,0.0,1600101.834217792,266.61950195676235,0.0,1.0,1284484.5320651971,2598.2230206857344,,,,,,,,,,,,,,,,,,,2.0,15269.973730194635,1550.0068567015928,0.37141064080991437,6.173730061729009,2.936390963814728
2371.0,-30.05051076525306,5.005064148994918,35.048124596904785,24.55182153442877,5.014988944238391,-26.54396079430207,-40.04256116515023,1.5084389766682798,-6.530539495807716,-6.5305394958122776,40.09617584292887,41135.11882683963,25754.31894140506,25754.31894140506,66889.4377682447,77073.33739021297,77064.79332406321,25754.31894140506,102819.11226546827,102819.11226546827,102819.11226546827,130271.50463132984,125760.34425722028,4511.160374109568,0.0,90906.7726284873,54968.64720217892,39931.25047367598,27452.39236586157,67383.64283953756,20830.33671213673,1550.0095276574225,0.0,0.8785287246169334,2.7256529652332566,0.001494314320929203,1.0,1.0,-6.530539495807716,333988.4323912993,1558684.234083246,4.666880894417022,1558684.234083246,4.666880894417022,0.7587803800312973,0.0924407948259027,3.924914347872593,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924914347872593,1.2846843281354845,1.2849826685427725,3.0551585801385026,6473.514422333251,15269.965113350134,6454.297538636881,0.00032677718220717664,23161.466613344357,2361.812302197423,19292.32726457692,1967.2698897765213,0.8329492940426211,0.8329492940426211,35485.28325560978,35405.22815468563,1.0028271853829798,0.8,4282.697756801256,4273.035954225843,1.0028271853829798,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.243316274471,4632.441516551485,6.1772165804941475,5.005064148994918,-3.7220462558827583,8.727110404877676,2.936388657014734,3.5,0.8389681877184955,0.6,0.0002322164828006926,1.000035953576091,0.0002322081340878747,198.96393413777804,0.0,1.6704887552938073e-06,4.73416513250265,0.021481660037834534,7.847671971387674e-05,0.00015373976308681586,0.0006034154019779769,0.09244079382890302,0.09244079382890302,0.09244079382890302,0.09243822588081693,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487795.9493628519,595.6318643614266,0.0,0.09244079382890302,0.0924407948259027,0.0924407948259027,0.3714104227211016,0.3714104227211016,0.5,10.009878101633488,4.547473508864641e-12,4.547473508864641e-12,4.547473508864641e-12,4.547473508864641e-12,4.547473508864641e-12,4.547473508864641e-12,27452.39236586157,20830.33671213673,0.7587803800312973,0.9926658006236064,0.6104614872899611,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517958621508822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.70847222219,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6331332758441,260.6331332758441,-12.516866724155875,244.85427433467595,276.4119922176241,124468.89446785084,124502.1165436644,-33.22207581354702,0.0,nan,276.4119922176241,3.2619922176241403,270.1004486406996,-3.0495513593003807,263.78890506390405,-9.361094936095924,257.4773614872868,-15.67263851271315,251.16581791087407,-21.98418208912591,244.85427433467595,-28.295725665324028,1.0,1.0,26022.012520719443,26022.012520719443,275.6370295288351,2.487029528835137,275.6370295288351,275.6370295288351,77063.66781610722,77064.79332406321,-1.1255079559923615,0.0,8546.071908451686,8546.071908451686,0.8854286937027589,3944.5389196119563,275.6370295288351,2.487029528835137,1.0,0.002,0.12904932297446042,0.004908008886136939,0.00019932738230104906,0.0018006726902839718,0.09966369115052454,0.09966369115052454,0.0,7.25850208931067e-11,0.9999720114473036,0.9999720114473036,0.0,0.09243820754184542,2.5872840572788706e-06,0.0,0.0,0.0,1600101.7856100998,266.61946050419226,0.0,1.0,1284484.6735497157,2598.2224481301914,,,,,,,,,,,,,,,,,,,2.0,15269.965113350134,1550.0095276574225,0.3714104227211016,6.173730061729009,2.936388657014734
2372.0,-30.050855759507854,5.005028430764747,35.048121720488844,24.551786051038675,5.014960037079409,-26.54427417985428,-40.04286368200553,1.5083784582248747,-6.530568198726598,-6.530568198734788,40.09616618499549,41134.86654706711,25754.286379745598,25754.286379745598,66889.1529268127,77073.27104273767,77064.68798040712,25754.286379745598,102818.97436015272,102818.97436015272,102818.97436015272,130271.35834256685,125760.23590015393,4511.122442412924,0.0,90906.82373871087,54968.51228676574,39931.45716882792,27452.383982414125,67383.84115124204,20830.328684300905,1550.0098560748695,0.0,0.8785286058804656,2.7256500490153406,0.001494314320929203,1.0,1.0,-6.530568198726598,333988.05389141693,1558683.8168200308,4.666884933934719,1558683.8168200308,4.666884933934719,0.7587803193210731,0.0924407308450998,3.9249123516012787,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9249123516012787,1.2846846284424394,1.284982958193446,3.055156312066931,6473.509616561752,15269.956523838126,6454.296744048309,0.0003267781306246813,23161.49141562941,2361.814831326642,19292.324889498508,1967.2696475859248,0.8329482995417133,0.8329482995417133,35485.268816923905,35405.22815468563,1.0028266753297743,0.8,4282.696014204836,4273.035954225843,1.0028266753297743,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.241309949794,4632.441516551485,6.177211743125448,5.005028430764747,-3.722077939700618,8.727106370465364,2.9363863019318766,3.5,0.8389675148376791,0.6,0.0002322081340878747,1.0000359227792708,0.00023219979282597028,198.96421916495814,0.0,1.6610927472337238e-06,4.707536845660373,0.021483321130581767,7.847403219040923e-05,0.00015373410189746547,0.0006033928753996918,0.09244073075678223,0.09244073075678223,0.09244073075678223,0.09243813407225282,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487796.27819431596,595.6317569626808,0.0,0.09244073075678223,0.0924407308450998,0.0924407308450998,0.37141020867113367,0.37141020867113367,0.5,10.009800202803993,8.185452315956354e-12,8.185452315956354e-12,8.185452315956354e-12,8.185452315956354e-12,8.185452315956354e-12,8.185452315956354e-12,27452.383982414125,20830.328684300905,0.7587803193210731,0.9926586520450946,0.6104559467712817,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517979315993528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.681843935345,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.63293670568856,260.63293670568856,-12.517063294311413,244.85393991623405,276.4119334957601,124470.13198579896,124502.9966662528,-32.864680453838695,0.0,nan,276.4119334957601,3.261933495760104,270.1003347795008,-3.0496652204991506,263.7887360634119,-9.361263936588102,257.4771373474763,-15.67286265252369,251.1655386317481,-21.984461368251885,244.85393991623405,-28.296060083765923,1.0,1.0,26022.012520719443,26022.012520719443,275.636988499354,2.4869884993540268,275.636988499354,275.636988499354,77063.65897898676,77064.68798040712,-1.0290014203637838,0.0,8546.071908451686,8546.071908451686,0.8854288199539622,3944.536913359285,275.636988499354,2.4869884993540268,1.0,0.002,0.1290519361217667,0.004907992517336373,0.00019933140676542903,0.0018006686113867158,0.09966570338271451,0.09966570338271451,0.0,1.8152144717897833e-11,0.9999717315688084,0.9999717315688084,0.0,0.0924381176906606,2.613154439199239e-06,0.0,0.0,0.0,1600101.7519527592,266.6194318012734,0.0,1.0,1284484.7715175357,2598.2220516769016,,,,,,,,,,,,,,,,,,,2.0,15269.956523838126,1550.0098560748695,0.37141020867113367,6.173730061729009,2.9363863019318766
2373.0,-30.05119923282049,5.004992818968044,35.048118928276324,24.551722627971344,5.014906960691507,-26.54458861348103,-40.04316633855922,1.5082963439645272,-6.530605798825945,-6.530605798830574,40.096162873368876,41134.64054165688,25754.274065368998,25754.274065368998,66888.91460702589,77073.22584541472,77064.64421530187,25754.274065368998,102818.91828067087,102818.91828067087,102818.91828067087,130271.32813599572,125760.24245016978,4511.085685825938,0.0,90906.89232180476,54968.399655687615,39931.658517907934,27452.409855324855,67384.06837323279,20830.34480256506,1550.0120242411945,0.0,0.878528414824513,2.725646228847138,0.001494314320929203,1.0,1.0,-6.530605798825945,333987.5580666266,1558683.6737454452,4.666891433825526,1558683.6737454452,4.666891433825526,0.758780191332626,0.09244068150178443,3.9249121923793933,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9249121923793933,1.2846850297462757,1.284983348874021,3.0551552337731844,6473.5073317866945,15269.947928761045,6454.294192125837,0.0003267784263706728,23161.5098290121,2361.8167089691283,19292.317261631462,1967.2688697599551,0.8329473080146922,0.8329473080146922,35485.267665299434,35405.22815468563,1.0028266346481134,0.8,4282.695875215962,4273.035954225843,1.0028266346481134,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.239320945353,4632.441516551485,6.177211736439574,5.004992818968044,-3.7221163176581245,8.727109136626169,2.9363839671807668,3.5,0.8389668477659333,0.6,0.00023219979282597028,1.0000357645080928,0.00023219148861159677,198.964502936283,0.0,1.6596126616620548e-06,4.703342283150263,0.02148498074324343,7.847134351102618e-05,0.00015372844931494409,0.0006033706650318016,0.09244068077122033,0.09244068077122033,0.09244068077122033,0.09243811371471573,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487796.63340367086,595.6316412980945,0.0,0.09244068077122033,0.09244068150178443,0.09244068150178443,0.37140999041108047,0.37140999041108047,0.5,10.009723197847975,4.604316927725449e-12,4.604316927725449e-12,4.604316927725449e-12,4.604316927725449e-12,4.604316927725449e-12,4.604316927725449e-12,27452.409855324855,20830.34480256506,0.758780191332626,0.992651768019344,0.6104505342986524,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517999992750048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.67764937284,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.632739825595,260.632739825595,-12.517260174404953,244.85360649142527,276.41187316037644,124471.13195897541,124504.04845940282,-32.91650042741735,0.0,nan,276.41187316037644,3.2618731603764672,270.1002198262465,-3.049780173753504,263.78856649225895,-9.361433507741026,257.47691315843934,-15.673086841560632,251.16525982482332,-21.984740175176654,244.85360649142527,-28.29639350857471,1.0,1.0,26022.012520719443,26022.012520719443,275.6369457781797,2.486945778179745,275.6369457781797,275.6369457781797,77063.58442560336,77064.64421530187,-1.059789698512759,0.0,8546.071908451686,8546.071908451686,0.8854288300237125,3944.53675334129,275.6369457781797,2.486945778179745,1.0,0.002,0.12905452146073618,0.004907974909863136,0.0001993353846321909,0.0018006646752133269,0.09966769231609544,0.09966769231609544,0.0,5.984551786422654e-11,0.9999720323590694,0.9999720323590694,0.0,0.09243809615399681,2.585347787622234e-06,0.0,0.0,0.0,1600101.707862475,266.61939420117403,0.0,1.0,1284484.899852885,2598.221532333312,,,,,,,,,,,,,,,,,,,2.0,15269.947928761045,1550.0120242411945,0.37140999041108047,6.173730061729009,2.9363839671807668
2374.0,-30.05154188049414,5.0049574015745035,35.04811610321851,24.551672650873684,5.014868160256387,-26.544900876401066,-40.04346864586694,1.5082271577602182,-6.530638244393856,-6.530638244454774,40.096156334765936,41134.413333035554,25754.250480407587,25754.250480407587,66888.66381344314,77073.17115790691,77064.57074856981,25754.250480407587,102818.8212289774,102818.8212289774,102818.8212289774,130271.23895485088,125760.1904374529,4511.048517397978,0.0,90906.95560918596,54968.290192242384,39931.85046327063,27452.41772587348,67384.26818914412,20830.34826272995,1550.01321384361,0.0,0.8785282639562322,2.72564293238246,0.001494314320929203,1.0,1.0,-6.530638244393856,333987.13021404896,1558683.3912504083,4.666896566497829,1558683.3912504083,4.666896566497829,0.7587800998342549,0.092440624405016,3.9249117142714423,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9249117142714423,1.2846853705042116,1.2849836790422267,3.055154051245246,6473.504826151892,15269.939352653699,6454.291803059152,0.0003267787799245808,23161.52877493716,2361.8186409158234,19292.310120551265,1967.2681415724296,0.8329463183547394,0.8329463183547394,35485.26420722689,35405.22815468563,1.0028265124901226,0.8,4282.695457863242,4273.035954225843,1.0028265124901226,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.237308578302,4632.441516551485,6.17720906109557,5.0049574015745035,-3.7221507635592572,8.72710816513376,2.936381605006703,3.5,0.838966172859058,0.6,0.00023219148861159677,1.0000356786363445,0.00023218320463147342,198.96478602619203,0.0,1.6522438851032718e-06,4.682459170382672,0.021486632987128534,7.846865801922122e-05,0.00015372283059237555,0.0006033485385429792,0.09244062404692814,0.09244062404692814,0.09244062404692814,0.09243805698777714,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487796.97302847455,595.6315305427124,0.0,0.09244062404692814,0.092440624405016,0.092440624405016,0.37140977499314065,0.37140977499314065,0.5,10.009646188919836,6.093614501878619e-11,6.093614501878619e-11,6.093614501878619e-11,6.093614501878619e-11,6.093614501878619e-11,6.093614501878619e-11,27452.41772587348,20830.34826272995,0.7587800998342549,0.9926451026475521,0.6104453522827228,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518020578406872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.65676626007,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6325440647751,260.6325440647751,-12.51745593522486,244.85327415197597,276.4118139781795,124472.28904400989,124505.01841140531,-32.72936739542137,0.0,nan,276.4118139781795,3.261813978179532,270.1001060126107,-3.0498939873892823,263.78839804717103,-9.361601952828948,257.47669008188706,-15.67330991811292,251.16498211682676,-21.985017883173214,244.85327415197597,-28.29672584802401,1.0,1.0,26022.012520719443,26022.012520719443,275.63690473600576,2.4869047360057834,275.63690473600576,275.63690473600576,77063.54646374114,77064.57074856981,-1.0242848286725348,0.0,8546.071908451686,8546.071908451686,0.8854288602609353,3944.5362728427995,275.63690473600576,2.4869047360057834,1.0,0.002,0.12905710573352588,0.004907958067267563,0.00019933936296321204,0.0018006606736737805,0.09966968148160602,0.09966968148160602,0.0,3.663699248493413e-11,0.999972043877612,0.999972043877612,0.0,0.09243804012360651,2.5842814094934456e-06,0.0,0.0,0.0,1600101.6698164346,266.6193617556061,0.0,1.0,1284485.0105949463,2598.2210841858296,,,,,,,,,,,,,,,,,,,2.0,15269.939352653699,1550.01321384361,0.37140977499314065,6.173730061729009,2.936381605006703
2375.0,-30.051883391185815,5.0049221320818775,35.04811331654802,24.551623861212306,5.014823094349098,-26.545212742623196,-40.043770883325465,1.5081524479661454,-6.530673221198072,-6.530673221210652,40.096151795833705,41134.17454088504,25754.232871546985,25754.232871546985,66888.40741243202,77073.11572773232,77064.51713815525,25754.232871546985,102818.75000970223,102818.75000970223,102818.75000970223,130271.18617358603,125760.17432816308,4511.011845422948,0.0,90907.00980929818,54968.16072300164,39932.05454032949,27452.436163883795,67384.49070421328,20830.35918478887,1550.0149658618175,0.0,0.8785280917746753,2.7256393787481445,0.001494314320929203,1.0,1.0,-6.530673221198072,333986.66898310184,1558683.195150436,4.666902424268011,1558683.195150436,4.666902424268011,0.7587799880650711,0.09244057206177178,3.924909698887779,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924909698887779,1.284685737056572,1.284984035036837,3.055151610759218,6473.4996550548485,15269.930781637544,6454.2912716348155,0.00032677982351406436,23161.55447730656,2361.8212618281023,19292.308532088362,1967.267979594292,0.8329453254526055,0.8329453254526054,35485.24963030274,35405.22815468563,1.0028259975536558,0.8,4282.693698582924,4273.035954225843,1.0028259975536558,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.235295607415,4632.441516551485,6.177207820024187,5.0049221320818775,-3.7221870887307045,8.727109220812583,2.936379242124598,3.5,0.8389654977498852,0.6,0.00023218320463147342,1.0000355603441695,0.00023217494841040043,198.9650681774526,0.0,1.6482203326861117e-06,4.67105642283244,0.02148828120746122,7.846597323284569e-05,0.00015371723139862774,0.000603326252402651,0.09244057148686069,0.09244057148686069,0.09244057148686069,0.0924380228371137,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487797.31967458414,595.6314176023257,0.0,0.09244057148686069,0.09244057206177178,0.09244057206177178,0.371409558825894,0.371409558825894,0.5,10.009569729276624,1.2562395568238571e-11,1.2562395568238571e-11,1.2562395568238571e-11,1.2562395568238571e-11,1.2562395568238571e-11,1.2562395568238571e-11,27452.436163883795,20830.35918478887,0.7587799880650711,0.9926380197194211,0.6104397927624774,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518041114635583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.64536351252,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6323487534954,260.6323487534954,-12.517651246504556,244.85294283997482,276.41175466763025,124473.31510419659,124505.96931096991,-32.654206773333,0.0,nan,276.41175466763025,3.261754667630271,270.099992301754,-3.050007698245963,263.7882299360312,-9.361770063968777,257.4764675704663,-15.67353242953368,251.16470520511606,-21.985294794883913,244.85294283997482,-28.29705716002516,1.0,1.0,26022.012520719443,26022.012520719443,275.63686348614397,2.4868634861439887,275.63686348614397,275.63686348614397,77063.49165272097,77064.51713815525,-1.0254854342783801,0.0,8546.071908451686,8546.071908451686,0.8854289877208563,3944.534247382218,275.63686348614397,2.4868634861439887,1.0,0.002,0.12905967222309986,0.004907940930659066,0.0001993433127890592,0.0018006567341508526,0.0996716563945296,0.0996716563945296,0.0,4.6939911593074646e-11,0.9999722362021279,0.9999722362021279,0.0,0.09243800556041389,2.566501357900645e-06,0.0,0.0,0.0,1600101.62880222,266.6193267788019,0.0,1.0,1284485.1299765077,2598.2206010764157,,,,,,,,,,,,,,,,,,,2.0,15269.930781637544,1550.0149658618175,0.371409558825894,6.173730061729009,2.936379242124598
2376.0,-30.052223817315117,5.004887030807895,35.04811053630398,24.551569413766288,5.014778773607045,-26.545523558220047,-40.04406917430458,1.5080785163892376,-6.530706891482282,-6.530706891473478,40.096146406368945,41133.94041469048,25754.212617969948,25754.212617969948,66888.15303266043,77073.06508902309,77064.45526667865,25754.212617969948,102818.6678846486,102818.6678846486,102818.6678846486,130271.11766912599,125760.14246036414,4510.975208761859,0.0,90907.0740659918,54968.04119554178,39932.25874494446,27452.44978447738,67384.70852942184,20830.366717652767,1550.0164572464926,0.0,0.8785279299032404,2.725635957859393,0.001494314320929203,1.0,1.0,-6.530706891482282,333986.2249814042,1558682.9623039756,4.666907931279981,1558682.9623039756,4.666907931279981,0.7587798859914869,0.09244051786449813,3.9249092141210373,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9249092141210373,1.2846860999117806,1.284984387369094,3.0551503704995024,6473.497027093339,15269.922221977336,6454.288975623047,0.0003267802092821108,23161.57370950807,2361.8232229668715,19292.301669155535,1967.2672797699047,0.8329443375100131,0.8329443375100131,35485.24612406787,35405.22815468563,1.0028258736943243,0.8,4282.693275417521,4273.035954225843,1.0028258736943243,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.233270357915,4632.441516551485,6.17720596280261,5.004887030807895,-3.7222223923268745,8.72710942313477,2.9363768648302804,3.5,0.8389648185229373,0.6,0.00023217494841040043,1.0000354475094135,0.00023216671867845457,198.96534943336613,0.0,1.6426995886765017e-06,4.655410634309206,0.021489923907049895,7.846332358645837e-05,0.00015371162482394205,0.0006033041725890062,0.09244051739248449,0.09244051739248449,0.09244051739248449,0.09243797872963493,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487797.66075719567,595.6313064292403,0.0,0.09244051739248449,0.09244051786449813,0.09244051786449813,0.37140934412759996,0.37140934412759996,0.5,10.009493570597856,-8.810729923425242e-12,-8.810729923425242e-12,-8.810729923425242e-12,-8.810729923425242e-12,-8.810729923425242e-12,-8.810729923425242e-12,27452.44978447738,20830.366717652767,0.7587798859914869,0.9926310359190081,0.6104343450076715,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518061582775688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.629717724,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6321539763703,260.6321539763703,-12.517846023629659,244.85261256272756,276.41169539062383,124474.39557900562,124506.96048051062,-32.56490150501351,0.0,nan,276.41169539062383,3.2616953906238564,270.09987882470335,-3.050121175296624,263.78806225893476,-9.36193774106522,257.4762456933152,-15.67375430668477,251.16442912791734,-21.985570872082633,244.85261256272756,-28.29738743727242,1.0,1.0,26022.012520719443,26022.012520719443,275.636822576125,2.4868225761250073,275.636822576125,275.636822576125,77063.43752206097,77064.45526667865,-1.0177446176821832,0.0,8546.071908451686,8546.071908451686,0.8854290183792012,3944.5337601916426,275.636822576125,2.4868225761250073,1.0,0.002,0.12906222833008363,0.004907924033611023,0.00019934724711284166,0.0018006527948127484,0.09967362355642083,0.09967362355642083,0.0,4.1925590169716864e-11,0.9999723485227222,0.9999723485227222,0.0,0.09243796174761885,2.5561168792773354e-06,0.0,0.0,0.0,1600101.5893200315,266.6192931085177,0.0,1.0,1284485.2448986801,2598.2201360132362,,,,,,,,,,,,,,,,,,,2.0,15269.922221977336,1550.0164572464926,0.37140934412759996,6.173730061729009,2.9363768648302804
2377.0,-30.052633949219466,5.004852084820432,35.04810775908429,24.551506305020325,5.014730745775606,-26.54589747908887,-40.04442959614096,1.507994278221062,-6.530741160391699,-6.530741160390949,40.096140933519386,41133.66115987479,25754.193989963773,25754.193989963773,66887.85514983856,77072.9899726806,77064.38997587089,25754.193989963773,102818.58396583467,102818.58396583467,102818.58396583467,130271.04749133482,125760.10878392738,4510.938707407436,0.0,90907.1390034678,54967.920789582415,39932.46468209488,27452.463525500152,67384.92820759503,20830.374300641106,1550.017968588723,0.0,0.8785277651064134,2.725632476153991,0.001494314320929203,1.0,1.0,-6.530741160391699,333985.7730862563,1558682.7258547808,4.666913537817763,1558682.7258547808,4.666913537817763,0.7587797824152323,0.09244046409528375,3.924908480424287,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924908480424287,1.284686510920583,1.2849847879001512,3.0551488219579492,6473.493745919608,15269.91367266084,6454.28713923286,0.00032678076446232557,23161.594584147002,2361.8253515876477,19292.296180062374,1967.2667200381757,0.8329433498187134,0.8329433498187134,35485.2408173647,35405.22815468563,1.002825686232642,0.8,4282.6926349546675,4273.035954225843,1.002825686232642,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.231238261326,4632.441516551485,6.17720450562102,5.004852084820432,-3.7222581153657,8.727110200186132,2.9363744794994324,3.5,0.8389641369998379,0.6,0.00023216671867845457,1.000042706040321,0.00023215680418061445,198.96568828027253,0.0,1.637431492350851e-06,4.640480849322312,0.021491561338542246,7.846012215709946e-05,0.0001537065965213551,0.0006032843241838209,0.0924404636204404,0.0924404636204404,0.0924404636204404,0.09243793344178357,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487798.0001904204,595.6311957883605,0.0,0.0924404636204404,0.09244046409528375,0.09244046409528375,0.37140912990784297,0.37140912990784297,0.5,10.009417670433546,-7.389644451905042e-13,-7.389644451905042e-13,-7.389644451905042e-13,-7.389644451905042e-13,-7.389644451905042e-13,-7.389644451905042e-13,27452.463525500152,20830.374300641106,0.7587797824152323,0.9926233792781508,0.6104282107885153,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451808198596837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.61478793901,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6319529623873,260.6319529623873,-12.518047037612689,244.85227105831666,276.4116348670684,124475.13643414088,124508.74407908773,-33.60764494682615,0.0,nan,276.4116348670684,3.2616348670684374,270.09976210498166,-3.050237895018313,263.78788934303145,-9.362110656968525,257.47601658124324,-15.673983418756734,251.1641438196823,-21.985856180317683,244.85227105831666,-28.297728941683317,1.0,1.0,26022.012520719443,26022.012520719443,275.63678066734576,2.4867806673457835,275.63678066734576,275.63678066734576,77063.35311180001,77064.38997587089,-1.036864070876618,0.0,8546.071908451686,8546.071908451686,0.8854290647807495,3944.5330228264083,275.63678066734576,2.4867806673457835,1.0,0.002,0.12906477589028026,0.004907907083627223,0.00019935116798960978,0.001800648876220926,0.09967558399480489,0.09967558399480489,0.0,4.421053583988921e-11,0.9999724409889242,0.9999724409889242,0.0,0.0924379165275099,2.5475677738504815e-06,0.0,0.0,0.0,1600101.54913587,266.6192588396083,0.0,1.0,1284485.361864036,2598.2196626818873,,,,,,,,,,,,,,,,,,,2.0,15269.91367266084,1550.017968588723,0.37140912990784297,6.173730061729009,2.9363744794994324
