time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2378.0,-30.0529674234996,5.004817323207665,35.04810497577901,24.551465652789943,5.014693570104947,-26.546201324152705,-40.04472753787411,1.5079274724130276,-6.530773694774155,-6.530773694765445,40.09613520205951,41133.44235391789,25754.171817426093,25754.171817426093,66887.61417134399,77072.94202290027,77064.32604943404,25754.171817426093,102818.49786686013,102818.49786686013,102818.49786686013,130270.9726555378,125760.07041571327,4510.902239824527,0.0,90907.20177971032,54967.79203266182,39932.67749672056,27452.47478867767,67385.15228539823,20830.38020360594,1550.0193209745269,0.0,0.87852761068727,2.7256291706789337,0.001494314320929203,1.0,1.0,-6.530773694774155,333985.3440643014,1558682.478231996,4.666918791298539,1558682.478231996,4.666918791298539,0.7587796861285924,0.09244040909999088,3.924906803227648,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924906803227648,1.2846868438701402,1.2849851081893242,3.0551467246319746,6473.4893019375395,15269.903715557777,6454.28543371533,0.00032678157217101993,23161.620475918757,2361.827991813592,19292.291082156346,1967.2662001964327,0.8329421985916153,0.8329421985916153,35485.22868648735,35405.22815468563,1.0028252577039567,0.8,4282.691170886287,4273.035954225843,1.0028252577039567,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.229196233009,4632.441516551485,6.177202212988328,5.004817323207665,-3.7222924875706185,8.727109810778284,2.9363720825112276,3.5,0.838963452146065,0.6,0.00023215680418061445,1.000034723835061,0.0002321487430859499,198.96596379416192,0.0,1.9726448867123225e-06,5.590475608942722,0.02149353398342896,7.845747579538104e-05,0.00015369932838523343,0.000603255539630723,0.09244040869771815,0.09244040869771815,0.09244040869771815,0.09243788574275645,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487798.3373335072,595.6310858794377,0.0,0.09244040869771815,0.09244040909999088,0.09244040909999088,0.3714089159992851,0.3714089159992851,0.5,10.009341985940342,-8.697043085703626e-12,-8.697043085703626e-12,-8.697043085703626e-12,-8.697043085703626e-12,-8.697043085703626e-12,-8.697043085703626e-12,27452.47478867767,20830.38020360594,0.7587796861285924,0.9926165023424298,0.6104229338193711,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518106566998779,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.56478269863,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6317548009617,260.6317548009617,-12.51824519903829,244.8519337075681,276.41157589496214,124476.37357830559,124509.50430530106,-33.13072699548184,0.0,nan,276.41157589496214,3.2615758949621636,270.09964745715627,-3.0503525428437115,263.78771901947465,-9.362280980525327,257.47579058195294,-15.674209418047042,251.1638621446559,-21.986137855344083,244.8519337075681,-28.298066292431884,1.0,1.0,26022.012520719443,26022.012520719443,275.6367406527584,2.486740652758442,275.6367406527584,275.6367406527584,77063.32718591772,77064.32604943404,-0.9988635163172148,0.0,8546.071908451686,8546.071908451686,0.8854291708525249,3944.5313372437863,275.6367406527584,2.486740652758442,1.0,0.002,0.1290673158481607,0.004907890463076909,0.00019935507783407005,0.0018006449620603447,0.09967753891703503,0.09967753891703503,0.0,3.989441459475995e-11,0.9999725232124802,0.9999725232124802,0.0,0.0924378691345118,2.539965479083639e-06,0.0,0.0,0.0,1600101.510985622,266.6192263052258,0.0,1.0,1284485.4729091506,2598.2192133084786,,,,,,,,,,,,,,,,,,,2.0,15269.903715557777,1550.0193209745269,0.3714089159992851,6.173730061729009,2.9363720825112276
2379.0,-30.053304782233237,5.004782704821687,35.04810223769411,24.551411030720942,5.014647805305986,-26.546509523481078,-40.04502537483347,1.5078525486548917,-6.530808375107199,-6.530808375094754,40.09613094312074,41133.21692157615,25754.154736851175,25754.154736851175,66887.37165842732,77072.8919268969,77064.27586074216,25754.154736851175,102818.43059759334,102818.43059759334,102818.43059759334,130270.92454587384,125760.05831371083,4510.866232163016,0.0,90907.26399965715,54967.67996246321,39932.871152437714,27452.493948280506,67385.36510071822,20830.39166927953,1550.0210991855017,0.0,0.8785274390459532,2.7256256471800597,0.001494314320929203,1.0,1.0,-6.530808375107199,333984.8867447734,1558682.2942290055,4.666924630694828,1558682.2942290055,4.666924630694828,0.7587795742173088,0.09244035773883309,3.9249060910284745,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9249060910284745,1.2846872109638812,1.2849854650117687,3.0551452972616406,6473.486277511081,15269.895280491392,6454.283473671998,0.0003267820648176279,23161.640531337143,2361.8300368971204,19292.28522345566,1967.265602775225,0.8329412244073843,0.8329412244073843,35485.22353527185,35405.22815468563,1.0028250757349686,0.8,4282.6905491891475,4273.035954225843,1.0028250757349686,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.22715196893,4632.441516551485,6.177201144986474,5.004782704821687,-3.722328449819708,8.727111154641396,2.9363696828994104,3.5,0.8389627665426886,0.6,0.0002321487430859499,1.000035128417032,0.00023214058835455213,198.96624251804232,0.0,1.6038834691692523e-06,4.545405751625661,0.021495137866898127,7.845483044675473e-05,0.00015369391263919517,0.0006032341738715754,0.09244035717838968,0.09244035717838968,0.09244035717838968,0.09243785423203578,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487798.67869700707,595.630974670401,0.0,0.09244035717838968,0.09244035773883309,0.09244035773883309,0.37140870223260697,0.37140870223260697,0.5,10.00926690298779,-1.2448708730516955e-11,-1.2448708730516955e-11,-1.2448708730516955e-11,-1.2448708730516955e-11,-1.2448708730516955e-11,-1.2448708730516955e-11,27452.493948280506,20830.39166927953,0.7587795742173088,0.992609768581849,0.6104176605720838,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518126553655186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.51971284131,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6315578394701,260.6315578394701,-12.5184421605299,244.8515990062153,276.4115166733351,124477.48647847313,124510.41658723801,-32.93010876490178,0.0,nan,276.4115166733351,3.261516673335109,270.09953313958255,-3.05046686041743,263.78754960595063,-9.362450394049347,257.4755660724912,-15.674433927508801,251.16358253924562,-21.986417460754353,244.8515990062153,-28.298400993784668,1.0,1.0,26022.012520719443,26022.012520719443,275.6367000997086,2.486700099708628,275.6367000997086,275.6367000997086,77063.26798502222,77064.27586074216,-1.0078757199371466,0.0,8546.071908451686,8546.071908451686,0.8854292158944868,3944.530621483617,275.6367000997086,2.486700099708628,1.0,0.002,0.1290698362061214,0.004907873572840692,0.00019935895652509945,0.0018006410929796255,0.09967947826254972,0.09967947826254972,0.0,4.950472497211589e-11,0.9999727352199004,0.9999727352199004,0.0,0.09243783737280702,2.520366026079754e-06,0.0,0.0,0.0,1600101.4703189873,266.6191916248928,0.0,1.0,1284485.5912787183,2598.218734294875,,,,,,,,,,,,,,,,,,,2.0,15269.895280491392,1550.0210991855017,0.37140870223260697,6.173730061729009,2.9363696828994104
2380.0,-30.05364083866861,5.00474826135285,35.04809950238364,24.55136115839707,5.0146070295927165,-26.54681605182987,-40.04531923038883,1.50778224453403,-6.53084113572362,-6.530841135718194,40.09612554480576,41132.98024891233,25754.133655198144,25754.133655198144,66887.11390411048,77072.83962697077,77064.215106623,25754.133655198144,102818.34876182114,102818.34876182114,102818.34876182114,130270.8553940123,125760.02517931437,4510.830214697922,0.0,90907.32526606417,54967.556500793966,39933.07640585578,27452.506632191154,67385.58303804694,20830.39858656983,1550.0225236613892,0.0,0.8785272821344116,2.725622318726331,0.001494314320929203,1.0,1.0,-6.53084113572362,333984.4547404331,1558682.060998841,4.666929968971824,1558682.060998841,4.666929968971824,0.7587794756105748,0.09244030386149626,3.924905320767636,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924905320767636,1.2846875566432199,1.2849858002945331,3.055143875623021,6473.483265229439,15269.886756490645,6454.281462309432,0.0003267825512560321,23161.66068645051,2361.8320921467075,19292.27921135835,1967.264989711915,0.8329402400167388,0.8329402400167388,35485.21796410598,35405.22815468563,1.0028248789310539,0.8,4282.689876808448,4273.035954225843,1.0028248789310539,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.225095156095,4632.441516551485,6.177199135906553,5.00474826135285,-3.722362925114907,8.727111186467756,2.9363672685583198,3.5,0.8389620767309485,0.6,0.00023214058835455213,1.0000349929057697,0.00023213246536506554,198.9665201666565,0.0,1.622516264958125e-06,4.598211094891326,0.021496760383163085,7.845222054124777e-05,0.00015368836781330436,0.0006032122925705317,0.09244030343528115,0.09244030343528115,0.09244030343528115,0.09243780979023968,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487799.01320814807,595.6308656335888,0.0,0.09244030343528115,0.09244030386149626,0.09244030386149626,0.3714084901570157,0.3714084901570157,0.5,10.009192098632667,-5.4001247917767614e-12,-5.4001247917767614e-12,-5.4001247917767614e-12,-5.4001247917767614e-12,-5.4001247917767614e-12,-5.4001247917767614e-12,27452.506632191154,20830.39858656983,0.7587794756105748,0.9926027332336796,0.6104121741543442,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518146773178353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.57251818458,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6313624316836,260.6313624316836,-12.518637568316365,244.8512667428439,276.4114581211477,124478.64019884597,124511.31054163411,-32.670342788167495,0.0,nan,276.4114581211477,3.2614581211477116,270.09941984512875,-3.050580154871227,263.7873815692791,-9.362618430720886,257.4753432935914,-15.674656706408598,251.16330501811075,-21.98669498188923,244.8512667428439,-28.298733257156073,1.0,1.0,26022.012520719443,26022.012520719443,275.63666023007414,2.4866602300741647,275.63666023007414,275.63666023007414,77063.22216579712,77064.215106623,-0.9929408258758485,0.0,8546.071908451686,8546.071908451686,0.8854292646084694,3944.5298473714743,275.63666023007414,2.4866602300741647,1.0,0.002,0.12907234678224594,0.004907857025029991,0.0001993628208932783,0.0018006372206676173,0.09968141044663915,0.09968141044663915,0.0,4.156089578391531e-11,0.9999728410324172,0.9999728410324172,0.0,0.09243779327828035,2.5105832159151623e-06,0.0,0.0,0.0,1600101.4319034226,266.61915886427636,0.0,1.0,1284485.703095963,2598.218281797063,,,,,,,,,,,,,,,,,,,2.0,15269.886756490645,1550.0225236613892,0.3714084901570157,6.173730061729009,2.9363672685583198
2381.0,-30.053975798572917,5.004713976565504,35.04809679423871,24.551311565469973,5.014564348177587,-26.54712178389551,-40.04561675302682,1.507710335455142,-6.530874687143921,-6.530874687178659,40.09612085925006,41132.758334535705,25754.114658040988,25754.114658040988,66886.8729925767,77072.78738423946,77064.16146838154,25754.114658040988,102818.27612642253,102818.27612642253,102818.27612642253,130270.7990607886,125760.00455845165,4510.7945023369475,0.0,90907.3838477613,54967.44511296274,39933.26526088729,27452.522934366076,67385.78819525336,20830.408064766554,1550.0241386394346,0.0,0.8785271182292191,2.7256189099309642,0.001494314320929203,1.0,1.0,-6.530874687143921,333984.01230846986,1558681.8585644485,4.666935545180647,1558681.8585644485,4.666935545180647,0.7587793702811294,0.09244025180798521,3.924904109001415,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924904109001415,1.2846879097642483,1.28498614306149,3.0551420926205104,6473.479487261073,15269.878247333982,6454.279991020298,0.0003267832363729453,23161.68276296824,2361.8343433250134,19292.27481357667,1967.264541262987,0.8329392562280439,0.8329392562280439,35485.2091996062,35405.22815468563,1.0028245693212126,0.8,4282.688819026176,4273.035954225843,1.0028245693212126,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.223034142098,4632.441516551485,6.177197633021428,5.004713976565504,-3.7223979627410677,8.727111939306571,2.93636484928659,3.5,0.8389613855104543,0.6,0.00023213246536506554,1.0000348788200033,0.00023212436914097587,198.96679691000134,0.0,1.6162029514965107e-06,4.580319164541112,0.02149837658611458,7.844957814797991e-05,0.00015368288721708564,0.0006031905955215405,0.09244025132080186,0.09244025132080186,0.09244025132080186,0.09243777324849385,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487799.34890422586,595.6307562464207,0.0,0.09244025132080186,0.09244025180798521,0.09244025180798521,0.37140827848339175,0.37140827848339175,0.5,10.009117763414572,3.47313289239537e-11,3.47313289239537e-11,3.47313289239537e-11,3.47313289239537e-11,3.47313289239537e-11,3.47313289239537e-11,27452.522934366076,20830.408064766554,0.7587793702811294,0.9925961361284217,0.6104070225512787,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518166914702033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.55462625423,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6311682215525,260.6311682215525,-12.518831778447463,244.85093664625938,276.41139979747004,124479.7394919673,124512.20959749262,-32.470105525297626,0.0,nan,276.41139979747004,3.2613997974700624,270.0993071668621,-3.050692833137873,263.78721453644016,-9.362785463559817,257.4751219061766,-15.674878093823395,251.16302927610653,-21.98697072389345,244.85093664625938,-28.299063353740593,1.0,1.0,26022.012520719443,26022.012520719443,275.63662040225165,2.486620402251674,275.63662040225165,275.63662040225165,77063.17093788786,77064.16146838154,-0.9905304936837638,0.0,8546.071908451686,8546.071908451686,0.8854293412447896,3944.528629546422,275.63662040225165,2.486620402251674,1.0,0.002,0.12907484184087192,0.004907840433189244,0.00019936666096887583,0.0018006333852683225,0.09968333048443791,0.09968333048443791,0.0,4.62371980980425e-11,0.9999730088892401,0.9999730088892401,0.0,0.09243775674291,2.495065075220293e-06,0.0,0.0,0.0,1600101.3925605342,266.61912531285606,0.0,1.0,1284485.8176123253,2598.2178183767023,,,,,,,,,,,,,,,,,,,2.0,15269.878247333982,1550.0241386394346,0.37140827848339175,6.173730061729009,2.93636484928659
2382.0,-30.054309750116627,5.004679857158715,35.0480941024473,24.551261797919892,5.01452211148954,-26.547426563956158,-40.04591029426081,1.5076389271428363,-6.5309077134145355,-6.530907713365288,40.09611591437472,41132.52628838814,25754.09478895903,25754.09478895903,66886.62107734717,77072.7356403607,77064.10531595233,25754.09478895903,102818.20010491136,102818.20010491136,102818.20010491136,130270.73780180291,125759.97886226352,4510.7589395393925,0.0,90907.44321400521,54967.323901610136,39933.46590266119,27452.53769689155,67386.00359955274,20830.416465626706,1550.0256679046468,0.0,0.8785269581542081,2.7256155544935767,0.001494314320929203,1.0,1.0,-6.5309077134145355,333983.5768019315,1558681.6449259147,4.666940991084387,1558681.6449259147,4.666940991084387,0.758779268263616,0.09244019936623125,3.924903040832755,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924903040832755,1.2846882604879017,1.2849864834648963,3.055140427096412,6473.4759582153665,15269.86974894261,6454.278351659659,0.00032678385742874723,23161.704191988698,2361.836528476972,19292.269913418015,1967.2640415858643,0.832938274036456,0.832938274036456,35485.201473722795,35405.22815468563,1.0028242964009713,0.8,4282.687886593897,4273.035954225843,1.0028242964009713,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.220965002819,4632.441516551485,6.177195933039644,5.004679857158715,-3.7224325678691264,8.72711242502784,2.9363624204779954,3.5,0.8389606915651415,0.6,0.00023212436914097587,1.000034773914554,0.0002321162975486783,198.96707282091668,0.0,1.6108797741867504e-06,4.565233280045251,0.021499987465888767,7.8446971195466e-05,0.0001536773979455099,0.0006031688865035972,0.0924401988902934,0.0924401988902934,0.0924401988902934,0.09243773380753567,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487799.6814963108,595.6306478558158,0.0,0.0924401988902934,0.09244019936623125,0.09244019936623125,0.3714080679783614,0.3714080679783614,0.5,10.009043811978149,-4.922640073345974e-11,-4.922640073345974e-11,-4.922640073345974e-11,-4.922640073345974e-11,-4.922640073345974e-11,-4.922640073345974e-11,27452.53769689155,20830.416465626706,0.758779268263616,0.9925892248311208,0.6104016278042217,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518186990558306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.53954036973,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.630975123425,260.630975123425,-12.519024876574974,244.8506085007194,276.411341746751,124480.83417781253,124513.11836722337,-32.28418941085275,0.0,nan,276.411341746751,3.261341746751043,270.09919509717946,-3.0508049028205164,263.7870484477936,-9.362951552206368,257.47490179857283,-15.675098201427147,251.16275514953378,-21.987244850466197,244.8506085007194,-28.299391499280574,1.0,1.0,26022.012520719443,26022.012520719443,275.63658080551073,2.486580805510755,275.63658080551073,275.63658080551073,77063.12032206192,77064.10531595233,-0.9849938904080773,0.0,8546.071908451686,8546.071908451686,0.885429408799496,3944.5275560369187,275.63658080551073,2.486580805510755,1.0,0.002,0.1290773239452641,0.0049078239653540575,0.00019937048125024534,0.0018006295601057873,0.09968524062512267,0.09968524062512267,0.0,4.135603274765809e-11,0.9999731489692733,0.9999731489692733,0.0,0.09243771725159769,2.482114633569468e-06,0.0,0.0,0.0,1600101.3538334293,266.61909228658544,0.0,1.0,1284485.9303362467,2598.217362210023,,,,,,,,,,,,,,,,,,,2.0,15269.86974894261,1550.0256679046468,0.3714080679783614,6.173730061729009,2.9363624204779954
2383.0,-30.054642636168456,5.004645901914149,35.0480914292708,24.551211960520618,5.014480197133396,-26.547730352834037,-40.046203730721004,1.5075679156415882,-6.530940674914291,-6.530940674866753,40.096111068030304,41132.2993036632,25754.07508993214,25754.07508993214,66886.37439359534,77072.68440749559,77064.05033953364,25754.07508993214,102818.12542946578,102818.12542946578,102818.12542946578,130270.67811174507,125759.95453568953,4510.723576055553,0.0,90907.50319963688,54967.207845352,39933.661504760974,27452.552682279285,67386.21418704026,20830.42503439588,1550.0272055730113,0.0,0.8785267980551157,2.7256122056401564,0.001494314320929203,1.0,1.0,-6.530940674914291,333983.14214995655,1558681.435544884,4.666946437808663,1558681.435544884,4.666946437808663,0.7587791662027112,0.09244014729615829,3.924902086605634,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924902086605634,1.2846886093048264,1.2849868219927716,3.055138854799597,6473.4726267070855,15269.861259586733,6454.27657915886,0.00032678442766326417,23161.72510643603,2361.8386611570754,19292.26461529451,1967.2635013276206,0.8329372931696568,0.8329372931696568,35485.19457195892,35405.22815468563,1.002824052593129,0.8,4282.687053624116,4273.035954225843,1.002824052593129,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.2188896851785,4632.441516551485,6.1771942829983795,5.004645901914149,-3.7224670880133095,8.727112989927459,2.93635998441789,3.5,0.8389599955479685,0.6,0.0002321162975486783,1.0000346630591144,0.00023210825196661947,198.96734785219434,0.0,1.605981092450292e-06,4.551350416004127,0.021501593446981215,7.844436525350071e-05,0.0001536719322951776,0.0006031472877180623,0.09244014683252517,0.09244014683252517,0.09244014683252517,0.09243769508825099,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487800.0126157827,595.6305399488646,0.0,0.09244014683252517,0.09244014729615829,0.09244014729615829,0.37140785830415834,0.37140785830415834,0.5,10.008970264854964,-4.75210981676355e-11,-4.75210981676355e-11,-4.75210981676355e-11,-4.75210981676355e-11,-4.75210981676355e-11,-4.75210981676355e-11,27452.552682279285,20830.42503439588,0.7587791662027112,0.9925824621626979,0.6103963518338412,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518207006031174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.52565750569,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6307830612793,260.6307830612793,-12.51921693872066,244.85028213845686,276.411283984713,124481.92348451786,124514.03446687736,-32.11098235950184,0.0,nan,276.411283984713,3.2612839847130317,270.0990836150971,-3.050916384902905,263.7868832456722,-9.363116754327791,257.4746828764109,-15.675317123589082,251.16248250732588,-21.9875174926741,244.85028213845686,-28.299717861543115,1.0,1.0,26022.012520719443,26022.012520719443,275.6365414110633,2.4865414110633424,275.6365414110633,275.6365414110633,77063.07036575674,77064.05033953364,-0.9799737769062631,0.0,8546.071908451686,8546.071908451686,0.8854294691481401,3944.526597038662,275.6365414110633,2.4865414110633424,1.0,0.002,0.1290797924874948,0.004907807585204429,0.00019937428060977128,0.0018006257627552135,0.09968714030488564,0.09968714030488564,0.0,4.336498478016426e-11,0.9999732956982738,0.9999732956982738,0.0,0.09243767874657327,2.468549585015013e-06,0.0,0.0,0.0,1600101.3151822586,266.6190593250857,0.0,1.0,1284486.042839076,2598.216906938187,,,,,,,,,,,,,,,,,,,2.0,15269.861259586733,1550.0272055730113,0.37140785830415834,6.173730061729009,2.93635998441789
2384.0,-30.054974485132302,5.004612110194342,35.04808877552345,24.55116194849836,5.014438586788063,-26.548033177917137,-40.04649699255822,1.5074972814501277,-6.5309735297158795,-6.53097352969194,40.09610628236336,41132.07722261542,25754.055465128924,25754.055465128924,66886.13268774435,77072.63366260534,77063.9960741001,25754.055465128924,102818.05153922903,102818.05153922903,102818.05153922903,130270.61933943852,125759.93092744215,4510.6884119963715,0.0,90907.56376882778,54967.09679606569,39933.85219195787,27452.567800209494,67386.41999216736,20830.433706164764,1550.0287468203508,0.0,0.8785266383030824,2.72560886763036,0.001494314320929203,1.0,1.0,-6.5309735297158795,333982.70890541247,1558681.2287845265,4.666951872726926,1558681.2287845265,4.666951872726926,0.7587790642304071,0.09244009554931121,3.9249012413580946,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9249012413580946,1.2846889563033876,1.2849871587352726,3.055137371657458,6473.469484106865,15269.85278044449,6454.274680091964,0.00032678494935033716,23161.745526461178,2361.8407434201463,19292.258938856474,1967.2629224920308,0.8329363137513102,0.8329363137513103,35485.18845842572,35405.22815468563,1.0028238366298912,0.8,4282.686315785425,4273.035954225843,1.0028238366298912,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.216808110883,4632.441516551485,6.177192660028243,5.004612110194342,-3.722501491610634,8.727113601804977,2.9363575410143765,3.5,0.838959297432679,0.6,0.00023210825196661947,1.0000345551605196,0.00023210023170585622,198.96762202729533,0.0,1.6008081241751243e-06,4.536690223912302,0.02150319425510539,7.84417609422819e-05,0.00015366649102433757,0.000603125801376565,0.09244009509150841,0.09244009509150841,0.09244009509150841,0.0924376569864583,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487800.3420487904,595.6304325932442,0.0,0.09244009509150841,0.09244009554931121,0.09244009554931121,0.3714076495467595,0.3714076495467595,0.5,10.008897128436386,-2.3931079340400174e-11,-2.3931079340400174e-11,-2.3931079340400174e-11,-2.3931079340400174e-11,-2.3931079340400174e-11,-2.3931079340400174e-11,27452.567800209494,20830.433706164764,0.7587790642304071,0.9925758438498268,0.6103911919849192,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518226957695972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.5109973136,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.63059196868033,260.63059196868033,-12.519408031319642,244.84995741714982,276.41122652081333,124483.00809072067,124514.95697480062,-31.948884079970696,0.0,nan,276.41122652081333,3.261226520813352,270.0989726997364,-3.05102730026357,263.7867188788169,-9.363281121183093,257.47446505806744,-15.67553494193254,251.16221123749796,-21.98778876250202,244.84995741714982,-28.300042582850153,1.0,1.0,26022.012520719443,26022.012520719443,275.63650220648657,2.486502206486591,275.63650220648657,275.63650220648657,77063.02067631418,77063.9960741001,-0.9753977859218139,0.0,8546.071908451686,8546.071908451686,0.8854295226045342,3944.525747564885,275.63650220648657,2.486502206486591,1.0,0.002,0.12908224726479597,0.004907791278554873,0.00019937805875144745,0.0018006219851981543,0.09968902937572373,0.09968902937572373,0.0,4.394960177039886e-11,0.9999734446019048,0.9999734446019048,0.0,0.09243764076577395,2.454783537265812e-06,0.0,0.0,0.0,1600101.2766561892,266.6190264702841,0.0,1.0,1284486.1549777035,2598.216453140284,,,,,,,,,,,,,,,,,,,2.0,15269.85278044449,1550.0287468203508,0.3714076495467595,6.173730061729009,2.9363575410143765
2385.0,-30.055305319108133,5.004578481413842,35.04808614183174,24.55111186662691,5.014397277888911,-26.54833505939138,-40.04678634284062,1.5074270200086703,-6.5310062764876875,-6.531006276477321,40.09610155364098,41131.844666578705,25754.035910781276,25754.035910781276,66885.88057735999,77072.58339721704,77063.94246105792,25754.035910781276,102817.97837183918,102817.97837183918,102817.97837183918,130270.56140887486,125759.90795921683,4510.653449658034,0.0,90907.62491574143,54966.97537570068,39934.05504448972,27452.583037035674,67386.6380815254,20830.44247110293,1550.030290981379,0.0,0.8785264789195207,2.7256055405994597,0.001494314320929203,1.0,1.0,-6.5310062764876875,333982.277085856,1558681.0244835166,4.666957295110693,1558681.0244835166,4.666957295110693,0.7587789623658014,0.0924400441337571,3.924900503607238,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924900503607238,1.284689301506334,1.284987493714268,3.0551359764615325,6473.466527854118,15269.844310982375,6454.27265598408,0.000326785423134197,23161.76545932602,2361.8427760066916,19292.252888662555,1967.2623055439478,0.8329353357170183,0.8329353357170183,35485.18312239772,35405.22815468563,1.0028236481323727,0.8,4282.685671783375,4273.035954225843,1.0028236481323727,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.214720349189,4632.441516551485,6.177191063122858,5.004578481413842,-3.7225357777281567,8.727114259141999,2.9363550903487585,3.5,0.8389585972425024,0.6,0.00023210023170585622,1.0000344495623468,0.000232092236229894,198.9678953644726,0.0,1.595772212101733e-06,4.522418449096311,0.021504790027317495,7.843919144596096e-05,0.00015366104025989528,0.000603104294300875,0.09244004366879942,0.09244004366879942,0.09244004366879942,0.09243761946932322,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487800.66975629795,595.630325801467,0.0,0.09244004366879942,0.0924400441337571,0.0924400441337571,0.3714074417356417,0.3714074417356417,0.5,10.008824407075911,-1.0345502232667059e-11,-1.0345502232667059e-11,-1.0345502232667059e-11,-1.0345502232667059e-11,-1.0345502232667059e-11,-1.0345502232667059e-11,27452.583037035674,20830.44247110293,0.7587789623658014,0.992568890236673,0.610385765451257,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518246847254597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.49672553878,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6304017890085,260.6304017890085,-12.51959821099149,244.84963421648283,276.41116936213587,124484.08884153518,124515.88509068129,-31.796249146111492,0.0,nan,276.41116936213587,3.261169362135888,270.09886233265007,-3.0511376673499058,263.78655530334964,-9.363444696650333,257.4742482741967,-15.675751725803252,251.16194124523565,-21.988058754764324,244.84963421648283,-28.30036578351715,1.0,1.0,26022.012520719443,26022.012520719443,275.63646318628776,2.4864631862877786,275.63646318628776,275.63646318628776,77062.9716178966,77063.94246105792,-0.9708431613107678,0.0,8546.071908451686,8546.071908451686,0.8854295692624625,3944.5250061252746,275.63646318628776,2.4864631862877786,1.0,0.002,0.1290846881324933,0.004907775045272968,0.00019938181545236486,0.0018006182272967746,0.09969090772618243,0.09969090772618243,0.0,4.274913929791513e-11,0.999973595047794,0.999973595047794,0.0,0.09243760325880983,2.4408749472687467e-06,0.0,0.0,0.0,1600101.2382567816,266.6189937235123,0.0,1.0,1284486.266747593,2598.2160008347046,,,,,,,,,,,,,,,,,,,2.0,15269.844310982375,1550.030290981379,0.3714074417356417,6.173730061729009,2.9363550903487585
2386.0,-30.0556350853152,5.004545014761493,35.04808352903274,24.55106167998167,5.014356275212875,-26.548635949252464,-40.047079290356464,1.507357141000204,-6.531038927976795,-6.531038927974961,40.0960968891991,41131.63242294101,25754.016454236214,25754.016454236214,66885.64887717723,77072.5336388871,77063.88958843428,25754.016454236214,102817.9060426705,102817.9060426705,102817.9060426705,130270.504432477,125759.88574002245,4510.618692454551,0.0,90907.68665751349,54966.87434155018,39934.2359066259,27452.598389806502,67386.83429643241,20830.451327311122,1550.0318380204994,0.0,0.8785263198072376,2.7256022232523693,0.001494314320929203,1.0,1.0,-6.531038927976795,333981.8465231966,1558680.8229617618,4.666962708266553,1558680.8229617618,4.666962708266553,0.7587788606212857,0.09243999305702424,3.9248998758887392,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9248998758887392,1.2846896448694785,1.2849878268848713,3.0551346712905905,6473.463762353508,15269.83585079222,6454.270503572719,0.00032678584786062287,23161.784894430893,2361.8447578358455,19292.246454960954,1967.2616494889646,0.8329343590268664,0.8329343590268664,35485.17858221512,35405.22815468563,1.0028234877484459,0.8,4282.685123831435,4273.035954225843,1.0028234877484459,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.2126264818135,4632.441516551485,6.1771894987204625,5.004545014761493,-3.7225699561589694,8.727114970920463,2.9363526325169644,3.5,0.838957895004847,0.6,0.000232092236229894,1.000034338467192,0.00023208426681191232,198.96816782011211,0.0,1.5908430246394011e-06,4.508449131828063,0.021506380870342134,7.843659008466024e-05,0.00015365564614523377,0.0006030830264850321,0.09243999258807814,0.09243999258807814,0.09243999258807814,0.09243758248057427,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487800.995741596,595.6302195728257,0.0,0.09243999258807814,0.09243999305702424,0.09243999305702424,0.371407234892172,0.371407234892172,0.5,10.00875210744848,-1.8189894035458565e-12,-1.8189894035458565e-12,-1.8189894035458565e-12,-1.8189894035458565e-12,-1.8189894035458565e-12,-1.8189894035458565e-12,27452.598389806502,20830.451327311122,0.7587788606212857,0.9925625617453628,0.6103808385181644,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518266676031149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.482756221514,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6302124812003,260.6302124812003,-12.51978751879966,244.84931244720664,276.4111125157945,124485.1669445005,124516.81742718536,-31.650482684862265,0.0,nan,276.4111125157945,3.2611125157945366,270.0987525017173,-3.0512474982826916,263.78639248784185,-9.363607512158126,257.47403247409403,-15.675967525905946,251.16167246054778,-21.9883275394522,244.84931244720664,-28.300687552793335,1.0,1.0,26022.012520719443,26022.012520719443,275.63642434801517,2.4864243480151913,275.63642434801517,275.63642434801517,77062.92311291737,77063.88958843428,-0.9664755169069394,0.0,8546.071908451686,8546.071908451686,0.8854296089615611,3944.524375268183,275.63642434801517,2.4864243480151913,1.0,0.002,0.12908711486391025,0.004907758890355839,0.00019938555035718724,0.0018006144917401656,0.09969277517859361,0.09969277517859361,0.0,4.209735294732897e-11,0.9999737479512961,0.9999737479512961,0.0,0.09243756631782432,2.426739199919205e-06,0.0,0.0,0.0,1600101.19996909,266.6189610720232,0.0,1.0,1284486.37819224,2598.215549845391,,,,,,,,,,,,,,,,,,,2.0,15269.83585079222,1550.0318380204994,0.371407234892172,6.173730061729009,2.9363526325169644
2387.0,-30.055963886275336,5.004511709309224,35.048080937757625,24.551016801875107,5.014315531602389,-26.548935944488612,-40.047368326317496,1.5072875916143194,-6.5310714910990555,-6.531071491086355,40.09609228476033,41131.39567642269,25753.99710902229,25753.99710902229,66885.39278544497,77072.48012627545,77063.83735966962,25753.99710902229,102817.8344686919,102817.8344686919,102817.8344686919,130270.44832791397,125759.86418500287,4510.584142911107,0.0,90907.74008886567,54966.74427575917,39934.439792340556,27452.61385922206,67387.05365156262,20830.46027456346,1550.0333881968386,0.0,0.878526160945325,2.725598914886418,0.001494314320929203,1.0,1.0,-6.5310714910990555,333981.41712623247,1558680.6240312248,4.6669681129058205,1558680.6240312248,4.6669681129058205,0.7587787589692832,0.09243994232942733,3.9248980344343205,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9248980344343205,1.284689986637207,1.284988158493161,3.0551324251449166,6473.459003040355,15269.827400965234,6454.269743861558,0.00032678678897628364,23161.809374741588,2361.847254132817,19292.244184133455,1967.2614179290028,0.832933380635281,0.832933380635281,35485.16526328336,35405.22815468563,1.0028230172514137,0.8,4282.683516377472,4273.035954225843,1.0028230172514137,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.2105265316395,4632.441516551485,6.177187970032063,5.004511709309224,-3.7226040323357763,8.727115741645001,2.9363501675458625,3.5,0.8389571907273893,0.6,0.00023208426681191232,1.0000342380469374,0.00023207632097194182,198.9684394789121,0.0,1.5856604944078504e-06,4.493761841151848,0.02150796653083654,7.843402353596598e-05,0.00015365024327594634,0.000603061537824117,0.09243994185440395,0.09243994185440395,0.09243994185440395,0.09243754600963403,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487801.31996166386,595.630113921097,0.0,0.09243994185440395,0.09243994232942733,0.09243994232942733,0.3714070290470665,0.3714070290470665,0.5,10.008680234188228,-1.2676082405960187e-11,-1.2676082405960187e-11,-1.2676082405960187e-11,-1.2676082405960187e-11,-1.2676082405960187e-11,-1.2676082405960187e-11,27452.61385922206,20830.46027456346,0.7587787589692832,0.9925555304923765,0.6103753384010566,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518286440861683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.46806893084,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.63002399802593,260.63002399802593,-12.519976001974044,244.84899201813252,276.4110559785155,124486.20009201312,124517.71270249857,-31.51261048542925,0.0,nan,276.4110559785155,3.2610559785155147,270.0986431860796,-3.0513568139203926,263.7862303938392,-9.363769606160758,257.4738176017486,-15.676182398251399,251.1614048098404,-21.98859519015957,244.84899201813252,-28.301007981867457,1.0,1.0,26022.012520719443,26022.012520719443,275.63638567346857,2.4863856734685896,275.63638567346857,275.63638567346857,77062.87542661863,77063.83735966962,-0.9619330509885913,0.0,8546.071908451686,8546.071908451686,0.8854297254215295,3944.522524606492,275.63638567346857,2.4863856734685896,1.0,0.002,0.12908952730732415,0.004907742811049482,0.0001993892632287382,0.0018006107779822307,0.09969463161436909,0.09969463161436909,0.0,4.1210968665383874e-11,0.99997390248934,0.99997390248934,0.0,0.09243752987704698,2.4124523803484527e-06,0.0,0.0,0.0,1600101.161785003,266.6189285089009,0.0,1.0,1284486.4893352606,2598.2151000768167,,,,,,,,,,,,,,,,,,,2.0,15269.827400965234,1550.0333881968386,0.3714070290470665,6.173730061729009,2.9363501675458625
2388.0,-30.05629156837937,5.00447856205006,35.048078367382764,24.550966824777447,5.014272934886827,-26.549235118055584,-40.04765722258014,1.5072164863685733,-6.531104080879459,-6.531104080780396,40.09608770541452,41131.17233637242,25753.978125031786,25753.978125031786,66885.1504614042,77072.43091964626,77063.78496108369,25753.978125031786,102817.76308611548,102817.76308611548,102817.76308611548,130270.3924386579,125759.84264182042,4510.5497968374775,0.0,90907.79975281117,54966.629501917996,39934.63361210353,27452.629352542433,67387.26296464595,20830.469239765902,1550.0349396816641,0.0,0.8785260018434151,2.725595603815199,0.001494314320929203,1.0,1.0,-6.531104080879459,333980.9873781704,1558680.4261848344,4.666973525711279,1558680.4261848344,4.666973525711279,0.758778657310534,0.09243989194545717,3.9248970720516314,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9248970720516314,1.2846903356338522,1.2849884973623318,3.0551308460767164,6473.455657184322,15269.818959483155,6454.268004386112,0.00032678736454265874,23161.830255408873,2361.8493833683137,19292.238984724943,1967.260887736887,0.832932405254102,0.832932405254102,35485.15830252988,35405.22815468563,1.0028227713598,0.8,4282.68267628827,4273.035954225843,1.0028227713598,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.208420490351,4632.441516551485,6.177186537007616,5.00447856205006,-3.7226380939744015,8.72711665602446,2.9363476954256975,3.5,0.8389564844073422,0.6,0.00023207632097194182,1.0000341216302226,0.0002320684024197281,198.968710213953,0.0,1.5809713792799237e-06,4.480472888879303,0.02150954750221582,7.843145830533357e-05,0.00015364486266660827,0.0006030402716159458,0.09243989147691777,0.09243989147691777,0.09243989147691777,0.09243750949950873,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487801.6422863948,595.6300088868729,0.0,0.09243989147691777,0.09243989194545717,0.09243989194545717,0.37140682422292254,0.37140682422292254,0.5,10.00860877926701,-9.907807907438837e-11,-9.907807907438837e-11,-9.907807907438837e-11,-9.907807907438837e-11,-9.907807907438837e-11,-9.907807907438837e-11,27452.629352542433,20830.469239765902,0.758778657310534,0.992548851501727,0.6103701282236597,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518306147890458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.454779978565,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6298361228078,260.6298361228078,-12.520163877192203,244.84867286200924,276.4109993841906,124487.23245943231,124518.6434252957,-31.4109658633947,0.0,nan,276.4109993841906,3.2609993841905975,270.09853407940625,-3.051465920593728,263.7860687748021,-9.36393122519786,257.4736034703578,-15.676396529642204,251.16113816608072,-21.98886183391926,244.84867286200924,-28.30132713799074,1.0,1.0,26022.012520719443,26022.012520719443,275.6363469524681,2.486346952468125,275.6363469524681,275.6363469524681,77062.82251513575,77063.78496108369,-0.9624459479382494,0.0,8546.071908451686,8546.071908451686,0.8854297862859472,3944.5215574118897,275.6363469524681,2.486346952468125,1.0,0.002,0.12909192574826253,0.004907726790981473,0.00019939295446091038,0.0018006070877365564,0.09969647723045519,0.09969647723045519,0.0,4.2197466874893674e-11,0.9999740539690866,0.9999740539690866,0.0,0.09243749349716311,2.398448294051644e-06,0.0,0.0,0.0,1600101.123569641,266.6188959191205,0.0,1.0,1284486.6005692494,2598.214649940226,,,,,,,,,,,,,,,,,,,2.0,15269.818959483155,1550.0349396816641,0.37140682422292254,6.173730061729009,2.9363476954256975
2389.0,-30.056618261864248,5.00444558070957,35.04807580876043,24.550916288886242,5.014232789579815,-26.549533156714894,-40.0479459791444,1.507147686160692,-6.53113610441477,-6.531136104406503,40.09608290328151,41130.95922647574,25753.958191798367,25753.958191798367,66884.9174182741,77072.38259812645,77063.7307175961,25753.958191798367,102817.68890939446,102817.68890939446,102817.68890939446,130270.33228581572,125759.81669870784,4510.515587107879,0.0,90907.86315930665,54966.52785049297,39934.81700979298,27452.643376421252,67387.46038621424,20830.477181959362,1550.0364075763498,0.0,0.8785258466553281,2.7255923502767456,0.001494314320929203,1.0,1.0,-6.53113610441477,333980.56509737956,1558680.2187135648,4.666978805365805,1558680.2187135648,4.666978805365805,0.7587785590020963,0.09243984119117915,3.9248967562875774,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9248967562875774,1.2846906737926713,1.284988825426214,3.0551297961091866,6473.453432429119,15269.81052945546,6454.26549012879,0.0003267876503335182,23161.848273760257,2361.8512207288177,19292.23146944155,1967.260121391255,0.8329314328208193,0.8329314328208193,35485.15601866106,35405.22815468563,1.0028226906811533,0.8,4282.682400649498,4273.035954225843,1.0028226906811533,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.206307814045,4632.441516551485,6.177184886132779,5.00444558070957,-3.722671691175852,8.727117271885422,2.936345215518032,3.5,0.8389557758622949,0.6,0.0002320684024197281,1.0000340187744738,0.00023206050800564197,198.96898013283175,0.0,1.575544120727878e-06,4.4650920381428065,0.02151112304633655,7.842889439264836e-05,0.00015363950802707972,0.0006030192066931045,0.09243984077055015,0.09243984077055015,0.09243984077055015,0.09243747036722202,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487801.96184011933,595.6299047427352,0.0,0.09243984077055015,0.09243984119117915,0.09243984119117915,0.37140662039161165,0.37140662039161165,0.5,10.008537675696699,-8.242295734817162e-12,-8.242295734817162e-12,-8.242295734817162e-12,-8.242295734817162e-12,-8.242295734817162e-12,-8.242295734817162e-12,27452.643376421252,20830.477181959362,0.7587785590020963,0.9925424854259243,0.6103651775974939,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518325787910271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.439399127834,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62964905774373,260.62964905774373,-12.520350942256243,244.84835494044262,276.41094317563295,124488.30743332252,124519.58295016973,-31.275516847207637,0.0,nan,276.41094317563295,3.260943175632974,270.09842552823204,-3.0515744717679354,263.78590788103844,-9.364092118961537,257.4733902340005,-15.676609765999501,251.16087258711573,-21.989127412884244,244.84835494044262,-28.30164505955736,1.0,1.0,26022.012520719443,26022.012520719443,275.63630858165834,2.4863085816583634,275.63630858165834,275.63630858165834,77062.77556566667,77063.7307175961,-0.9551519294327591,0.0,8546.071908451686,8546.071908451686,0.8854298062559601,3944.521240069015,275.63630858165834,2.4863085816583634,1.0,0.002,0.12909431228981663,0.004907710921480971,0.00019939662754506763,0.0018006034147162635,0.09969831377253381,0.09969831377253381,0.0,4.226133115334263e-11,0.999974182711183,0.999974182711183,0.0,0.09243745464510092,2.386546078231154e-06,0.0,0.0,0.0,1600101.0860182545,266.6188638955852,0.0,1.0,1284486.7098705315,2598.2142076249293,,,,,,,,,,,,,,,,,,,2.0,15269.81052945546,1550.0364075763498,0.37140662039161165,6.173730061729009,2.936345215518032
2390.0,-30.056943979551775,5.00441275806656,35.0480732731921,24.550871131382905,5.014192825881268,-26.549830298981856,-40.04823456108568,1.5070791471467853,-6.531168392713482,-6.531168392748586,40.096078451815806,41130.73673721377,25753.93916659668,25753.93916659668,66884.67590381045,77072.33052045378,77063.68008250106,25753.93916659668,102817.61924909774,102817.61924909774,102817.61924909774,130270.27838962176,125759.79676524016,4510.481624381603,0.0,90907.91814846017,54966.41216267894,39935.00665086803,27452.659140524014,67387.66579139205,20830.486361578092,1550.037964606198,0.0,0.8785256886996132,2.72558906984176,0.001494314320929203,1.0,1.0,-6.531168392713482,333980.13932567555,1558680.026392935,4.666984179179027,1558680.026392935,4.666984179179027,0.7587784576696741,0.09243979143435851,3.924895207128969,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924895207128969,1.2846910106801008,1.2849891522494177,3.055127789094729,6473.449179806318,15269.802108310369,6454.2643915589415,0.00032678846127805726,23161.871426105827,2361.853581611032,19292.22818574276,1967.2597865471655,0.8329304584602097,0.8329304584602097,35485.14481385431,35405.22815468563,1.0028222948665624,0.8,4282.6810483480285,4273.035954225843,1.0028222948665624,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.204190712763,4632.441516551485,6.177183459607386,5.00441275806656,-3.7227054528164025,8.727118210882963,2.936342730417068,3.5,0.838955065833448,0.6,0.00023206050800564197,1.0000339172530783,0.00023205263741761119,198.96924924613614,0.0,1.57074351946109e-06,4.451487134152729,0.02151269378985601,7.842633210788272e-05,0.00015363417589775924,0.0006029980406323242,0.09243979096069196,0.09243979096069196,0.09243979096069196,0.09243743534696952,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487802.2809816042,595.6298007498264,0.0,0.09243979096069196,0.09243979143435851,0.09243979143435851,0.3714064172885275,0.3714064172885275,0.5,10.008467009381443,3.512923285597935e-11,3.512923285597935e-11,3.512923285597935e-11,3.512923285597935e-11,3.512923285597935e-11,3.512923285597935e-11,27452.659140524014,20830.486361578092,0.7587784576696741,0.9925358760883828,0.61036001550402,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451834536872653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.42579422384,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6294627607421,260.6294627607421,-12.520537239257862,244.8480381991545,276.41088732291576,124489.33694439896,124520.48404758194,-31.147103183004653,0.0,nan,276.41088732291576,3.260887322915778,270.09831749780784,-3.0516825021921363,263.78574767289484,-9.364252327105135,257.4731778481377,-15.676822151862268,251.160608023542,-21.989391976457966,244.8480381991545,-28.301961800845476,1.0,1.0,26022.012520719443,26022.012520719443,275.63627036836084,2.486270368360863,275.63627036836084,275.63627036836084,77062.72942275913,77063.68008250106,-0.9506597419240279,0.0,8546.071908451686,8546.071908451686,0.8854299042301147,3944.5196831646135,275.63627036836084,2.486270368360863,1.0,0.002,0.12909668428001864,0.004907695060605892,0.00019940027804450205,0.0018005997626204132,0.09970013902225103,0.09970013902225103,0.0,4.066491501170111e-11,0.9999743400672793,0.9999743400672793,0.0,0.09243741943552959,2.3719988289253563e-06,0.0,0.0,0.0,1600101.0481563837,266.6188316072865,0.0,1.0,1284486.8200754856,2598.2137616528294,,,,,,,,,,,,,,,,,,,2.0,15269.802108310369,1550.037964606198,0.3714064172885275,6.173730061729009,2.936342730417068
