time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2391.0,-30.05733626795961,5.004380077097868,35.04807075140475,24.550807114597433,5.0141450075604626,-26.550188139844725,-40.048577380925394,1.506996881869494,-6.531201470974395,-6.53120147097899,40.096073778793894,41130.467806371904,25753.922170253027,25753.922170253027,66884.38997662492,77072.26299051469,77063.62354001618,25753.922170253027,102817.54571026922,102817.54571026922,102817.54571026922,130270.22019513452,125759.77236935597,4510.447825778546,0.0,90907.98584298666,54966.2963976928,39935.21049477095,27452.674484865296,67387.88497963625,20830.495192542396,1550.0395200195633,0.0,0.8785255273075679,2.725585709151324,0.001494314320929203,1.0,1.0,-6.531201470974395,333979.70313754096,1558679.8244994956,4.666989669900968,1558679.8244994956,4.666989669900968,0.7587783552391691,0.09243974201047696,3.924895074508651,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924895074508651,1.2846914117222619,1.2849895432728464,3.055126732144121,6473.44694025481,15269.793695823966,6454.261896041199,0.00032678875149005405,23161.889456208515,2361.8554201698353,19292.220726473228,1967.2590259133576,0.8329294880259422,0.8329294880259422,35485.14385463355,35405.22815468563,1.0028222609816801,0.8,4282.680932580243,4273.035954225843,1.0028222609816801,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.202067566268,4632.441516551485,6.177182528667082,5.004380077097868,-3.722739781382126,8.727119858479995,2.9363402382209425,3.5,0.8389543537774121,0.6,0.00023205263741761119,1.0000408495791644,0.00023204315855223636,198.96957336211636,0.0,1.5660049916109972e-06,4.438058146225566,0.02151425979484762,7.842328835183761e-05,0.0001536293490657736,0.0006029790754482249,0.0924397415176135,0.0924397415176135,0.0924397415176135,0.0924373971466949,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487802.59742884623,595.6296976220997,0.0,0.0924397415176135,0.09243974201047696,0.09243974201047696,0.37140621526145107,0.37140621526145107,0.5,10.008396679728088,4.604316927725449e-12,4.604316927725449e-12,4.604316927725449e-12,4.604316927725449e-12,4.604316927725449e-12,4.604316927725449e-12,27452.674484865296,20830.495192542396,0.7587783552391691,0.9925284047249223,0.6103540394360352,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518364891107278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.41236523591,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6292703262323,260.6292703262323,-12.520729673767676,244.8477108535839,276.41082979946225,124490.04256216197,124522.2158000841,-32.17323792215946,0.0,nan,276.41082979946225,3.2608297994622717,270.0982060099496,-3.0517939900503848,263.7855822205934,-9.364417779406551,257.4729584314077,-15.677041568592301,251.16033464239692,-21.98966535760306,244.8477108535839,-28.302289146416086,1.0,1.0,26022.012520719443,26022.012520719443,275.6362306739347,2.486230673934699,275.6362306739347,275.6362306739347,77062.64260066992,77063.62354001618,-0.9809393462637672,0.0,8546.071908451686,8546.071908451686,0.8854299126174825,3944.5195498811945,275.6362306739347,2.486230673934699,1.0,0.002,0.12909904515747592,0.004907679106724921,0.00019940391105519061,0.0018005961294114315,0.09970195552759531,0.09970195552759531,0.0,4.046662224060915e-11,0.9999744602634199,0.9999744602634199,0.0,0.09243738112381647,2.3608866604845215e-06,0.0,0.0,0.0,1600101.0093681759,266.6187985290256,0.0,1.0,1284486.9329766696,2598.2133047698485,,,,,,,,,,,,,,,,,,,2.0,15269.793695823966,1550.0395200195633,0.37140621526145107,6.173730061729009,2.9363402382209425
2392.0,-30.057655268647196,5.004347582060012,35.04806821443668,24.550775647535943,5.0141119848758375,-26.550478543300446,-40.04885806990785,1.5069352610130557,-6.531231983161035,-6.53123198310493,40.096068294806635,41130.228752863724,25753.89977415398,25753.89977415398,66884.1285270177,77072.2131687492,77063.56312457868,25753.89977415398,102817.46289873266,102817.46289873266,102817.46289873266,130270.14718060006,125759.7332170218,4510.413963578257,0.0,90908.03881682765,54966.14038063777,39935.44270687765,27452.68428186741,67388.12698874506,20830.50018300066,1550.0407506217443,0.0,0.8785253828975494,2.725582609172175,0.001494314320929203,1.0,1.0,-6.531231983161035,333979.3007874653,1558679.5875685285,4.666994582878137,1558679.5875685285,4.666994582878137,0.7587782662389512,0.09243969011317502,3.924892299679957,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924892299679957,1.2846917195224121,1.2849898389663723,3.055123840246318,6473.440812670384,15269.783938846876,6454.261458660076,0.00032679000174280624,23161.919328140662,2361.858466259188,19292.21941911178,1967.2588925995913,0.8329283573521744,0.8329283573521744,35485.123784756426,35405.22815468563,1.0028215520047694,0.8,4282.678510358696,4273.035954225843,1.0028215520047694,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.199934225009,4632.441516551485,6.177180317676761,5.004347582060012,-3.722772129790807,8.727119711850818,2.9363377340588315,3.5,0.8389536383025232,0.6,0.00023204315855223636,1.00003321798919,0.00023203545080113997,198.96983692710586,0.0,1.8860057995853957e-06,5.344940436025011,0.021516145800647205,7.842079631137866e-05,0.0001536223622408577,0.0006029512266177875,0.09243968975725235,0.09243968975725235,0.09243968975725235,0.09243735020472216,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487802.9092512423,595.6295959584083,0.0,0.09243968975725235,0.09243969011317502,0.09243969011317502,0.371406013911216,0.371406013911216,0.5,10.008326496011488,-5.610445441561751e-11,-5.610445441561751e-11,-5.610445441561751e-11,-5.610445441561751e-11,-5.610445441561751e-11,-5.610445441561751e-11,27452.68428186741,20830.50018300066,0.7587782662389512,0.9925209605274897,0.610348300075667,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518388403571103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.31924752571,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.629080877689,260.629080877689,-12.520919122311,244.84738762507413,276.4107741308845,124491.2193917006,124522.89340450146,-31.674012800862176,0.0,nan,276.4107741308845,3.2607741308844993,270.09809682937527,-3.051903170624712,263.7854195280438,-9.364580471956174,257.47274222687986,-15.677257773120118,251.16006492587633,-21.98993507412365,244.84738762507413,-28.302612374925843,1.0,1.0,26022.012520719443,26022.012520719443,275.63619309242785,2.486193092427868,275.63619309242785,275.63619309242785,77062.62474766339,77063.56312457868,-0.938376915291883,0.0,8546.071908451686,8546.071908451686,0.8854300881072402,3944.516761178357,275.63619309242785,2.486193092427868,1.0,0.002,0.12910140055115374,0.004907663626034634,0.00019940753664685553,0.001800592497571505,0.09970376832342777,0.09970376832342777,0.0,3.421836035008563e-11,0.999974519591531,0.999974519591531,0.0,0.09243733471211218,2.3554010628266273e-06,0.0,0.0,0.0,1600100.9735889821,266.61876801683894,0.0,1.0,1284487.037119431,2598.2128833301244,,,,,,,,,,,,,,,,,,,2.0,15269.783938846876,1550.0407506217443,0.371406013911216,6.173730061729009,2.9363377340588315
2393.0,-30.05797819782223,5.00431531972625,35.04806579441926,24.55074753323572,5.0140938993070385,-26.550770988100446,-40.04914214657617,1.5068866891792025,-6.531259822024481,-6.531259822005502,40.096066596199826,41130.00356832293,25753.87194107598,25753.87194107598,66883.8755093989,77072.14934783212,77063.56350064656,25753.87194107598,102817.43544172254,102817.43544172254,102817.43544172254,130270.14319183509,125759.76222735817,4510.380964476914,0.0,90908.09091939403,54966.03216818704,39935.62083467443,27452.707750112546,67388.32858478697,20830.515199953537,1550.0425657109984,0.0,0.8785252385732516,2.7255797807999143,0.001494314320929203,1.0,1.0,-6.531259822024481,333978.9336895961,1558679.5141819974,4.666999492940032,1558679.5141819974,4.666999492940032,0.7587781646008358,0.0924396429528819,3.9248911231146963,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9248911231146963,1.2846919626295805,1.2849900722273537,3.0551223462790302,6473.437647132972,15269.775636990837,6454.259660938894,0.00032679053541399117,23161.939546300488,2361.860527937725,19292.214045602865,1967.258344654175,0.8329273982879508,0.8329273982879508,35485.11527485358,35405.22815468563,1.0028212513888772,0.8,4282.677483303578,4273.035954225843,1.0028212513888772,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.19780226386,4632.441516551485,6.177176800556623,5.00431531972625,-3.7228023982691747,8.727117717995425,2.9363352315175746,3.5,0.8389529232907356,0.6,0.00023203545080113997,1.0000336271634174,0.0002320276483694909,198.97010373852106,0.0,1.5336099787238655e-06,4.346250679703434,0.02151767941062593,7.841827426857649e-05,0.00015361717653256349,0.0006029306925306017,0.09243964253241649,0.09243964253241649,0.09243964253241649,0.09243734733918495,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487803.23294409364,595.6294906205369,0.0,0.09243964253241649,0.0924396429528819,0.0924396429528819,0.37140581247631166,0.37140581247631166,0.5,10.008257646831954,-1.8985701899509877e-11,-1.8985701899509877e-11,-1.8985701899509877e-11,-1.8985701899509877e-11,-1.8985701899509877e-11,-1.8985701899509877e-11,27452.707750112546,20830.515199953537,0.7587781646008358,0.9925142367234502,0.6103431325882164,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518407523466093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.32055776939,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6288948729902,260.6288948729902,-12.521105127009776,244.84706722228609,276.41072252426636,124492.55217183055,124523.65040602918,-31.098234198624226,0.0,nan,276.41072252426636,3.2607225242663844,270.09799146352674,-3.052008536473238,263.78526040296765,-9.364739597032326,257.4725293425698,-15.677470657430149,251.15979828232463,-21.990201717675347,244.84706722228609,-28.30293277771389,1.0,1.0,26022.012520719443,26022.012520719443,275.63616529753205,2.486165297532068,275.63616529753205,275.63616529753205,77062.6070072556,77063.56350064656,-0.9564933909568936,0.0,8546.071908451686,8546.071908451686,0.8854301625172878,3944.5155787302697,275.63616529753205,2.486165297532068,1.0,0.002,0.12910371083912564,0.004907648869744381,0.00019941109366424696,0.00180058895207107,0.09970554683212347,0.09970554683212347,0.0,4.573531700927114e-11,0.9999750075388676,0.9999750075388676,0.0,0.0924373326586983,2.3102941835938966e-06,0.0,0.0,0.0,1600100.9409445687,266.6187401779755,0.0,1.0,1284487.1321377163,2598.212498814957,,,,,,,,,,,,,,,,,,,2.0,15269.775636990837,1550.0425657109984,0.37140581247631166,6.173730061729009,2.9363352315175746
2394.0,-30.05829912658766,5.004283098964159,35.04806347681055,24.550675029773288,5.014025524128137,-26.551066661500794,-40.04942671218885,1.506793061890444,-6.531297893352416,-6.531297893347082,40.09606471961258,41129.79416794211,25753.8671604521,25753.8671604521,66883.66132839421,77072.11889999978,77063.52866035436,25753.8671604521,102817.39582080647,102817.39582080647,102817.39582080647,130270.1344092133,125759.78569374436,4510.348715468934,0.0,90908.15752338394,54965.919290673206,39935.82025856748,27452.738588406817,67388.5588469743,20830.534902884894,1550.0449742658702,0.0,0.8785250395035529,2.7255759128337202,0.001494314320929203,1.0,1.0,-6.531297893352416,333978.431661593,1558679.4331061144,4.667006265498792,1558679.4331061144,4.667006265498792,0.7587780299515017,0.0924396022499136,3.924890451367791,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924890451367791,1.2846924166767746,1.2849905163556616,3.055120743625658,6473.4342513027905,15269.767245800742,6454.257980443224,0.0003267911256105904,23161.960480120717,2361.8626625933134,19292.20902248885,1967.257832439095,0.832926428617596,0.832926428617596,35485.11041621857,35405.22815468563,1.0028210797555628,0.8,4282.676896917804,4273.035954225843,1.0028210797555628,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.195683967335,4632.441516551485,6.17717879242002,5.004283098964159,-3.7228403892028026,8.727123488166962,2.93633274501699,3.5,0.8389522128619972,0.6,0.0002320276483694909,1.0000334189420235,0.00023201989451008797,198.9703688977782,0.0,1.5524506346281146e-06,4.399645098536077,0.02151923186126056,7.841574796008901e-05,0.00015361190040940188,0.0006029098811333216,0.09243960141526632,0.09243960141526632,0.09243960141526632,0.09243733884705424,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487803.5510516907,595.629387090052,0.0,0.09243960141526632,0.0924396022499136,0.0924396022499136,0.37140561572384906,0.37140561572384906,0.5,10.008189777720833,-5.343281372915953e-12,-5.343281372915953e-12,-5.343281372915953e-12,-5.343281372915953e-12,-5.343281372915953e-12,-5.343281372915953e-12,27452.738588406817,20830.534902884894,0.7587780299515017,0.9925076670696193,0.6103379397286045,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518426878871222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.37395218822,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62870729606027,260.62870729606027,-12.521292703939707,244.84674901980026,276.4106655728806,124493.29601247307,124524.65710864498,-31.361096171934015,0.0,nan,276.4106655728806,3.2606655728806118,270.097882261938,-3.052117738061952,263.7850989511561,-9.364901048843876,257.4723156405248,-15.677684359475165,251.15953233006186,-21.990467669938113,244.84674901980026,-28.30325098019972,1.0,1.0,26022.012520719443,26022.012520719443,275.6361231494295,2.4861231494295453,275.6361231494295,275.6361231494295,77062.49149656849,77063.52866035436,-1.0371637858770555,0.0,8546.071908451686,8546.071908451686,0.8854302050008788,3944.5149036246303,275.6361231494295,2.4861231494295453,1.0,0.002,0.12910599061959327,0.0049076323902119195,0.00019941459936639703,0.0018005854610968822,0.09970729968319851,0.09970729968319851,0.0,6.046327934855489e-11,0.9999753375478412,0.9999753375478412,0.0,0.09243732246264554,2.2797872680687526e-06,0.0,0.0,0.0,1600100.8963013417,266.61870210664756,0.0,1.0,1284487.2620809413,2598.2119729674705,,,,,,,,,,,,,,,,,,,2.0,15269.767245800742,1550.0449742658702,0.37140561572384906,6.173730061729009,2.93633274501699
2395.0,-30.058619654504092,5.004251116592807,35.04806102469822,24.55063839387151,5.013996148263915,-26.551358074218626,-40.049710614234186,1.5067345687823848,-6.531324968522881,-6.531324968580547,40.09605619018209,41129.57679007211,25753.838066729557,25753.838066729557,66883.41485680167,77072.06261678264,77063.43382398403,25753.838066729557,102817.27189071359,102817.27189071359,102817.27189071359,130270.00416788153,125759.68890398931,4510.315263892214,0.0,90908.21116259512,54965.81171645205,39935.99938460341,27452.732277167954,67388.73166177137,20830.52850106925,1550.0453560418537,0.0,0.8785249252887462,2.725573162056451,0.001494314320929203,1.0,1.0,-6.531324968522881,333978.07463490876,1558679.0646015268,4.667010151206517,1558679.0646015268,4.667010151206517,0.7587779711964664,0.09243954559674508,3.924889104897148,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924889104897148,1.2846927062856457,1.2849907960698883,3.0551190068206604,6473.430571221411,15269.758883921215,6454.256511907122,0.0003267917903805344,23161.982092479368,2361.864866440565,19292.204632936166,1967.257384829291,0.8329254619016518,0.8329254619016518,35485.10067741711,35405.22815468563,1.0028207357283445,0.8,4282.675721547641,4273.035954225843,1.0028207357283445,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.19353054566,4632.441516551485,6.177175004720615,5.004251116592807,-3.722870025392967,8.727121141985775,2.936330217286636,3.5,0.8389514906533246,0.6,0.00023201989451008797,1.0000333772878562,0.00023201215057375212,198.9706337264667,0.0,1.5427882657838252e-06,4.372261945231361,0.021520774649526342,7.841322761758065e-05,0.00015360666689250732,0.0006028891333259675,0.09243954548160072,0.09243954548160072,0.09243954548160072,0.09243725630477043,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487803.8408728241,595.6292924309689,0.0,0.09243954548160072,0.09243954559674508,0.09243954559674508,0.3714054222452876,0.3714054222452876,0.5,10.008121103177537,5.763922672485933e-11,5.763922672485933e-11,5.763922672485933e-11,5.763922672485933e-11,5.763922672485933e-11,5.763922672485933e-11,27452.732277167954,20830.52850106925,0.7587779711964664,0.9925014643767757,0.6103331488193643,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518446114426644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.34656903492,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6285220145884,260.6285220145884,-12.521477985411593,244.84643304133894,276.41061098839776,124494.47879599995,124525.45611295065,-30.977316950709994,0.0,nan,276.41061098839776,3.2606109883977865,270.0977753986479,-3.0522246013520657,263.7849398090893,-9.365060190910697,257.47210421965474,-15.677895780345239,251.1592686304015,-21.99073136959848,244.84643304133894,-28.303566958661037,1.0,1.0,26022.012520719443,26022.012520719443,275.63608497712465,2.4860849771246762,275.63608497712465,275.63608497712465,77062.47783699622,77063.43382398403,-0.955986987813958,0.0,8546.071908451686,8546.071908451686,0.8854302901563221,3944.5135504216337,275.63608497712465,2.4860849771246762,1.0,0.002,0.12910829468201673,0.004907617647914471,0.00019941814708003197,0.0018005818694531326,0.09970907354001599,0.09970907354001599,0.0,1.6533164594323413e-11,0.9999750748613462,0.9999750748613462,0.0,0.09243724152825399,2.3040684910949522e-06,0.0,0.0,0.0,1600100.8645524245,266.6186750314771,0.0,1.0,1284487.3544925903,2598.2115990008956,,,,,,,,,,,,,,,,,,,2.0,15269.758883921215,1550.0453560418537,0.3714054222452876,6.173730061729009,2.936330217286636
2396.0,-30.058938921847226,5.0042192396764875,35.0480586336728,24.550583387631946,5.013949140011056,-26.551650115653388,-40.04999081427229,1.5066603360134028,-6.5313594004624065,-6.531359400506722,40.096053057594204,41129.35871835972,25753.82576337444,25753.82576337444,66883.18448173416,77072.02023769885,77063.39208610539,25753.82576337444,102817.21784947983,102817.21784947983,102817.21784947983,130269.97281500086,125759.69004198068,4510.282773020183,0.0,90908.27423933276,54965.69876369908,39936.194972926314,27452.754965521024,67388.94993844733,20830.54254977664,1550.0472912624546,0.0,0.878524750706465,2.7255696638509552,0.001494314320929203,1.0,1.0,-6.5313594004624065,333977.6205986397,1558678.9292610048,4.667016090680399,1558678.9292610048,4.667016090680399,0.7587778558450153,0.0924395011148183,3.9248886094359556,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9248886094359556,1.2846930694956402,1.2849911494150599,3.05511775740865,6473.427923867287,15269.750519374402,6454.254323296002,0.0003267921877607559,23162.001087311666,2361.866803374411,19292.198091031067,1967.2567177406218,0.8329244963898862,0.8329244963898862,35485.09709382735,35405.22815468563,1.0028206091365495,0.8,4282.675289046321,4273.035954225843,1.0028206091365495,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.191392639483,4632.441516551485,6.177175221277114,5.0042192396764875,-3.722905191695272,8.72712443137176,2.9363277077695518,3.5,0.8389507736484434,0.6,0.00023201215057375212,1.000033246106504,0.00023200443732951926,198.97089751425463,0.0,1.5408159202812167e-06,4.366672318076968,0.021522315465446622,7.84107402131004e-05,0.00015360141036065172,0.0006028684259178199,0.09243950049164157,0.09243950049164157,0.09243950049164157,0.0924372347016342,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487804.15339598176,595.629190654691,0.0,0.09243950049164157,0.0924395011148183,0.0924395011148183,0.3714052248909542,0.3714052248909542,0.5,10.008053132677611,4.433786671143025e-11,4.433786671143025e-11,4.433786671143025e-11,4.433786671143025e-11,4.433786671143025e-11,4.433786671143025e-11,27452.754965521024,20830.54254977664,0.7587778558450153,0.9924948310194011,0.6103279358993875,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518465326004915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.34097940777,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6283371228703,260.6283371228703,-12.5216628771297,244.84611893997814,276.4105553063143,124495.46219703538,124526.37434986848,-30.91215283310102,0.0,nan,276.4105553063143,3.260555306314302,270.0976680327315,-3.052331967268458,263.784780759296,-9.365219240703993,257.4718934860042,-15.678106513995772,251.1590062128977,-21.99099378710227,244.84611893997814,-28.303881060021837,1.0,1.0,26022.012520719443,26022.012520719443,275.6360456613314,2.4860456613314454,275.6360456613314,275.6360456613314,77062.41603581932,77063.39208610539,-0.9760502860735869,0.0,8546.071908451686,8546.071908451686,0.885430321490994,3944.513052483135,275.6360456613314,2.4860456613314454,1.0,0.002,0.12911057689875843,0.0049076018639764,0.0001994216580357561,0.0018005783893980404,0.09971082901787805,0.09971082901787805,0.0,4.743379647398349e-11,0.9999753111518535,0.9999753111518535,0.0,0.09243721889001254,2.2822248057663967e-06,0.0,0.0,0.0,1600100.8241767895,266.61864059953757,0.0,1.0,1284487.4720139825,2598.211123421653,,,,,,,,,,,,,,,,,,,2.0,15269.750519374402,1550.0472912624546,0.3714052248909542,6.173730061729009,2.9363277077695518
2397.0,-30.059257640847015,5.004187625348931,35.04805627468823,24.550565087143355,5.013936728457795,-26.55193820389597,-40.05027049044145,1.5066172912364286,-6.531384944613308,-6.531384944616124,40.09604919375018,41129.1219170273,25753.794049497916,25753.794049497916,66882.91596652522,77071.95129533445,77063.36698581438,25753.794049497916,102817.1610353123,102817.1610353123,102817.1610353123,130269.92811016049,125759.67782913976,4510.250281020717,0.0,90908.31792523288,54965.57443045929,39936.38166085955,27452.767074848187,67389.14873570774,20830.549526020957,1550.0485107412317,0.0,0.8785246270435043,2.7255670686264697,0.001494314320929203,1.0,1.0,-6.531384944613308,333977.28376137104,1558678.7623271286,4.667020297826048,1558678.7623271286,4.667020297826048,0.7587777752686211,0.09243945087167918,3.9248863337921267,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9248863337921267,1.2846932867620884,1.2849913568222502,3.05511546937738,6473.423075803581,15269.742169396812,6454.2536734032365,0.00032679315522894756,23162.025647096776,2361.8693077755174,19292.196148458097,1967.2565196533064,0.8329235293319979,0.8329235293319978,35485.0806344666,35405.22815468563,1.0028200277028432,0.8,4282.673302575849,4273.035954225843,1.0028200277028432,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.189236423384,4632.441516551485,6.17717080925578,5.004187625348931,-3.7229335816975206,8.727121207046451,2.936325176760783,3.5,0.8389500505030808,0.6,0.00023200443732951926,1.00003318909193,0.00023199673756846861,198.97116084960146,0.0,1.5347111277578903e-06,4.349371336065861,0.02152385017657438,7.840825753187726e-05,0.00015359617979764198,0.0006028475470104433,0.09243945059092658,0.09243945059092658,0.09243945059092658,0.09243720639705708,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487804.4592770415,595.6290910023064,0.0,0.09243945059092658,0.09243945087167918,0.09243945087167918,0.37140502970545614,0.37140502970545614,0.5,10.007985806514897,2.8421709430404007e-12,2.8421709430404007e-12,2.8421709430404007e-12,2.8421709430404007e-12,2.8421709430404007e-12,2.8421709430404007e-12,27452.767074848187,20830.549526020957,0.7587777752686211,0.9924879186236956,0.6103226214999516,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518484462076102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.32367842575,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6281557450508,260.6281557450508,-12.521844254949201,244.84580678365123,276.4105047069962,124496.77116051111,124527.09582338651,-30.32466287538491,0.0,nan,276.4105047069962,3.260504706996244,270.09756512203006,-3.0524348779699153,263.78462553717173,-9.365374462828242,257.4716859524809,-15.678314047519052,251.15874636797489,-21.991253632025092,244.84580678365123,-28.30419321634875,1.0,1.0,26022.012520719443,26022.012520719443,275.6360171801661,2.4860171801661295,275.6360171801661,275.6360171801661,77062.41943795526,77063.36698581438,-0.9475478591193678,0.0,8546.071908451686,8546.071908451686,0.8854304654105375,3944.5107654610874,275.6360171801661,2.4860171801661295,1.0,0.002,0.1291128356692628,0.004907587664304252,0.00019942513641903368,0.0018005748940641512,0.09971256820951684,0.09971256820951684,0.0,3.048318498663494e-11,0.9999755647712542,0.9999755647712542,0.0,0.092437192092552,2.258779127189774e-06,0.0,0.0,0.0,1600100.794223156,266.61861505538667,0.0,1.0,1284487.559200005,2598.2107706020383,,,,,,,,,,,,,,,,,,,2.0,15269.742169396812,1550.0485107412317,0.37140502970545614,6.173730061729009,2.936325176760783
2398.0,-30.05957495850785,5.004156163454519,35.04805412189804,24.550518427882366,5.0139022725820475,-26.55222723537815,-40.0505502364598,1.5065545489084569,-6.5314163991118335,-6.531416399106999,40.09605043245428,41128.91637903001,25753.776058376883,25753.776058376883,66882.69243740689,77071.90382181245,77063.39412297879,25753.776058376883,102817.17018135567,102817.17018135567,102817.17018135567,130269.9755045203,125759.75617675611,4510.219327764191,0.0,90908.38217151398,54965.48023096519,39936.557711720874,27452.805323164634,67389.36303488551,20830.57498966018,1550.0511113298696,0.0,0.878524451966062,2.7255638729276153,0.001494314320929203,1.0,1.0,-6.5314163991118335,333976.8689878384,1558678.8158445314,4.6670262541484275,1558678.8158445314,4.6670262541484275,0.7587776456522414,0.09243941277210041,3.924886426540521,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924886426540521,1.2846935961351607,1.2849916563747534,3.055114805855691,6473.421669880743,15269.733819762121,6454.25062792542,0.00032679323180075196,23162.04146871138,2361.8709211312103,19292.1870453211,1967.255591391668,0.8329225673558222,0.8329225673558222,35485.08130530065,35405.22815468563,1.0028200514003314,0.8,4282.673383538413,4273.035954225843,1.0028200514003314,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.1871024298,4632.441516551485,6.177169655774766,5.004156163454519,-3.722966391928393,8.727122555382913,2.9363226718380977,3.5,0.8389493348108851,0.6,0.00023199673756846861,1.0000330432503193,0.00023198907189549462,198.9714230277306,0.0,1.532030394511757e-06,4.341774138046319,0.021525382206968893,7.840577430330392e-05,0.00015359096326516468,0.0006028270869587286,0.0924394120745643,0.0924394120745643,0.0924394120745643,0.0924372346800007,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487804.7801378721,595.6289867293178,0.0,0.0924394120745643,0.09243941277210041,0.09243941277210041,0.37140483645610545,0.37140483645610545,0.5,10.007920491077773,-4.831690603168681e-12,-4.831690603168681e-12,-4.831690603168681e-12,-4.831690603168681e-12,-4.831690603168681e-12,-4.831690603168681e-12,27452.805323164634,20830.57498966018,0.7587776456522414,0.9924814455180957,0.6103176306583988,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518503565329046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.316081227735,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62797536559384,260.62797536559384,-12.522024634406137,244.8454962603695,276.41045447136196,124497.86173844057,124528.0194825914,-30.15774415080287,0.0,nan,276.41045447136196,3.2604544713619816,270.0974628288585,-3.0525371711414664,263.7844711864848,-9.365528813515198,257.47147954426094,-15.678520455739033,251.15848790222728,-21.9915120977727,244.8454962603695,-28.30450373963049,1.0,1.0,26022.012520719443,26022.012520719443,275.63598890107147,2.4859889010714937,275.63598890107147,275.63598890107147,77062.35655410262,77063.39412297879,-1.0375688761705533,0.0,8546.071908451686,8546.071908451686,0.8854304595448103,3944.5108586732235,275.63598890107147,2.4859889010714937,1.0,0.002,0.12911502858274845,0.004907572791577471,0.00019942851065811638,0.001800571548469629,0.09971425532905819,0.09971425532905819,0.0,5.912774523469944e-11,0.9999762772084351,0.9999762772084351,0.0,0.09243721985117884,2.1929209215769287e-06,0.0,0.0,0.0,1600100.7573389062,266.61858360088814,0.0,1.0,1284487.6665589067,2598.2103361480104,,,,,,,,,,,,,,,,,,,2.0,15269.733819762121,1550.0511113298696,0.37140483645610545,6.173730061729009,2.9363226718380977
2399.0,-30.059891403216696,5.004124901001595,35.04805204298331,24.55048196660357,5.013871025525436,-26.55251516032786,-40.050826070923335,1.50649478227425,-6.5314449259236085,-6.531444925850333,40.09604825543054,41128.6798452135,25753.751928044312,25753.751928044312,66882.4317732578,77071.84891159667,77063.38059987337,25753.751928044312,102817.13252791768,102817.13252791768,102817.13252791768,130269.95887624416,125759.77037584211,4510.18850040204,0.0,90908.43361558087,54965.34981429551,39936.75977920596,27452.826348326475,67389.58612753244,20830.58822484024,1550.0528224887469,0.0,0.878524305733727,2.725560974676957,0.001494314320929203,1.0,1.0,-6.5314449259236085,333976.4928204782,1558678.7217886443,4.667031229130483,1558678.7217886443,4.667031229130483,0.7587775466371999,0.09243936932811132,3.9248847361815304,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9248847361815304,1.2846938915193094,1.2849919419788778,3.05511278763836,6473.417393520398,15269.725487576954,6454.249588687348,0.0003267940519010992,23162.064551231768,2361.8732748932375,19292.183938968956,1967.2552746319036,0.8329216031799285,0.8329216031799285,35485.06907920852,35405.22815468563,1.0028196195086265,0.8,4282.671907978617,4273.035954225843,1.0028196195086265,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.184962722044,4632.441516551485,6.177167038238043,5.004124901001595,-3.7229969422706057,8.7271218432722,2.936320160208865,3.5,0.8389486172025329,0.6,0.00023198907189549462,1.0000329524312372,0.00023198142754345518,198.9716844852059,0.0,1.5252498601005937e-06,4.322558103525083,0.021526907456828993,7.84033258677186e-05,0.00015358574602777604,0.0006028063502794713,0.09243936889729311,0.09243936889729311,0.09243936889729311,0.09243722304450919,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487805.07993632974,595.6288891375232,0.0,0.09243936889729311,0.09243936932811132,0.09243936932811132,0.3714046506276053,0.3714046506276053,0.5,10.007856118624522,-7.327116691158153e-11,-7.327116691158153e-11,-7.327116691158153e-11,-7.327116691158153e-11,-7.327116691158153e-11,-7.327116691158153e-11,27452.826348326475,20830.58822484024,0.7587775466371999,0.9924742918985306,0.6103121002609944,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518522584636793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.29686519321,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6277961740606,260.6277961740606,-12.522203825939357,244.84518725316062,276.41040509550817,124498.91988641789,124528.87902140412,-29.959134986247115,0.0,nan,276.41040509550817,3.2604050955081902,270.0973615267222,-3.0526384732777956,263.78431795808706,-9.365682041912919,257.4712743895963,-15.67872561040366,251.15823082128944,-21.99176917871054,244.84518725316062,-28.30481274683936,1.0,1.0,26022.012520719443,26022.012520719443,275.6359587919514,2.4859587919514183,275.6359587919514,275.6359587919514,77062.31048388935,77063.38059987337,-1.0701159840245964,0.0,8546.071908451686,8546.071908451686,0.8854305664489187,3944.509159862438,275.6359587919514,2.4859587919514183,1.0,0.002,0.12911718920757442,0.0049075584580390175,0.00019943183622429103,0.001800568204192694,0.09971591811214552,0.09971591811214552,0.0,4.041698486306755e-11,0.9999766264957665,0.9999766264957665,0.0,0.09243720869612099,2.1606319903361013e-06,0.0,0.0,0.0,1600100.723887716,266.61855507407637,0.0,1.0,1284487.763925164,2598.209942131753,,,,,,,,,,,,,,,,,,,2.0,15269.725487576954,1550.0528224887469,0.3714046506276053,6.173730061729009,2.936320160208865
2400.0,-30.06020624713942,5.004093680978518,35.04804996255073,24.55040963776412,5.013800087711003,-26.55280561365491,-40.05110979834569,1.5063994564858603,-6.531481952063302,-6.53148195209968,40.09604405877554,41128.48806434286,25753.746923469822,25753.746923469822,66882.23498781268,77071.8204358484,77063.31172055638,25753.746923469822,102817.0586440262,102817.0586440262,102817.0586440262,130269.9043059184,125759.74648479796,4510.157821120444,0.0,90908.49720604859,54965.24967605808,39936.94169998945,27452.8456618922,67389.78736188165,20830.599702254793,1550.0546550565991,0.0,0.8785241211455825,2.725557212920131,0.001494314320929203,1.0,1.0,-6.531481952063302,333976.00457766175,1558678.5404766288,4.667037509020139,1558678.5404766288,4.667037509020139,0.7587774309010935,0.09243932833130238,3.9248836161562592,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9248836161562592,1.2846943531860666,1.284992393931575,3.0551108179330537,6473.413219951212,15269.71716230267,6454.24848122906,0.0003267948456293366,23162.08736275285,2361.875601021027,19292.180628702026,1967.2549370786178,0.8329206399474146,0.8329206399474145,35485.06097824701,35405.22815468563,1.0028193333388682,0.8,4282.670930278384,4273.035954225843,1.0028193333388682,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.182829597503,4632.441516551485,6.177168998356477,5.004093680978518,-3.723033908324556,8.727127589303073,2.936317656307991,3.5,0.8389479018022831,0.6,0.00023198142754345518,1.0000327858181595,0.0002319738220919063,198.9719446206588,0.0,1.5210096020864895e-06,4.310541212313111,0.02152842846643108,7.840080744429251e-05,0.00015358062009916267,0.0006027860595863222,0.09243932769486396,0.09243932769486396,0.09243932769486396,0.09243718532746636,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487805.3694441825,595.6287947927908,0.0,0.09243932769486396,0.09243932833130238,0.09243932833130238,0.37140446795796966,0.37140446795796966,0.5,10.0077918550474,3.637978807091713e-11,3.637978807091713e-11,3.637978807091713e-11,3.637978807091713e-11,3.637978807091713e-11,3.637978807091713e-11,27452.8456618922,20830.599702254793,0.7587774309010935,0.9924684081381141,0.6103074319478677,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518541551669162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.284848302,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6276144917311,260.6276144917311,-12.522385508268883,244.84487940205523,276.41034958196497,124499.54201739021,124529.91758786679,-30.375570476577344,0.0,nan,276.41034958196497,3.260349581964988,270.0972555456406,-3.052744454359356,263.78416150951597,-9.365838490484009,257.471067473513,-15.67893252648696,251.15797343769646,-21.992026562303522,244.84487940205523,-28.30512059794475,1.0,1.0,26022.012520719443,26022.012520719443,275.6359137059387,2.485913705938742,275.6359137059387,275.6359137059387,77062.19950998088,77063.31172055638,-1.11221057549119,0.0,8546.071908451686,8546.071908451686,0.8854306372831596,3944.5080342370406,275.6359137059387,2.485913705938742,1.0,0.002,0.12911934789451188,0.004907542655761618,0.00019943515531324634,0.0018005648914838157,0.09971757765662317,0.09971757765662317,0.0,4.6797061885317515e-11,0.9999766474760373,0.9999766474760373,0.0,0.09243716963967243,2.1586916299510657e-06,0.0,0.0,0.0,1600100.6804700014,266.6185180479367,0.0,1.0,1284487.8903008683,2598.209430721842,,,,,,,,,,,,,,,,,,,2.0,15269.71716230267,1550.0546550565991,0.37140446795796966,6.173730061729009,2.936317656307991
2401.0,-30.060586043675833,5.004062661657651,35.048047697561735,24.550353933032625,5.013762296627306,-26.553151209107472,-40.05143934683872,1.5063274632612427,-6.531510191582242,-6.531510191586871,40.096034561540804,41128.221270498274,25753.72246804312,25753.72246804312,66881.94373854139,77071.75170932211,77063.1957442866,25753.72246804312,102816.91821232972,102816.91821232972,102816.91821232972,130269.75381915014,125759.6279467735,4510.1258723766405,0.0,90908.56374701975,54965.1356431882,39937.142337590616,27452.835606820416,67389.97794441103,20830.590542624304,1550.0548842301798,0.0,0.8785240043035683,2.725554343863225,0.001494314320929203,1.0,1.0,-6.531510191582242,333975.63219942985,1558678.13015779,4.667041484113555,1558678.13015779,4.667041484113555,0.758777375166634,0.09243927400519376,3.9248837679043476,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9248837679043476,1.284694705635617,1.2849927366916996,3.055110097898681,6473.411694284779,15269.708858549311,6454.245541187784,0.00032679495475440595,23162.103420850974,2361.8772384913273,19292.1718407219,1967.2540409540366,0.8329196830782957,0.8329196830782957,35485.0620758164,35405.22815468563,1.0028193721109522,0.8,4282.671062743381,4273.035954225843,1.0028193721109522,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.1806629879775,4632.441516551485,6.1771663426995485,5.004062661657651,-3.723064199221954,8.727126860879604,2.9363151131026988,3.5,0.8389471751721996,0.6,0.0002319738220919063,1.0000395498112777,0.00023196464793385742,198.9722584231128,0.0,1.513271484396835e-06,4.28861138678063,0.021529941737915476,7.83978823974239e-05,0.00015357593969448242,0.000602767712847531,0.09243927390498508,0.09243927390498508,0.09243927390498508,0.09243708939624144,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487805.63945549965,595.6287065276174,0.0,0.09243927390498508,0.09243927400519376,0.09243927400519376,0.37140428511180446,0.37140428511180446,0.5,10.007726319062597,4.604316927725449e-12,4.604316927725449e-12,4.604316927725449e-12,4.604316927725449e-12,4.604316927725449e-12,4.604316927725449e-12,27452.835606820416,20830.590542624304,0.758777375166634,0.9924612795349376,0.6103017470108734,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518560422800744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.26291847647,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6274278800502,260.6274278800502,-12.522572119949757,244.84456157911617,276.4102941815449,124500.34889957296,124531.54861188472,-31.19971231175188,0.0,nan,276.4102941815449,3.260294181544907,270.0971476607083,-3.0528523392916895,263.7840011400879,-9.365998859912054,257.47085461958534,-15.679145380414639,251.15770809925883,-21.99229190074115,244.84456157911617,-28.305438420883803,1.0,1.0,26022.012520719443,26022.012520719443,275.6358718957408,2.4858718957408428,275.6358718957408,275.6358718957408,77062.15312628917,77063.1957442866,-1.0426179974310799,0.0,8546.071908451686,8546.071908451686,0.88543062768609,3944.5081867438694,275.6358718957408,2.4858718957408428,1.0,0.002,0.12912154705042247,0.0049075281697005865,0.00019943854051067728,0.001800561471945394,0.09971927025533864,0.09971927025533864,0.0,1.245607133062987e-11,0.999976209654068,0.999976209654068,0.0,0.09243707484288748,2.199162306289155e-06,0.0,0.0,0.0,1600100.6473556692,266.61848980841773,0.0,1.0,1284487.986686519,2598.2090406740554,,,,,,,,,,,,,,,,,,,2.0,15269.708858549311,1550.0548842301798,0.37140428511180446,6.173730061729009,2.9363151131026988
2402.0,-30.060959170384375,5.0040317398365275,35.04804542361162,24.550303955934965,5.0137162825176596,-26.553491624539937,-40.051768825482554,1.5062487391126838,-6.531544149259105,-6.5315441492716175,40.09602978045475,41127.9568690998,25753.71105751472,25753.71105751472,66881.66792661452,77071.69051916362,77063.12901927251,25753.71105751472,102816.84007678724,102816.84007678724,102816.84007678724,130269.69047672999,125759.59599998634,4510.094476743647,0.0,90908.62343679495,54964.99032583765,39937.37012328589,27452.850399942752,67390.22052322864,20830.598940101983,1550.0564308749713,0.0,0.8785238385570743,2.725550893860472,0.001494314320929203,1.0,1.0,-6.531544149259105,333975.18441958475,1558677.9235961935,4.667047122992144,1558677.9235961935,4.667047122992144,0.7587772721824697,0.09243922918011309,3.924881519648751,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924881519648751,1.2846950928081418,1.2849931121674334,3.0551074271402223,6473.406035268086,15269.699243083794,6454.244845796678,0.00032679608854042864,23162.131896641462,2361.8801422138513,19292.169762151352,1967.2538289988277,0.8329185693372526,0.8329185693372526,35485.04581454626,35405.22815468563,1.00281879767502,0.8,4282.669100180348,4273.035954225843,1.00281879767502,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.17850362908,4632.441516551485,6.177166805186509,5.0040317398365275,-3.723098787829842,8.72713052766637,2.936312578409201,3.5,0.8389464509740574,0.6,0.00023196464793385742,1.0000388553603994,0.0002319556352140545,198.97256671555013,0.0,1.8254029461167504e-06,5.17319194929487,0.021531767140861593,7.839495807139024e-05,0.00015356968986246717,0.0006027428377193875,0.09243922868262414,0.09243922868262414,0.09243922868262414,0.09243704718350604,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487805.9318046587,595.6286112302652,0.0,0.09243922868262414,0.09243922918011309,0.09243922918011309,0.3714040965518563,0.3714040965518563,0.5,10.007660879905766,1.2505552149377763e-11,1.2505552149377763e-11,1.2505552149377763e-11,1.2505552149377763e-11,1.2505552149377763e-11,1.2505552149377763e-11,27452.850399942752,20830.598940101983,0.7587772721824697,0.9924536142979555,0.6102956267211421,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518583187127856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.14749903898,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6272370940666,260.6272370940666,-12.522762905933405,244.84423667473007,276.41023751398274,124501.08988928897,124532.98750713682,-31.897617847864833,0.0,nan,276.41023751398274,3.2602375139827586,270.09703734576067,-3.052962654239309,263.78383717778866,-9.366162822211322,257.47063700991,-15.679362990089999,251.1574368422273,-21.99256315777268,244.84423667473007,-28.305763325269908,1.0,1.0,26022.012520719443,26022.012520719443,275.6358301303738,2.485830130373813,275.6358301303738,275.6358301303738,77062.09267835467,77063.12901927251,-1.0363409178389702,0.0,8546.071908451686,8546.071908451686,0.8854307698734784,3944.505927246995,275.6358301303738,2.485830130373813,1.0,0.002,0.12912374431678808,0.004907512820864346,0.00019944192044539204,0.0018005581196344413,0.09972096022269601,0.09972096022269601,0.0,4.007983311557495e-11,0.9999762300982233,0.9999762300982233,0.0,0.09243703190871516,2.197271397921466e-06,0.0,0.0,0.0,1600100.6075360756,266.6184558507409,0.0,1.0,1284488.1025890636,2598.208571646548,,,,,,,,,,,,,,,,,,,2.0,15269.699243083794,1550.0564308749713,0.3714040965518563,6.173730061729009,2.936312578409201
2403.0,-30.06126707534172,5.004000958621492,35.04804311065203,24.550261662248545,5.013677237867847,-26.55377264401107,-40.05204417100174,1.5061828080513489,-6.531575554282142,-6.531575554241351,40.09602410439131,41127.75895776464,25753.694101909565,25753.694101909565,66881.45305967421,77071.65176484053,77063.05791023548,25753.694101909565,102816.75201214505,102816.75201214505,102816.75201214505,130269.61134614715,125759.54848465104,4510.062861496114,0.0,90908.6860956632,54964.87624897025,39937.566496325504,27452.8593340021,67390.4258303276,20830.603270754847,1550.0576383733671,0.0,0.8785236900395619,2.7255477032031594,0.001494314320929203,1.0,1.0,-6.531575554282142,333974.770300505,1558677.6783675377,4.66705217572293,1558677.6783675377,4.66705217572293,0.7587771830001996,0.09243918113989558,3.9248802651419457,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9248802651419457,1.2846954198082896,1.284993427664235,3.0551056730066346,6473.402318469504,15269.689748577277,6454.2428569027625,0.0003267967237906346,23162.155264467776,2361.8825250689865,19292.16381721434,1967.253222783962,0.8329174723567175,0.8329174723567175,35485.03674090006,35405.22815468563,1.0028184771448332,0.8,4282.668005087377,4273.035954225843,1.0028184771448332,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.176325283134,4632.441516551485,6.177165965788362,5.004000958621492,-3.7231314230210484,8.72713238164254,2.936310021429258,3.5,0.8389457204083595,0.6,0.0002319556352140545,1.0000320635070168,0.0002319481981413759,198.9728211197635,0.0,1.793283992274852e-06,5.082166834106931,0.021533560424853868,7.839251428755569e-05,0.0001535631209264988,0.0006027168627780213,0.09243918076298256,0.09243918076298256,0.09243918076298256,0.09243699535421822,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487806.220410139,595.6285171063049,0.0,0.09243918076298256,0.09243918113989558,0.09243918113989558,0.37140390775598997,0.37140390775598997,0.5,10.007595319631129,-4.0813574742060155e-11,-4.0813574742060155e-11,-4.0813574742060155e-11,-4.0813574742060155e-11,-4.0813574742060155e-11,-4.0813574742060155e-11,27452.8593340021,20830.603270754847,0.7587771830001996,0.9924474023664006,0.6102908306487653,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518605551743773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.056473923796,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6270494555756,260.6270494555756,-12.522950544424361,244.84391730533082,276.41018160639084,124502.26767334112,124533.63906184587,-31.37138850477524,0.0,nan,276.41018160639084,3.2601816063908586,270.09692874582714,-3.053071254172835,263.7836758854688,-9.366324114531153,257.4704230252405,-15.67957697475947,251.1571701651956,-21.992829834804382,244.84391730533082,-28.306082694669158,1.0,1.0,26022.012520719443,26022.012520719443,275.6357904047349,2.485790404734928,275.6357904047349,275.6357904047349,77062.06598310197,77063.05791023548,-0.9919271335093072,0.0,8546.071908451686,8546.071908451686,0.8854308492127818,3944.504666467655,275.6357904047349,2.485790404734928,1.0,0.002,0.12912594512138867,0.004907497823544745,0.00019944530689102743,0.0018005547249568955,0.09972265344551372,0.09972265344551372,0.0,3.184792273652759e-11,0.9999761917921688,0.9999761917921688,0.0,0.09243698032865925,2.2008112363255697e-06,0.0,0.0,0.0,1600100.5707097698,266.61842444571784,0.0,1.0,1284488.2097790043,2598.208137876802,,,,,,,,,,,,,,,,,,,2.0,15269.689748577277,1550.0576383733671,0.37140390775598997,6.173730061729009,2.936310021429258
