time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2404.0,-30.06164320194873,5.003970286195308,35.048040789429926,24.550196702498965,5.013628982230532,-26.55411598297443,-40.0523733702488,1.506101765670545,-6.531608655697767,-6.531608655690988,40.09601924179012,41127.50748335392,25753.681111195212,25753.681111195212,66881.18859454914,77071.59057159802,77062.99304567896,25753.681111195212,102816.67415687417,102816.67415687417,102816.67415687417,130269.54725902087,125759.5158607183,4510.031398302565,0.0,90908.75507736231,54964.773329717136,39937.75749738352,27452.873102146692,67390.63059953021,20830.610981726244,1550.0591159735675,0.0,0.8785235292403926,2.7255443402004342,0.001494314320929203,1.0,1.0,-6.531608655697767,333974.3338125402,1558677.4682846132,4.667057646290564,1558677.4682846132,4.667057646290564,0.7587770833391345,0.09243913511539929,3.9248805550195374,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9248805550195374,1.2846958142378833,1.28499381263045,3.0551049606617453,6473.400809096163,15269.681548242284,6454.239955344075,0.0003267968322382843,23162.171129284157,2361.8841428300348,19292.15514426125,1967.252338388874,0.8329165274092113,0.8329165274092113,35485.03883753817,35405.22815468563,1.0028185512094125,0.8,4282.668258129386,4273.035954225843,1.0028185512094125,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.174139166733,4632.441516551485,6.177166088903746,5.003970286195308,-3.7231653201135355,8.727135606308844,2.9363074553291164,3.5,0.8389449872368904,0.6,0.0002319481981413759,1.0000391679784708,0.0002319391135551696,198.9731318923939,0.0,1.479775331736867e-06,4.193683290142281,0.021535040200185606,7.838959262626124e-05,0.00015355860551511465,0.0006026991848421893,0.09243913465423714,0.09243913465423714,0.09243913465423714,0.09243695249479303,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487806.5124549068,595.6284219038898,0.0,0.09243913465423714,0.09243913511539929,0.09243913511539929,0.37140371785126886,0.37140371785126886,0.5,10.007529861868715,-6.764366844436154e-12,-6.764366844436154e-12,-6.764366844436154e-12,-6.764366844436154e-12,-6.764366844436154e-12,-6.764366844436154e-12,27452.873102146692,20830.610981726244,0.7587770833391345,0.992440462413708,0.6102852446618985,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518624007122194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.16799037983,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62685735296833,260.62685735296833,-12.523142647031648,244.84359059708976,276.41012410942625,124503.06765113391,124535.18539655078,-32.11774541685552,0.0,nan,276.41012410942625,3.260124109426272,270.09681740660193,-3.0531825933980485,263.78351070398435,-9.36648929601563,257.47020400150586,-15.679795998494114,251.1568972992019,-21.99310270079809,244.84359059708976,-28.30640940291022,1.0,1.0,26022.012520719443,26022.012520719443,275.63574971330036,2.485749713300379,275.63574971330036,275.63574971330036,77061.98531987474,77062.99304567896,-1.007725804214715,0.0,8546.071908451686,8546.071908451686,0.8854308308799312,3944.504957794635,275.63574971330036,2.485749713300379,1.0,0.002,0.12912814287471897,0.004907482574012014,0.00019944868792795255,0.00180055135158958,0.09972434396397627,0.09972434396397627,0.0,3.951753247549705e-11,0.999976224813043,0.999976224813043,0.0,0.09243693735767979,2.1977577195077107e-06,0.0,0.0,0.0,1600100.5318942189,266.6183913443022,0.0,1.0,1284488.3227589675,2598.207680676452,,,,,,,,,,,,,,,,,,,2.0,15269.681548242284,1550.0591159735675,0.37140371785126886,6.173730061729009,2.9363074553291164
2405.0,-30.06194878192472,5.003939777037583,35.04803842773059,24.55016429247337,5.01359613189163,-26.554394290545705,-40.052644559741,1.506041641875768,-6.531638654048777,-6.5316386540556355,40.096013428480056,41127.29176212768,25753.66142456906,25753.66142456906,66880.95318669674,77071.54609982582,77062.92428297973,25753.66142456906,102816.58570754879,102816.58570754879,102816.58570754879,130269.46614277548,125759.46642459412,4509.999718181347,0.0,90908.80989675478,54964.637887026896,39937.968899697655,27452.880435226692,67390.84933492435,20830.61424213587,1550.060214410793,0.0,0.87852338886342,2.725541292462604,0.001494314320929203,1.0,1.0,-6.531638654048777,333973.93824318354,1558677.217126579,4.667062422073265,1558677.217126579,4.667062422073265,0.7587769994221323,0.09243908581884892,3.9248782660675725,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9248782660675725,1.2846961142234425,1.284994101014054,3.0551024655663688,6473.395522288463,15269.671970936746,6454.239019260428,0.0003267978709815413,23162.198604401165,2361.8869445122614,19292.152346244588,1967.2520530705785,0.8329154185984222,0.8329154185984222,35485.02228191504,35405.22815468563,1.0028179663754382,0.8,4282.666260041065,4273.035954225843,1.0028179663754382,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.171937302593,4632.441516551485,6.177164629298399,5.003939777037583,-3.723196839838677,8.72713661687626,2.9363048707449204,3.5,0.838944248784263,0.6,0.0002319391135551696,1.0000318215706059,0.0002319317331231483,198.97338437687242,0.0,1.8075885694121393e-06,5.122706005714003,0.021536847788755017,7.838718588033203e-05,0.00015355192767483756,0.0006026726236437498,0.09243908549727349,0.09243908549727349,0.09243908549727349,0.09243689986502979,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487806.80042150494,595.6283279808997,0.0,0.09243908549727349,0.09243908581884892,0.09243908581884892,0.37140352773318935,0.37140352773318935,0.5,10.007464296472182,6.87805368215777e-12,6.87805368215777e-12,6.87805368215777e-12,6.87805368215777e-12,6.87805368215777e-12,6.87805368215777e-12,27452.880435226692,20830.61424213587,0.7587769994221323,0.9924337480049631,0.6102800627683148,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518646551668573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.0970130954,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6266694117233,260.6266694117233,-12.523330588276679,244.8432702097102,276.4100686143123,124504.3111063412,124535.73311366983,-31.422007328626385,0.0,nan,276.4100686143123,3.260068614312331,270.0967089330566,-3.053291066943359,263.78334925196157,-9.36665074803841,257.4699895710244,-15.68001042897555,251.15662989027444,-21.993370109725532,244.8432702097102,-28.30672979028978,1.0,1.0,26022.012520719443,26022.012520719443,275.63571166881815,2.485711668818169,275.63571166881815,275.63571166881815,77061.97265593208,77062.92428297973,-0.9516270476451609,0.0,8546.071908451686,8546.071908451686,0.8854309756410775,3944.5026573979103,275.63571166881815,2.485711668818169,1.0,0.002,0.1291303435427418,0.004907467830414644,0.00019945207473834868,0.0018005479555710214,0.09972603736917433,0.09972603736917433,0.0,3.030937003115075e-11,0.9999761932536626,0.9999761932536626,0.0,0.09243688514498118,2.200673867750105e-06,0.0,0.0,0.0,1600100.4967173836,266.6183613459512,0.0,1.0,1284488.4251476903,2598.2072663361837,,,,,,,,,,,,,,,,,,,2.0,15269.671970936746,1550.060214410793,0.37140352773318935,6.173730061729009,2.9363048707449204
2406.0,-30.062257873188997,5.003909375826514,35.04803610108886,24.550113616883777,5.01355076226959,-26.554677009638368,-40.0529157143086,1.5059699006541551,-6.531671628210063,-6.53167162821243,40.096009720340376,41127.074254734915,25753.64860910656,25753.64860910656,66880.72286384148,77071.50363329031,77062.87585144844,25753.64860910656,102816.524460555,102816.524460555,102816.524460555,130269.42355625736,125759.45505437528,4509.968501882078,0.0,90908.86761761286,54964.521512743166,39938.16233874411,27452.89909570237,67391.06143444648,20830.625485892175,1550.0619217598794,0.0,0.878523224363492,2.725537942394813,0.001494314320929203,1.0,1.0,-6.531671628210063,333973.5034341017,1558677.0569195012,4.667068018547325,1558677.0569195012,4.667068018547325,0.758776893226301,0.09243904133622864,3.9248772281339748,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9248772281339748,1.2846964650305481,1.2849944424204212,3.0551008234000605,6473.39204273511,15269.66379437783,6454.237500396444,0.00032679849016587306,23162.219436054602,2361.8890687497365,19292.147806258497,1967.2515901208362,0.8329144734821093,0.8329144734821093,35485.014774706855,35405.22815468563,1.0028177011803445,0.8,4282.665354000569,4273.035954225843,1.0028177011803445,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.1697338462345,4632.441516551485,6.177164820139796,5.003909375826514,-3.7232305856026073,8.72713996142912,2.9363022842926654,3.5,0.8389435097979044,0.6,0.0002319317331231483,1.0000321873055518,0.0002319242681058659,198.97363976311715,0.0,1.4685095374433146e-06,4.161756029114353,0.021538316298292462,7.838477951265142e-05,0.00015354695361049687,0.000602652941675183,0.09243904079904997,0.09243904079904997,0.09243904079904997,0.09243687075544563,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487807.096314938,595.6282315836193,0.0,0.09243904079904997,0.09243904133622864,0.09243904133622864,0.3714033365601411,0.3714033365601411,0.5,10.007399198345121,2.3874235921539366e-12,2.3874235921539366e-12,2.3874235921539366e-12,2.3874235921539366e-12,2.3874235921539366e-12,2.3874235921539366e-12,27452.89909570237,20830.625485892175,0.758776893226301,0.9924272068173102,0.6102749144964956,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451866486778961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.1360631188,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6264834178823,260.6264834178823,-12.52351658211768,244.84295427362304,276.41001256271625,124505.37719750858,124536.47361469017,-31.096417181568974,0.0,nan,276.41001256271625,3.2600125627162697,270.09660090454395,-3.0533990954560295,263.78318924658515,-9.366810753414825,257.4697775887397,-15.680222411260274,251.15636593108565,-21.993634068914332,244.84295427362304,-28.30704572637694,1.0,1.0,26022.012520719443,26022.012520719443,275.63567302755115,2.4856730275511723,275.63567302755115,275.63567302755115,77061.915959096,77062.87585144844,-0.9598923524317797,0.0,8546.071908451686,8546.071908451686,0.8854310412835414,3944.5016142746445,275.63567302755115,2.4856730275511723,1.0,0.002,0.12913252929521885,0.004907452664485102,0.00019945543729027077,0.001800544604316358,0.09972771864513538,0.09972771864513538,0.0,4.1606628732593354e-11,0.999976354585313,0.999976354585313,0.0,0.09243685557676297,2.1857594656660353e-06,0.0,0.0,0.0,1600100.4580510242,266.6183283717899,0.0,1.0,1284488.5376932707,2598.2068108938806,,,,,,,,,,,,,,,,,,,2.0,15269.66379437783,1550.0619217598794,0.3714033365601411,6.173730061729009,2.9363022842926654
2407.0,-30.06256606957312,5.003879224195575,35.048033806206796,24.550089483987563,5.013537644022798,-26.554955698213146,-40.05318631008265,1.5059272723836592,-6.531696669399139,-6.531696669396226,40.09600597840541,41126.86060314693,25753.61850895439,25753.61850895439,66880.47911210133,77071.44313611461,77062.8508200815,25753.61850895439,102816.46932903588,102816.46932903588,102816.46932903588,130269.38033192432,125759.4429717247,4509.937360199615,0.0,90908.9204715816,54964.42096001858,39938.33279062558,27452.911002888428,67391.243793514,20830.63235441852,1550.063118255502,0.0,0.8785231029597617,2.7255353982934523,0.001494314320929203,1.0,1.0,-6.531696669399139,333973.1732323284,1558676.895252561,4.667072148840733,1558676.895252561,4.667072148840733,0.7587768143140394,0.09243899275533374,3.92487641283943,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92487641283943,1.2846966798373307,1.2849946476862446,3.055099677953866,6473.389615672075,15269.655537290104,6454.235210181846,0.00032679883416286383,23162.23771382754,2361.890932563877,19292.140960653804,1967.2508920634268,0.8329135206628442,0.8329135206628442,35485.00887781115,35405.22815468563,1.0028174928701852,0.8,4282.66464230773,4273.035954225843,1.0028174928701852,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.167514811959,4632.441516551485,6.177160888224935,5.003879224195575,-3.723258278868563,8.727137503064139,2.9362996795557224,3.5,0.8389427655873493,0.6,0.0002319242681058659,1.000032094196619,0.0002319168249216876,198.97389441054452,0.0,1.4853416595709877e-06,4.209458263224179,0.021539801639952033,7.838237817208198e-05,0.00015354188993378393,0.0006026329421838964,0.0924389924878273,0.0924389924878273,0.0924389924878273,0.09243684305022283,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487807.38907144143,595.6281362046911,0.0,0.0924389924878273,0.09243899275533374,0.09243899275533374,0.3714031466361885,0.3714031466361885,0.5,10.007334717037006,-2.8990143619012088e-12,-2.8990143619012088e-12,-2.8990143619012088e-12,-2.8990143619012088e-12,-2.8990143619012088e-12,-2.8990143619012088e-12,27452.911002888428,20830.63235441852,0.7587768143140394,0.9924209043688575,0.6102700927906771,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518683394418241,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.183765352915,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62630203067846,260.62630203067846,-12.523697969321518,244.84264242727377,276.4099616346605,124506.78396683482,124537.11019788714,-30.326231052343942,0.0,nan,276.4099616346605,3.259961634660499,270.0964977928299,-3.0535022071700837,263.78303395120605,-9.366966048793927,257.46957010970635,-15.680429890293624,251.156106268394,-21.993893731605965,244.84264242727377,-28.307357572726204,1.0,1.0,26022.012520719443,26022.012520719443,275.63564505737645,2.4856450573764732,275.63564505737645,275.63564505737645,77061.9178410437,77062.8508200815,-0.9329790377960308,0.0,8546.071908451686,8546.071908451686,0.8854310928455495,3944.500794903627,275.63564505737645,2.4856450573764732,1.0,0.002,0.12913469271916625,0.0049074389722634434,0.0001994587686054118,0.0018005412613204775,0.0997293843027059,0.0997293843027059,0.0,2.9925889457466104e-11,0.9999765961269573,0.9999765961269573,0.0,0.0924368293248831,2.163430450638225e-06,0.0,0.0,0.0,1600100.4286870644,266.61830333060084,0.0,1.0,1284488.623162454,2598.206465022696,,,,,,,,,,,,,,,,,,,2.0,15269.655537290104,1550.063118255502,0.3714031466361885,6.173730061729009,2.9362996795557224
2408.0,-30.062872605561214,5.0038490895630074,35.048031626872785,24.550021346099697,5.013471079104596,-26.55523823710703,-40.05345746465025,1.5058367134775692,-6.531734337255102,-6.531734337236624,40.096004733909545,41126.653495829494,25753.61681291779,25753.61681291779,66880.27030874728,77071.41478491233,77062.82113831758,25753.61681291779,102816.43795123536,102816.43795123536,102816.43795123536,130269.38162462393,125759.47434996428,4509.907274659647,0.0,90908.98280324484,54964.30409808507,39938.53189462197,27452.943673388574,67391.47556801054,20830.65341481972,1550.0656018909688,0.0,0.8785229036686091,2.7255315713683403,0.001494314320929203,1.0,1.0,-6.531734337255102,333972.6765314427,1558676.8414864987,4.667078928954696,1558676.8414864987,4.667078928954696,0.7587766784737132,0.0924389556926691,3.9248753399717815,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9248753399717815,1.284697118793637,1.2849950771816256,3.0550977989717443,6473.38563433443,15269.647287826769,6454.234005412035,0.00032679958070154725,23162.2599264257,2361.8931976185245,19292.137359516215,1967.2505248495884,0.8329125664247432,0.8329125664247432,35485.00111792981,35405.22815468563,1.0028172187493383,0.8,4282.663705772259,4273.035954225843,1.0028172187493383,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.165316752366,4632.441516551485,6.17716373813139,5.0038490895630074,-3.7232955072741745,8.727144596837181,2.9362970994401,3.5,0.8389420284114572,0.6,0.0002319168249216876,1.0000319213680122,0.00023190942205568067,198.9741476866395,0.0,1.4809993427703913e-06,4.1971521374112895,0.021541282639294803,7.837997194084911e-05,0.00015353685298083848,0.0006026130080413659,0.09243895482648529,0.09243895482648529,0.09243895482648529,0.09243684040002796,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487807.68882398837,595.6280386733881,0.0,0.09243895482648529,0.0924389556926691,0.0924389556926691,0.371402958565404,0.371402958565404,0.5,10.007271289539954,-1.8474111129762605e-11,-1.8474111129762605e-11,-1.8474111129762605e-11,-1.8474111129762605e-11,-1.8474111129762605e-11,-1.8474111129762605e-11,27452.943673388574,20830.65341481972,0.7587766784737132,0.992414392844873,0.6102649207365262,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518701867453594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.1714592271,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6261197046993,260.6261197046993,-12.523880295300671,244.8423337279849,276.4099056819823,124507.5233610939,124538.00654578056,-30.48318468665795,0.0,nan,276.4099056819823,3.2599056819823318,270.0963912908318,-3.053608709168202,263.7828768998851,-9.367123100114895,257.4693625090789,-15.680637490921072,251.155848118433,-21.994151881566978,244.8423337279849,-28.30766627201507,1.0,1.0,26022.012520719443,26022.012520719443,275.6356039163891,2.4856039163890955,275.6356039163891,275.6356039163891,77061.8083925606,77062.82113831758,-1.0127457569760736,0.0,8546.071908451686,8546.071908451686,0.8854311606973567,3944.4997166716403,275.6356039163891,2.4856039163890955,1.0,0.002,0.12913682372522753,0.004907423227829863,0.0001994620446722545,0.0018005380128176894,0.09973102233612725,0.09973102233612725,0.0,5.7489943795091536e-11,0.9999769467998777,0.9999769467998777,0.0,0.09243682467892443,2.131013744679775e-06,0.0,0.0,0.0,1600100.384516723,266.6182656627449,0.0,1.0,1284488.7517282525,2598.2059447510537,,,,,,,,,,,,,,,,,,,2.0,15269.647287826769,1550.0656018909688,0.371402958565404,6.173730061729009,2.9362970994401
2409.0,-30.06317870988516,5.003819177757075,35.04802931001487,24.5499838720076,5.0134419925342435,-26.555516639645226,-40.05372802549971,1.5057799229988624,-6.5317604884034495,-6.531760488405996,40.09599639341998,41126.44833551941,25753.589579141517,25753.589579141517,66880.03791466093,77071.36453575,77062.72696915852,25753.589579141517,102816.31654830003,102816.31654830003,102816.31654830003,130269.25336141132,125759.37745681407,4509.875904597253,0.0,90909.03876096336,54964.20501756491,39938.70415933161,27452.936813111286,67391.6409724429,20830.646687769524,1550.065932867375,0.0,0.8785227937382885,2.7255289145037738,0.001494314320929203,1.0,1.0,-6.5317604884034495,333972.3316940406,1558676.4811451652,4.667082668911336,1558676.4811451652,4.667082668911336,0.7587766230467914,0.0924389016006121,3.9248745188198044,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9248745188198044,1.28469739971576,1.2849953486579648,3.0550964917405334,6473.382864468357,15269.639061353488,6454.23196853104,0.0003268000144670386,23162.279029572488,2361.8951455973743,19292.131271142614,1967.2499040082612,0.8329116166207715,0.8329116166207714,35484.995178667654,35405.22815468563,1.0028170089425876,0.8,4282.662988966238,4273.035954225843,1.0028170089425876,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.1630802490645,4632.441516551485,6.177160519612727,5.003819177757075,-3.7233239929862814,8.727143170743357,2.9362944741996007,3.5,0.838941278342743,0.6,0.00023190942205568067,1.0000318764956315,0.0002319020298316398,198.97440060663905,0.0,1.4729789541694301e-06,4.174422356116165,0.021542755618248973,7.837757104634979e-05,0.00015353185100933087,0.0006025932498537614,0.09243890149672836,0.09243890149672836,0.09243890149672836,0.09243675846282463,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487807.9584178541,595.6279506005586,0.0,0.09243890149672836,0.0924389016006121,0.0924389016006121,0.37140277410579237,0.37140277410579237,0.5,10.007207000466112,2.5579538487363607e-12,2.5579538487363607e-12,2.5579538487363607e-12,2.5579538487363607e-12,2.5579538487363607e-12,2.5579538487363607e-12,27452.936813111286,20830.646687769524,0.7587766230467914,0.9924085086755616,0.6102603786178232,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518720241010725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.148729445806,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62594005699583,260.62594005699583,-12.524059943004147,244.84202801884229,276.4098520957121,124508.70462660746,124538.74002882336,-30.035402215887277,0.0,nan,276.4098520957121,3.2598520957121195,270.0962872799914,-3.0537127200086047,263.78272246446994,-9.367277535530036,257.46915764909085,-15.680842350909131,251.15559283386847,-21.99440716613151,244.84202801884229,-28.307971981157692,1.0,1.0,26022.012520719443,26022.012520719443,275.63556674622055,2.48556674622057,275.63556674622055,275.63556674622055,77061.79572825631,77062.72696915852,-0.931240902209538,0.0,8546.071908451686,8546.071908451686,0.8854312126298046,3944.4988914139035,275.63556674622055,2.48556674622057,1.0,0.002,0.12913898079975522,0.004907409277443288,0.0001994653657244419,0.0018005346495802627,0.09973268286222095,0.09973268286222095,0.0,1.5304704552299153e-11,0.9999766648105213,0.9999766648105213,0.0,0.09243674452132805,2.1570792840553793e-06,0.0,0.0,0.0,1600100.3538511712,266.6182395115965,0.0,1.0,1284488.840985856,2598.2055835493165,,,,,,,,,,,,,,,,,,,2.0,15269.639061353488,1550.065932867375,0.37140277410579237,6.173730061729009,2.9362944741996007
2410.0,-30.063483645262203,5.003789364569301,35.04802704510073,24.549933021795027,5.013397632277768,-26.55579551749735,-40.05399862127376,1.505709506519593,-6.531793526651825,-6.531793526618595,40.09599326678986,41126.249739586456,25753.578063049317,25753.578063049317,66879.82780263577,77071.32441359597,77062.68475383437,25753.578063049317,102816.26281688368,102816.26281688368,102816.26281688368,130269.22071572725,125759.37529240052,4509.845423326723,0.0,90909.09880735498,54964.10627802004,39938.880588149936,27452.95789884357,67391.83848699351,20830.659678162523,1550.0677565140131,0.0,0.8785226266793333,2.72552555793702,0.001494314320929203,1.0,1.0,-6.531793526651825,333971.89604153525,1558676.3460615384,4.667088352451339,1558676.3460615384,4.667088352451339,0.7587765134422908,0.09243885912144484,3.924873828575005,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924873828575005,1.284697744351425,1.2849956838762902,3.055095134892187,6473.3799894695285,15269.630833310013,6454.23000405959,0.0003268004753838536,23162.298401923694,2361.897121027435,19292.125399205986,1967.2493052373632,0.8329106664822055,0.8329106664822055,35484.99018623619,35405.22815468563,1.0028168325830067,0.8,4282.66238643265,4273.035954225843,1.0028168325830067,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.16085822339,4632.441516551485,6.177161049627555,5.003789364569301,-3.723357655836953,8.727147020406255,2.936291865954083,3.5,0.8389405331297379,0.6,0.0002319020298316398,1.0000317548436595,0.00023189466605277385,198.9746525613555,0.0,1.4708633476826138e-06,4.168426727332528,0.021544226481596655,7.837516990994235e-05,0.00015352685992169745,0.0006025735544899712,0.09243885854284681,0.09243885854284681,0.09243885854284681,0.09243673579799921,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487808.25029208837,595.6278555386461,0.0,0.09243885854284681,0.09243885912144484,0.09243885912144484,0.37140258558759665,0.37140258558759665,0.5,10.007143319368943,-3.325340003357269e-11,-3.325340003357269e-11,-3.325340003357269e-11,-3.325340003357269e-11,-3.325340003357269e-11,-3.325340003357269e-11,27452.95789884357,20830.659678162523,0.7587765134422908,0.9924024823205179,0.6102556431595755,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518738588738536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.14273381702,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6257613183586,260.6257613183586,-12.52423868164135,244.84172481924264,276.40979781802105,124509.68377560357,124539.56718987323,-29.88341426965732,0.0,nan,276.40979781802105,3.2597978180210703,270.0961832179296,-3.0538167820703848,263.78256861803,-9.367431381969993,257.468954018269,-15.68104598173096,251.15533941865937,-21.99466058134061,244.84172481924264,-28.308275180757335,1.0,1.0,26022.012520719443,26022.012520719443,275.63552876827373,2.4855287682737526,275.63552876827373,275.63552876827373,77061.74101769556,77062.68475383437,-0.9437361388118006,0.0,8546.071908451686,8546.071908451686,0.8854312562832354,3944.49819771788,275.63552876827373,2.4855287682737526,1.0,0.002,0.1291411191243158,0.004907394341076915,0.00019946865499219333,0.001800531386814475,0.09973432749609666,0.09973432749609666,0.0,4.180666837022562e-11,0.9999768676000307,0.9999768676000307,0.0,0.09243672078878293,2.138332661904582e-06,0.0,0.0,0.0,1600100.3151096043,266.61820647334815,0.0,1.0,1284488.953750097,2598.2051272225867,,,,,,,,,,,,,,,,,,,2.0,15269.630833310013,1550.0677565140131,0.37140258558759665,6.173730061729009,2.936291865954083
2411.0,-30.06378808619024,5.00375979581094,35.04802481388845,24.5499140577391,5.013385063433608,-26.556070771213605,-40.054264886397846,1.5056677482070375,-6.53181832836583,-6.531818328349471,40.09598970388577,41126.02343310334,25753.54856017366,25753.54856017366,66879.571993277,77071.26135529095,77062.66144776228,25753.54856017366,102816.21000793594,102816.21000793594,102816.21000793594,130269.18009459204,125759.36512246139,4509.814972130649,0.0,90909.14413221763,54963.98821018475,39939.06213559209,27452.970086656103,67392.03222224819,20830.666770236978,1550.0689593553714,0.0,0.878522505891295,2.7255230381745905,0.001494314320929203,1.0,1.0,-6.53181832836583,333971.5689988013,1558676.1921304197,4.667092461801784,1558676.1921304197,4.667092461801784,0.758776434917037,0.09243881161175983,3.9248719622003567,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9248719622003567,1.2846979548803534,1.2849958849933192,3.0550931814676145,6473.375850397264,15269.622618480964,6454.228925745943,0.00032680126392472717,23162.320964287526,2361.8994217482555,19292.122176054334,1967.2489765673636,0.8329097159908802,0.8329097159908802,35484.97668704266,35405.22815468563,1.0028163557187826,0.8,4282.660757223002,4273.035954225843,1.0028163557187826,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.158619070529,4632.441516551485,6.177157290771333,5.00375979581094,-3.7233850388060445,8.727144834616984,2.936289237605366,3.5,0.8389397821729617,0.6,0.00023189466605277385,1.0000317034318984,0.00023188731442909275,198.97490410809235,0.0,1.4652053413902899e-06,4.152391937500082,0.021545691686938043,7.837280726801807e-05,0.00015352185878475576,0.0006025536391291704,0.0924388113610819,0.0924388113610819,0.0924388113610819,0.092436709360811,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487808.53703029186,595.6277621253853,0.0,0.0924388113610819,0.09243881161175983,0.09243881161175983,0.371402398894821,0.371402398894821,0.5,10.00708026607337,-1.6370904631912708e-11,-1.6370904631912708e-11,-1.6370904631912708e-11,-1.6370904631912708e-11,-1.6370904631912708e-11,-1.6370904631912708e-11,27452.970086656103,20830.666770236978,0.758776434917037,0.992395833571524,0.6102505307671428,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518756866444336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.12669902719,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.625586258582,260.625586258582,-12.524413741417959,244.84142404732717,276.4097484703799,124510.96825593752,124540.23659950675,-29.268343569254625,0.0,nan,276.4097484703799,3.259748470379918,270.09608358542783,-3.053916414572143,263.78241870068814,-9.367581299311837,257.46875381606844,-15.681246183931535,251.15508893160097,-21.994911068399006,244.84142404732717,-28.30857595267281,1.0,1.0,26022.012520719443,26022.012520719443,275.63550123943355,2.4855012394335745,275.63550123943355,275.63550123943355,77061.74455914357,77062.66144776228,-0.9168886187108001,0.0,8546.071908451686,8546.071908451686,0.8854313743191151,3944.4963220113586,275.63550123943355,2.4855012394335745,1.0,0.002,0.12914323469749361,0.004907380898670566,0.00019947191249470689,0.0018005281193701,0.09973595624735344,0.09973595624735344,0.0,3.186480680011927e-11,0.9999771137634846,0.9999771137634846,0.0,0.09243669603525409,2.115576505745781e-06,0.0,0.0,0.0,1600100.2860264147,266.61818167163415,0.0,1.0,1284489.0384018607,2598.204784659615,,,,,,,,,,,,,,,,,,,2.0,15269.622618480964,1550.0689593553714,0.371402398894821,6.173730061729009,2.936289237605366
2412.0,-30.06415412438171,5.0037303743196135,35.04802277717254,24.54986792234706,5.013351024183507,-26.55640360905924,-40.05458493540061,1.505600508814348,-6.531848321070356,-6.531848321129294,40.095990859746244,41125.76291378519,25753.531147821242,25753.531147821242,66879.29406160643,77071.19088178998,77062.68714407818,25753.531147821242,102816.21829189942,102816.21829189942,102816.21829189942,130269.22468523188,125759.43872992019,4509.78595531168,0.0,90909.20053180872,54963.871152782536,39939.25486558465,27453.00639333246,67392.2612589171,20830.690933208385,1550.0714310601456,0.0,0.8785223390437515,2.725519991029124,0.001494314320929203,1.0,1.0,-6.531848321070356,333971.17350646236,1558676.242068348,4.667098138151697,1558676.242068348,4.667098138151697,0.7587763115906881,0.09243877525512863,3.9248708524630826,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9248708524630826,1.284698284571684,1.2849962053159973,3.055091533629336,6473.372358825687,15269.614403392865,6454.227396640435,0.00032680188486170023,23162.341883111378,2361.9015548746393,19292.11760545564,1967.2485104960044,0.8329087664284207,0.8329087664284207,35484.96866048735,35405.22815468563,1.002816072177638,0.8,4282.6597885028095,4273.035954225843,1.002816072177638,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.156400403566,4632.441516551485,6.177156401551249,5.0037303743196135,-3.7234163001687004,8.727146674488313,2.936286633304209,3.5,0.8389390380869168,0.6,0.00023188731442909275,1.0000381181861673,0.00023187847564219005,198.97520655080115,0.0,1.4627886169859313e-06,4.145542940538129,0.02154715447555503,7.836996747443861e-05,0.00015351734695465412,0.0006025357604097841,0.09243877460452446,0.09243877460452446,0.09243877460452446,0.09243673585808469,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487808.83745725674,595.6276644924734,0.0,0.09243877460452446,0.09243877525512863,0.09243877525512863,0.3714022141127442,0.3714022141127442,0.5,10.007019106358847,5.894662535865791e-11,5.894662535865791e-11,5.894662535865791e-11,5.894662535865791e-11,5.894662535865791e-11,5.894662535865791e-11,27453.00639333246,20830.690933208385,0.7587763115906881,0.992388336765554,0.6102445910782313,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518775114556912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.11985003023,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6254066571833,260.6254066571833,-12.524593342816672,244.841114426989,276.4096988879203,124511.73200023243,124541.75966008933,-30.027659856890264,0.0,nan,276.4096988879203,3.259698887920308,270.09598199540346,-3.0540180045965144,263.78226510307786,-9.367734896922116,257.46854821087084,-15.681451789129142,251.15483131883843,-21.995168681161545,244.841114426989,-28.30888557301097,1.0,1.0,26022.012520719443,26022.012520719443,275.6354742534522,2.485474253452196,275.6354742534522,275.6354742534522,77061.66199776619,77062.68714407818,-1.0251463119930122,0.0,8546.071908451686,8546.071908451686,0.8854314445026698,3944.495206725398,275.6354742534522,2.485474253452196,1.0,0.002,0.1291452881821314,0.0049073668551748145,0.00019947507196820143,0.0018005249797767007,0.0997375359841007,0.0997375359841007,0.0,5.174490219986283e-11,0.9999777853718217,0.9999777853718217,0.0,0.09243672176210707,2.053493021550819e-06,0.0,0.0,0.0,1600100.2508561132,266.6181516789296,0.0,1.0,1284489.1407711948,2598.2043703984664,,,,,,,,,,,,,,,,,,,2.0,15269.614403392865,1550.0714310601456,0.3714022141127442,6.173730061729009,2.936286633304209
2413.0,-30.064451852547403,5.003701139094864,35.04802080274308,24.549834674131148,5.013319847014154,-26.556674682591964,-40.05484742866827,1.5055426766916316,-6.531875850797803,-6.53187585078696,40.09598858081641,41125.552229596105,25753.508617473595,25753.508617473595,66879.0608470697,77071.14979152908,77062.67060261536,25753.508617473595,102816.17922008895,102816.17922008895,102816.17922008895,130269.20495262145,125759.447937452,4509.757015169459,0.0,90909.25870969963,54963.7413341935,39939.46375056236,27453.02573253251,67392.48948309488,20830.703024351224,1550.0730363844048,0.0,0.8785221985972248,2.72551719411526,0.001494314320929203,1.0,1.0,-6.531875850797803,333970.8104919722,1558676.1436091643,4.667102916309001,1558676.1436091643,4.667102916309001,0.7587762175032797,0.09243873368198169,3.9248692474725964,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9248692474725964,1.284698573331524,1.2849964827870324,3.055089597627942,6473.368256671047,15269.604944158222,6454.225692879711,0.00032680262100200986,23162.366177737073,2361.90403223701,19292.112512800824,1967.247991189736,0.8329076729364459,0.8329076729364459,35484.95705184256,35405.22815468563,1.0028156620978377,0.8,4282.658387462367,4273.035954225843,1.0028156620978377,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.15417759912,4632.441516551485,6.177154290874462,5.003701139094864,-3.723445655354017,8.727146794448881,2.936284024147344,3.5,0.8389382926135268,0.6,0.00023187847564219005,1.000031004546543,0.00023187128657809337,198.975452552268,0.0,1.758699449621492e-06,4.9841542402273085,0.02154891317500465,7.83676384436844e-05,0.00015351083719850566,0.0006025099640741871,0.09243873326770032,0.09243873326770032,0.09243873326770032,0.0924367219540211,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487809.1173277767,595.6275733753316,0.0,0.09243873326770032,0.09243873368198169,0.09243873368198169,0.3714020363225181,0.3714020363225181,0.5,10.006958765551781,-1.0857093002414331e-11,-1.0857093002414331e-11,-1.0857093002414331e-11,-1.0857093002414331e-11,-1.0857093002414331e-11,-1.0857093002414331e-11,27453.02573253251,20830.703024351224,0.7587762175032797,0.9923815155076893,0.6102393982628032,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451879705485196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.958461329916,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62522981010005,260.62522981010005,-12.524770189899925,244.8408093920665,276.4096502286718,124512.85759298866,124542.42475798521,-29.567164996564465,0.0,nan,276.4096502286718,3.2596502286718305,270.09588206104263,-3.054117938957347,263.7821138935585,-9.36788610644146,257.4683457262103,-15.681654273789661,251.15457755905052,-21.995422440949454,244.8408093920665,-28.309190607933488,1.0,1.0,26022.012520719443,26022.012520719443,275.63544478823127,2.485444788231291,275.63544478823127,275.63544478823127,77061.62610694215,77062.67060261536,-1.0444956732098944,0.0,8546.071908451686,8546.071908451686,0.8854315460077138,3944.4935937099594,275.63544478823127,2.485444788231291,1.0,0.002,0.1291473136201735,0.004907353275566789,0.0001994781891308464,0.0018005218450708573,0.0997390945654232,0.0997390945654232,0.0,3.42017035352693e-11,0.9999780887632049,0.9999780887632049,0.0,0.09243670823499894,2.0254469827422326e-06,0.0,0.0,0.0,1600100.2185739572,266.6181241492022,0.0,1.0,1284489.2347340232,2598.203990156277,,,,,,,,,,,,,,,,,,,2.0,15269.604944158222,1550.0730363844048,0.3714020363225181,6.173730061729009,2.936284024147344
2414.0,-30.064752663885553,5.003671941644829,35.04801881868695,24.54976615207272,5.0132521882532535,-26.55695217867843,-40.05511397318912,1.5054517051227105,-6.531911415684306,-6.531911415625258,40.09598435860039,41125.349984233515,25753.504161559464,25753.504161559464,66878.85414579298,77071.12316415229,77062.60135815149,25753.504161559464,102816.10551971095,102816.10551971095,102816.10551971095,130269.14882185857,125759.42065025435,4509.728171604222,0.0,90909.31988042388,54963.627724623184,39939.65795088966,27453.043302147624,67392.70125303729,20830.713344653133,1550.074749263634,0.0,0.8785220220180308,2.7255135808635353,0.001494314320929203,1.0,1.0,-6.531911415684306,333970.3415241295,1558675.9611930498,4.667108923743861,1558675.9611930498,4.667108923743861,0.7587761078212982,0.09243869425643941,3.924868116840884,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924868116840884,1.2846990136945806,1.2849969140159407,3.05508767034359,6473.364172986773,15269.596841199822,6454.224629910022,0.0003268033990417853,23162.3884355117,2361.906301898375,19292.109335513287,1967.2476671965746,0.8329067353837893,0.8329067353837893,35484.94887415992,35405.22815468563,1.0028153732181024,0.8,4282.657400502706,4273.035954225843,1.0028153732181024,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.151960889063,4632.441516551485,6.177156506443959,5.003671941644829,-3.7234810764276443,8.727153018072475,2.936281422145077,3.5,0.8389375491843076,0.6,0.00023187128657809337,1.0000313257010138,0.0002318640232750244,198.97570110178842,0.0,1.4304472820647052e-06,4.053887597371374,0.021550343622286715,7.836527353275108e-05,0.0001535060130453423,0.0006024908563450247,0.09243869366591181,0.09243869366591181,0.09243869366591181,0.09243668297547537,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487809.3876838891,595.6274852566155,0.0,0.09243869366591181,0.09243869425643941,0.09243869425643941,0.3714018612332475,0.3714018612332475,0.5,10.006898449182613,-5.906031219637953e-11,-5.906031219637953e-11,-5.906031219637953e-11,-5.906031219637953e-11,-5.906031219637953e-11,-5.906031219637953e-11,27453.043302147624,20830.713344653133,0.7587761078212982,0.992375330003245,0.6102344796927109,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518814900697148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.02819468706,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6250516197494,260.6250516197494,-12.524948380250578,244.84050724462537,276.40959599540525,124513.53713160656,124543.32887780128,-29.79174619474323,0.0,nan,276.40959599540525,3.2595959954052773,270.0957782449459,-3.0542217550540727,263.7819604946371,-9.368039505362901,257.46814274443875,-15.681857255561226,251.15432499444387,-21.99567500555611,244.84050724462537,-28.309492755374606,1.0,1.0,26022.012520719443,26022.012520719443,275.63540112090277,2.485401120902793,275.63540112090277,275.63540112090277,77061.52332409383,77062.60135815149,-1.0780340576602612,0.0,8546.071908451686,8546.071908451686,0.8854316175126954,3944.4924574250886,275.63540112090277,2.485401120902793,1.0,0.002,0.12914933984071944,0.004907338297489505,0.000199481304207665,0.001800518736541661,0.0997406521038325,0.0997406521038325,0.0,4.074932622236127e-11,0.9999780803235708,0.9999780803235708,0.0,0.09243666803017178,2.0262262676362944e-06,0.0,0.0,0.0,1600100.1768695263,266.6180885843157,0.0,1.0,1284489.3561219613,2598.2034989321814,,,,,,,,,,,,,,,,,,,2.0,15269.596841199822,1550.074749263634,0.3714018612332475,6.173730061729009,2.936281422145077
2415.0,-30.065052733923736,5.003642941982362,35.04801666600883,24.54972881767901,5.013220763632794,-26.557225384170547,-40.05537988906724,1.5053934145027867,-6.531938121120163,-6.531938121120832,40.095975514928654,41125.14751000844,25753.480100606117,25753.480100606117,66878.62761061455,77071.07498089329,77062.4947992954,25753.480100606117,102815.97489990151,102815.97489990151,102815.97489990151,130269.00916386035,125759.31099486265,4509.698168997696,0.0,90909.37319628982,54963.526541786676,39939.8296161146,27453.034263958834,67392.86388007343,20830.705024376915,1550.074987843921,0.0,0.8785219109981339,2.725510867699473,0.001494314320929203,1.0,1.0,-6.531938121120163,333969.98937965167,1558675.5791111316,4.6671127007740045,1558675.5791111316,4.6671127007740045,0.7587760545552551,0.09243864249905659,3.924866897072448,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924866897072448,1.2846993013462187,1.2849971924026342,3.055086036833393,6473.3607117746815,15269.58866655093,6454.223099143783,0.0003268040134965971,23162.409218029527,2361.9084211254126,19292.104759950562,1967.247200619025,0.8329057905139533,0.8329057905139533,35484.94005176474,35405.22815468563,1.0028150615636715,0.8,4282.656335733072,4273.035954225843,1.0028150615636715,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.149712375851,4632.441516551485,6.177154066729382,5.003642941982362,-3.7235097670627355,8.727152709045097,2.9362787828128076,3.5,0.8389367950893736,0.6,0.0002318640232750244,1.0000312485797063,0.00023185677808001414,198.97594903934564,0.0,1.4452208204622279e-06,4.095755805189953,0.021551788843107177,7.836291426518257e-05,0.00015350110900984185,0.0006024714214166376,0.09243864240795413,0.09243864240795413,0.09243864240795413,0.0924365935037137,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487809.6412320989,595.6274023765385,0.0,0.09243864240795413,0.09243864249905659,0.09243864249905659,0.3714016856672868,0.3714016856672868,0.5,10.006836983869492,6.821210263296962e-13,6.821210263296962e-13,6.821210263296962e-13,6.821210263296962e-13,6.821210263296962e-13,6.821210263296962e-13,27453.034263958834,20830.705024376915,0.7587760545552551,0.9923695738709966,0.6102300027372517,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518832931390449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.070062894876,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62487569176227,260.62487569176227,-12.525124308237707,244.8402079171199,276.4095434669325,124514.64125636747,124544.05475636957,-29.413500002126504,0.0,nan,276.4095434669325,3.2595434669325414,270.0956763566734,-3.0543236433265974,263.781809246555,-9.368190753444992,257.467942136547,-15.682057863452997,251.15407502674594,-21.995924973254034,244.8402079171199,-28.30979208288008,1.0,1.0,26022.012520719443,26022.012520719443,275.6353619466546,2.4853619466546206,275.6353619466546,275.6353619466546,77061.51251468995,77062.4947992954,-0.9822846054448746,0.0,8546.071908451686,8546.071908451686,0.8854316946549816,3944.4912315578104,275.6353619466546,2.4853619466546206,1.0,0.002,0.1291514024335494,0.00490732468365004,0.00019948447909597547,0.0018005155339359607,0.09974223954798773,0.09974223954798773,0.0,1.3031936207247297e-11,0.9999776868521952,0.9999776868521952,0.0,0.09243657990196363,2.062597092953231e-06,0.0,0.0,0.0,1600100.1455539328,266.6180618788798,0.0,1.0,1284489.4472713382,2598.203130075449,,,,,,,,,,,,,,,,,,,2.0,15269.58866655093,1550.074987843921,0.3714016856672868,6.173730061729009,2.9362787828128076
2416.0,-30.065351678893723,5.003614023866509,35.048014533157755,24.549678002391033,5.013174859194395,-26.557499025081786,-40.05564210293812,1.505322207309044,-6.531971239371444,-6.531971239377815,40.095971789656815,41124.93819514956,25753.4706173125,25753.4706173125,66878.40881246206,77071.03702810273,77062.44088390122,25753.4706173125,102815.91150121372,102815.91150121372,102815.91150121372,130268.96385509025,125759.29498056532,4509.668874524933,0.0,90909.43174361777,54963.41342685861,39940.02035195461,27453.052353876523,67393.07270583113,20830.71586174485,1550.0766688065767,0.0,0.878521745780924,2.7255075030222806,0.001494314320929203,1.0,1.0,-6.531971239371444,333969.55267460755,1558675.41816523,4.667118321662918,1558675.41816523,4.667118321662918,0.7587759493273045,0.09243860135654217,3.9248660084486207,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9248660084486207,1.2846996493778313,1.2849975312065631,3.0550845174974546,6473.357492484143,15269.5804967257,6454.221402319635,0.00032680456549650947,23162.429379226498,2361.910476995355,19292.09968802963,1967.2466834270247,0.8329048465586248,0.8329048465586248,35484.933624486606,35405.22815468563,1.0028148345176642,0.8,4282.655560028693,4273.035954225843,1.0028148345176642,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.147473235993,4632.441516551485,6.1771551096807995,5.003614023866509,-3.723543283422345,8.727157307288854,2.936276154484038,3.5,0.8389360441382966,0.6,0.00023185677808001414,1.0000311314923525,0.00023184956025720205,198.97619604784006,0.0,1.4416195531428699e-06,4.085549813606893,0.02155323046266032,7.836058790698492e-05,0.00015349619017302922,0.0006024519792364875,0.0924386008303601,0.0924386008303601,0.0924386008303601,0.09243656224748759,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487809.91801631154,595.6273121919481,0.0,0.0924386008303601,0.09243860135654217,0.09243860135654217,0.37140150492016644,0.37140150492016644,0.5,10.00677583255415,6.366462912410498e-12,6.366462912410498e-12,6.366462912410498e-12,6.366462912410498e-12,6.366462912410498e-12,6.366462912410498e-12,27453.052353876523,20830.71586174485,0.7587759493273045,0.9923632522942594,0.6102250059833116,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518850917692696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.059856903295,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6247004007263,260.6247004007263,-12.525299599273694,244.8399109595213,276.4094898424603,124515.56461319224,124544.8716191791,-29.307005986856552,0.0,nan,276.4094898424603,3.2594898424603116,270.09557406556064,-3.0544259344393367,263.78165828883647,-9.36834171116351,257.46774251220324,-15.682257487796733,251.15382673577543,-21.996173264224552,244.8399109595213,-28.310089040478687,1.0,1.0,26022.012520719443,26022.012520719443,275.63532251960515,2.4853225196051767,275.63532251960515,275.63532251960515,77061.4601841967,77062.44088390122,-0.9806997045234311,0.0,8546.071908451686,8546.071908451686,0.885431750854559,3944.490338490864,275.63532251960515,2.4853225196051767,1.0,0.002,0.129153456042655,0.004907310092123862,0.00019948763747877586,0.001800512403006204,0.09974381873938792,0.09974381873938792,0.0,4.0484979951793676e-11,0.9999777840274002,0.9999777840274002,0.0,0.09243654774310726,2.0536134348980577e-06,0.0,0.0,0.0,1600100.1067184685,266.61802876062853,0.0,1.0,1284489.5603085298,2598.202672644789,,,,,,,,,,,,,,,,,,,2.0,15269.5804967257,1550.0766688065767,0.37140150492016644,6.173730061729009,2.936276154484038
