time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2417.0,-30.065649777191624,5.003585245742204,35.048012354462934,24.549630924034886,5.013137196107526,-26.557771079863706,-40.05590784419326,1.5052585001129282,-6.532000957919763,-6.532000957850982,40.095966197367986,41124.75497721541,25753.45368614061,25753.45368614061,66878.20866335602,77070.99682548006,77062.37136960302,25753.45368614061,102815.82505574363,102815.82505574363,102815.82505574363,130268.88479980791,125759.24556505265,4509.639234755266,0.0,90909.49373459231,54963.33216986527,39940.17951636337,27453.059744064285,67393.23926042765,20830.719195346715,1550.0777603755284,0.0,0.8785216060770602,2.7255044837436824,0.001494314320929203,1.0,1.0,-6.532000957919763,333969.16079923435,1558675.1765568967,4.667123074558057,1558675.1765568967,4.667123074558057,0.7587758664988369,0.09243855521581064,3.924865904940746,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924865904940746,1.2846999622718656,1.2849978348999282,3.05508369284919,6473.355745153425,15269.572339437005,6454.21868705223,0.00032680473693971746,23162.445784492294,2361.912149866906,19292.091571913654,1967.24585581352,0.8329039062373146,0.8329039062373146,35484.93287583021,35405.22815468563,1.002814808071097,0.8,4282.655469673797,4273.035954225843,1.002814808071097,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.1452138766845,4632.441516551485,6.177154396163076,5.003585245742204,-3.7235742064496873,8.727159452191891,2.936273502422393,3.5,0.838935286406398,0.6,0.00023184956025720205,1.0000310433962933,0.0002318423630828473,198.97644235729607,0.0,1.4361749268969185e-06,4.0701197428258675,0.021554666637587216,7.83582303190216e-05,0.00015349132993818047,0.0006024328875783752,0.09243855488244987,0.09243855488244987,0.09243855488244987,0.09243651024222768,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487810.18667192257,595.6272245589053,0.0,0.09243855488244987,0.09243855521581064,0.09243855521581064,0.3714013248466437,0.3714013248466437,0.5,10.006714494712403,-6.87805368215777e-11,-6.87805368215777e-11,-6.87805368215777e-11,-6.87805368215777e-11,-6.87805368215777e-11,-6.87805368215777e-11,27453.059744064285,20830.719195346715,0.7587758664988369,0.9923578299140453,0.6102207792431084,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518868836600294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.044426832515,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62452645703337,260.62452645703337,-12.525473542966608,244.83961616210982,276.4094367524743,124516.59851535512,124545.68026017527,-29.081744820139292,0.0,nan,276.4094367524743,3.2594367524743006,270.09547263410855,-3.054527365891431,263.7815085158727,-9.368491484127276,257.4675443977776,-15.682455602222376,251.1535802798573,-21.996419720142683,244.83961616210982,-28.310383837890157,1.0,1.0,26022.012520719443,26022.012520719443,275.6352846670677,2.485284667067731,275.6352846670677,275.6352846670677,77061.42649975682,77062.37136960302,-0.944869846192887,0.0,8546.071908451686,8546.071908451686,0.8854317574007471,3944.4902344654497,275.6352846670677,2.485284667067731,1.0,0.002,0.12915551515221807,0.004907295985706138,0.0001994908057508509,0.0018005092218817092,0.09974540287542544,0.09974540287542544,0.0,2.7632560302415232e-11,0.9999777244906416,0.9999777244906416,0.0,0.09243649609990885,2.0591159017872115e-06,0.0,0.0,0.0,1600100.071869585,266.6179990420802,0.0,1.0,1284489.6617420423,2598.202262171149,,,,,,,,,,,,,,,,,,,2.0,15269.572339437005,1550.0777603755284,0.3714013248466437,6.173730061729009,2.936273502422393
2418.0,-30.066008908103075,5.003556574523953,35.04801016876384,24.549575603473954,5.013092760015551,-26.558098740784832,-40.05621951129285,1.505182594924702,-6.532032457758476,-6.53203245761955,40.09596163974173,41124.492106557416,25753.44092759886,25753.44092759886,66877.93303415627,77070.93555640813,77062.31091072391,25753.44092759886,102815.75183832277,102815.75183832277,102815.75183832277,130268.82483926763,125759.21506852079,4509.609770746846,0.0,90909.55332048408,54963.20659079626,39940.38525520868,27453.07300094486,67393.45825615354,20830.726647901098,1550.0791732289665,0.0,0.8785214527905458,2.725501283496362,0.001494314320929203,1.0,1.0,-6.532032457758476,333968.7454357599,1558674.9796496192,4.66712828955258,1558674.9796496192,4.66712828955258,0.758775771556946,0.09243851149663909,3.9248650241537306,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9248650241537306,1.2847003321795467,1.2849981956466832,3.055082127592383,6473.352428562077,15269.564189145141,6454.217067351539,0.00032680531478519303,23162.46616406529,2361.914228005006,19292.0867305199,1967.2453621287493,0.8329029643851148,0.8329029643851149,35484.9265052342,35405.22815468563,1.0028145830274184,0.8,4282.654700810349,4273.035954225843,1.0028145830274184,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.142949433904,4632.441516551485,6.177154691012867,5.003556574523953,-3.7236064543016667,8.72716302882562,2.9362708443946715,3.5,0.8389345269699061,0.6,0.0002318423630828473,1.0000373994374667,0.000231833692633157,198.9767390968386,0.0,1.4320681481339817e-06,4.058481131811704,0.02155609870573535,7.835546537235153e-05,0.00015348689771049577,0.0006024153564897862,0.09243851106748391,0.09243851106748391,0.09243851106748391,0.09243646982934946,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487810.4598175356,595.6271355165989,0.0,0.09243851106748391,0.09243851149663909,0.09243851149663909,0.37140114344284536,0.37140114344284536,0.5,10.00665326330053,-1.389253156958148e-10,-1.389253156958148e-10,-1.389253156958148e-10,-1.389253156958148e-10,-1.389253156958148e-10,-1.389253156958148e-10,27453.07300094486,20830.726647901098,0.758775771556946,0.9923505153862587,0.6102148957877886,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518886704800025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.0327882215,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6243474515619,260.6243474515619,-12.525652548438075,244.83931252857312,276.40938237506646,124517.26460760478,124547.19263401529,-29.928026410519188,0.0,nan,276.40938237506646,3.2593823750664797,270.09536840547605,-3.0546315945239257,263.78135443602014,-9.36864556397984,257.4673404666931,-15.68265953330689,251.1533264975425,-21.99667350245747,244.83931252857312,-28.31068747142686,1.0,1.0,26022.012520719443,26022.012520719443,275.635246092835,2.485246092835041,275.635246092835,275.635246092835,77061.35556647598,77062.31091072391,-0.9553442479373189,0.0,8546.071908451686,8546.071908451686,0.8854318131046957,3944.489349274499,275.635246092835,2.485246092835041,1.0,0.002,0.12915757109182244,0.004907281625276871,0.00019949396839598352,0.0018005060671026482,0.09974698419799176,0.09974698419799176,0.0,3.549863181184776e-11,0.9999777587984341,0.9999777587984341,0.0,0.09243645555307244,2.0559435666493494e-06,0.0,0.0,0.0,1600100.0349318925,266.6179675422415,0.0,1.0,1284489.7692553257,2598.2018270944322,,,,,,,,,,,,,,,,,,,2.0,15269.564189145141,1550.0791732289665,0.37140114344284536,6.173730061729009,2.9362708443946715
2419.0,-30.06630091457864,5.003528051463524,35.04800795364203,24.549542425107234,5.0130590638128965,-26.55836491674423,-40.05648120129479,1.505123067281282,-6.5320615809317815,-6.532061580932907,40.09595641724867,41124.29773689848,25753.423081570458,25753.423081570458,66877.72081846894,77070.89623445165,77062.24837974404,25753.423081570458,102815.67146131449,102815.67146131449,102815.67146131449,130268.75299853351,125759.1728339923,4509.580164541219,0.0,90909.60845891802,54963.08859925621,39940.57762184646,27453.081537219034,67393.65915906549,20830.730843136884,1550.0803052875133,0.0,0.8785213149050566,2.7254983247106703,0.001494314320929203,1.0,1.0,-6.5320615809317815,333968.36141186295,1558674.754017707,4.667132980586409,1558674.754017707,4.667132980586409,0.758775688437598,0.09243846533074643,3.9248629759002274,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9248629759002274,1.2847006285234754,1.2849984809198085,3.0550798285287115,6473.347557122038,15269.554806229977,6454.215935748853,0.00032680625262787496,23162.49230027362,2361.916893156544,19292.08334808374,1967.2450172162503,0.8329018785191712,0.8329018785191712,35484.91169053289,35405.22815468563,1.0028140596926107,0.8,4282.652912832848,4273.035954225843,1.0028140596926107,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.140671603517,4632.441516551485,6.177153785426309,5.003528051463524,-3.72363687668921,8.727164928152735,2.936268170653403,3.5,0.8389337630438295,0.6,0.000231833692633157,1.0000304091587198,0.00023182664297997514,198.97698037396637,0.0,1.7252178058797533e-06,4.889267261863221,0.02155782392354123,7.835314386588237e-05,0.00015348054876727462,0.0006023901233775255,0.09243846502069587,0.09243846502069587,0.09243846502069587,0.09243642248129486,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487810.72992481396,595.6270474296244,0.0,0.09243846502069587,0.09243846533074643,0.09243846533074643,0.37140096188161026,0.37140096188161026,0.5,10.006591995264065,1.1368683772161603e-12,1.1368683772161603e-12,1.1368683772161603e-12,1.1368683772161603e-12,1.1368683772161603e-12,1.1368683772161603e-12,27453.081537219034,20830.730843136884,0.758775688437598,0.9923444082568835,0.6102101926211648,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518908231388845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.86357435155,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62417138319597,260.62417138319597,-12.525828616804006,244.83901335732733,276.4093294095786,124518.3621587367,124547.79912747763,-29.436968740949602,0.0,nan,276.4093294095786,3.2593294095786405,270.0952661988335,-3.054733801166492,263.7812029882292,-9.368797011770766,257.46713977775465,-15.682860222245324,251.15307656745276,-21.99692343254722,244.83901335732733,-28.310986642672646,1.0,1.0,26022.012520719443,26022.012520719443,275.63520965259517,2.485209652595188,275.63520965259517,275.63520965259517,77061.33801716594,77062.24837974404,-0.9103625780990114,0.0,8546.071908451686,8546.071908451686,0.8854319426431637,3944.4872907797285,275.63520965259517,2.485209652595188,1.0,0.002,0.12915962773526876,0.0049072676614210055,0.00019949713310226638,0.0018005028983081105,0.09974856655113319,0.09974856655113319,0.0,3.141037690362891e-11,0.9999777511921978,0.9999777511921978,0.0,0.09243640868509775,2.0566456486756302e-06,0.0,0.0,0.0,1600100.0007811391,266.6179384190682,0.0,1.0,1284489.868656704,2598.201424844467,,,,,,,,,,,,,,,,,,,2.0,15269.554806229977,1550.0803052875133,0.37140096188161026,6.173730061729009,2.936268170653403
2420.0,-30.06659628560637,5.003499639718624,35.04800576211687,24.549495765846245,5.013017182815158,-26.55863493877026,-40.05674282144753,1.505055837674519,-6.532092653174175,-6.532092653164603,40.09595267027257,41124.099423076426,25753.409812862472,25753.409812862472,66877.5092359389,77070.85595883228,77062.20041304087,25753.409812862472,102815.61022590335,102815.61022590335,102815.61022590335,130268.70820193371,125759.15730206022,4509.550899873494,0.0,90909.66432527195,54962.98733271744,39940.752213949454,27453.097976030356,67393.85018997981,20830.740614061953,1550.0818594535879,0.0,0.8785211608517283,2.7254951679108768,0.001494314320929203,1.0,1.0,-6.532092653174175,333967.95168752765,1558674.5921340694,4.667138221671105,1558674.5921340694,4.667138221671105,0.7587755899989697,0.09243842249801923,3.9248619330375276,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9248619330375276,1.28470095754682,1.284998800962268,3.0550782343403746,6473.344179228249,15269.54675606998,6454.214406959599,0.0003268068497763483,23162.51268867315,2361.9189721946996,19292.078778430354,1967.2445512412858,0.8329009480851575,0.8329009480851574,35484.90414766741,35405.22815468563,1.0028137932381167,0.8,4282.652002488893,4273.035954225843,1.0028137932381167,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.13839113892,4632.441516551485,6.177153981647317,5.003499639718624,-3.7236687480882082,8.727168387806833,2.936265493821047,3.5,0.8389329982345848,0.6,0.00023182664297997514,1.000030759618039,0.00023181951230032285,198.97722443165893,0.0,1.402718702808246e-06,3.9753048037585694,0.021559226642244037,7.835082304262375e-05,0.0001534758199373514,0.0006023714033138325,0.09243842203838461,0.09243842203838461,0.09243842203838461,0.09243639188785485,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487811.00538842013,595.6269576733155,0.0,0.09243842203838461,0.09243842249801923,0.09243842249801923,0.37140077959037165,0.37140077959037165,0.5,10.006531096146215,-9.549694368615746e-12,-9.549694368615746e-12,-9.549694368615746e-12,-9.549694368615746e-12,-9.549694368615746e-12,-9.549694368615746e-12,27453.097976030356,20830.740614061953,0.7587755899989697,0.9923384559186724,0.610205520342727,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518925734531214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.94961189345,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6239966679834,260.6239966679834,-12.526003332016558,244.8387171814725,276.409276154999,124519.34208587636,124548.55282005512,-29.210734178769087,0.0,nan,276.409276154999,3.2592761549990428,270.0951643600059,-3.054835639994053,263.7810525651505,-9.368947434849474,257.46694077041724,-15.683059229582739,251.1528289758554,-21.997171024144563,244.8387171814725,-28.311282818527474,1.0,1.0,26022.012520719443,26022.012520719443,275.6351729676441,2.4851729676441323,275.6351729676441,275.6351729676441,77061.28844557876,77062.20041304087,-0.9119674621179001,0.0,8546.071908451686,8546.071908451686,0.885432008597318,3944.486242702715,275.6351729676441,2.4851729676441323,1.0,0.002,0.1291616725127164,0.004907253420896834,0.00019950027868109076,0.001800499758806341,0.09975013934054539,0.09975013934054539,0.0,3.748743156173351e-11,0.9999778795228859,0.9999778795228859,0.0,0.09243637771600989,2.0447820093346697e-06,0.0,0.0,0.0,1600099.9643448323,266.6179073468258,0.0,1.0,1284489.9747105108,2598.2009956740603,,,,,,,,,,,,,,,,,,,2.0,15269.54675606998,1550.0818594535879,0.37140077959037165,6.173730061729009,2.936265493821047
2421.0,-30.06689045109881,5.0034713725421165,35.04800355633434,24.549453786481195,5.0129805896202315,-26.558903347013977,-40.057000460196264,1.504993486916947,-6.532121764922351,-6.532121764921048,40.09594787380691,41123.89028105712,25753.39238993954,25753.39238993954,66877.28267099666,77070.81343910977,77062.14349188673,25753.39238993954,102815.53588182628,102815.53588182628,102815.53588182628,130268.64419768967,125759.12266067902,4509.521537010661,0.0,90909.71962537082,54962.87568239953,39940.937714412554,27453.108315863396,67394.04603027595,20830.746110151445,1550.0830769209706,0.0,0.8785210214078483,2.725492210291113,0.001494314320929203,1.0,1.0,-6.532121764922351,333967.56781499414,1558674.3849081448,4.667142965725324,1558674.3849081448,4.667142965725324,0.758775504415822,0.09243837707539476,3.9248609090826765,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9248609090826765,1.2847012639167716,1.2849990982419779,3.0550767087413293,6473.340946666939,15269.538628773238,6454.212739837435,0.00032680740664797487,23162.532821225086,2361.9210251436616,19292.073795290642,1967.2440431024502,0.8329000090012725,0.8329000090012724,35484.89674155911,35405.22815468563,1.002813531614634,0.8,4282.651108650082,4273.035954225843,1.002813531614634,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.136098782082,4632.441516551485,6.177153199067503,5.0034713725421165,-3.7236991086539657,8.727170481196083,2.9362628030304414,3.5,0.838932229437269,0.6,0.00023181951230032285,1.0000306341469514,0.0002318124109248614,198.97746749377316,0.0,1.4188428455250297e-06,4.021000624217934,0.021560645485089562,7.834853760037032e-05,0.00015347097469995254,0.0006023522292786602,0.0924383767267477,0.0924383767267477,0.0924383767267477,0.09243634950826383,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487811.27536139364,595.6268696508794,0.0,0.0924383767267477,0.09243837707539476,0.09243837707539476,0.3714005981948159,0.3714005981948159,0.5,10.006470283304983,-1.3073986337985843e-12,-1.3073986337985843e-12,-1.3073986337985843e-12,-1.3073986337985843e-12,-1.3073986337985843e-12,-1.3073986337985843e-12,27453.108315863396,20830.746110151445,0.758775504415822,0.9923322104886367,0.6102006438756136,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451894343938901,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.99530771391,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62382365020846,260.62382365020846,-12.526176349791513,244.83842371269625,276.4092235882159,124520.36588429825,124549.29282467523,-28.926940376979452,0.0,nan,276.4092235882159,3.2592235882159457,270.09506361283053,-3.054936387169448,263.7809036375832,-9.36909636241677,257.4667436624456,-15.683256337554383,251.15258368747917,-21.997416312520812,244.83842371269625,-28.311576287303723,1.0,1.0,26022.012520719443,26022.012520719443,275.63513719538275,2.4851371953827766,275.63513719538275,275.63513719538275,77061.2522984134,77062.14349188673,-0.89119347333326,0.0,8546.071908451686,8546.071908451686,0.8854320733556734,3944.4852136280897,275.63513719538275,2.4851371953827766,1.0,0.002,0.1291637139496804,0.004907239515400277,0.00019950341990369446,0.0018004966106400149,0.09975170995184723,0.09975170995184723,0.0,3.05437090550309e-11,0.9999779156482432,0.9999779156482432,0.0,0.09243633563375961,2.0414416351577912e-06,0.0,0.0,0.0,1600099.9302074506,266.6178782350776,0.0,1.0,1284490.0740728658,2598.200593582206,,,,,,,,,,,,,,,,,,,2.0,15269.538628773238,1550.0830769209706,0.3714005981948159,6.173730061729009,2.9362628030304414
2422.0,-30.067184031924207,5.003443325948347,35.04800141891398,24.5494345081039,5.0129665931481,-26.559168969416795,-40.057257644925244,1.50495153031952,-6.532146618442084,-6.532146618434241,40.09594543375765,41123.67290544593,25753.365926027913,25753.365926027913,66877.03883147384,77070.75460487117,77062.13223968647,25753.365926027913,102815.49816571438,102815.49816571438,102815.49816571438,130268.62325420513,125759.13058318858,4509.492671016538,0.0,90909.76427055057,54962.76161979202,39941.114056398386,27453.125088490757,67394.23914488914,20830.756509407096,1550.0844977686447,0.0,0.8785208960681774,2.725489685289787,0.001494314320929203,1.0,1.0,-6.532146618442084,333967.2400924705,1558674.27948749,4.667147229937632,1558674.27948749,4.667147229937632,0.7587754196384742,0.09243833322567233,3.9248590257546554,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9248590257546554,1.284701474832444,1.2849993000829247,3.055074741209083,6473.336777702206,15269.530515781686,6454.211731334802,0.0003268082063743066,23162.555310651143,2361.9233184268987,19292.070780808783,1967.2437357108477,0.8328990701616352,0.8328990701616352,35484.88311973553,35405.22815468563,1.002813050418773,0.8,4282.649464640287,4273.035954225843,1.002813050418773,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.133803236966,4632.441516551485,6.177150252657444,5.003443325948347,-3.7237261959969485,8.727169521945296,2.9362601084983924,3.5,0.8389314595709693,0.6,0.0002318124109248614,1.0000305733329184,0.00023180532386352266,198.9777100733133,0.0,1.4130137050397048e-06,4.004480840082524,0.0215620584987946,7.834625624707121e-05,0.0001534661546777902,0.0006023330223349849,0.09243833290965038,0.09243833290965038,0.09243833290965038,0.09243633541320556,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487811.5524345572,595.6267794352782,0.0,0.09243833290965038,0.09243833322567233,0.09243833322567233,0.37140041656519673,0.37140041656519673,0.5,10.00641036121965,-7.844391802791506e-12,-7.844391802791506e-12,-7.844391802791506e-12,-7.844391802791506e-12,-7.844391802791506e-12,-7.844391802791506e-12,27453.125088490757,20830.756509407096,0.7587754196384742,0.9923257489070633,0.6101956699449518,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518961072026715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.97878792977,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62365412862704,260.62365412862704,-12.52634587137294,244.83813276521636,276.40917549253464,124521.59092710195,124549.93333531506,-28.342408213090614,0.0,nan,276.40917549253464,3.2591754925346663,270.0949669467855,-3.0550330532144585,263.7807584011786,-9.369241598821361,257.46654985568637,-15.68345014431361,251.15234131036067,-21.99765868963931,244.83813276521636,-28.31186723478362,1.0,1.0,26022.012520719443,26022.012520719443,275.63511102521784,2.4851110252178614,275.63511102521784,275.63511102521784,77061.2497572101,77062.13223968647,-0.8824824763723882,0.0,8546.071908451686,8546.071908451686,0.8854321924636767,3944.483320883429,275.63511102521784,2.4851110252178614,1.0,0.002,0.1291657247400497,0.004907226536364858,0.000199506515535805,0.0018004935165982145,0.0997532577679025,0.0997532577679025,0.0,3.213401940371785e-11,0.9999782471612845,0.9999782471612845,0.0,0.09243632242951853,2.010796153790234e-06,0.0,0.0,0.0,1600099.901063397,266.6178533815579,0.0,1.0,1284490.1589012935,2598.200250305184,,,,,,,,,,,,,,,,,,,2.0,15269.530515781686,1550.0844977686447,0.37140041656519673,6.173730061729009,2.9362601084983924
2423.0,-30.067475950368493,5.003415299690696,35.047999384971085,24.549365147855156,5.0129020929662715,-26.55943814602094,-40.057519160304196,1.504864291182222,-6.532182260537013,-6.53218226053928,40.095944153606645,41123.49862977173,25753.363732615857,25753.363732615857,66876.86236238759,77070.73270971733,77062.10317954117,25753.363732615857,102815.46691215702,102815.46691215702,102815.46691215702,130268.62232849754,125759.15767538744,4509.4646531101025,0.0,90909.83156066622,54962.67609094485,39941.283855245965,27453.15541634052,67394.43927158648,20830.776018095978,1550.0868193749034,0.0,0.878520707881786,2.725486064222965,0.001494314320929203,1.0,1.0,-6.532182260537013,333966.77011049935,1558674.2241805024,4.667153632275405,1558674.2241805024,4.667153632275405,0.7587752920269848,0.09243829786535712,3.924858929980103,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924858929980103,1.2847018975282918,1.2849997137715286,3.0550736614706913,6473.334489866119,15269.522404697447,6454.209414491249,0.0003268085192722603,23162.573020459386,2361.9251243247577,19292.06385560836,1967.243029536933,0.8328981343552712,0.8328981343552712,35484.88242701281,35405.22815468563,1.0028130259480927,0.8,4282.6493810359925,4273.035954225843,1.0028130259480927,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.131524244386,4632.441516551485,6.177153103195371,5.003415299690696,-3.723761429921381,8.727176729612076,2.9362574333968423,3.5,0.8389306952562406,0.6,0.00023180532386352266,1.0000304002838256,0.00023179827713010765,198.9779512797813,0.0,1.4101672363324778e-06,3.996413947766242,0.021563468666030934,7.834393654177944e-05,0.00015346138732174323,0.0006023142964368793,0.09243829707549935,0.09243829707549935,0.09243829707549935,0.09243633124668305,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487811.83054556017,595.6266889390984,0.0,0.09243829707549935,0.09243829786535712,0.09243829786535712,0.37140023792791466,0.37140023792791466,0.5,10.00635138727981,2.2737367544323206e-12,2.2737367544323206e-12,2.2737367544323206e-12,2.2737367544323206e-12,2.2737367544323206e-12,2.2737367544323206e-12,27453.15541634052,20830.776018095978,0.7587752920269848,0.9923201837600703,0.6101912720729381,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518978669659555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.970721037454,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6234830274623,260.6234830274623,-12.52651697253765,244.8378437086293,276.40912234677916,124522.26318495456,124550.8696851484,-28.606500193851538,0.0,nan,276.40912234677916,3.2591223467791792,270.0948666188827,-3.0551333811172867,263.7806108911034,-9.369389108896598,257.4663551634322,-15.683644836567794,251.15209943594735,-21.997900564052628,244.8378437086293,-28.312156291370684,1.0,1.0,26022.012520719443,26022.012520719443,275.63507198270315,2.4850719827031753,275.63507198270315,275.63507198270315,77061.14251704003,77062.10317954117,-0.9606625011365395,0.0,8546.071908451686,8546.071908451686,0.8854321985207815,3944.4832246300034,275.63507198270315,2.4850719827031753,1.0,0.002,0.12916770621693582,0.004907211760964893,0.00019950956146711597,0.0018004904875265715,0.09975478073355798,0.09975478073355798,0.0,4.899368757915745e-11,0.9999785642353974,0.9999785642353974,0.0,0.09243631637976382,1.981485593303307e-06,0.0,0.0,0.0,1600099.859268291,266.61781773946296,0.0,1.0,1284490.2805525637,2598.199758016482,,,,,,,,,,,,,,,,,,,2.0,15269.522404697447,1550.0868193749034,0.37140023792791466,6.173730061729009,2.9362574333968423
2424.0,-30.06776754488898,5.0033874920323225,35.04799721782765,24.549337103404127,5.012876794758819,-26.559703110921284,-40.05777243347836,1.504812361400023,-6.532206850422767,-6.532206850470845,40.095936229951036,41123.27229663886,25753.337061699145,25753.337061699145,66876.609358338,77070.68082593248,77062.0145176454,25753.337061699145,102815.35157934454,102815.35157934454,102815.35157934454,130268.50005151174,125759.06463390963,4509.435417602114,0.0,90909.87738688786,54962.54737065329,39941.477795816194,27453.148472167195,67394.62626798339,20830.769340160885,1550.0871064994005,0.0,0.8785206048211078,2.7254835660100336,0.001494314320929203,1.0,1.0,-6.532206850422767,333966.4458649,1558673.8818478847,4.667157138530071,1558673.8818478847,4.667157138530071,0.7587752407079912,0.09243824649334467,3.924856896464581,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924856896464581,1.2847021549810584,1.2849999622305524,3.055071466368365,6473.329838707696,15269.514317130215,6454.2087538326705,0.00032680944466934606,23162.596697162986,2361.927538676611,19292.061880855657,1967.242828168198,0.832897197714391,0.8328971977143909,35484.867718904476,35405.22815468563,1.0028125063788826,0.8,4282.6476059231345,4273.035954225843,1.0028125063788826,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.129210654527,4632.441516551485,6.177150133865972,5.0033874920323225,-3.723788271132782,8.727175763165103,2.936254717685698,3.5,0.8389299193387708,0.6,0.00023179827713010765,1.0000303666225936,0.00023179123841305028,198.9781922191128,0.0,1.4021445781351193e-06,3.9736777344349283,0.02156487081060907,7.834169000738459e-05,0.00015345658712272305,0.0006022951442765374,0.0924382463974703,0.0924382463974703,0.0924382463974703,0.09243625279667611,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487812.0805479443,595.6266072570058,0.0,0.0924382463974703,0.09243824649334467,0.09243824649334467,0.37140006252155794,0.37140006252155794,0.5,10.006291580361482,4.808953235624358e-11,4.808953235624358e-11,4.808953235624358e-11,4.808953235624358e-11,4.808953235624358e-11,4.808953235624358e-11,27453.148472167195,20830.769340160885,0.7587752407079912,0.9923136763517972,0.6101862206805494,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451899616768742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.947984824124,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.623314227166,260.623314227166,-12.526685772833957,244.83755661147416,276.4090718433309,124523.33636378073,124551.55818003722,-28.221816256504948,0.0,nan,276.4090718433309,3.2590718433309007,270.09476879670217,-3.055231203297808,263.7804657501874,-9.369534249812602,257.4661627037645,-15.683837296235481,251.1518596575371,-21.998140342462875,244.83755661147416,-28.31244338852582,1.0,1.0,26022.012520719443,26022.012520719443,275.63503701819286,2.485037018192884,275.63503701819286,275.63503701819286,77061.13795244873,77062.0145176454,-0.8765651966677979,0.0,8546.071908451686,8546.071908451686,0.8854323271271366,3944.481180946904,275.63503701819286,2.485037018192884,1.0,0.002,0.12916971293510648,0.004907198744956289,0.00019951265091679979,0.0018004873622096513,0.0997563254583999,0.0997563254583999,0.0,1.3126450881112417e-11,0.9999782912066288,0.9999782912066288,0.0,0.09243623977055196,2.0067227927159795e-06,0.0,0.0,0.0,1600099.8304333622,266.6177931495772,0.0,1.0,1284490.3644811446,2598.1994183810407,,,,,,,,,,,,,,,,,,,2.0,15269.514317130215,1550.0871064994005,0.37140006252155794,6.173730061729009,2.936254717685698
2425.0,-30.0680578786661,5.003359767973984,35.04799511269604,24.549285659473412,5.012831803010159,-26.559968910495385,-40.05802965313194,1.5047428368006628,-6.532238889605992,-6.532238889530967,40.09593369339849,41123.08426114664,25753.327345689097,25753.327345689097,66876.41160683574,77070.64662826459,77061.97855097467,25753.327345689097,102815.30589666378,102815.30589666378,102815.30589666378,130268.47655772581,125759.06943142084,4509.407126304971,0.0,90909.93841470894,54962.4542243469,39941.649100402276,27453.170661062035,67394.81976146431,20830.783200770366,1550.0889560810488,0.0,0.8785204409269155,2.725480310987404,0.001494314320929203,1.0,1.0,-6.532238889605992,333966.0233922182,1558673.7722589266,4.6671627144189465,1558673.7722589266,4.6671627144189465,0.7587751323134244,0.09243820725650391,3.9248565063627607,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9248565063627607,1.2847024947174381,1.2850002930025584,3.055070354810829,6473.327483450659,15269.506226321642,6454.206493674545,0.00032680977570520104,23162.614548412348,2361.9293589974504,19292.05512509177,1967.2421392720014,0.8328962641401861,0.8328962641401861,35484.86489735719,35405.22815468563,1.0028124067067177,0.8,4282.647265392269,4273.035954225843,1.0028124067067177,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.126913449532,4632.441516551485,6.177151207033133,5.003359767973984,-3.723820717183963,8.727180485157946,2.9362520212082397,3.5,0.8389291489166399,0.6,0.00023179123841305028,1.0000302353990158,0.00023178423032436084,198.97843211722645,0.0,1.4005511956166862e-06,3.9691620883776886,0.021566271361804685,7.833940852865226e-05,0.00015345182988439802,0.0006022764129350511,0.09243820668377381,0.09243820668377381,0.09243820668377381,0.09243623545204775,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487812.35336231324,595.6265184214479,0.0,0.09243820668377381,0.09243820725650391,0.09243820725650391,0.3713998832136976,0.3713998832136976,0.5,10.006232444922219,-7.503331289626658e-11,-7.503331289626658e-11,-7.503331289626658e-11,-7.503331289626658e-11,-7.503331289626658e-11,-7.503331289626658e-11,27453.170661062035,20830.783200770366,0.7587751323134244,0.9923078931516782,0.6101816787506332,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519013646339025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.94346917806,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6231456336942,260.6231456336942,-12.52685436630577,244.83727115621951,276.40902011162996,124524.21224741002,124552.39948465339,-28.18723724340196,0.0,nan,276.40902011162996,3.2590201116299795,270.09467032030267,-3.0553296796973086,263.7803205290754,-9.369679470924552,257.4659707379418,-15.684029262058175,251.1516209469959,-21.998379053004072,244.83727115621951,-28.312728843780462,1.0,1.0,26022.012520719443,26022.012520719443,275.6350007705711,2.485000770571105,275.6350007705711,275.6350007705711,77061.07936615562,77061.97855097467,-0.8991848190489691,0.0,8546.071908451686,8546.071908451686,0.8854323517984853,3944.4807888945747,275.6350007705711,2.485000770571105,1.0,0.002,0.12917169890159466,0.004907184632437804,0.0001995157052591356,0.00180048433452633,0.0997578526295678,0.0997578526295678,0.0,3.97854657205321e-11,0.9999785156583492,0.9999785156583492,0.0,0.09243622128247762,1.985974026289406e-06,0.0,0.0,0.0,1600099.7928631222,266.617761110394,0.0,1.0,1284490.4738351635,2598.1989758560926,,,,,,,,,,,,,,,,,,,2.0,15269.506226321642,1550.0889560810488,0.3713998832136976,6.173730061729009,2.9362520212082397
2426.0,-30.068347526189992,5.003332200401643,35.0479929758504,24.549248080607526,5.012798788756506,-26.56023289466823,-40.05828659338874,1.5046841584741382,-6.532266704200936,-6.5322667041986655,40.095928563464014,41122.88856343871,25753.30839642852,25753.30839642852,66876.19695986723,77070.60244753922,77061.91904444495,25753.30839642852,102815.22744087347,102815.22744087347,102815.22744087347,130268.4056378212,125759.02715464773,4509.378483173471,0.0,90909.99074830295,54962.354851151526,39941.817663501584,27453.17819694773,67394.99586044931,20830.786763023076,1550.0900079228823,0.0,0.8785203097762666,2.7254774851645807,0.001494314320929203,1.0,1.0,-6.532266704200936,333965.65662583255,1558673.5506261776,4.667167176331786,1558673.5506261776,4.667167176331786,0.758775053787363,0.09243816175388048,3.9248552159532126,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9248552159532126,1.2847027836570872,1.2850005730054048,3.055068663259653,6473.323899256698,15269.498151050146,6454.205096329756,0.00032681042535479,23162.63549768269,2361.9314952285126,19292.050948334687,1967.2417133613096,0.8328953305104146,0.8328953305104146,35484.855564020305,35405.22815468563,1.0028120770032742,0.8,4282.646138957384,4273.035954225843,1.0028120770032742,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.12459824521,4632.441516551485,6.177150092196362,5.003332200401643,-3.723849940622781,8.727182141024425,2.9362493036040282,3.5,0.8389283724582938,0.6,0.00023178423032436084,1.000030164003103,0.00023177723899500457,198.97867144880902,0.0,1.3944584995636897e-06,3.951895387763497,0.021567665820304248,7.833712958943126e-05,0.0001534471007349296,0.0006022576536923865,0.09243816146859136,0.09243816146859136,0.09243816146859136,0.09243618853749365,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487812.61386043986,595.6264334634993,0.0,0.09243816146859136,0.09243816175388048,0.09243816175388048,0.3713997060285589,0.3713997060285589,0.5,10.006173263043998,-2.2737367544323206e-12,-2.2737367544323206e-12,-2.2737367544323206e-12,-2.2737367544323206e-12,-2.2737367544323206e-12,-2.2737367544323206e-12,27453.17819694773,20830.786763023076,0.758775053787363,0.9923021154025096,0.6101771806409686,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519031049459556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.92620247745,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.622978360683,260.622978360683,-12.527021639316956,244.83698727175818,276.4089694500654,124525.19274312929,124553.15921023737,-27.96646710810137,0.0,nan,276.4089694500654,3.258969450065422,270.09457301415387,-3.055426985846111,263.78017657835125,-9.369823421648732,257.46578014264895,-15.684219857351025,251.15138370712043,-21.998616292879547,244.83698727175818,-28.3130127282418,1.0,1.0,26022.012520719443,26022.012520719443,275.63496599287635,2.4849659928763685,275.63496599287635,275.63496599287635,77061.05134949763,77061.91904444495,-0.8676949473156128,0.0,8546.071908451686,8546.071908451686,0.8854324334083143,3944.4794920329787,275.63496599287635,2.4849659928763685,1.0,0.002,0.12917368545561436,0.0049071711811626804,0.00019951876224080323,0.0018004812659171128,0.09975938112040161,0.09975938112040161,0.0,2.815791610294438e-11,0.9999785093426771,0.9999785093426771,0.0,0.09243617519702266,1.986556857814331e-06,0.0,0.0,0.0,1600099.760246769,266.61773329579904,0.0,1.0,1284490.5687700752,2598.198591681291,,,,,,,,,,,,,,,,,,,2.0,15269.498151050146,1550.0900079228823,0.3713997060285589,6.173730061729009,2.9362493036040282
2427.0,-30.068696306837786,5.0033047375770305,35.0479908589756,24.54919230602684,5.01275425690552,-26.56055125000121,-40.058593021798856,1.5046092021761954,-6.532297312971309,-6.532297312913898,40.09592486883295,41122.651297078024,25753.295925913688,25753.295925913688,66875.94722299172,77070.54553600137,77061.8707777828,25753.295925913688,102815.16670369648,102815.16670369648,102815.16670369648,130268.36095076006,125759.01075934774,4509.350191412323,0.0,90910.05161241954,54962.25128144512,39942.00036774936,27453.194247063588,67395.19461481295,20830.79628757735,1550.0915315280154,0.0,0.8785201580331635,2.725474375470263,0.001494314320929203,1.0,1.0,-6.532297312971309,333965.253015498,1558673.3910034,4.667172338827322,1558673.3910034,4.667172338827322,0.7587749571183479,0.09243812013097664,3.9248546292843995,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9248546292843995,1.2847031487028295,1.285000929153513,3.0550673385111127,6473.321092273507,15269.490079848796,6454.203160007782,0.00032681087397469537,23162.654467280165,2361.933429589122,19292.045160538728,1967.241123170372,0.8328943985151138,0.8328943985151138,35484.8513207334,35405.22815468563,1.0028119271076632,0.8,4282.64562683761,4273.035954225843,1.0028119271076632,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.122283891827,4632.441516551485,6.1771505300807075,5.0033047375770305,-3.7238812518396514,8.727185989416682,2.9362465869996623,3.5,0.8389275962856179,0.6,0.00023177723899500457,1.0000363223559239,0.0002317688206054105,198.97895964191576,0.0,1.391125426970311e-06,3.9424494600338615,0.02156905694573122,7.83344117937019e-05,0.00015344282720130268,0.000602240790671519,0.09243811966825638,0.09243811966825638,0.09243811966825638,0.09243615796097092,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487812.8796981391,595.6263468396871,0.0,0.09243811966825638,0.09243812013097664,0.09243812013097664,0.3713995280940274,0.3713995280940274,0.5,10.006114413223406,-5.7411853049416095e-11,-5.7411853049416095e-11,-5.7411853049416095e-11,-5.7411853049416095e-11,-5.7411853049416095e-11,-5.7411853049416095e-11,27453.194247063588,20830.79628757735,0.7587749571183479,0.9922954834571083,0.6101718606513168,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519048411484565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.91675654972,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6228057452696,260.6228057452696,-12.527194254730375,244.83669435389749,276.4089171370955,124525.80762069793,124554.66728694152,-28.859666243583682,0.0,nan,276.4089171370955,3.2589171370955228,270.09447258020924,-3.055527419790735,263.7800280234233,-9.369971976576664,257.46558346674897,-15.68441653325101,251.15113891024305,-21.99886108975693,244.83669435389749,-28.313305646102492,1.0,1.0,26022.012520719443,26022.012520719443,275.6349297363427,2.4849297363427354,275.6349297363427,275.6349297363427,77060.97489177943,77061.8707777828,-0.8958860033599194,0.0,8546.071908451686,8546.071908451686,0.8854324705112169,3944.4789024308216,275.6349297363427,2.4849297363427354,1.0,0.002,0.12917566153383786,0.004907157313483286,0.00019952180189570734,0.0018004782320478411,0.09976090094785367,0.09976090094785367,0.0,3.394354849278747e-11,0.9999786226185519,0.9999786226185519,0.0,0.09243614404602225,1.9760849543888714e-06,0.0,0.0,0.0,1600099.7243538543,266.61770268702867,0.0,1.0,1284490.673241864,2598.198168913534,,,,,,,,,,,,,,,,,,,2.0,15269.490079848796,1550.0915315280154,0.3713995280940274,6.173730061729009,2.9362465869996623
2428.0,-30.06897995738601,5.003277435322631,35.04798871529787,24.549163318611704,5.012724261369049,-26.56080953550998,-40.058842138946034,1.504553840671254,-6.532324716091921,-6.53232471609506,40.09591985871806,41122.44015521494,25753.27655453863,25753.27655453863,66875.71670975357,77070.50603376243,77061.81371869355,25753.27655453863,102815.09027323217,102815.09027323217,102815.09027323217,130268.29228257257,125758.97057809743,4509.321704475139,0.0,90910.10437456863,54962.11486345279,39942.21056790649,27453.2020093404,67395.4125772469,20830.80003724451,1550.0925845332883,0.0,0.8785200286553702,2.7254715914558827,0.001494314320929203,1.0,1.0,-6.532324716091921,333964.89167550433,1558673.1745471891,4.667176740427157,1558673.1745471891,4.667176740427157,0.7587748791619007,0.092438074762482,3.9248524774026623,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9248524774026623,1.2847034250403084,1.285001194739347,3.0550650063687015,6473.316150743587,15269.480814358945,6454.202133711586,0.0003268118339493238,23162.680609776686,2361.9360953818773,19292.042092870717,1967.2408103552914,0.8328933260310027,0.8328933260310026,35484.83575649679,35405.22815468563,1.0028113772955363,0.8,4282.643748399138,4273.035954225843,1.0028113772955363,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.119957314911,4632.441516551485,6.177149330844591,5.003277435322631,-3.7239101065948494,8.72718754191748,2.9362438560482405,3.5,0.8389268160137829,0.6,0.0002317688206054105,1.0000295396203605,0.00023176197444467144,198.97919401937557,0.0,1.675082403287419e-06,4.747183530916545,0.021570732028134507,7.83322023711717e-05,0.00015343661823423883,0.0006022160912009388,0.09243807447456046,0.09243807447456046,0.09243807447456046,0.09243611272001415,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487813.1391700052,595.6262622212924,0.0,0.09243807447456046,0.092438074762482,0.092438074762482,0.3713993509272519,0.3713993509272519,0.5,10.0060555644234,3.126388037344441e-12,3.126388037344441e-12,3.126388037344441e-12,3.126388037344441e-12,3.126388037344441e-12,3.126388037344441e-12,27453.2020093404,20830.80003724451,0.7587748791619007,0.9922888539795247,0.6101667544223645,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519069318114437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.721490620606,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6226360011995,260.6226360011995,-12.527363998800467,244.83640542696185,276.40886657588806,124526.87985177962,124555.2594577294,-28.379605949776074,0.0,nan,276.40886657588806,3.258866575888078,270.0943743458532,-3.055625654146752,263.77988211592884,-9.370117884071135,257.46538988611053,-15.684610113889448,251.15089765645465,-21.99910234354533,244.83640542696185,-28.31359457303813,1.0,1.0,26022.012520719443,26022.012520719443,275.63489565651645,2.4848956565164713,275.63489565651645,275.63489565651645,77060.96227149232,77061.81371869355,-0.8514472012320766,0.0,8546.071908451686,8546.071908451686,0.885432606603424,3944.476739789676,275.63489565651645,2.4848956565164713,1.0,0.002,0.1291776368452681,0.00490714399660171,0.00019952484168033821,0.0018004751851167248,0.0997624208401691,0.0997624208401691,0.0,2.679706283259531e-11,0.9999786309288238,0.9999786309288238,0.0,0.092436099446683,1.975315798992675e-06,0.0,0.0,0.0,1600099.692219985,266.61767528390806,0.0,1.0,1284490.7667723359,2598.197790422288,,,,,,,,,,,,,,,,,,,2.0,15269.480814358945,1550.0925845332883,0.3713993509272519,6.173730061729009,2.9362438560482405
2429.0,-30.06926679817556,5.003250240288159,35.0479866143147,24.54911599578338,5.012683512006567,-26.56107176715343,-40.059094958100445,1.5044884826506661,-6.532354970060851,-6.532354970061436,40.095916806543634,41122.24807836374,25753.263806051447,25753.263806051447,66875.51188441519,77070.46952477921,77061.77511261839,25753.263806051447,102815.03891866983,102815.03891866983,102815.03891866983,130268.25935580027,125758.96565561811,4509.293700182163,0.0,90910.16303513193,54962.01881481075,39942.38246702354,27453.220437130436,67395.60290415397,20830.811299252655,1550.0942123254672,0.0,0.8785198763907942,2.725468517812789,0.001494314320929203,1.0,1.0,-6.532354970060851,333964.4927443316,1558673.0426807345,4.667181920665996,1558673.0426807345,4.667181920665996,0.7587747800647466,0.09243803407130119,3.9248519852722095,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9248519852722095,1.2847037448904461,1.2850015058678737,3.0550638626860263,6473.313727417236,15269.472842016068,6454.1999780010665,0.0003268121866605188,23162.698460035514,2361.9379156017108,19292.035649307716,1967.2401532947251,0.8328924059773879,0.8328924059773879,35484.832196991076,35405.22815468563,1.002811251554755,0.8,4282.6433188045075,4273.035954225843,1.002811251554755,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.117633009487,4632.441516551485,6.1771497168002405,5.003250240288159,-3.7239410905501855,8.727191330838345,2.936241127764125,3.5,0.8389260365040357,0.6,0.00023176197444467144,1.0000298719297036,0.00023175505147406537,198.97943103339384,0.0,1.3622435459861352e-06,3.8605982093247073,0.021572094271680494,7.832996017440406e-05,0.00015343201427026737,0.0006021979458129728,0.09243803358611316,0.09243803358611316,0.09243803358611316,0.09243608952390575,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487813.40556496696,595.6261754477638,0.0,0.09243803358611316,0.09243803407130119,0.09243803407130119,0.371399173204094,0.371399173204094,0.5,10.005997243428723,5.684341886080801e-13,5.684341886080801e-13,5.684341886080801e-13,5.684341886080801e-13,5.684341886080801e-13,5.684341886080801e-13,27453.220437130436,20830.811299252655,0.7587747800647466,0.9922830125805324,0.6101621813049934,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519086320754497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.83490529901,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6224673387607,260.6224673387607,-12.527532661239263,244.8361191165174,276.4088155614545,124527.82828697373,124556.02705377634,-28.198766802613065,0.0,nan,276.4088155614545,3.2588155614545258,270.09427627221487,-3.0557237277851073,263.7797369830906,-9.370263016909405,257.4651976940754,-15.684802305924563,251.15065840521132,-21.99934159478866,244.8361191165174,-28.313880883482568,1.0,1.0,26022.012520719443,26022.012520719443,275.63486088514423,2.4848608851442577,275.63486088514423,275.63486088514423,77060.91148091877,77061.77511261839,-0.863631699612597,0.0,8546.071908451686,8546.071908451686,0.8854326377274001,3944.4762451985707,275.63486088514423,2.4848608851442577,1.0,0.002,0.12917959517398275,0.004907130275003853,0.00019952785406450295,0.001800472181016839,0.09976392703225147,0.09976392703225147,0.0,3.508134191129719e-11,0.9999788146073442,0.9999788146073442,0.0,0.09243607573525306,1.9583360481336384e-06,0.0,0.0,0.0,1600099.6567431,266.6176450299391,0.0,1.0,1284490.8700331051,2598.1973725553607,,,,,,,,,,,,,,,,,,,2.0,15269.472842016068,1550.0942123254672,0.371399173204094,6.173730061729009,2.936241127764125
