time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2430.0,-30.06955257483519,5.003223193296068,35.047984504611605,24.549078416917496,5.012649972420511,-26.561332320101837,-40.05934756770728,1.5044297189815101,-6.532382829502296,-6.532382829493815,40.09591235053137,41122.05111830959,25753.245947828855,25753.245947828855,66875.29706613845,77070.42687813901,77061.72381971107,25753.245947828855,102814.96976753992,102814.96976753992,102814.96976753992,130268.20060051294,125758.9350154863,4509.265585026632,0.0,90910.21512379359,54961.91629998334,39942.554248678054,27453.230832973015,67395.78508165106,20830.816921414593,1550.0954009091915,0.0,0.8785197424339976,2.72546568744342,0.001494314320929203,1.0,1.0,-6.532382829502296,333964.1253879113,1558672.8501646984,4.66718647805133,1558672.8501646984,4.66718647805133,0.7587746975265113,0.09243799012163031,3.924850682046931,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924850682046931,1.2847040340540672,1.285001786204084,3.055062160629716,6473.310120964156,15269.464796307006,6454.1986103709405,0.000326812843068411,23162.719422584785,2361.9400531868464,19292.031561369746,1967.2397364410626,0.8328914757115725,0.8328914757115725,35484.822770957784,35405.22815468563,1.0028109185768548,0.8,4282.642181182149,4273.035954225843,1.0028109185768548,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.115297492586,4632.441516551485,6.177148893751517,5.003223193296068,-3.7239702340081484,8.727193427304217,2.9362383863209303,3.5,0.8389252532345515,0.6,0.00023175505147406537,1.0000297611781666,0.00023174815437595323,198.9796671686267,0.0,1.3775287522568564e-06,3.903916483895931,0.02157347180043275,7.832771989532876e-05,0.00015342733157873662,0.000602179366991445,0.09243798978727223,0.09243798978727223,0.09243798978727223,0.09243605031359277,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487813.66450243077,595.6260910302963,0.0,0.09243798978727223,0.09243799012163031,0.09243799012163031,0.37139899703671936,0.37139899703671936,0.5,10.005939061280268,-8.469669410260394e-12,-8.469669410260394e-12,-8.469669410260394e-12,-8.469669410260394e-12,-8.469669410260394e-12,-8.469669410260394e-12,27453.230832973015,20830.816921414593,0.7587746975265113,0.9922771429269347,0.6101576095372963,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519103514663347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.878223573585,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6223003134676,260.6223003134676,-12.5276996865324,244.83583519617807,276.4087654312138,124528.81923981594,124556.74429109103,-27.925051275071525,0.0,nan,276.4087654312138,3.258765431213817,270.09417938394,-3.0558206160599752,263.77959333680775,-9.370406663192227,257.46500728977156,-15.684992710228414,251.15042124289425,-21.999578757105724,244.83583519617807,-28.31416480382191,1.0,1.0,26022.012520719443,26022.012520719443,275.63482702378394,2.4848270237839643,275.63482702378394,275.63482702378394,77060.8800828311,77061.72381971107,-0.8437368799641263,0.0,8546.071908451686,8546.071908451686,0.8854327201477231,3944.474935457166,275.63482702378394,2.4848270237839643,1.0,0.002,0.12918154829706463,0.004907116968802495,0.00019953085938970052,0.0018004691686142294,0.09976542969485026,0.09976542969485026,0.0,2.8003929904152347e-11,0.9999788709340094,0.9999788709340094,0.0,0.09243603699323699,1.953128393319327e-06,0.0,0.0,0.0,1600099.624074109,266.6176171704977,0.0,1.0,1284490.9651210299,2598.1969877617184,,,,,,,,,,,,,,,,,,,2.0,15269.464796307006,1550.0954009091915,0.37139899703671936,6.173730061729009,2.9362383863209303
2431.0,-30.06983740602316,5.003196269578087,35.047982421242985,24.54903608830648,5.012612351237423,-26.561592430284158,-40.05960010746492,1.504367377027044,-6.532411965721337,-6.532411965684336,40.09590889253953,41121.861162067835,25753.231210392772,25753.231210392772,66875.09237246061,77070.3879999557,77061.6822570411,25753.231210392772,102814.91346743387,102814.91346743387,102814.91346743387,130268.15996959759,125758.9221887537,4509.237780843886,0.0,90910.27011360509,54961.81995602384,39942.72239731249,27453.24650216372,67395.96889947621,20830.826266530712,1550.0968704307318,0.0,0.8785195977665368,2.725462727362856,0.001494314320929203,1.0,1.0,-6.532411965721337,333963.74119616725,1558672.7007652905,4.6671913998284635,1558672.7007652905,4.6671913998284635,0.7587746048500652,0.09243794860128886,3.9248496957737857,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9248496957737857,1.28470433990193,1.2850020832616391,3.0550606656107315,6473.306953198325,15269.456762354652,6454.196943078776,0.0003268133863307491,23162.739253810352,2361.9420754090697,19292.026577721892,1967.239228250411,0.83289054745752,0.83289054745752,35484.815637391395,35405.22815468563,1.002810666581159,0.8,4282.641320236259,4273.035954225843,1.002810666581159,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.112961407764,4632.441516551485,6.177148820092609,5.003196269578087,-3.724000313739311,8.727196583317397,2.93623564421213,3.5,0.8389244697748942,0.6,0.00023174815437595323,1.0000296627833132,0.00023174128028457145,198.97990252311533,0.0,1.3723822867839312e-06,3.889331400745661,0.021574844182719537,7.832548029492664e-05,0.00015342267408102657,0.0006021609356917178,0.0924379481831386,0.0924379481831386,0.0924379481831386,0.09243602232993983,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487813.92629005795,595.6260057349903,0.0,0.0924379481831386,0.09243794860128886,0.09243794860128886,0.37139882087061393,0.37139882087061393,0.5,10.005881288968297,-3.700506567838602e-11,-3.700506567838602e-11,-3.700506567838602e-11,-3.700506567838602e-11,-3.700506567838602e-11,-3.700506567838602e-11,27453.24650216372,20830.826266530712,0.7587746048500652,0.9922713993800949,0.6101531268643491,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519120644824446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.86363849043,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62213434255807,260.62213434255807,-12.527865657441907,244.83555335759266,276.408715327971,124529.75368697042,124557.50245555055,-27.748768580138375,0.0,nan,276.408715327971,3.2587153279710037,270.09408293363606,-3.055917066363918,263.77945053943984,-9.370549460560142,257.4648181453305,-15.685181854669452,251.1501857513783,-21.999814248621675,244.83555335759266,-28.31444664240732,1.0,1.0,26022.012520719443,26022.012520719443,275.6347930242281,2.484793024228111,275.6347930242281,275.6347930242281,77060.83705710454,77061.6822570411,-0.8451999365643132,0.0,8546.071908451686,8546.071908451686,0.8854327825229307,3944.4739442526547,275.6347930242281,2.484793024228111,1.0,0.002,0.12918348799846321,0.004907103520365808,0.00019953384346016443,0.001800466189706186,0.09976692173008221,0.09976692173008221,0.0,3.3166350308505566e-11,0.9999790161204659,0.9999790161204659,0.0,0.09243600889451103,1.9397067778275386e-06,0.0,0.0,0.0,1600099.5899079144,266.61758803427864,0.0,1.0,1284491.0645667356,2598.1965853334414,,,,,,,,,,,,,,,,,,,2.0,15269.456762354652,1550.0968704307318,0.37139882087061393,6.173730061729009,2.93623564421213
2432.0,-30.07018283106145,5.003169546634068,35.047980381432886,24.549062002357118,5.012649825504665,-26.561899564977757,-40.05989350900052,1.5043665599558793,-6.532436709321303,-6.532436709319757,40.09590598041012,41121.55503986029,25753.207058183823,25753.207058183823,66874.76209804411,77070.27309812569,77061.66132735279,25753.207058183823,102814.86838553661,102814.86838553661,102814.86838553661,130268.12916447117,125758.91895013522,4509.210214335952,0.0,90910.29381516042,54961.668741769856,39942.916748211734,27453.260778934564,67396.1775271463,20830.834882249717,1550.0981683281277,0.0,0.8785194748158102,2.725460213550304,0.001494314320929203,1.0,1.0,-6.532436709321303,333963.41492599633,1558672.5749509213,4.667195582774571,1558672.5749509213,4.667195582774571,0.7587745240898172,0.0924379058679623,3.924846213806435,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924846213806435,1.2847043579178035,1.285002092450053,3.055057912442724,6473.301119565689,15269.448737817358,6454.197135731081,0.0003268146199184789,23162.765841720167,2361.9447866213404,19292.027153572526,1967.2392869708337,0.8328896162661297,0.8328896162661297,35484.7904528386,35405.22815468563,1.002809776928237,0.8,4282.638280727542,4273.035954225843,1.002809776928237,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.1106185998,4632.441516551485,6.177146498174009,5.003169546634068,-3.7240270256954173,8.727196572329486,2.936232894212699,3.5,0.8389236840607711,0.6,0.00023174128028457145,1.0000359733318642,0.00023173294407847025,198.98018794663815,0.0,1.3678060330816997e-06,3.8763622977535372,0.02157621198875262,7.832287839402901e-05,0.00015341840189054244,0.0006021436337883295,0.09243790556929325,0.09243790556929325,0.09243790556929325,0.09243600153225069,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487814.18756418896,595.6259206334266,0.0,0.09243790556929325,0.0924379058679623,0.0924379058679623,0.37139864579364196,0.37139864579364196,0.5,10.005824170700365,-1.5347723092418164e-12,-1.5347723092418164e-12,-1.5347723092418164e-12,-1.5347723092418164e-12,-1.5347723092418164e-12,-1.5347723092418164e-12,27453.260778934564,20830.834882249717,0.7587745240898172,0.9922634272708988,0.6101466959798584,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451913771835005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.850669387444,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62197055265153,260.62197055265153,-12.528029447348445,244.83526343874382,276.40867766701905,124531.18481989464,124558.56894551162,-27.38412561695845,0.0,nan,276.40867766701905,3.2586776670190716,270.09399482109234,-3.0560051789076397,263.77931197531325,-9.370688024686729,257.46462912963483,-15.685370870365148,251.1499462841059,-22.00005371589407,244.83526343874382,-28.314736561256154,1.0,1.0,26022.012520719443,26022.012520719443,275.63476583155074,2.48476583155076,275.63476583155074,275.63476583155074,77060.97333588949,77061.66132735279,-0.6879914633027511,0.0,8546.071908451686,8546.071908451686,0.8854330027341539,3944.470444875467,275.63476583155074,2.48476583155076,1.0,0.002,0.1291854049021504,0.004907090941199505,0.0001995367941187583,0.0018004632349275156,0.09976839705937915,0.09976839705937915,0.0,2.90462736328434e-11,0.9999792627399042,0.9999792627399042,0.0,0.0924359889590656,1.9169088966923443e-06,0.0,0.0,0.0,1600099.5608926532,266.6175632906787,0.0,1.0,1284491.1490198579,2598.1962435759424,,,,,,,,,,,,,,,,,,,2.0,15269.448737817358,1550.0981683281277,0.37139864579364196,6.173730061729009,2.936232894212699
2433.0,-30.070459867902528,5.003142622111408,35.04797866831665,24.548919510003202,5.012503426756473,-26.562163538429328,-40.06015097312627,1.504207102498095,-6.532483621574443,-6.532483621557722,40.09591135302326,41121.44474468643,25753.23205987221,25753.23205987221,66874.67680455864,77070.31844095267,77061.68830127835,25753.23205987221,102814.92036115057,102814.92036115057,102814.92036115057,130268.24777154466,125759.06263806656,4509.1851334781,0.0,90910.39605442494,54961.59695031725,39943.11011567521,27453.327410394097,67396.4375260693,20830.879892630808,1550.1024783711518,0.0,0.8785192002850559,2.725455447530608,0.001494314320929203,1.0,1.0,-6.532483621574443,333962.79633971094,1558672.8070673859,4.667204922676134,1558672.8070673859,4.667204922676134,0.7587743220060106,0.09243788916972694,3.9248478001599385,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9248478001599385,1.2847051209985259,1.2850028449974977,3.0550573326191652,6473.299890989144,15269.43948988889,6454.193533687268,0.0003268146194448091,23162.782528973563,2361.946488247624,19292.01638682252,1967.2381890678796,0.8328885513944956,0.8328885513944956,35484.80192669848,35405.22815468563,1.0028101822462332,0.8,4282.639665500876,4273.035954225843,1.0028101822462332,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.108289161117,4632.441516551485,6.177155946470779,5.003142622111408,-3.724070549776238,8.727213171887646,2.936230159907217,3.5,0.8389229028306334,0.6,0.00023173294407847025,1.000028851203714,0.00023172625849698046,198.98041686175088,0.0,1.658739856778337e-06,4.700868754109806,0.021577870728609398,7.83205952538777e-05,0.00015341234882459254,0.0006021201198015712,0.0924378873409743,0.0924378873409743,0.0924378873409743,0.092436068021134,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487814.47662925685,595.6258269015525,0.0,0.0924378873409743,0.09243788916972694,0.09243788916972694,0.3713984727888626,0.3713984727888626,0.5,10.005769597551588,-1.6711965145077556e-11,-1.6711965145077556e-11,-1.6711965145077556e-11,-1.6711965145077556e-11,-1.6711965145077556e-11,-1.6711965145077556e-11,27453.327410394097,20830.879892630808,0.7587743220060106,0.9922583338131359,0.6101427056701689,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451915842408082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.6751758438,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62179804857817,260.62179804857817,-12.528201951421806,244.83497704969867,276.408619047925,124530.97046539611,124559.81151463675,-28.841049240651095,0.0,nan,276.408619047925,3.2586190479250376,270.0938906480001,-3.056109351999851,263.77916224822536,-9.370837751774616,257.46443384856997,-15.68556615143001,251.14970544904975,-22.00029455095023,244.83497704969867,-28.315022950301312,1.0,1.0,26022.012520719443,26022.012520719443,275.63472207560795,2.4847220756079764,275.63472207560795,275.63472207560795,77060.65090761102,77061.68830127835,-1.0373936673277058,0.0,8546.071908451686,8546.071908451686,0.8854329024078739,3944.4720391607384,275.63472207560795,2.4847220756079764,1.0,0.002,0.12918724211749877,0.004907074843528262,0.00019953961260134703,0.0018004604769929027,0.09976980630067352,0.09976980630067352,0.0,8.959424955407025e-11,0.9999801247753372,0.9999801247753372,0.0,0.09243605194591233,1.83722381460762e-06,0.0,0.0,0.0,1600099.5058815868,266.61751637842553,0.0,1.0,1284491.3091374356,2598.195595626323,,,,,,,,,,,,,,,,,,,2.0,15269.43948988889,1550.1024783711518,0.3713984727888626,6.173730061729009,2.936230159907217
2434.0,-30.070743010937075,5.003116231802222,35.04797642040464,24.54893117481845,5.012521288344449,-26.56241658102364,-40.060394851583965,1.5041948595105954,-6.5324900397571355,-6.532490039745251,40.09589247754641,41121.20904182849,25753.167095451645,25753.167095451645,66874.37613728014,77070.24026983166,77061.49680653411,25753.167095451645,102814.66390198575,102814.66390198575,102814.66390198575,130267.92270104817,125758.76739417057,4509.1553068776,0.0,90910.42701017798,54961.47199956091,39943.283345130076,27453.258799062412,67396.54214419248,20830.829887547738,1550.0994009605033,0.0,0.8785192372953221,2.725454795480056,0.001494314320929203,1.0,1.0,-6.5324900397571355,333962.71170944604,1558671.9915752148,4.667203663537411,1558671.9915752148,4.667203663537411,0.7587743968763065,0.09243781536080106,3.9248451165694735,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9248451165694735,1.284705192070312,1.285002907496306,3.0550550747324032,6473.295106798035,15269.431600489805,6454.193061058494,0.0003268155860493678,23162.80625352131,2361.9489074782227,19292.014974103484,1967.238045010629,0.8328876373159935,0.8328876373159936,35484.78251668566,35405.22815468563,1.0028094965809589,0.8,4282.637322917959,4273.035954225843,1.0028094965809589,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.105869972497,4632.441516551485,6.1771439485228345,5.003116231802222,-3.72408336519811,8.727199597000332,2.936227320253938,3.5,0.8389220915011252,0.6,0.00023172625849698046,1.0000294871926878,0.00023171942574162413,198.98065082288232,0.0,1.3302997918006926e-06,3.770069609963163,0.021579201028401197,7.831843264544764e-05,0.00015340782585153282,0.0006021019561369288,0.09243781422722705,0.09243781422722705,0.09243781422722705,0.09243586628762435,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487814.6670670243,595.6257640505956,0.0,0.09243781422722705,0.09243781536080106,0.09243781536080106,0.3713983094448156,0.3713983094448156,0.5,10.00571116135651,-1.1880274541908875e-11,-1.1880274541908875e-11,-1.1880274541908875e-11,-1.1880274541908875e-11,-1.1880274541908875e-11,-1.1880274541908875e-11,27453.258799062412,20830.829887547738,0.7587743968763065,0.9922523323853145,0.6101382613050257,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451917503047494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.74437669965,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6216327923942,260.6216327923942,-12.528367207605754,244.83469398723065,276.4085715980197,124532.55976926541,124560.1890427917,-27.629273526271582,0.0,nan,276.4085715980197,3.258571598019728,270.09379607559254,-3.0562039244074413,263.77902055329463,-9.370979446705348,257.4642450311292,-15.685754968870754,251.1494695090987,-22.00053049090127,244.83469398723065,-28.315306012769327,1.0,1.0,26022.012520719443,26022.012520719443,275.6346932500798,2.484693250079829,275.6346932500798,275.6346932500798,77060.75440389101,77061.49680653411,-0.742402643096284,0.0,8546.071908451686,8546.071908451686,0.8854330721270703,3944.469342152321,275.6346932500798,2.484693250079829,1.0,0.002,0.12918920083679777,0.004907065183573116,0.0001995426353616527,0.0018004573633973787,0.09977131768082635,0.09977131768082635,0.0,-1.2409686993286595e-12,0.9999788103833195,0.9999788103833195,0.0,0.09243585663892678,1.9587218742797804e-06,0.0,0.0,0.0,1600099.4983553842,266.61750996024284,0.0,1.0,1284491.3310435135,2598.195506978752,,,,,,,,,,,,,,,,,,,2.0,15269.431600489805,1550.0994009605033,0.3713983094448156,6.173730061729009,2.936227320253938
2435.0,-30.07102358643517,5.003089780938696,35.04797444865994,24.54886621506887,5.012459463232326,-26.562675281455835,-40.06064714686943,1.5041111618343812,-6.532528750660617,-6.5325287506853105,40.09589595708498,41121.0423903665,25753.174923618826,25753.174923618826,66874.21731398533,77070.21948392165,77061.52258114493,25753.174923618826,102814.69750476375,102814.69750476375,102814.69750476375,130268.00979244689,125758.8807497127,4509.129042734183,0.0,90910.49097801333,54961.389418566134,39943.446177163554,27453.31228768314,67396.7584648467,20830.865893607235,1550.1028979325433,0.0,0.8785190143853611,2.7254508626767984,0.001494314320929203,1.0,1.0,-6.532528750660617,333962.2012671643,1558672.1419048803,4.66721124723324,1558672.1419048803,4.66721124723324,0.7587742300572216,0.09243778851873731,3.924844731602504,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924844731602504,1.2847055976780777,1.2850033044195304,3.055053810535349,6473.292428116176,15269.42357952875,6454.191059606668,0.0003268160031483582,23162.82482361915,2361.950801101207,19292.00899163004,1967.2374349681124,0.8328867112942961,0.8328867112942961,35484.77973227631,35405.22815468563,1.0028093982207635,0.8,4282.636986869248,4273.035954225843,1.0028093982207635,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.103549845698,4632.441516551485,6.177149263796045,5.003089780938696,-3.7241205634144126,8.727210344353109,2.9362245968808525,3.5,0.8389213133945292,0.6,0.00023171942574162413,1.0000292198668816,0.00023171265512868645,198.98088266293718,0.0,1.359586107716212e-06,3.853067029267745,0.021580560614508915,7.83161954583353e-05,0.00015340323028328884,0.0006020838601881719,0.09243778729209795,0.09243778729209795,0.09243778729209795,0.09243591798140346,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487814.9542251526,595.6256708458826,0.0,0.09243778729209795,0.09243778851873731,0.09243778851873731,0.37139813009204825,0.37139813009204825,0.5,10.00565508495884,2.467004378559068e-11,2.467004378559068e-11,2.467004378559068e-11,2.467004378559068e-11,2.467004378559068e-11,2.467004378559068e-11,27453.31228768314,20830.865893607235,0.7587742300572216,0.9922467910510276,0.6101338302763436,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451919200292956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.827374118955,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62146645545766,260.62146645545766,-12.528533544542313,244.83441336557766,276.40851954579387,124533.2337765041,124561.0437407756,-27.80996427148652,0.0,nan,276.40851954579387,3.258519545793888,270.09369830949703,-3.0563016905029485,263.77887707329637,-9.371122926703606,257.46405583724817,-15.68594416275181,251.14923460133303,-22.000765398666942,244.83441336557766,-28.315586634422317,1.0,1.0,26022.012520719443,26022.012520719443,275.63465755509975,2.4846575550997727,275.63465755509975,275.63465755509975,77060.64675527911,77061.52258114493,-0.8758258658199338,0.0,8546.071908451686,8546.071908451686,0.8854330964736618,3944.468955260517,275.63465755509975,2.4846575550997727,1.0,0.002,0.1291910862135386,0.004907050398909568,0.00019954553159564842,0.0018004545367755604,0.09977276579782421,0.09977276579782421,0.0,6.8371208868101e-11,0.99997960373206,0.99997960373206,0.0,0.0924359031328349,1.8853859024126538e-06,0.0,0.0,0.0,1600099.4529614998,266.61747124933936,0.0,1.0,1284491.4631687938,2598.194972306095,,,,,,,,,,,,,,,,,,,2.0,15269.42357952875,1550.1028979325433,0.37139813009204825,6.173730061729009,2.9362245968808525
2436.0,-30.071304168464223,5.003063621092817,35.047972404262964,24.54885517889636,5.012455299206315,-26.56292822168919,-40.06089099040253,1.5040793523601166,-6.532547910252504,-6.532547910231973,40.095889898809865,41120.828656820304,25753.139306438545,25753.139306438545,66873.96796325885,77070.15952336403,77061.47348897798,25753.139306438545,102814.61279541653,102814.61279541653,102814.61279541653,130267.92110123199,125758.8196565779,4509.101444654078,0.0,90910.53417633308,54961.2788291837,39943.6170523882,27453.308305815455,67396.92535820366,20830.861698998546,1550.1031936976656,0.0,0.8785189336435384,2.7254489161751065,0.001494314320929203,1.0,1.0,-6.532547910252504,333961.94862886576,1558671.8801639115,4.667213994178943,1558671.8801639115,4.667213994178943,0.758774187320292,0.0924377384522488,3.9248431073380483,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9248431073380483,1.2847057604485292,1.2850034585290027,3.0550521591557027,6473.288929040866,15269.415600565906,6454.189649374015,0.00032681663403158034,23162.845415747448,2361.9529009139155,19292.004776350266,1967.2370051291998,0.8328857888605706,0.8328857888605706,35484.76798421028,35405.22815468563,1.002808983216407,0.8,4282.635569002137,4273.035954225843,1.002808983216407,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.1011766843685,4632.441516551485,6.177144236859149,5.003063621092817,-3.724142932929346,8.727206554022164,2.9362218112566922,3.5,0.8389205175019121,0.6,0.00023171265512868645,1.0000292206142234,0.00023170588454042102,198.98111450886557,0.0,1.3472225385083475e-06,3.818028674132657,0.021581907837047422,7.831403327189796e-05,0.0001533986218567885,0.0006020655236697721,0.0924377383913079,0.0924377383913079,0.0924377383913079,0.09243586110579827,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487815.1964244324,595.6255917924652,0.0,0.0924377383913079,0.0924377384522488,0.0924377384522488,0.3713979596444096,0.3713979596444096,0.5,10.00559876779257,-2.0520474208751693e-11,-2.0520474208751693e-11,-2.0520474208751693e-11,-2.0520474208751693e-11,-2.0520474208751693e-11,-2.0520474208751693e-11,27453.308305815455,20830.861698998546,0.758774187320292,0.9922406342401322,0.6101291481513409,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519208821515626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.79233576382,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62130447559645,260.62130447559645,-12.528695524403531,244.83413526401745,276.40847368763326,124534.52775371172,124561.60925717074,-27.081503459021693,0.0,nan,276.40847368763326,3.258473687633284,270.09360600264785,-3.0563939973521315,263.77873831777794,-9.371261682222041,257.4638706330493,-15.686129366950695,251.14900294845273,-22.000997051547245,244.83413526401745,-28.31586473598253,1.0,1.0,26022.012520719443,26022.012520719443,275.63463265114,2.484632651140032,275.63463265114,275.63463265114,77060.67223869896,77061.47348897798,-0.8012502790224971,0.0,8546.071908451686,8546.071908451686,0.8854331991975432,3944.4673228747383,275.63463265114,2.484632651140032,1.0,0.002,0.1291929751424178,0.0049070388116593455,0.0001995484413337074,0.0018004515711494938,0.0997742206668537,0.0997742206668537,0.0,1.248320110475154e-11,0.9999795653511306,0.9999795653511306,0.0,0.09243584951952125,1.8889327275495106e-06,0.0,0.0,0.0,1600099.4304942219,266.6174520897475,0.0,1.0,1284491.5285629209,2598.1947076750866,,,,,,,,,,,,,,,,,,,2.0,15269.415600565906,1550.1031936976656,0.3713979596444096,6.173730061729009,2.9362218112566922
2437.0,-30.07164167267696,5.003037447669795,35.0479705055264,24.548781453073047,5.012388673656471,-26.563238637559586,-40.06118861781431,1.5039856418184299,-6.532583846653722,-6.532583846658559,40.09589002747078,41120.603772590286,25753.14142677965,25753.14142677965,66873.74519936994,77070.11982576786,77061.45877461074,25753.14142677965,102814.60020139039,102814.60020139039,102814.60020139039,130267.9446163235,125758.8691933383,4509.075422985199,0.0,90910.59923822057,54961.174035764285,39943.805780506984,27453.344414933104,67397.15019544009,20830.885367219475,1550.1057949808933,0.0,0.8785187385032018,2.72544526525126,0.001494314320929203,1.0,1.0,-6.532583846653722,333961.4747720243,1558671.8857224113,4.66722063311771,1558671.8857224113,4.66722063311771,0.7587740514371948,0.09243770783582639,3.924842563976042,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924842563976042,1.2847062127638942,1.2850039022505106,3.055050660595939,6473.285753772549,15269.40761211971,6454.188009199353,0.00032681718077193743,23162.8651993939,2361.9549182844194,19291.99987375844,1967.2365052039627,0.8328848658266703,0.8328848658266703,35484.76405415255,35405.22815468563,1.0028088443858127,0.8,4282.635094685805,4273.035954225843,1.0028088443858127,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.098840756302,4632.441516551485,6.177148206471369,5.003037447669795,-3.7241779745878723,8.727215422257668,2.936219069338083,3.5,0.8389197340965951,0.6,0.00023170588454042102,1.0000351488462662,0.0002316977406321553,198.98139339042862,0.0,1.347219198937545e-06,3.818019209789002,0.02158325505624636,7.831139425290099e-05,0.00015339449028752003,0.0006020492245598682,0.09243770697671946,0.09243770697671946,0.09243770697671946,0.0924358718691302,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487815.46240871074,595.6255053084174,0.0,0.09243770697671946,0.09243770783582639,0.09243770783582639,0.3713977876973425,0.3713977876973425,0.5,10.005543722536492,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,27453.344414933104,20830.885367219475,0.7587740514371948,0.9922340188783596,0.6101237760550355,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45192256405304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.792326299474,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6211352075538,260.6211352075538,-12.5288647924462,244.83384882451477,276.40842159104346,124534.86287849738,124563.16289648427,-28.300017986887966,0.0,nan,276.40842159104346,3.2584215910434864,270.0935070374797,-3.056492962520281,263.77859248402575,-9.371407515974226,257.46367793072113,-15.686322069278845,251.14876337753788,-22.001236622462102,244.83384882451477,-28.316151175485203,1.0,1.0,26022.012520719443,26022.012520719443,275.6345949929438,2.484594992943812,275.6345949929438,275.6345949929438,77060.5385926199,77061.45877461074,-0.9201819908485049,0.0,8546.071908451686,8546.071908451686,0.8854332335615605,3944.466776795922,275.6345949929438,2.484594992943812,1.0,0.002,0.12919482518994438,0.004907024604762757,0.00019955128413606463,0.001800448770291585,0.09977564206803231,0.09977564206803231,0.0,5.442764945337575e-11,0.9999799859660462,0.9999799859660462,0.0,0.09243585778440315,1.8500514232373835e-06,0.0,0.0,0.0,1600099.3883537971,266.61741615334626,0.0,1.0,1284491.651218426,2598.194211324064,,,,,,,,,,,,,,,,,,,2.0,15269.40761211971,1550.1057949808933,0.3713977876973425,6.173730061729009,2.936219069338083
2438.0,-30.071916181547838,5.003011506312494,35.047968459839396,24.54876605132597,5.0123695839919,-26.56348760498955,-40.061432496272005,1.503941007870274,-6.53260604856024,-6.532606048570578,40.09588197517601,41120.400609927856,25753.113060790838,25753.113060790838,66873.51367071869,77070.0734881711,77061.37108162923,25753.113060790838,102814.48414242007,102814.48414242007,102814.48414242007,130267.81866452088,125758.77072739204,4509.04793712884,0.0,90910.64273398263,54961.04373810045,39943.998884313536,27453.33452210081,67397.33340641434,20830.87672136109,1550.10588299749,0.0,0.8785186488646142,2.7254430096720323,0.001494314320929203,1.0,1.0,-6.53260604856024,333961.18201828725,1558671.53783313,4.667223682744599,1558671.53783313,4.667223682744599,0.7587740099328033,0.092437657420605,3.9248395214956764,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9248395214956764,1.284706438357215,1.2850041174330296,3.0550477559017004,6473.279599074011,15269.3984739797,6454.187888549353,0.0003268184590806347,23162.89423709697,2361.9578793060805,19291.999513127517,1967.236468429843,0.8328838061277356,0.8328838061277356,35484.742048336106,35405.22815468563,1.0028080670231112,0.8,4282.6324388168905,4273.035954225843,1.0028080670231112,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.096464194006,4632.441516551485,6.177144923838929,5.003011506312494,-3.7242025947546638,8.727214101067158,2.9362162797239595,3.5,0.8389189370639885,0.6,0.0002316977406321553,1.000028588273209,0.0002316911169832029,198.98162021910778,0.0,1.6204862143567446e-06,4.592457931487014,0.02158487554246072,7.830923187935271e-05,0.0001533885087528026,0.0006020252812962852,0.09243765737762183,0.09243765737762183,0.09243765737762183,0.09243579118620313,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487815.69335639296,595.625429815824,0.0,0.09243765737762183,0.092437657420605,0.092437657420605,0.3713976203136757,0.3713976203136757,0.5,10.005487739272025,1.0345502232667059e-11,1.0345502232667059e-11,1.0345502232667059e-11,1.0345502232667059e-11,1.0345502232667059e-11,1.0345502232667059e-11,27453.33452210081,20830.87672136109,0.7587740099328033,0.9922278863388118,0.6101191031100104,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519245871698427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.566765021176,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62097002474366,260.62097002474366,-12.529029975256321,244.8335668762078,276.40837317371864,124536.01457822553,124563.63158484847,-27.617006622919007,0.0,nan,276.40837317371864,3.2583731737186667,270.09341191398187,-3.0565880860181096,263.77845065431177,-9.371549345688209,257.4634893948092,-15.68651060519079,251.1485281354326,-22.001471864567378,244.8335668762078,-28.316433123792166,1.0,1.0,26022.012520719443,26022.012520719443,275.63456252982843,2.4845625298284517,275.63456252982843,275.63456252982843,77060.55519055175,77061.37108162923,-0.8158910774800461,0.0,8546.071908451686,8546.071908451686,0.885433425978105,3944.4637191031547,275.63456252982843,2.4845625298284517,1.0,0.002,0.12919670344291798,0.004907012540280804,0.00019955417613613162,0.0018004458337315444,0.0997770880680658,0.0997770880680658,0.0,9.867676120656199e-12,0.9999796808403425,0.9999796808403425,0.0,0.09243577916508551,1.878255519494591e-06,0.0,0.0,0.0,1600099.3623189668,266.61739395143974,0.0,1.0,1284491.7269963436,2598.1939046730276,,,,,,,,,,,,,,,,,,,2.0,15269.3984739797,1550.10588299749,0.3713976203136757,6.173730061729009,2.9362162797239595
2439.0,-30.07219383083745,5.002985726615125,35.04796656029124,24.548735876474552,5.0123500591195205,-26.56373944183636,-40.0616723584011,1.5038956697558101,-6.532632162277935,-6.532632162260678,40.09588210746783,41120.19883349427,25753.09397802662,25753.09397802662,66873.29281152089,77070.02819475984,77061.3860008824,25753.09397802662,102814.47997890902,102814.47997890902,102814.47997890902,130267.84258196241,125758.82067058189,4509.021911380529,0.0,90910.69868015856,54960.94404132575,39944.171820925345,27453.362603053392,67397.53442397874,20830.89520974418,1550.1078682073496,0.0,0.8785185069151971,2.7254403566783676,0.001494314320929203,1.0,1.0,-6.532632162277935,333960.83768377145,1558671.5435484725,4.667228512058002,1558671.5435484725,4.667228512058002,0.7587739072599925,0.09243762167853775,3.9248394016380246,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9248394016380246,1.2847066641052611,1.2850043347234947,3.0550471257744225,6473.278263909922,15269.39058659623,6454.185016386423,0.00032681853301477347,23162.90919883681,2361.959404978949,19291.990928040315,1967.2355929945818,0.8328828974992968,0.8328828974992968,35484.74118142314,35405.22815468563,1.0028080363991279,0.8,4282.63233418968,4273.035954225843,1.0028080363991279,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.0941101083035,4632.441516551485,6.177143834576959,5.002985726615125,-3.724230120740143,8.727215847355268,2.9362135164939565,3.5,0.8389181475697018,0.6,0.0002316911169832029,1.000028915397077,0.00023168441773626752,198.98184964320217,0.0,1.3179844003109626e-06,3.735167790481268,0.02158619352686103,7.830710517084119e-05,0.0001533840118123617,0.0006020076131424694,0.09243762121687017,0.09243762121687017,0.09243762121687017,0.09243580465374822,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487815.9566983689,595.6253441911217,0.0,0.09243762121687017,0.09243762167853775,0.09243762167853775,0.37139744864480134,0.37139744864480134,0.5,10.005433245774467,-1.7280399333685637e-11,-1.7280399333685637e-11,-1.7280399333685637e-11,-1.7280399333685637e-11,-1.7280399333685637e-11,-1.7280399333685637e-11,27453.362603053392,20830.89520974418,0.7587739072599925,0.9922216499915265,0.6101142895646418,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519262326747844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.70947488017,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62080785933284,260.62080785933284,-12.529192140667135,244.83328805611765,276.4083276629881,124537.17936148068,124564.29188679266,-27.11252531198393,0.0,nan,276.4083276629881,3.2583276629881084,270.0933197413724,-3.05668025862758,263.7783118198332,-9.371688180166757,257.4633038984685,-15.686696101531481,251.14829597721712,-22.00170402278286,244.83328805611765,-28.316711943882325,1.0,1.0,26022.012520719443,26022.012520719443,275.6345381618823,2.4845381618823126,275.6345381618823,275.6345381618823,77060.5332160095,77061.3860008824,-0.8527848728990648,0.0,8546.071908451686,8546.071908451686,0.8854334335582997,3944.463598646215,275.6345381618823,2.4845381618823126,1.0,0.002,0.12919853282910265,0.004907000170393177,0.0001995569910531533,0.001800443047643732,0.09977849552657664,0.09977849552657664,0.0,3.869688510599323e-11,0.9999802094475415,0.9999802094475415,0.0,0.09243579228693678,1.8293916009669112e-06,0.0,0.0,0.0,1600099.3316969823,266.61736783772204,0.0,1.0,1284491.8161257547,2598.193543992468,,,,,,,,,,,,,,,,,,,2.0,15269.39058659623,1550.1078682073496,0.37139744864480134,6.173730061729009,2.9362135164939565
2440.0,-30.072469876685354,5.002959983136809,35.047964725236326,24.548680730536603,5.012292488885794,-26.563993640128487,-40.061920148413606,1.5038162543491482,-6.532664845758518,-6.532664845762406,40.09588017350416,41120.01842879933,25753.0896828048,25753.0896828048,66873.10811160413,77070.00165969621,77061.35075775589,25753.0896828048,102814.44044056069,102814.44044056069,102814.44044056069,130267.82739245504,125758.83118006919,4508.996212385864,0.0,90910.75184895803,54960.842916353504,39944.343258449466,27453.386951894354,67397.73021034381,20830.910608531674,1550.1098316700366,0.0,0.8785183372371426,2.7254370362398985,0.001494314320929203,1.0,1.0,-6.532664845758518,333960.4067209956,1558671.4599935785,4.6672342847389015,1558671.4599935785,4.6672342847389015,0.758773795198129,0.09243758725835717,3.924837614395182,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924837614395182,1.2847070494077109,1.2850047115082024,3.055044818353454,6473.273374761773,15269.382627149409,6454.1845830029415,0.00032681952434444265,23162.933293220434,2361.9618619223115,19291.989632628087,1967.2354608992966,0.8328819751976173,0.8328819751976173,35484.72825455483,35405.22815468563,1.0028075797533131,0.8,4282.630774053622,4273.035954225843,1.0028075797533131,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.0917607344545,4632.441516551485,6.177146285278202,5.002959983136809,-3.724262605279089,8.727222588415898,2.936210758795771,3.5,0.8389173596559346,0.6,0.00023168441773626752,1.0000287484716972,0.00023167775735481735,198.98207774282142,0.0,1.3330285464180573e-06,3.7778029005487745,0.02158752655540745,7.830490822678591e-05,0.00015337950950948163,0.000601989668200297,0.09243758663175991,0.09243758663175991,0.09243758663175991,0.09243579126965737,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487816.20699221356,595.6252627078948,0.0,0.09243758663175991,0.09243758725835717,0.09243758725835717,0.37139728241600894,0.37139728241600894,0.5,10.00537938638081,3.865352482534945e-12,3.865352482534945e-12,3.865352482534945e-12,3.865352482534945e-12,3.865352482534945e-12,3.865352482534945e-12,27453.386951894354,20830.910608531674,0.758773795198129,0.9922160271999907,0.6101098405015496,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519278970081493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.75210999024,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62064484980533,260.62064484980533,-12.529355150194647,244.83301172657553,276.40827797347157,124537.82767314445,124565.08132619425,-27.25365304982789,0.0,nan,276.40827797347157,3.2582779734715928,270.0932247238688,-3.056775276131191,263.7781714742975,-9.371828525702483,257.46311822493476,-15.686881775065217,251.1480649756839,-22.001935024316083,244.83301172657553,-28.316988273424442,1.0,1.0,26022.012520719443,26022.012520719443,275.63450135448284,2.484501354482859,275.63450135448284,275.63450135448284,77060.44391400923,77061.35075775589,-0.9068437466630712,0.0,8546.071908451686,8546.071908451686,0.88543354658945,3944.4618024671577,275.63450135448284,2.484501354482859,1.0,0.002,0.12920034241930553,0.004906986613122011,0.00019955977269906666,0.0018004402668013817,0.09977988634953333,0.09977988634953333,0.0,3.9500448485024764e-11,0.9999804235817242,0.9999804235817242,0.0,0.0924357776614846,1.809596872572449e-06,0.0,0.0,0.0,1600099.2933710213,266.61733515424146,0.0,1.0,1284491.9276785755,2598.1930925710462,,,,,,,,,,,,,,,,,,,2.0,15269.382627149409,1550.1098316700366,0.37139728241600894,6.173730061729009,2.936210758795771
2441.0,-30.07274551379352,5.002934427781463,35.04796277727255,24.54864695845174,5.012264147442267,-26.564244547667137,-40.06216371254993,1.5037631819895514,-6.53268911756544,-6.532689117558106,40.09587323649156,41119.83085644722,25753.066798643067,25753.066798643067,66872.89765509029,77069.95997568854,77061.27083178086,25753.066798643067,102814.33763042392,102814.33763042392,102814.33763042392,130267.72084932741,125758.75128024857,4508.9695690788385,0.0,90910.80408108128,54960.749142838715,39944.505486936185,27453.383218903484,67397.88870583966,20830.90628156599,1550.1102605248843,0.0,0.8785182321456844,2.7254345703773253,0.001494314320929203,1.0,1.0,-6.53268911756544,333960.08667442837,1558671.1602877125,4.667237860095637,1558671.1602877125,4.667237860095637,0.7587737407614855,0.09243754084658712,3.92483662887514,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92483662887514,1.284707311409143,1.2850049650132531,3.055043428195444,6473.270429183764,15269.374690569895,6454.182807940941,0.0003268200133997211,23162.952417496257,2361.9638120557233,19291.98432684898,1967.2349198603988,0.8328810584732143,0.8328810584732143,35484.72112643077,35405.22815468563,1.0028073279500374,0.8,4282.629913764564,4273.035954225843,1.0028073279500374,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.089384063706,4632.441516551485,6.177144317673747,5.002934427781463,-3.7242886975026193,8.727223125284082,2.936207969057504,3.5,0.8389165625878583,0.6,0.00023167775735481735,1.0000287059682493,0.00023167110701137518,198.98230550515532,0.0,1.325296539513834e-06,3.7558903929822054,0.021588851851946964,7.830274880552739e-05,0.00015337500854928997,0.000601971851508291,0.09243754071392911,0.09243754071392911,0.09243754071392911,0.09243572215344313,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487816.4364499791,595.6251877544572,0.0,0.09243754071392911,0.09243754084658712,0.09243754084658712,0.37139711821068555,0.37139711821068555,0.5,10.005324830862753,-7.332801033044234e-12,-7.332801033044234e-12,-7.332801033044234e-12,-7.332801033044234e-12,-7.332801033044234e-12,-7.332801033044234e-12,27453.383218903484,20830.90628156599,0.7587737407614855,0.9922105712681785,0.6101056226837622,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519295517335007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.73019748267,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62048384395865,260.62048384395865,-12.529516156041325,244.83273777106348,276.4082299172868,124538.84179993394,124565.7604565933,-26.91865665938295,0.0,nan,276.4082299172868,3.258229917286826,270.0931314878093,-3.0568685121907038,263.7780330583969,-9.371966941603091,257.4629346291592,-15.687065370840799,251.14783620003647,-22.002163799963512,244.83273777106348,-28.3172622289365,1.0,1.0,26022.012520719443,26022.012520719443,275.63446773032314,2.4844677303231606,275.63446773032314,275.63446773032314,77060.42947207236,77061.27083178086,-0.8413597085018409,0.0,8546.071908451686,8546.071908451686,0.8854336089169942,3944.4608120195157,275.63446773032314,2.4844677303231606,1.0,0.002,0.12920217330119863,0.004906974424405887,0.00019956259068110431,0.0018004374235565362,0.09978129534055216,0.09978129534055216,0.0,1.4237640580394562e-11,0.9999801932656137,0.9999801932656137,0.0,0.09243570996076825,1.8308858188697312e-06,0.0,0.0,0.0,1600099.264908916,266.61731088243454,0.0,1.0,1284492.0105212806,2598.1927573310822,,,,,,,,,,,,,,,,,,,2.0,15269.374690569895,1550.1102605248843,0.37139711821068555,6.173730061729009,2.936207969057504
2442.0,-30.073020047843862,5.002908964317158,35.04796086532396,24.548604420293145,5.0122249949351465,-26.564495543552386,-40.062403469905234,1.5037004923015556,-6.5327186619719555,-6.532718661975257,40.095870385601096,41119.632045101,25753.055989993296,25753.055989993296,66872.6880350943,77069.92506910268,77061.23209775983,25753.055989993296,102814.28808775313,102814.28808775313,102814.28808775313,130267.68938951423,125758.74578605013,4508.94360346409,0.0,90910.85816515562,54960.63902721714,39944.68793104275,27453.401301761103,67398.08923280385,20830.91735273177,1550.1118522332415,0.0,0.8785180829568672,2.7254315688541575,0.001494314320929203,1.0,1.0,-6.5327186619719555,333959.69710399746,1558671.037119297,4.667242935706447,1558671.037119297,4.667242935706447,0.758773644247698,0.09243750329198284,3.9248355819748353,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9248355819748353,1.284707618375524,1.2850052635065634,3.055041883333484,6473.267155806649,15269.366752977272,6454.181260527508,0.0003268205872598644,23162.97237588041,2361.965847244514,19291.979701526674,1967.2344482087844,0.8328801411348831,0.8328801411348831,35484.71355435176,35405.22815468563,1.0028070604639236,0.8,4282.628999894846,4273.035954225843,1.0028070604639236,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.087019186764,4632.441516551485,6.177145229033088,5.002908964317158,-3.72431874885055,8.727227713167707,2.9362051931638695,3.5,0.8389157694753913,0.6,0.00023167110701137518,1.0000285911541285,0.00023166448345642257,198.98253235647655,0.0,1.3233006705242647e-06,3.750234100265766,0.021590175152617488,7.830062318867268e-05,0.0001533704838227025,0.0006019539321320387,0.09243750283282262,0.09243750283282262,0.09243750283282262,0.09243569957278282,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487816.68344330194,595.6251072994432,0.0,0.09243750283282262,0.09243750329198284,0.09243750329198284,0.3713969507012882,0.3713969507012882,0.5,10.005270736409171,3.296918293926865e-12,3.296918293926865e-12,3.296918293926865e-12,3.296918293926865e-12,3.296918293926865e-12,3.296918293926865e-12,27453.401301761103,20830.91735273177,0.758773644247698,0.9922045090047771,0.6101008576529102,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519312040123027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.72454118996,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6203235949433,260.6203235949433,-12.529676405056705,244.83246585018514,276.4081813401309,124539.70745228414,124566.49957420102,-26.79212191686582,0.0,nan,276.4081813401309,3.258181340130932,270.0930382419112,-3.0569617580887893,263.77789514376,-9.372104856239957,257.4627520457695,-15.687247954230486,251.14760894790285,-22.002391052097124,244.83246585018514,-28.317534149814833,1.0,1.0,26022.012520719443,26022.012520719443,275.63443365352884,2.4844336535288676,275.63443365352884,275.63443365352884,77060.3851276713,77061.23209775983,-0.8469700885325437,0.0,8546.071908451686,8546.071908451686,0.8854336751264262,3944.4597598847095,275.63443365352884,2.4844336535288676,1.0,0.002,0.12920398996423846,0.00490696145809199,0.0001995653845382921,0.0018004346488549948,0.09978269226914604,0.09978269226914604,0.0,3.339328683363285e-11,0.9999803470686541,0.9999803470686541,0.0,0.09243568662407686,1.8166679059810105e-06,0.0,0.0,0.0,1600099.230263935,266.617281338028,0.0,1.0,1284492.1113600193,2598.19234926658,,,,,,,,,,,,,,,,,,,2.0,15269.366752977272,1550.1118522332415,0.3713969507012882,6.173730061729009,2.9362051931638695
