time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2443.0,-30.073293823165564,5.0028836328266735,35.047958937906266,24.54856621278452,5.01219115699365,-26.56474532513044,-40.062646789569385,1.5036426602012767,-6.532745830353292,-6.5327458303257,40.09586611294884,41119.451467053186,25753.040064719007,25753.040064719007,66872.49153177219,77069.8872971467,77061.18060326802,25753.040064719007,102814.22066798703,102814.22066798703,102814.22066798703,130267.63196969252,125758.714487007,4508.917482685522,0.0,90910.9113600138,54960.54920820998,39944.84683533757,27453.411301705488,67398.25813704306,20830.922745962165,1550.1130027984977,0.0,0.8785179520442902,2.72542880872231,0.001494314320929203,1.0,1.0,-6.532745830353292,333959.33886398264,1558670.8525237858,4.667247389535085,1558670.8525237858,4.667247389535085,0.7587735643135936,0.09243746228026033,3.924834584065365,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924834584065365,1.28470790256509,1.285005539252195,3.0550404307694468,6473.264077997757,15269.35882829467,6454.179583218411,0.0003268211109403798,23162.99181858711,2361.9678298488384,19291.974687937538,1967.2339369649717,0.8328792255781362,0.8328792255781362,35484.706336616015,35405.22815468563,1.0028068054951125,0.8,4282.628128790606,4273.035954225843,1.0028068054951125,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.08464163914,4632.441516551485,6.177144931889366,5.0028836328266735,-3.7243469785068157,8.72723061133349,2.9362024023984397,3.5,0.8389149721138399,0.6,0.00023166448345642257,1.0000285121997865,0.00023165787838071205,198.9827585813045,0.0,1.31797173767318e-06,3.7351319045657925,0.02159149312435516,7.82984660439969e-05,0.00015336601741242566,0.0006019362491606592,0.09243746195751916,0.09243746195751916,0.09243746195751916,0.09243566079587998,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487816.9232650729,595.625029106636,0.0,0.09243746195751916,0.09243746228026033,0.09243746228026033,0.3713967845209635,0.3713967845209635,0.5,10.005216703505367,-2.7569058147491887e-11,-2.7569058147491887e-11,-2.7569058147491887e-11,-2.7569058147491887e-11,-2.7569058147491887e-11,-2.7569058147491887e-11,27453.411301705488,20830.922745962165,0.7587735643135936,0.9921991069234786,0.6100966494333381,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451932849682507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.70943899425,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62016451726777,260.62016451726777,-12.52983548273221,244.83219577338596,276.408133261576,124540.62548345154,124567.22176809055,-26.59628463900422,0.0,nan,276.408133261576,3.258133261576006,270.0929457637001,-3.057054236299905,263.7777582659074,-9.372241734092597,257.4625707682775,-15.68742923172249,251.14738327075978,-22.002616729240202,244.83219577338596,-28.317804226614015,1.0,1.0,26022.012520719443,26022.012520719443,275.6344004596625,2.484400459662538,275.6344004596625,275.6344004596625,77060.3535168789,77061.18060326802,-0.8270863891229965,0.0,8546.071908451686,8546.071908451686,0.8854337382375134,3944.458756985692,275.6344004596625,2.484400459662538,1.0,0.002,0.12920580404994203,0.004906948861293168,0.00019956817538875095,0.0018004318502635554,0.09978408769437547,0.09978408769437547,0.0,2.5652306234053013e-11,0.9999803749411783,0.9999803749411783,0.0,0.09243564818962575,1.8140906345781233e-06,0.0,0.0,0.0,1600099.1984051676,266.6172541696467,0.0,1.0,1284492.2040890716,2598.191974019655,,,,,,,,,,,,,,,,,,,2.0,15269.35882829467,1550.1130027984977,0.3713967845209635,6.173730061729009,2.9362024023984397
2444.0,-30.073623536887993,5.002858406507427,35.047957015741666,24.548519623372727,5.012150585996114,-26.565046124186505,-40.06293540643526,1.5035731751211883,-6.532774400748224,-6.53277440076342,40.09586241092495,41119.21158992105,25753.027485501483,25753.027485501483,66872.23907542253,77069.83081871834,77061.13257534392,25753.027485501483,102814.1600608454,102814.1600608454,102814.1600608454,130267.58497091114,125758.69342666524,4508.891544245897,0.0,90910.9630507247,54960.43255303268,39945.03388632447,27453.424910065733,67398.4587963902,20830.93065298714,1550.1143584268366,0.0,0.8785178113675389,2.725425906157362,0.001494314320929203,1.0,1.0,-6.532774400748224,333958.96213746344,1558670.6925823372,4.667252175555512,1558670.6925823372,4.667252175555512,0.758773476213874,0.09243742299916481,3.9248329603574548,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9248329603574548,1.2847082412241155,1.2850058695036428,3.055038361564284,6473.259693600315,15269.350909660796,6454.178818180271,0.00032682197301150343,23163.01457131184,2361.970149981068,19291.972401187344,1967.2337037813468,0.8328783087276166,0.8328783087276166,35484.69459256932,35405.22815468563,1.0028063906329552,0.8,4282.626711408588,4273.035954225843,1.0028063906329552,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.082261852575,4632.441516551485,6.177145440650974,5.002858406507427,-3.7243762447236137,8.72723465123104,2.9361996090060054,3.5,0.8389141740017159,0.6,0.00023165787838071205,1.0000343380626757,0.0002316499239711039,198.9830310295102,0.0,1.3142961855183112e-06,3.724715389758894,0.02159280742054068,7.829590738929603e-05,0.000153361970991416,0.0006019201186124935,0.0924374226012106,0.0924374226012106,0.0924374226012106,0.09243562838893403,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487817.1648476686,595.6249503692427,0.0,0.0924374226012106,0.09243742299916481,0.09243742299916481,0.3713966180722388,0.3713966180722388,0.5,10.005162877713099,1.517719283583574e-11,1.517719283583574e-11,1.517719283583574e-11,1.517719283583574e-11,1.517719283583574e-11,1.517719283583574e-11,27453.424910065733,20830.93065298714,0.758773476213874,0.992192407209824,0.6100912739583795,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519344908081278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.69902247945,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62000070055876,260.62000070055876,-12.529999299441215,244.83191748208213,276.4080839194613,124541.20425497336,124568.59286035478,-27.38860538142015,0.0,nan,276.4080839194613,3.258083919461342,270.092850631754,-3.057149368245973,263.77761734411376,-9.372382655886213,257.46238405664667,-15.687615943353308,251.14715076929477,-22.00284923070521,244.83191748208213,-28.318082517917844,1.0,1.0,26022.012520719443,26022.012520719443,275.63436626934185,2.4843662693418764,275.63436626934185,275.63436626934185,77060.28726952824,77061.13257534392,-0.8453058156737825,0.0,8546.071908451686,8546.071908451686,0.8854338409261527,3944.457125159242,275.63436626934185,2.4843662693418764,1.0,0.002,0.12920761150724375,0.004906936065692389,0.0001995709554258015,0.001800429072814969,0.09978547771290075,0.09978547771290075,0.0,2.8240770399284854e-11,0.9999804466292953,0.9999804466292953,0.0,0.09243561553596592,1.8074631988893367e-06,0.0,0.0,0.0,1600099.1649023301,266.61722559925175,0.0,1.0,1284492.3016033503,2598.191579408417,,,,,,,,,,,,,,,,,,,2.0,15269.350909660796,1550.1143584268366,0.3713966180722388,6.173730061729009,2.9361996090060054
2445.0,-30.07389159805051,5.002833322310907,35.04795507394632,24.54848427968102,5.012119861308558,-26.565290452111793,-40.0631747446954,1.50351871650047,-6.532800831752866,-6.532800831746495,40.09585799836097,41119.04384020801,25753.01037198228,25753.01037198228,66872.0542121903,77069.80148877212,77061.08097030717,25753.01037198228,102814.09134228945,102814.09134228945,102814.09134228945,130267.52507834104,125758.65957074295,4508.865507598098,0.0,90911.02535642075,54960.33984382207,39945.206125109646,27453.433736051596,67398.63986116124,20830.93524494181,1550.1154357171565,0.0,0.8785176849806889,2.725423220942663,0.001494314320929203,1.0,1.0,-6.532800831752866,333958.613621043,1558670.5019431901,4.667256475414285,1558670.5019431901,4.667256475414285,0.758773399539702,0.09243738148620631,3.924832452898502,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924832452898502,1.2847085123823199,1.2850061305050366,3.0550373217504614,6473.257490359599,15269.341861268453,6454.175990587557,0.00032682223160887346,23163.03344090081,2361.9720741436486,19291.963949323497,1967.2328419310875,0.8328772653437586,0.8328772653437586,35484.69092219122,35405.22815468563,1.002806260975697,0.8,4282.626268432835,4273.035954225843,1.002806260975697,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.079873126186,4632.441516551485,6.177144875056417,5.002833322310907,-3.7244038634179484,8.727237185728855,2.936196805121077,3.5,0.8389133728917363,0.6,0.0002316499239711039,1.0000279172305166,0.00023164345712731361,198.9832525336146,0.0,1.5827925338799527e-06,4.4856340410157856,0.02159439021307456,7.829378565936538e-05,0.00015335613831173853,0.0006018971484971026,0.09243738118921205,0.09243738118921205,0.09243738118921205,0.09243558825934298,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487817.4028038514,595.6248727761774,0.0,0.09243738118921205,0.09243738148620631,0.09243738148620631,0.3713964519393336,0.3713964519393336,0.5,10.005109091470581,-6.366462912410498e-12,-6.366462912410498e-12,-6.366462912410498e-12,-6.366462912410498e-12,-6.366462912410498e-12,-6.366462912410498e-12,27453.433736051596,20830.93524494181,0.758773399539702,0.9921869988763025,0.6100871460449611,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451936467256998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.459941130706,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61983950635164,260.61983950635164,-12.530160493648339,244.83164320841496,276.40803580472397,124542.24992676845,124569.2000742282,-26.95014745976968,0.0,nan,276.40803580472397,3.2580358047239883,270.0927572852111,-3.057242714788856,263.7774787658045,-9.37252123419546,257.4622002465433,-15.687799753456659,251.14692172741184,-22.00307827258814,244.83164320841496,-28.318356791585018,1.0,1.0,26022.012520719443,26022.012520719443,275.6343337999077,2.484333799907745,275.6343337999077,275.6343337999077,77060.2700606815,77061.08097030717,-0.8109096256666817,0.0,8546.071908451686,8546.071908451686,0.8854338730195279,3944.4566151629947,275.6343337999077,2.484333799907745,1.0,0.002,0.12920941716209172,0.004906923648301661,0.0001995737335559719,0.0018004262905490854,0.09978686677798594,0.09978686677798594,0.0,2.4105057359891102e-11,0.9999804661327246,0.9999804661327246,0.0,0.09243557582666508,1.8056595412350974e-06,0.0,0.0,0.0,1600099.1339082192,266.6171991682471,0.0,1.0,1284492.391815615,2598.1912143463496,,,,,,,,,,,,,,,,,,,2.0,15269.341861268453,1550.1154357171565,0.3713964519393336,6.173730061729009,2.936196805121077
2446.0,-30.074162834752855,5.002808347121055,35.0479531619614,24.54844593247401,5.0120849101204925,-26.56553806026091,-40.06341394325716,1.5034601370653173,-6.532828990153007,-6.532828990102404,40.09585497695111,41118.85537994329,25752.997364075487,25752.997364075487,66871.85274401878,77069.76419891056,77061.0433852208,25752.997364075487,102814.04074929628,102814.04074929628,102814.04074929628,130267.49059417579,125758.65076904745,4508.83982512833,0.0,90911.07699869847,54960.241169489134,39945.37314356592,27453.4498448795,67398.82298844542,20830.94498131669,1550.1169000321675,0.0,0.8785175439472135,2.7254203602382354,0.001494314320929203,1.0,1.0,-6.532828990153007,333958.24232767086,1558670.371406392,4.667261273572839,1558670.371406392,4.667261273572839,0.7587733089654665,0.09243734310633633,3.924831286262917,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924831286262917,1.2847087997443822,1.2850064096252263,3.0550357303101205,6473.254118288484,15269.334036991933,6454.174566454028,0.0003268228348969504,23163.053483825217,2361.974117953146,19291.959692493074,1967.2324078551876,0.8328763608806874,0.8328763608806874,35484.682484082354,35405.22815468563,1.002805962896866,0.8,4282.625250042489,4273.035954225843,1.002805962896866,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.0774851058395,4632.441516551485,6.177145293192289,5.002808347121055,-3.7244327619643265,8.727241109085382,2.9361940020659727,3.5,0.8389125720188494,0.6,0.00023164345712731361,1.000028248014197,0.00023163691384448274,198.9834766621719,0.0,1.2867936110172296e-06,3.6467730936228286,0.021595677006685576,7.829166522096853e-05,0.00015335179190634508,0.0006018799106785036,0.09243734270360908,0.09243734270360908,0.09243734270360908,0.09243556371543306,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487817.64545679616,595.6247937241038,0.0,0.09243734270360908,0.09243734310633633,0.09243734310633633,0.3713962854523776,0.3713962854523776,0.5,10.005055726343766,-5.0590642786119133e-11,-5.0590642786119133e-11,-5.0590642786119133e-11,-5.0590642786119133e-11,-5.0590642786119133e-11,-5.0590642786119133e-11,27453.4498448795,20830.94498131669,0.7587733089654665,0.9921813138410891,0.6100826922006122,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451938074137133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.62108018331,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61967978491566,260.61967978491566,-12.530320215084316,244.83137163496116,276.40798793529456,124543.17483611066,124569.87874966035,-26.70391354968126,0.0,nan,276.40798793529456,3.2579879352945795,270.09266467499145,-3.0573353250085233,263.77734141477345,-9.372658585226532,257.4620181547096,-15.68798184529038,251.1466948947636,-22.003305105236365,244.83137163496116,-28.31862836503882,1.0,1.0,26022.012520719443,26022.012520719443,275.63430124361474,2.484301243614766,275.63430124361474,275.63430124361474,77060.23335115604,77061.0433852208,-0.8100340647506528,0.0,8546.071908451686,8546.071908451686,0.8854339468014012,3944.455442694232,275.63430124361474,2.484301243614766,1.0,0.002,0.12921120913283338,0.004906911005956755,0.00019957648984120194,0.0018004235416676751,0.09978824492060097,0.09978824492060097,0.0,3.150887710468009e-11,0.9999806141757208,0.9999806141757208,0.0,0.09243555113224604,1.7919740902940155e-06,0.0,0.0,0.0,1600099.1008884811,266.61717100984697,0.0,1.0,1284492.4879236817,2598.190825425805,,,,,,,,,,,,,,,,,,,2.0,15269.334036991933,1550.1169000321675,0.3713962854523776,6.173730061729009,2.9361940020659727
2447.0,-30.074432943168702,5.002783495807309,35.047951258182536,24.548407655116193,5.012050585094905,-26.56578459034107,-40.06364919533951,1.5034022335698016,-6.532856205351493,-6.532856205374394,40.095851388900236,41118.65754481451,25752.982463262604,25752.982463262604,66871.64000807711,77069.72788248427,77061.00041214179,25752.982463262604,102813.98287540438,102813.98287540438,102813.98287540438,130267.44558678314,125758.6313939511,4508.814192832035,0.0,90911.12997733458,54960.1323233905,39945.55294882676,27453.462711378765,67399.01566020552,20830.95244000229,1550.1181875202274,0.0,0.8785174101771729,2.725417595359089,0.001494314320929203,1.0,1.0,-6.532856205351493,333957.8834715619,1558670.2163892377,4.667265824619966,1558670.2163892377,4.667265824619966,0.7587732250390544,0.09243730356142925,3.9248302787899028,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9248302787899028,1.2847090841026518,1.2850066856427165,3.0550342699034716,6473.25102386204,15269.326140163395,6454.172914111633,0.00032682336381743886,23163.072927923942,2361.9761006994177,19291.954753531085,1967.231904221226,0.832875448502082,0.832875448502082,35484.675197173274,35405.22815468563,1.0028057054845412,0.8,4282.62437058976,4273.035954225843,1.0028057054845412,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.075089482494,4632.441516551485,6.177145268558671,5.002783495807309,-3.724460921691441,8.72724441749875,2.9361911900875524,3.5,0.8389117685964436,0.6,0.00023163691384448274,1.0000281305692595,0.0002316303979495306,198.9836998588455,0.0,1.3020051664708786e-06,3.68988264177847,0.021596979011852046,7.828957981895952e-05,0.00015334733402552322,0.0006018622597550827,0.09243730321524193,0.09243730321524193,0.09243730321524193,0.09243553264118705,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487817.884152179,595.6247159310997,0.0,0.09243730321524193,0.09243730356142925,0.09243730356142925,0.371396120141645,0.371396120141645,0.5,10.00500261379396,2.290789780090563e-11,2.290789780090563e-11,2.290789780090563e-11,2.290789780090563e-11,2.290789780090563e-11,2.290789780090563e-11,27453.462711378765,20830.95244000229,0.7587732250390544,0.9921753211532467,0.6100780128913996,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519397000563512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.66418973147,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6195214279764,260.6195214279764,-12.530478572023583,244.83110247136153,276.407940385009,124544.09396163498,124570.56974510297,-26.47578346800397,0.0,nan,276.407940385009,3.2579403850090216,270.09257280206344,-3.0574271979365335,263.7772052191672,-9.372794780832805,257.4618376364318,-15.688162363568154,251.1464700538253,-22.003529946174666,244.83110247136153,-28.318897528638445,1.0,1.0,26022.012520719443,26022.012520719443,275.63426899994147,2.4842689999414915,275.63426899994147,275.63426899994147,77060.19804269646,77061.00041214179,-0.802369445329532,0.0,8546.071908451686,8546.071908451686,0.8854340105173067,3944.4544301838523,275.63426899994147,2.4842689999414915,1.0,0.002,0.12921299244238782,0.004906898543654241,0.000199579233135121,0.0018004207955384425,0.09978961656756051,0.09978961656756051,0.0,2.8673563523540224e-11,0.9999807078694822,0.9999807078694822,0.0,0.09243552024890424,1.7833125250175736e-06,0.0,0.0,0.0,1600099.0689747704,266.6171437946485,0.0,1.0,1284492.5808124663,2598.1904495328076,,,,,,,,,,,,,,,,,,,2.0,15269.326140163395,1550.1181875202274,0.371396120141645,6.173730061729009,2.9361911900875524
2448.0,-30.0747022371599,5.002758768354173,35.04794936582286,24.548374686297052,5.012016640162989,-26.566030349428846,-40.06388814942909,1.5033447537346039,-6.532883327807383,-6.532883327791571,40.09584791091413,41118.46549760558,25752.967601115408,25752.967601115408,66871.433098721,77069.68776928897,77060.95888103782,25752.967601115408,102813.92648215323,102813.92648215323,102813.92648215323,130267.40247152593,125758.61376723569,4508.788704290248,0.0,90911.17480439873,54960.02499538898,39945.72201001083,27453.4759893727,67399.19799938353,20830.96020062263,1550.1194924270026,0.0,0.878517276490837,2.7254148399041505,0.001494314320929203,1.0,1.0,-6.532883327807383,333957.52583864675,1558670.0661270597,4.667270372820222,1558670.0661270597,4.667270372820222,0.7587731407376734,0.09243726436826882,3.9248280850383104,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9248280850383104,1.2847093664227904,1.2850069596567872,3.0550318909612995,6473.245983169042,15269.318256896973,6454.172622862387,0.000326824396958474,23163.09729614854,2361.978585566788,19291.953882967595,1967.2318154484556,0.8328745347098023,0.8328745347098023,35484.65933007859,35405.22815468563,1.0028051449745428,0.8,4282.622455599528,4273.035954225843,1.0028051449745428,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.072690232371,4632.441516551485,6.177145258573079,5.002758768354173,-3.724488983317635,8.727247751671808,2.9361883738531076,3.5,0.8389109639580308,0.6,0.0002316303979495306,1.0000280458114117,0.00023162390186926032,198.98392238298177,0.0,1.2965568854705223e-06,3.6744422134234602,0.021598275568737516,7.828746165292363e-05,0.00015334293629660697,0.0006018446630191636,0.09243726400695922,0.09243726400695922,0.09243726400695922,0.09243550293392935,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487818.1220221501,595.6246384118824,0.0,0.09243726400695922,0.09243726436826882,0.09243726436826882,0.3713959553353867,0.3713959553353867,0.5,10.004949782866666,-1.5802470443304628e-11,-1.5802470443304628e-11,-1.5802470443304628e-11,-1.5802470443304628e-11,-1.5802470443304628e-11,-1.5802470443304628e-11,27453.4759893727,20830.96020062263,0.7587731407376734,0.992169567052306,0.610073513010966,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519413192155513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.64874930311,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6193642960291,260.6193642960291,-12.530635703970859,244.83083542358767,276.4078931688825,124544.96223597918,124571.23321178423,-26.27097580503382,0.0,nan,276.4078931688825,3.2578931688825037,270.09248161960767,-3.0575183803923096,263.77707007039055,-9.372929929609427,257.46165852132253,-15.688341478677444,251.14624697238375,-22.003753027616227,244.83083542358767,-28.319164576412305,1.0,1.0,26022.012520719443,26022.012520719443,275.63423701785257,2.4842370178525925,275.63423701785257,275.63423701785257,77060.16359900274,77060.95888103782,-0.7952820350765251,0.0,8546.071908451686,8546.071908451686,0.8854341492573602,3944.452225463502,275.63423701785257,2.4842370178525925,1.0,0.002,0.12921476630713227,0.004906886141380675,0.0001995819618785524,0.0018004180652035867,0.0997909809392762,0.0997909809392762,0.0,2.7082139048700826e-11,0.9999808100109913,0.9999808100109913,0.0,0.0924354904981816,1.7738700872249619e-06,0.0,0.0,0.0,1600099.0371698055,266.6171166721926,0.0,1.0,1284492.673384692,2598.190074920895,,,,,,,,,,,,,,,,,,,2.0,15269.318256896973,1550.1194924270026,0.3713959553353867,6.173730061729009,2.9361883738531076
2449.0,-30.07497062210508,5.0027341622060755,35.047947486137296,24.548331135325157,5.011980926069495,-26.56627546728388,-40.06412319196386,1.503285772563906,-6.532910479152747,-6.532910479147754,40.095844492008204,41118.28467465309,25752.95304527719,25752.95304527719,66871.23771993029,77069.65605611971,77060.91781424609,25752.95304527719,102813.87085952327,102813.87085952327,102813.87085952327,130267.36028458079,125758.59692582954,4508.763358751254,0.0,90911.23474638678,54959.9355811916,39945.88796132797,27453.48942505751,67399.37738638549,20830.96807579018,1550.1208049942065,0.0,0.8785171424231861,2.725412081516385,0.001494314320929203,1.0,1.0,-6.532910479152747,333957.1678250914,1558669.9184177618,4.667274933994255,1558669.9184177618,4.667274933994255,0.7587730562504458,0.09243722543901911,3.9248280947958056,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9248280947958056,1.2847096557247328,1.2850072406797326,3.0550312105981052,6473.244541561075,15269.310380942577,6454.169830241216,0.0003268244987839599,23163.11251107587,2361.9801370575956,19291.945535636034,1967.2309642575228,0.8328736272558895,0.8328736272558895,35484.659400653174,35405.22815468563,1.0028051474676116,0.8,4282.622464117133,4273.035954225843,1.0028051474676116,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.0702875273755,4632.441516551485,6.177145327178197,5.0027341622060755,-3.7245170394987017,8.727251201704778,2.9361855535644237,3.5,0.8389101581612639,0.6,0.00023162390186926032,1.0000279511984194,0.00023161742788457612,198.98414415638848,0.0,1.2926155322936218e-06,3.663272418520124,0.02159956818426981,7.82853782118575e-05,0.0001533385236574028,0.0006018273456650858,0.09243722509289529,0.09243722509289529,0.09243722509289529,0.09243547354372794,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487818.3587765333,595.6245612583078,0.0,0.09243722509289529,0.09243722543901911,0.09243722543901911,0.37139579115246674,0.37139579115246674,0.5,10.004897242615677,-5.002220859751105e-12,-5.002220859751105e-12,-5.002220859751105e-12,-5.002220859751105e-12,-5.002220859751105e-12,-5.002220859751105e-12,27453.48942505751,20830.96807579018,0.7587730562504458,0.9921640275187188,0.6100692064101899,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519429334961345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.637579508206,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6192080881597,260.6192080881597,-12.530791911840254,244.83057024787135,276.40784592885467,124545.86577724846,124571.98225615126,-26.116478902807415,0.0,nan,276.40784592885467,3.2578459288546924,270.0923907924416,-3.0576092075583574,263.77693565608587,-9.373064343914109,257.46148051989235,-15.68851948010763,251.14602538381263,-22.00397461618735,244.83057024787135,-28.319429752128627,1.0,1.0,26022.012520719443,26022.012520719443,275.63420506115517,2.484205061155194,275.63420506115517,275.63420506115517,77060.1232432603,77060.91781424609,-0.7945709857885959,0.0,8546.071908451686,8546.071908451686,0.8854341486402642,3944.4522352697845,275.63420506115517,2.484205061155194,1.0,0.002,0.1292165304388608,0.004906873785849182,0.00019958467557645314,0.0018004153539511137,0.09979233778822658,0.09979233778822658,0.0,2.952756702340187e-11,0.9999809153283417,0.9999809153283417,0.0,0.0924354613049226,1.7641340965118736e-06,0.0,0.0,0.0,1600099.0053309505,266.61708952084723,0.0,1.0,1284492.7660555174,2598.1896999100813,,,,,,,,,,,,,,,,,,,2.0,15269.310380942577,1550.1208049942065,0.37139579115246674,6.173730061729009,2.9361855535644237
2450.0,-30.075238240129117,5.002709688244952,35.047945611895685,24.548302951175742,5.011949856477631,-26.566519430480593,-40.06436186665667,1.5032310480341915,-6.532936919738745,-6.532936919743714,40.09584088923599,41118.09295316689,25752.937164636664,25752.937164636664,66871.03011780354,77069.61301220233,77060.8759422215,25752.937164636664,102813.81310685816,102813.81310685816,102813.81310685816,130267.31466277552,125758.57656480295,4508.738097972577,0.0,90911.27522843695,54959.82717699072,39946.05339049581,27453.501555917355,67399.55494641316,20830.975052925813,1550.1220388584823,0.0,0.8785170129045702,2.7254093953390184,0.001494314320929203,1.0,1.0,-6.532936919738745,333956.81918380235,1558669.762763738,4.667279340404428,1558669.762763738,4.667279340404428,0.75877297511566,0.09243718607243032,3.92482536549041,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92482536549041,1.2847099250704357,1.2850075017702003,3.0550284456432664,6473.238682953556,15269.302514222938,6454.170116204162,0.00032682574418952575,23163.138932954156,2361.9828313393623,19291.946390398418,1967.2310514190287,0.8328727141100812,0.8328727141100812,35484.63965997119,35405.22815468563,1.002804450122038,0.8,4282.620081625951,4273.035954225843,1.002804450122038,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.067880886589,4632.441516551485,6.177145083845477,5.002709688244952,-3.724544528273658,8.72725421651861,2.9361827286570046,3.5,0.8389093510448584,0.6,0.00023161742788457612,1.0000278713868012,0.00023161097256557233,198.98436529650306,0.0,1.288220301666535e-06,3.65081633492296,0.02160085640457148,7.828326262742696e-05,0.00015333416525714914,0.0006018098211975574,0.09243718574133956,0.09243718574133956,0.09243718574133956,0.09243544238797122,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487818.5934747784,595.6244847642929,0.0,0.09243718574133956,0.09243718607243032,0.09243718607243032,0.3713956276318686,0.3713956276318686,0.5,10.004844944457707,4.945377440890297e-12,4.945377440890297e-12,4.945377440890297e-12,4.945377440890297e-12,4.945377440890297e-12,4.945377440890297e-12,27453.501555917355,20830.975052925813,0.75877297511566,0.9921583335523532,0.6100647546687561,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45194454233086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.62512342461,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6190531282954,260.6190531282954,-12.5309468717046,244.8303067785335,276.4077994784672,124546.72323545245,124572.63105868707,-25.907823234602617,0.0,nan,276.4077994784672,3.257799478467234,270.09230093823976,-3.0576990617602178,263.77680239812645,-9.373197601873528,257.4613038581372,-15.68869614186275,251.14580531826823,-22.004194681731747,244.8303067785335,-28.31969322146648,1.0,1.0,26022.012520719443,26022.012520719443,275.6341737209954,2.484173720995443,275.6341737209954,275.6341737209954,77060.09570098206,77060.8759422215,-0.7802412394376006,0.0,8546.071908451686,8546.071908451686,0.8854343212504806,3944.449492317862,275.6341737209954,2.484173720995443,1.0,0.002,0.1292182863204163,0.004906861578626875,0.00019958737682257692,0.0018004126494079785,0.09979368841128847,0.09979368841128847,0.0,2.623055548808817e-11,0.9999810045533323,0.9999810045533323,0.0,0.09243543018679216,1.7558856381533722e-06,0.0,0.0,0.0,1600098.9743255544,266.61706308026123,0.0,1.0,1284492.8563004106,2598.189334716335,,,,,,,,,,,,,,,,,,,2.0,15269.302514222938,1550.1220388584823,0.3713956276318686,6.173730061729009,2.9361827286570046
2451.0,-30.075505105424753,5.002685412274132,35.04794381532857,24.54828234566378,5.011935499468886,-26.56676104491435,-40.06459261346606,1.5031914387296192,-6.532959638140767,-6.532959638122061,40.095839381141325,41117.88913325039,25752.913408136956,25752.913408136956,66870.80254138735,77069.56516825312,77060.87441291877,25752.913408136956,102813.78782105572,102813.78782105572,102813.78782105572,130267.30716470518,125758.59381217584,4508.713352529353,0.0,90911.32283801379,54959.71860056105,39946.22693050304,27453.519343649466,67399.74627415251,20830.986343036824,1550.1234515984693,0.0,0.8785168955822387,2.725407087310978,0.001494314320929203,1.0,1.0,-6.532959638140767,333956.5196228544,1558669.697608448,4.66728333188013,1558669.697608448,4.66728333188013,0.7587728947347305,0.0924371482325554,3.9248242313627593,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9248242313627593,1.2847101236751437,1.2850076921272655,3.0550270905744057,6473.235811725244,15269.294653921119,6454.168326102504,0.000326826216578054,23163.157756608118,2361.9847508178755,19291.941039664765,1967.2305057960432,0.8328718062700691,0.8328718062700692,35484.63145698462,35405.22815468563,1.00280416034908,0.8,4282.619091612374,4273.035954225843,1.00280416034908,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.065473278913,4632.441516551485,6.177142952826463,5.002685412274132,-3.7245691534302865,8.727254565704419,2.9361799026157422,3.5,0.8389085436044977,0.6,0.00023161097256557233,1.000027793052813,0.00023160453556848355,198.98458581504968,0.0,1.2845075547548758e-06,3.640294410175318,0.021602140912126234,7.828121736507396e-05,0.0001533297552004984,0.0006017923385998362,0.09243714793701203,0.09243714793701203,0.09243714793701203,0.09243543600726292,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487818.83375533565,595.6244065578362,0.0,0.09243714793701203,0.0924371482325554,0.0924371482325554,0.3713954645815649,0.3713954645815649,0.5,10.00479358938428,-1.8701484805205837e-11,-1.8701484805205837e-11,-1.8701484805205837e-11,-1.8701484805205837e-11,-1.8701484805205837e-11,-1.8701484805205837e-11,27453.519343649466,20830.986343036824,0.7587728947347305,0.9921521405939179,0.6100599988314631,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519461465716648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.61460149986,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61890077729157,260.61890077729157,-12.531099222708406,244.83004498728278,276.4077565677085,124547.80173545933,124573.27338312274,-25.471647663396684,0.0,nan,276.4077565677085,3.2577565677084976,270.09221425137343,-3.057785748626543,263.7766719351806,-9.373328064819361,257.4611296190876,-15.688870380912363,251.14558730311649,-22.00441269688349,244.83004498728278,-28.3199550127172,1.0,1.0,26022.012520719443,26022.012520719443,275.634150823669,2.48415082366904,275.634150823669,275.634150823669,77060.08768014277,77060.87441291877,-0.7867327760031912,0.0,8546.071908451686,8546.071908451686,0.8854343929764236,3944.448352519573,275.634150823669,2.48415082366904,1.0,0.002,0.12922000991166713,0.004906850197419122,0.00019959002972038143,0.0018004099981325605,0.09979501486019071,0.09979501486019071,0.0,2.785294174120767e-11,0.999981353864317,0.999981353864317,0.0,0.0924354246369473,1.7235956080967158e-06,0.0,0.0,0.0,1600098.9476849476,266.6170403618592,0.0,1.0,1284492.9338410352,2598.189020932979,,,,,,,,,,,,,,,,,,,2.0,15269.294653921119,1550.1234515984693,0.3713954645815649,6.173730061729009,2.9361799026157422
2452.0,-30.075770567599598,5.002661163183797,35.047942107756114,24.54822639646011,5.011879107963446,-26.56700560003146,-40.06483132308347,1.5031141424607686,-6.532991542443767,-6.532991542437668,40.095838362670726,41117.723263376414,25752.910354796393,25752.910354796393,66870.63361817281,77069.54322044736,77060.8505616838,25752.910354796393,102813.76091648018,102813.76091648018,102813.76091648018,130267.30745149,125758.61814518605,4508.689306303955,0.0,90911.37911282324,54959.63058300889,39946.38725534928,27453.546535009824,67399.9337903591,20831.003848416316,1550.1255296513348,0.0,0.87851672664137,2.72540384606334,0.001494314320929203,1.0,1.0,-6.532991542443767,333956.0989385471,1558669.6536064493,4.667289079494451,1558669.6536064493,4.667289079494451,0.7587727808446102,0.09243711699337614,3.9248230743798516,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9248230743798516,1.2847104985256488,1.2850080587944863,3.0550252986054303,6473.232014758016,15269.286799778358,6454.167183256254,0.00032682692878615964,23163.178922960204,2361.9869091851147,19291.937623620848,1967.2301574565065,0.832870897720259,0.832870897720259,35484.62308868869,35405.22815468563,1.0028038647365365,0.8,4282.618081647709,4273.035954225843,1.0028038647365365,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.063081803559,4632.441516551485,6.177145763804454,5.002661163183797,-3.7246007113993986,8.727261874583196,2.9361770955116193,3.5,0.8389077415747483,0.6,0.00023160453556848355,1.0000276469811393,0.00023159813257928025,198.98480517458492,0.0,1.2808631996042366e-06,3.6299663076784063,0.02160342177532584,7.827910157504867e-05,0.00015332543399343489,0.0006017752012267381,0.09243711636290976,0.09243711636290976,0.09243711636290976,0.09243543221717969,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487819.07237441815,595.6243289156537,0.0,0.09243711636290976,0.09243711699337614,0.09243711699337614,0.37139530481450345,0.37139530481450345,0.5,10.004743070074209,-6.0822458181064576e-12,-6.0822458181064576e-12,-6.0822458181064576e-12,-6.0822458181064576e-12,-6.0822458181064576e-12,-6.0822458181064576e-12,27453.546535009824,20831.003848416316,0.7587727808446102,0.9921468740038734,0.6100558405779607,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519477463035986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.604273397366,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6187468670416,260.6187468670416,-12.531253132958398,244.8297844292269,276.4077093052553,124548.3768730206,124574.10921096285,-25.73233794226529,0.0,nan,276.4077093052553,3.2577093052553323,270.0921243298026,-3.0578756701974044,263.77653935449524,-9.373460645504736,257.4609543792812,-15.689045620718787,251.14536940418802,-22.00463059581196,244.8297844292269,-28.320215570773087,1.0,1.0,26022.012520719443,26022.012520719443,275.63411612845306,2.4841161284530813,275.63411612845306,275.63411612845306,77059.99710147406,77060.8505616838,-0.8534602097352035,0.0,8546.071908451686,8546.071908451686,0.8854344661478042,3944.447189751751,275.63411612845306,2.4841161284530813,1.0,0.002,0.12922170753357456,0.0049068372864446526,0.0001995926387383812,0.0018004074020403396,0.0997963193691906,0.0997963193691906,0.0,4.077872067798083e-11,0.9999816348024102,0.9999816348024102,0.0,0.09243541936745793,1.6976259182146314e-06,0.0,0.0,0.0,1600098.910272531,266.6170084575562,0.0,1.0,1284493.0427342278,2598.1885802754105,,,,,,,,,,,,,,,,,,,2.0,15269.286799778358,1550.1255296513348,0.37139530481450345,6.173730061729009,2.9361770955116193
2453.0,-30.076035633433346,5.002637105135406,35.04794029074077,24.54819685025143,5.011854290765018,-26.567246641017586,-40.06506196511907,1.5030652989433841,-6.533014312510545,-6.533014312530584,40.09583178024615,41117.52719087898,25752.88710397942,25752.88710397942,66870.4142948584,77069.5024080642,77060.77628144248,25752.88710397942,102813.6633854219,102813.6633854219,102813.6633854219,130267.20604117539,125758.54177420099,4508.664266974405,0.0,90911.42911538626,54959.52521118994,39946.559893551464,27453.542655753496,67400.10254930495,20830.99951848461,1550.1259137928866,0.0,0.8785166283346092,2.725401532790259,0.001494314320929203,1.0,1.0,-6.533014312510545,333955.7986968661,1558669.3692201849,4.667292424034234,1558669.3692201849,4.667292424034234,0.7587727303426545,0.09243707257864991,3.9248219959938035,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9248219959938035,1.2847107402162068,1.2850082923146067,3.0550238844685667,6473.229018371694,15269.278964849274,6454.165492479328,0.0003268274344341138,23163.19802737107,2361.9888572928644,19291.93256977547,1967.2296421076994,0.8328699926054652,0.8328699926054652,35484.61528887244,35405.22815468563,1.0028035892057225,0.8,4282.617140292519,4273.035954225843,1.0028035892057225,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.060662766264,4632.441516551485,6.177143771012393,5.002637105135406,-3.7246253298801992,8.727262435015605,2.936174256056492,3.5,0.8389069303018548,0.6,0.00023159813257928025,1.00002760576301,0.0002315917393126097,198.98502420703744,0.0,1.2740975591536157e-06,3.610792482641347,0.021604695872884994,7.827705734182548e-05,0.00015332107523745477,0.0006017579285413834,0.09243707246106408,0.09243707246106408,0.09243707246106408,0.092435366322774,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487819.2872890367,595.6242587084753,0.0,0.09243707246106408,0.09243707257864991,0.09243707257864991,0.3713951479093591,0.3713951479093591,0.5,10.004691887025416,2.006572685786523e-11,2.006572685786523e-11,2.006572685786523e-11,2.006572685786523e-11,2.006572685786523e-11,2.006572685786523e-11,27453.542655753496,20830.99951848461,0.7587727303426545,0.9921411357785537,0.6100514040138206,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519493376278236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.58509957233,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6185945874671,260.6185945874671,-12.531405412532877,244.82952523564697,276.4076639396812,124549.33184849567,124574.79155251765,-25.459704021986738,0.0,nan,276.4076639396812,3.2576639396812084,270.0920361986373,-3.057963801362689,263.77640845771947,-9.373591542280508,257.46078071690596,-15.689219283094019,251.14515297621165,-22.00484702378833,244.82952523564697,-28.32047476435301,1.0,1.0,26022.012520719443,26022.012520719443,275.6340846666194,2.484084666619424,275.6340846666194,275.6340846666194,77059.98855440092,77060.77628144248,-0.7877270415629027,0.0,8546.071908451686,8546.071908451686,0.8854345343484593,3944.446105973773,275.6340846666194,2.484084666619424,1.0,0.002,0.1292234252379848,0.004906825839393895,0.00019959528252178372,0.001800404730060953,0.09979764126089186,0.09979764126089186,0.0,1.2582736502037006e-11,0.9999814175441738,0.9999814175441738,0.0,0.09243535487083201,1.7177078178959433e-06,0.0,0.0,0.0,1600098.883571321,266.61698568748943,0.0,1.0,1284493.1204511689,2598.1882657786978,,,,,,,,,,,,,,,,,,,2.0,15269.278964849274,1550.1259137928866,0.3713951479093591,6.173730061729009,2.936174256056492
2454.0,-30.076299672872835,5.002613130650115,35.047938522986854,24.54815899198877,5.011816228494771,-26.567488082736208,-40.065296448860295,1.5030046399215997,-6.533042968033271,-6.533042968040218,40.09582957376924,41117.34388922447,25752.877302201883,25752.877302201883,66870.22119142635,77069.46786521842,77060.745340814,25752.877302201883,102813.62264301589,102813.62264301589,102813.62264301589,130267.18492286417,125758.5449279138,4508.639994950367,0.0,90911.47737153906,54959.42443439386,39946.72548571689,27453.562279848273,67400.28776556515,20831.01176629412,1550.1275553917862,0.0,0.8785164815083163,2.72539862159987,0.001494314320929203,1.0,1.0,-6.533042968033271,333955.42085100437,1558669.273892578,4.667297419280357,1558669.273892578,4.667297419280357,0.7587726340921774,0.09243703785537277,3.924820243736627,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924820243736627,1.2847110371547241,1.2850085811079701,3.055021814422181,6473.224632191801,15269.271129011484,6454.164768520269,0.0003268282997716449,23163.220663830136,2361.991165569296,19291.930405813393,1967.229421444978,0.8328690852536821,0.8328690852536821,35484.602615039155,35405.22815468563,1.0028031414988487,0.8,4282.615610695108,4273.035954225843,1.0028031414988487,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.058258394852,4632.441516551485,6.177144982405959,5.002613130650115,-3.7246543713075297,8.727267501957645,2.9361714338172007,3.5,0.8389061239477716,0.6,0.0002315917393126097,1.0000274989254547,0.0002315853709637572,198.98524239177056,0.0,1.2721643232002184e-06,3.605313691949419,0.021605968037208195,7.827497910927908e-05,0.00015331676020333064,0.0006017407241501461,0.09243703739190456,0.09243703739190456,0.09243703739190456,0.0924353500273222,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487819.5206419042,595.6241827204,0.0,0.09243703739190456,0.09243703785537277,0.09243703785537277,0.3713949878618023,0.3713949878618023,0.5,10.004641268502029,6.934897101018578e-12,6.934897101018578e-12,6.934897101018578e-12,6.934897101018578e-12,6.934897101018578e-12,6.934897101018578e-12,27453.562279848273,20831.01176629412,0.7587726340921774,0.9921355443468949,0.6100470079926178,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45195092657949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.57962078164,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61844253129993,260.61844253129993,-12.531557468700044,244.8292672153379,276.40761784764726,124550.09713143801,124575.51948467652,-25.42235323852158,0.0,nan,276.40761784764726,3.257617847647282,270.0919477209604,-3.0580522790396003,263.77627759438354,-9.373722405616434,257.46060746791204,-15.689392532087936,251.1449373415585,-22.00506265844149,244.8292672153379,-28.320732784662084,1.0,1.0,26022.012520719443,26022.012520719443,275.6340523906595,2.484052390659542,275.6340523906595,275.6340523906595,77059.94429871379,77060.745340814,-0.8010421002109069,0.0,8546.071908451686,8546.071908451686,0.8854346451669185,3944.44434495531,275.6340523906595,2.484052390659542,1.0,0.002,0.1292251253805962,0.004906813525675898,0.00019959789676521296,0.0018004021350655226,0.09979894838260647,0.09979894838260647,0.0,3.183073553000848e-11,0.9999816075097463,0.9999816075097463,0.0,0.09243533770805494,1.7001473178362767e-06,0.0,0.0,0.0,1600098.849968549,266.6169570319667,0.0,1.0,1284493.2182558547,2598.18786999309,,,,,,,,,,,,,,,,,,,2.0,15269.271129011484,1550.1275553917862,0.3713949878618023,6.173730061729009,2.9361714338172007
2455.0,-30.076562948299628,5.002589286111602,35.047936739513844,24.548120016139023,5.011783383964713,-26.567728315080178,-40.06552698612211,1.5029487518514704,-6.533068901289823,-6.533068901281744,40.09582558195438,41117.16174615711,25752.861606318675,25752.861606318675,66870.02335247578,77069.43462529495,77060.69753535211,25752.861606318675,102813.55914167079,102813.55914167079,102813.55914167079,130267.13109596024,125758.51556562434,4508.61553033589,0.0,90911.5333983483,54959.331348920634,39946.89116603074,27453.571954289444,67400.46312032019,20831.017012724464,1550.1286587295306,0.0,0.8785163562163639,2.7253959869738247,0.001494314320929203,1.0,1.0,-6.533068901289823,333955.07890067814,1558669.1014313248,4.667301681897433,1558669.1014313248,4.667301681897433,0.7587725578080834,0.09243699901617039,3.9248198254407027,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9248198254407027,1.2847113117254094,1.2850088475603314,3.0550208359024573,6473.222558825926,15269.263304900265,6454.162440547316,0.00032682856687350726,23163.23740750066,2361.992872948526,19291.92344734645,1967.228711878822,0.8328681827998442,0.8328681827998442,35484.59958956254,35405.22815468563,1.002803034623007,0.8,4282.615245552133,4273.035954225843,1.002803034623007,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.055841338397,4632.441516551485,6.177144798821212,5.002589286111602,-3.7246813296247754,8.727270615736378,2.9361685966893636,3.5,0.8389053133398182,0.6,0.0002315853709637572,1.0000274194139331,0.00023157902120271662,198.98545994559467,0.0,1.2672074400536327e-06,3.5912658851119947,0.02160723524464825,7.827293590416395e-05,0.00015331243505959324,0.0006017236846084817,0.09243699871730122,0.09243699871730122,0.09243699871730122,0.09243531328058202,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487819.74508384854,595.6241095422919,0.0,0.09243699871730122,0.09243699901617039,0.09243699901617039,0.37139482959026593,0.37139482959026593,0.5,10.00459070765086,-8.071765478234738e-12,-8.071765478234738e-12,-8.071765478234738e-12,-8.071765478234738e-12,-8.071765478234738e-12,-8.071765478234738e-12,27453.571954289444,20831.017012724464,0.7587725578080834,0.9921300278471753,0.6100427184418103,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519525093816827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.565572974796,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61829120170415,260.61829120170415,-12.531708798295824,244.82901033437443,276.4075720694148,124550.9626241963,124576.2634999861,-25.300875789805588,0.0,nan,276.4075720694148,3.2575720694148345,270.0918597221861,-3.058140277813891,263.7761473750613,-9.37385262493865,257.46043502804116,-15.689564971958816,251.14472268114704,-22.005277318852933,244.82901033437443,-28.320989665625547,1.0,1.0,26022.012520719443,26022.012520719443,275.6340208635659,2.484020863565945,275.6340208635659,275.6340208635659,77059.91237309793,77060.69753535211,-0.7851622541784309,0.0,8546.071908451686,8546.071908451686,0.8854346716213158,3944.4439245679064,275.6340208635659,2.484020863565945,1.0,0.002,0.12922682298853413,0.004906801642612596,0.00019960050821002907,0.0018003995153812952,0.09980025410501453,0.09980025410501453,0.0,2.3591324206651e-11,0.9999816349299303,0.9999816349299303,0.0,0.09243530140420643,1.697611963964062e-06,0.0,0.0,0.0,1600098.819558021,266.61693109871015,0.0,1.0,1284493.3067691096,2598.187511807129,,,,,,,,,,,,,,,,,,,2.0,15269.263304900265,1550.1286587295306,0.37139482959026593,6.173730061729009,2.9361685966893636
