time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2456.0,-30.07682538560137,5.00256555764868,35.04793496816602,24.548086418677144,5.011750816275889,-26.56796776541377,-40.06576115554196,1.5028931973473136,-6.53309552767314,-6.533095527652391,40.09582236578661,41116.98520585703,25752.847711505194,25752.847711505194,66869.83291736222,77069.39761607743,77060.658195469,25752.847711505194,102813.5059069742,102813.5059069742,102813.5059069742,130267.0914247928,125758.50014268722,4508.591282105585,0.0,90911.58115022181,54959.239343036934,39947.04645242764,27453.5855178186,67400.63197024624,20831.025019383298,1550.129963478098,0.0,0.8785162242203974,2.725393281933357,0.001494314320929203,1.0,1.0,-6.53309552767314,333954.7278112192,1558668.9624808552,4.667306172595804,1558668.9624808552,4.667306172595804,0.7587724745776115,0.09243696188079359,3.9248181929336665,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9248181929336665,1.2847115846975432,1.2850091124376484,3.0550189160609755,6473.218490912201,15269.255487293452,6454.1615038579985,0.0003268293504517728,23163.25920877077,2361.9950960593856,19291.920647519397,1967.2284263759182,0.8328672780303088,0.8328672780303088,35484.587781864146,35405.22815468563,1.0028026175126472,0.8,4282.613820488029,4273.035954225843,1.0028026175126472,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.053423636207,4632.441516551485,6.177145048202288,5.00256555764868,-3.724708784479055,8.727274342127735,2.9361657588046626,3.5,0.8389045025156179,0.6,0.00023157902120271662,1.00002733218319,0.0002315726918154821,198.98567680726433,0.0,1.263510121201291e-06,3.5807876834844587,0.02160849875476945,7.827086055844461e-05,0.00015330816064427203,0.000601706658021836,0.09243696153240366,0.09243696153240366,0.09243696153240366,0.0924352854504066,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487819.9719172408,595.6240356245988,0.0,0.09243696153240366,0.09243696188079359,0.09243696188079359,0.3713946710678865,0.3713946710678865,0.5,10.004540428739473,-2.0747847884194925e-11,-2.0747847884194925e-11,-2.0747847884194925e-11,-2.0747847884194925e-11,-2.0747847884194925e-11,-2.0747847884194925e-11,27453.5855178186,20831.025019383298,0.7587724745776115,0.9921247169741919,0.6100385709144088,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519540876072319,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.555094773175,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6181405679484,260.6181405679484,-12.53185943205159,244.82875453289276,276.40752660338205,124551.78501783896,124576.96955661323,-25.184538774244167,0.0,nan,276.40752660338205,3.2575266033820753,270.09177218906086,-3.0582278109391154,263.7760177748508,-9.373982225149177,257.4602633607472,-15.689736639252772,251.1445089467567,-22.005491053243276,244.82875453289276,-28.321245467107218,1.0,1.0,26022.012520719443,26022.012520719443,275.6339896339245,2.483989633924523,275.6339896339245,275.6339896339245,77059.88103620814,77060.658195469,-0.7771592608623905,0.0,8546.071908451686,8546.071908451686,0.8854347748663762,3944.442283898335,275.6339896339245,2.483989633924523,1.0,0.002,0.12922851131367677,0.00490678970444203,0.0001996031050322679,0.0018003969219878946,0.09980155251613394,0.09980155251613394,0.0,2.7020162583074603e-11,0.9999817353510124,0.9999817353510124,0.0,0.09243527355213135,1.6883286622306341e-06,0.0,0.0,0.0,1600098.7883346893,266.61690447232684,0.0,1.0,1284493.397648076,2598.1871440479445,,,,,,,,,,,,,,,,,,,2.0,15269.255487293452,1550.129963478098,0.3713946710678865,6.173730061729009,2.9361657588046626
2457.0,-30.077086917226353,5.0025419435158405,35.04793320956274,24.548047652374976,5.011716535677458,-26.56820657193469,-40.0659914483316,1.5028361916262196,-6.533122133370455,-6.533122133307327,40.0958191909086,41116.80630258364,25752.83399176186,25752.83399176186,66869.6402943455,77069.36482971981,77060.61924148661,25752.83399176186,102813.45323324847,102813.45323324847,102813.45323324847,130267.05241151723,125758.48524156441,4508.567169952821,0.0,90911.63529614909,54959.14712655948,39947.209077321786,27453.599178268767,67400.80825559056,20831.03309858595,1550.1312720630508,0.0,0.8785160921793709,2.72539057899657,0.001494314320929203,1.0,1.0,-6.533122133370455,333954.3769948129,1558668.8253138973,4.667310664828049,1558668.8253138973,4.667310664828049,0.7587723913109,0.09243692494229003,3.924817468631042,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924817468631042,1.2847118644159083,1.2850093840889316,3.055017687110294,6473.215886913176,15269.24767770123,6454.159552179119,0.0003268297553899021,23163.277279200105,2361.996938730362,19291.91481382062,1967.2278315041956,0.8328663764321533,0.8328663764321533,35484.58254308279,35405.22815468563,1.0028024324511917,0.8,4282.613188222618,4273.035954225843,1.0028024324511917,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.0510019078765,4632.441516551485,6.177145345541858,5.0025419435158405,-3.724736198382903,8.727278141898744,2.9361629161952,3.5,0.8389036903414857,0.6,0.0002315726918154821,1.000027237916422,0.00023156638442965692,198.9858929209549,0.0,1.2594574026351998e-06,3.569302279068156,0.021609758212172085,7.826881961929602e-05,0.00015330387219618608,0.0006016897156043719,0.0924369245955391,0.0924369245955391,0.0924369245955391,0.09243525791545494,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487820.197586642,595.6239620874151,0.0,0.0924369245955391,0.09243692494229003,0.09243692494229003,0.3713945131944194,0.3713945131944194,0.5,10.004490432699864,-6.31530383543577e-11,-6.31530383543577e-11,-6.31530383543577e-11,-6.31530383543577e-11,-6.31530383543577e-11,-6.31530383543577e-11,27453.599178268767,20831.03309858595,0.7587723913109,0.9921192642196395,0.6100343210524216,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519556608118354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.54360936875,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6179904301256,260.6179904301256,-12.53200956987439,244.8284997554826,276.40748110514255,124552.6102285976,124577.71185168294,-25.101623085341558,0.0,nan,276.40748110514255,3.257481105142574,270.09168483499286,-3.058315165007116,263.7758885649439,-9.37411143505608,257.4600922950076,-15.689907704992379,251.14429602518382,-22.005703974816157,244.8284997554826,-28.32150024451738,1.0,1.0,26022.012520719443,26022.012520719443,275.63395847015414,2.483958470154164,275.63395847015414,275.63395847015414,77059.84424968903,77060.61924148661,-0.7749917975743301,0.0,8546.071908451686,8546.071908451686,0.8854348206736303,3944.4415559741974,275.63395847015414,2.483958470154164,1.0,0.002,0.12923019017543835,0.004906777801594756,0.00019960568724581022,0.001800394340160474,0.0998028436229051,0.0998028436229051,0.0,2.7406284273251424e-11,0.9999818377272867,0.9999818377272867,0.0,0.09243524607765044,1.678864639584425e-06,0.0,0.0,0.0,1600098.7571356057,266.6168778666295,0.0,1.0,1284493.488456424,2598.186776574603,,,,,,,,,,,,,,,,,,,2.0,15269.24767770123,1550.1312720630508,0.3713945131944194,6.173730061729009,2.9361629161952
2458.0,-30.07734766446101,5.002518452238304,35.0479314562399,24.54801381044092,5.011684785172742,-26.568444419487196,-40.06622156649826,1.5027815413934786,-6.533148166919943,-6.533148166924398,40.09581582565327,41116.623298106686,25752.819232929865,25752.819232929865,66869.44253103655,77069.32867123725,77060.57904774131,25752.819232929865,102813.39828067117,102813.39828067117,102813.39828067117,130267.00980761874,125758.46666904974,4508.543138568999,0.0,90911.68446811174,54959.049239563225,39947.372476165016,27453.611526947563,67400.98400311258,20831.040268285862,1550.1325045137087,0.0,0.8785159639612866,2.72538793418767,0.001494314320929203,1.0,1.0,-6.533148166919943,333954.0337228897,1558668.6799217514,4.667315026998932,1558668.6799217514,4.667315026998932,0.758772311170747,0.09243688759042953,3.924816094696723,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924816094696723,1.2847121330709592,1.285009644702602,3.0550159788052236,6473.212267219724,15269.239877504822,6454.158311919735,0.00032683042354379423,23163.297916290427,2361.999043127921,19291.91110660232,1967.2274534731353,0.8328654743517583,0.8328654743517583,35484.57260560409,35405.22815468563,1.0028020814069232,0.8,4282.611988874218,4273.035954225843,1.0028020814069232,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.048575869616,4632.441516551485,6.177145400028858,5.002518452238304,-3.7247631523394475,8.727281604577751,2.9361600685278746,3.5,0.8389028767222498,0.6,0.00023156638442965692,1.0000271562809788,0.00023156009611862325,198.98610838688603,0.0,1.2550808004232339e-06,3.556898988399445,0.02161101329297251,7.826678027686462e-05,0.0001532996041527923,0.0006016727536895159,0.09243688727721842,0.09243688727721842,0.09243688727721842,0.09243522821415054,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487820.42122354574,595.62388920179,0.0,0.09243688727721842,0.09243688759042953,0.09243688759042953,0.37139435597628667,0.37139435597628667,0.5,10.004440667317857,4.433786671143025e-12,4.433786671143025e-12,4.433786671143025e-12,4.433786671143025e-12,4.433786671143025e-12,4.433786671143025e-12,27453.611526947563,20831.040268285862,0.758772311170747,0.9921137431457754,0.6100300152325361,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451957228590516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.531206078085,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61784099938444,260.61784099938444,-12.532159000615536,244.8282459744319,276.4074360247056,124553.43866911755,124578.4220748181,-24.983405700544264,0.0,nan,276.4074360247056,3.257436024705612,270.0915980144409,-3.058401985559101,263.7757600042676,-9.374239995732353,257.45992199420385,-15.690078005796124,251.14408398425704,-22.00591601574294,244.8282459744319,-28.321754025568083,1.0,1.0,26022.012520719443,26022.012520719443,275.63392773335346,2.4839277333534824,275.63392773335346,275.63392773335346,77059.8139913108,77060.57904774131,-0.7650564305076841,0.0,8546.071908451686,8546.071908451686,0.885434907565702,3944.4401751702067,275.63392773335346,2.4839277333534824,1.0,0.002,0.12923186118512295,0.00490676603405601,0.00019960825756565881,0.0018003917695760712,0.0998041287828294,0.0998041287828294,0.0,2.7141729835866713e-11,0.9999819226781174,0.9999819226781174,0.0,0.09243521657905873,1.671011370801318e-06,0.0,0.0,0.0,1600098.726607441,266.61685183308003,0.0,1.0,1284493.5773119489,2598.1864170037925,,,,,,,,,,,,,,,,,,,2.0,15269.239877504822,1550.1325045137087,0.37139435597628667,6.173730061729009,2.9361600685278746
2459.0,-30.077607543641854,5.002495075162101,35.04792971958268,24.547974834591173,5.011651162456586,-26.568681673028667,-40.06645161481572,1.5027252931162631,-6.533174573236977,-6.533174573238971,40.09581280039368,41116.45265271889,25752.805544588537,25752.805544588537,66869.25819730743,77069.29669304934,77060.54212483297,25752.805544588537,102813.3476694215,102813.3476694215,102813.3476694215,130266.97333573358,125758.45403889888,4508.519296834698,0.0,90911.73979664511,54958.96566594956,39947.526811883945,27453.625666312073,67401.15247819602,20831.048704917193,1550.1338311124473,0.0,0.8785158324310163,2.725385251510546,0.001494314320929203,1.0,1.0,-6.533174573236977,333953.68553603126,1558668.549219067,4.667319501856187,1558668.549219067,4.667319501856187,0.7587722276871669,0.09243685117309441,3.9248155876477138,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9248155876477138,1.2847124091617246,1.2850099127782122,3.0550149275888585,6473.210039818388,15269.232084304647,6454.1561060284885,0.0003268307315600623,23163.315005873144,2362.000785780378,19291.904513045767,1967.2267811174834,0.8328645752196624,0.8328645752196624,35484.5689381879,35405.22815468563,1.0028019518544067,0.8,4282.6115462559355,4273.035954225843,1.0028019518544067,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.046147874756,4632.441516551485,6.177145714186081,5.002495075162101,-3.7247903616996565,8.727285436861758,2.9361572185650107,3.5,0.8389020624471459,0.6,0.00023156009611862325,1.0000270659314978,0.0002315538288985522,198.98632313591935,0.0,1.2512865409163697e-06,3.546146056956992,0.021612264579513426,7.82647416025497e-05,0.00015329535451607355,0.0006016559969186678,0.09243685080861819,0.09243685080861819,0.09243685080861819,0.09243520249394935,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487820.64498227084,595.623816293222,0.0,0.09243685080861819,0.09243685117309441,0.09243685117309441,0.3713941992068283,0.3713941992068283,0.5,10.004391217699029,1.9895196601282805e-12,1.9895196601282805e-12,1.9895196601282805e-12,1.9895196601282805e-12,1.9895196601282805e-12,1.9895196601282805e-12,27453.625666312073,20831.048704917193,0.7587722276871669,0.9921085283955544,0.6100259586216998,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451958791670306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.520453146644,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61769205587996,260.61769205587996,-12.53230794412002,244.8279931415057,276.40739097062425,124554.26651632905,124579.16846108643,-24.901944757349167,0.0,nan,276.40739097062425,3.2573909706242716,270.09151140458965,-3.0584885954103243,263.7756318386409,-9.374368161359087,257.4597522728166,-15.690247727183362,251.14387270710267,-22.006127292897304,244.8279931415057,-28.32200685849429,1.0,1.0,26022.012520719443,26022.012520719443,275.63389700658513,2.4838970065851527,275.63389700658513,275.63389700658513,77059.77801647098,77060.54212483297,-0.7641083619819256,0.0,8546.071908451686,8546.071908451686,0.8854349396331279,3944.4396655859523,275.63389700658513,2.4838970065851527,1.0,0.002,0.12923352172679084,0.0049067542380975245,0.00019961081156368184,0.0018003892135746418,0.09980540578184091,0.09980540578184091,0.0,2.5138323714313238e-11,0.9999820358730885,0.9999820358730885,0.0,0.09243519062576865,1.6605473257694636e-06,0.0,0.0,0.0,1600098.6956421405,266.616825426763,0.0,1.0,1284493.6674397618,2598.186052284512,,,,,,,,,,,,,,,,,,,2.0,15269.232084304647,1550.1338311124473,0.3713941992068283,6.173730061729009,2.9361572185650107
2460.0,-30.077866675820285,5.002471820347516,35.047927991406006,24.5479462313466,5.011620024427895,-26.568918005795172,-40.06667771665377,1.5026713555951636,-6.533200424802885,-6.533200424786663,40.09580957139137,41116.24863796795,25752.79085694911,25752.79085694911,66869.03949491706,77069.25714171534,77060.50376241835,25752.79085694911,102813.29461936746,102813.29461936746,102813.29461936746,130266.93298179127,125758.4374356011,4508.495546190175,0.0,90911.7812837478,54958.842486604306,39947.70977460388,27453.63836242381,67401.34813702769,20831.056138210955,1550.1350753510137,0.0,0.8785157046802192,2.725382625193825,0.001494314320929203,1.0,1.0,-6.533200424802885,333953.34466425,1558668.4097145344,4.667323848130907,1558668.4097145344,4.667323848130907,0.7587721475461234,0.09243681431570155,3.924813108641777,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924813108641777,1.2847126744002828,1.285010170026196,3.055012367239173,6473.204614744638,15269.224299802909,6454.156129816382,0.00032683186754113634,23163.340206843324,2362.0033555641658,19291.904584149375,1967.2267883680336,0.8328636721594159,0.8328636721594159,35484.55100787537,35405.22815468563,1.0028013184610824,0.8,4282.609382257168,4273.035954225843,1.0028013184610824,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.0437158736495,4632.441516551485,6.177145794584803,5.002471820347516,-3.7248171241306434,8.72728894447816,2.9361543639007532,3.5,0.8389012468287866,0.6,0.0002315538288985522,1.0000269881889257,0.000231547579848722,198.9865372680808,0.0,1.2470910782189067e-06,3.5342561156723815,0.021613511670591643,7.826273794953658e-05,0.00015329109094901563,0.0006016388831946954,0.09243681398428683,0.09243681398428683,0.09243681398428683,0.09243517417163473,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487820.8665167073,595.623744097921,0.0,0.09243681398428683,0.09243681431570155,0.09243681431570155,0.37139404322947395,0.37139404322947395,0.5,10.004342025116257,-1.6200374375330284e-11,-1.6200374375330284e-11,-1.6200374375330284e-11,-1.6200374375330284e-11,-1.6200374375330284e-11,-1.6200374375330284e-11,27453.63836242381,20831.056138210955,0.7587721475461234,0.9921024036339979,0.6100211609177039,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519603495496454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.50856320536,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6175438048046,260.6175438048046,-12.53245619519538,244.82774123593174,276.40734637404194,124555.05509929157,124579.84127505975,-24.786175768159307,0.0,nan,276.40734637404194,3.2573463740419584,270.0914253462084,-3.058574653791595,263.77550431847783,-9.374495681522149,257.45958329084016,-15.69041670915982,251.14366226332757,-22.006337736672407,244.82774123593174,-28.322258764068238,1.0,1.0,26022.012520719443,26022.012520719443,275.633866666143,2.483866666143001,275.633866666143,275.633866666143,77059.7490555922,77060.50376241835,-0.7547068261483219,0.0,8546.071908451686,8546.071908451686,0.885435096413504,3944.4371741849855,275.633866666143,2.483866666143001,1.0,0.002,0.12923517353038905,0.004906742584191262,0.00019961335229240506,0.0018003866724584615,0.09980667614620253,0.09980667614620253,0.0,2.4750866287059914e-11,0.9999821304121624,0.9999821304121624,0.0,0.09243516250792871,1.6518077728386615e-06,0.0,0.0,0.0,1600098.6653273567,266.6167995751971,0.0,1.0,1284493.7556741354,2598.1856952274707,,,,,,,,,,,,,,,,,,,2.0,15269.224299802909,1550.1350753510137,0.37139404322947395,6.173730061729009,2.9361543639007532
2461.0,-30.07812488195332,5.002448676537358,35.04792628172906,24.54790746504443,5.011584838178502,-26.56915390994379,-40.066907555423654,1.5026138674174006,-6.533226791647394,-6.533226791650503,40.09580664939777,41116.08062412076,25752.77755259991,25752.77755259991,66868.85817672068,77069.22555605057,77060.46779607749,25752.77755259991,102813.24534867739,102813.24534867739,102813.24534867739,130266.898097987,125758.42610616975,4508.471991817245,0.0,90911.83453028448,54958.759054352704,39947.861639924195,27453.6527493096,67401.5143892338,20831.064759325553,1550.1364120575167,0.0,0.878515572970767,2.725379946530932,0.001494314320929203,1.0,1.0,-6.533226791647394,333952.9969984314,1558668.2834739145,4.667328329085891,1558668.2834739145,4.667328329085891,0.7587720639414516,0.09243677841599897,3.9248122617165646,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9248122617165646,1.2847129562099506,1.285010443872468,3.055011037870442,6473.201797971817,15269.21652160348,6454.154341331205,0.0003268323286149664,23163.358771846855,2362.005248667675,19291.899238247493,1967.2262432377513,0.8328627738432822,0.8328627738432821,35484.54488218007,35405.22815468563,1.0028011020691943,0.8,4282.60864295064,4273.035954225843,1.0028011020691943,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.041282099955,4632.441516551485,6.177146209410567,5.002448676537358,-3.724844250524846,8.727292927062203,2.936151507156957,3.5,0.8389004306162734,0.6,0.000231547579848722,1.0000268917985289,0.00023154135328529835,198.98675063541552,0.0,1.2434767869319593e-06,3.5240132141651728,0.021614755147378574,7.826070122945428e-05,0.0001532868786192677,0.0006016222207651606,0.09243677805989776,0.09243677805989776,0.09243677805989776,0.09243514917116073,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487821.08795052156,595.6236719503934,0.0,0.09243677805989776,0.09243677841599897,0.09243677841599897,0.371393887811763,0.371393887811763,0.5,10.004293161351853,3.126388037344441e-12,3.126388037344441e-12,3.126388037344441e-12,3.126388037344441e-12,3.126388037344441e-12,3.126388037344441e-12,27453.6527493096,20831.064759325553,0.7587720639414516,0.992097266399133,0.6100171635118088,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519619029541615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.49832030385,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6173958364389,260.6173958364389,-12.532604163561075,244.82749021225374,276.40730146098736,124555.84357097597,124580.58248111806,-24.7389101420992,0.0,nan,276.40730146098736,3.257301460987378,270.0913392110305,-3.058660788969462,263.77537696117776,-9.374623038822222,257.4594147114105,-15.690585288589489,251.1434524617737,-22.006547538226272,244.82749021225374,-28.32250978774624,1.0,1.0,26022.012520719443,26022.012520719443,275.63383609075606,2.4838360907560855,275.63383609075606,275.63383609075606,77059.70848149477,77060.46779607749,-0.7593145827122498,0.0,8546.071908451686,8546.071908451686,0.8854351499757976,3944.4363230251474,275.63383609075606,2.4838360907560855,1.0,0.002,0.12923681444584278,0.004906730888451507,0.00019961587599192436,0.0018003841505676234,0.09980793799596217,0.09980793799596217,0.0,2.6559547530030647e-11,0.9999822482023926,0.9999822482023926,0.0,0.09243513749701704,1.6409189819241148e-06,0.0,0.0,0.0,1600098.6344083243,266.6167732083526,0.0,1.0,1284493.8456671948,2598.1853310536335,,,,,,,,,,,,,,,,,,,2.0,15269.21652160348,1550.1364120575167,0.371393887811763,6.173730061729009,2.936151507156957
2462.0,-30.078382310001263,5.002425660929787,35.04792457157942,24.547873238939815,5.011554285929274,-26.56938865041147,-40.06713341278953,1.5025606274507997,-6.533252100818231,-6.533252100758014,40.095803215520384,41115.89860606335,25752.762135227775,25752.762135227775,66868.66074129113,77069.19100088798,77060.42752177251,25752.762135227775,102813.18965700029,102813.18965700029,102813.18965700029,130266.85375168647,125758.40529086116,4508.448460825315,0.0,90911.88589947316,54958.66274909174,39948.025722646016,27453.664094686188,67401.6898173322,20831.0712532173,1550.1375790160253,0.0,0.878515448936893,2.7253773753212416,0.001494314320929203,1.0,1.0,-6.533252100818231,333952.66327906476,1558668.1351165152,4.66733254890687,1558668.1351165152,4.66733254890687,0.7587719869148275,0.09243674137731246,3.9248112927908694,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9248112927908694,1.2847132181018968,1.285010697825293,3.055009660902838,6473.198880342696,15269.208753318087,6454.152627811923,0.000326832816130644,23163.37757855033,2362.00716641772,19291.89411642369,1967.2257209570741,0.8328618765118391,0.8328618765118392,35484.53787407147,35405.22815468563,1.002800854505823,0.8,4282.607797146177,4273.035954225843,1.002800854505823,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.038843834149,4632.441516551485,6.177146124055701,5.002425660929787,-3.724870548315943,8.72729620924573,2.9361486451414716,3.5,0.8388996128975633,0.6,0.00023154135328529835,1.000026810817635,0.00023153514563873254,198.98696336018565,0.0,1.2390036232942887e-06,3.5113362684160143,0.021615994151001867,7.825869983838665e-05,0.0001532826534469117,0.0006016054892373883,0.09243674106950209,0.09243674106950209,0.09243674106950209,0.09243511850045087,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487821.30600097426,595.6236008779102,0.0,0.09243674106950209,0.09243674137731246,0.09243674137731246,0.37139373324395636,0.37139373324395636,0.5,10.004244485976976,-6.019718057359569e-11,-6.019718057359569e-11,-6.019718057359569e-11,-6.019718057359569e-11,-6.019718057359569e-11,-6.019718057359569e-11,27453.664094686188,20831.0712532173,0.7587719869148275,0.9920917550066526,0.6100128753076229,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519634508105257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.4856433581,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61724859138735,260.61724859138735,-12.532751408612626,244.82724008665076,276.4072570964805,124556.6786911965,124581.29667058158,-24.6179793850674,0.0,nan,276.4072570964805,3.2572570964805436,270.0912536943155,-3.0587463056844513,263.77525029223307,-9.37474970776691,257.4592468902518,-15.690753109748186,251.1432434883926,-22.006756511607364,244.82724008665076,-28.322759913349216,1.0,1.0,26022.012520719443,26022.012520719443,275.6338060690384,2.483806069038451,275.6338060690384,275.6338060690384,77059.68010666608,77060.42752177251,-0.747415106423432,0.0,8546.071908451686,8546.071908451686,0.8854352112537947,3944.435349254824,275.6338060690384,2.483806069038451,1.0,0.002,0.1292384488174264,0.004906719398750285,0.00019961839001757868,0.001800381633288349,0.09980919500878933,0.09980919500878933,0.0,2.3305927500383294e-11,0.9999823189838889,0.9999823189838889,0.0,0.09243510700179891,1.6343755135502214e-06,0.0,0.0,0.0,1600098.6047295616,266.61674789918175,0.0,1.0,1284493.9320502814,2598.184981488297,,,,,,,,,,,,,,,,,,,2.0,15269.208753318087,1550.1375790160253,0.37139373324395636,6.173730061729009,2.9361486451414716
2463.0,-30.078692128729905,5.0024028384956365,35.04792293255477,24.547852912824624,5.011541589616133,-26.56966875654985,-40.06740372916681,1.5025182175300038,-6.533273739729054,-6.533273739773146,40.09580184667613,41115.66594112789,25752.738956547193,25752.738956547193,66868.40489767508,77069.12324424279,77060.42702363535,25752.738956547193,102813.16598018254,102813.16598018254,102813.16598018254,130266.84704022927,125758.42162385173,4508.425416377544,0.0,90911.92858075946,54958.55460721618,39948.19330393697,27453.681060046736,67401.8743639837,20831.08202922171,1550.1389245451517,0.0,0.8785153369308842,2.7253751769822037,0.001494314320929203,1.0,1.0,-6.533273739729054,333952.377954889,1558668.0759777676,4.667336359522243,1558668.0759777676,4.667336359522243,0.7587719105376045,0.09243670582668932,3.9248094156097095,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9248094156097095,1.2847134292963065,1.2850109010931436,3.0550076975216944,6473.194720173652,15269.200992013462,6454.151782422286,0.00032683362549562964,23163.399532009254,2362.0094050475195,19291.891589497493,1967.2254632823128,0.8328609780631825,0.8328609780631826,35484.524296672884,35405.22815468563,1.0028003748805032,0.8,4282.606158498007,4273.035954225843,1.0028003748805032,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.036405653805,4632.441516551485,6.177144176918874,5.0024028384956365,-3.7248940224234324,8.727296860919068,2.936145783227416,3.5,0.8388987952078332,0.6,0.00023153514563873254,1.0000322674062343,0.00023152767484119397,198.98721937834475,0.0,1.2352407397433954e-06,3.500672256432783,0.02161722939174161,7.825630454465298e-05,0.00015327884109407955,0.0006015902387397879,0.09243670555523627,0.09243670555523627,0.09243670555523627,0.0924351123898148,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487821.52977822366,595.6235280445455,0.0,0.09243670555523627,0.09243670582668932,0.09243670582668932,0.37139357896613284,0.37139357896613284,0.5,10.004196693980983,4.411049303598702e-11,4.411049303598702e-11,4.411049303598702e-11,4.411049303598702e-11,4.411049303598702e-11,4.411049303598702e-11,27453.681060046736,20831.08202922171,0.7587719105376045,0.9920852428609361,0.610007753183465,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519649940056771,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.47497934612,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6170987986104,260.6170987986104,-12.532901201389564,244.82698180887436,276.4072157887021,124557.46091607805,124582.50484984278,-25.04393376475179,0.0,nan,276.4072157887021,3.2572157887021262,270.09116899253996,-3.0588310074600145,263.77512219645297,-9.374877803547008,257.45907540047796,-15.69092459952202,251.1430286046153,-22.00697139538468,244.82698180887436,-28.323018191125612,1.0,1.0,26022.012520719443,26022.012520719443,275.63378437173486,2.4837843717348846,275.63378437173486,275.63378437173486,77059.65837119751,77060.42702363535,-0.7686524378368631,0.0,8546.071908451686,8546.071908451686,0.8854353299727996,3944.433462687758,275.63378437173486,2.4837843717348846,1.0,0.002,0.12924005290807355,0.004906708717858126,0.00019962085877752779,0.0018003791664562856,0.09981042938876389,0.09981042938876389,0.0,2.5233813302771857e-11,0.9999826465675316,0.9999826465675316,0.0,0.09243510173255716,1.6040941321692166e-06,0.0,0.0,0.0,1600098.5793547165,266.6167262602709,0.0,1.0,1284494.0059063435,2598.1846826159735,,,,,,,,,,,,,,,,,,,2.0,15269.200992013462,1550.1389245451517,0.37139357896613284,6.173730061729009,2.936145783227416
2464.0,-30.0789967076127,5.002380022515406,35.047921374398754,24.547790677193575,5.011481824918626,-26.569948854005812,-40.06767453448845,1.5024339736908188,-6.533305424215882,-6.533305424189594,40.09580090914305,41115.46799736832,25752.738360945612,25752.738360945612,66868.20635831394,77069.0954622555,77060.4008092509,25752.738360945612,102813.13917019652,102813.13917019652,102813.13917019652,130266.84713018675,125758.44408665146,4508.403043535283,0.0,90911.99413553419,54958.448597487746,39948.38393116271,27453.70795999023,67402.09189115294,20831.099348304524,1550.1409814903184,0.0,0.87851516887091,2.725371958096066,0.001494314320929203,1.0,1.0,-6.533305424215882,333951.9601731099,1558668.0354727772,4.667342077180245,1558668.0354727772,4.667342077180245,0.7587717979175275,0.0924366771938839,3.9248085536822743,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9248085536822743,1.2847138387812727,1.285011301074588,3.0550060528697145,6473.191235353459,15269.192172567931,6454.149957007468,0.00032683422358983867,23163.4213215929,2362.0116269666914,19291.886133210446,1967.2249068958765,0.8328599590435539,0.8328599590435539,35484.51806246735,35405.22815468563,1.0028001546555028,0.8,4282.605406095445,4273.035954225843,1.0028001546555028,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.033984438604,4632.441516551485,6.177147621504322,5.002380022515406,-3.724925084028859,8.727305106544264,2.936142941227997,3.5,0.8388979832079991,0.6,0.00023152767484119397,1.0000317217511139,0.00023152033061088855,198.98747106713344,0.0,1.486593228738626e-06,4.2130052102452655,0.02161871598497035,7.825390498631063e-05,0.00015327376985488334,0.0006015702029815744,0.09243667654811062,0.09243667654811062,0.09243667654811062,0.09243510818964398,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487821.7520716178,595.6234557148416,0.0,0.09243667654811062,0.0924366771938839,0.0924366771938839,0.371393427766663,0.371393427766663,0.5,10.004149642413717,-2.6261659513693303e-11,-2.6261659513693303e-11,-2.6261659513693303e-11,-2.6261659513693303e-11,-2.6261659513693303e-11,-2.6261659513693303e-11,27453.70795999023,20831.099348304524,0.7587717979175275,0.9920790955019442,0.6100028477419563,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519668512696133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.18731229993,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.616943118748,260.616943118748,-12.53305688125198,244.82671733831484,276.407168899547,124557.8105142298,124583.83871355561,-26.028199325841534,0.0,nan,276.407168899547,3.2571688995470254,270.09107858708944,-3.0589214129105358,263.77498827473073,-9.375011725269246,257.4588979624748,-15.691102037525184,251.14280765033118,-22.0071923496688,244.82671733831484,-28.32328266168514,1.0,1.0,26022.012520719443,26022.012520719443,275.6337496198993,2.4837496198992994,275.6337496198993,275.6337496198993,77059.55020397616,77060.4008092509,-0.8506052747397916,0.0,8546.071908451686,8546.071908451686,0.8854353844838739,3944.4325964506857,275.6337496198993,2.4837496198992994,1.0,0.002,0.12924163440248188,0.0049066963289337556,0.0001996232885144813,0.001800376747076893,0.09981164425724065,0.09981164425724065,0.0,3.559137446568217e-11,0.9999828909760405,0.9999828909760405,0.0,0.09243509569255906,1.5815013248430923e-06,0.0,0.0,0.0,1600098.5421999246,266.6166945757841,0.0,1.0,1284494.114049087,2598.1842449963083,,,,,,,,,,,,,,,,,,,2.0,15269.192172567931,1550.1409814903184,0.371393427766663,6.173730061729009,2.936142941227997
2465.0,-30.079248183522527,5.002357406836614,35.04791968241875,24.54777331966909,5.011463364405873,-26.570177028721528,-40.067896131053544,1.5023922100344722,-6.533326368626092,-6.5333263686273275,40.095793920981286,41115.28200842895,25752.713977136147,25752.713977136147,66867.9959855651,77069.05788100824,77060.3224355544,25752.713977136147,102813.03641269053,102813.03641269053,102813.03641269053,130266.73676076934,125758.35726090106,4508.37949986828,0.0,90912.0409494068,54958.33271192625,39948.56470831173,27453.700348078815,67402.26505639055,20831.092452037356,1550.1411424190667,0.0,0.8785150819946463,2.7253698303159934,0.001494314320929203,1.0,1.0,-6.533326368626092,333951.68400686263,1558667.7335594816,4.667345032844485,1558667.7335594816,4.667345032844485,0.7587717571010458,0.09243663363886481,3.924806471009895,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924806471009895,1.2847140492998077,1.2850115022061395,3.0550039311463784,6473.18673967631,15269.183447766689,6454.148880725953,0.000326835086585364,23163.445540797366,2362.014096638237,19291.88291613297,1967.2245788452706,0.8328589493369852,0.8328589493369852,35484.50299877626,35405.22815468563,1.0027996225265707,0.8,4282.603588067515,4273.035954225843,1.0027996225265707,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.031532475515,4632.441516551485,6.177145405720769,5.002357406836614,-3.7249479910668777,8.727305397903493,2.93614006313812,3.5,0.8388971608966057,0.6,0.00023152033061088855,1.0000261910880524,0.0002315142670003362,198.9876788746991,0.0,1.46140981541051e-06,4.1416354168733855,0.02162017739478576,7.825194150871365e-05,0.0001532683891021749,0.0006015487653494785,0.09243663356777772,0.09243663356777772,0.09243663356777772,0.09243503647807129,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487821.94925692334,595.6233912526982,0.0,0.09243663356777772,0.09243663363886481,0.09243663363886481,0.3713932790807979,0.3713932790807979,0.5,10.00410173010766,1.2505552149377763e-12,1.2505552149377763e-12,1.2505552149377763e-12,1.2505552149377763e-12,1.2505552149377763e-12,1.2505552149377763e-12,27453.700348078815,20831.092452037356,0.7587717571010458,0.9920734255684365,0.6099985211777497,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519686771267781,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.11594250656,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6167912046425,260.6167912046425,-12.533208795357496,244.8264573487451,276.4071250609139,124558.88641223578,124584.2850137369,-25.398601501117664,0.0,nan,276.4071250609139,3.2571250609139497,270.0909915182632,-3.0590084817367824,263.7748579757158,-9.375142024284173,257.4587244332734,-15.691275566726574,251.1425908909435,-22.007409109056482,244.8264573487451,-28.323542651254883,1.0,1.0,26022.012520719443,26022.012520719443,275.6337195047341,2.483719504734097,275.6337195047341,275.6337195047341,77059.56533257687,77060.3224355544,-0.7571029775281204,0.0,8546.071908451686,8546.071908451686,0.885435516198792,3944.4305033649443,275.6337195047341,2.483719504734097,1.0,0.002,0.1292432422260816,0.004906685679410203,0.0001996257633246887,0.001800374245134714,0.09981288166234435,0.09981288166234435,0.0,8.459402449367825e-12,0.9999826061747958,0.9999826061747958,0.0,0.09243502581221684,1.6078266479753393e-06,0.0,0.0,0.0,1600098.5176394698,266.6166736313739,0.0,1.0,1284494.185534717,2598.1839557164885,,,,,,,,,,,,,,,,,,,2.0,15269.183447766689,1550.1411424190667,0.3713932790807979,6.173730061729009,2.93614006313812
2466.0,-30.07950202115783,5.0023348457987415,35.04791806091392,24.5477297337726,5.0114227807812615,-26.570409540959957,-40.06811783239243,1.5023303022540155,-6.533355299176549,-6.5333552991794415,40.09579257849578,41115.100800248394,25752.707704534427,25752.707704534427,66867.80850478282,77069.03093344787,77060.29888223663,25752.707704534427,102813.00658677105,102813.00658677105,102813.00658677105,130266.72998818035,125758.37304389376,4508.356944286589,0.0,90912.09540404638,54958.233544351126,39948.7353996614,27453.723401409294,67402.4588010707,20831.107165507026,1550.1429514128688,0.0,0.878514930391581,2.7253668912118747,0.001494314320929203,1.0,1.0,-6.533355299176549,333951.3025382432,1558667.6755580187,4.667350190615066,1558667.6755580187,4.667350190615066,0.7587716558853979,0.09243660273235285,3.9248057439403023,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9248057439403023,1.2847143514002863,1.2850117965861512,3.055002646823727,6473.184018350727,15269.175776642376,6454.147077391694,0.00032683552661865806,23163.46370630189,2362.015949004185,19291.877525846194,1967.2240291889887,0.83285806347682,0.8328580634768199,35484.497739978644,35405.22815468563,1.0027994367581468,0.8,4282.602953386355,4273.035954225843,1.0027994367581468,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.029099592941,4632.441516551485,6.177147505890254,5.0023348457987415,-3.724976914581115,8.727311760379857,2.9361372074458765,3.5,0.8388963449845361,0.6,0.0002315142670003362,1.000026437118536,0.0002315081465920227,198.9878886342694,0.0,1.20658378941393e-06,3.4194584591990775,0.021621383978575173,7.824997714833698e-05,0.00015326428985199922,0.000601532565152058,0.09243660221442586,0.09243660221442586,0.09243660221442586,0.09243502871296223,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487822.1703266783,595.6233193009932,0.0,0.09243660221442586,0.09243660273235285,0.09243660273235285,0.3713931264956699,0.3713931264956699,0.5,10.004054526189309,2.8990143619012088e-12,2.8990143619012088e-12,2.8990143619012088e-12,2.8990143619012088e-12,2.8990143619012088e-12,2.8990143619012088e-12,27453.723401409294,20831.107165507026,0.7587716558853979,0.9920677923951436,0.6099940793197781,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519701846511819,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.393765548884,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6166401457103,260.6166401457103,-12.5333598542897,244.82620041636974,276.4070798754307,124559.69187308285,124584.9474970127,-25.255623929863514,0.0,nan,276.4070798754307,3.2570798754307475,270.0909039833848,-3.0590960166151717,263.7747280914748,-9.375271908525178,257.4585521996558,-15.691447800344179,251.14237630794548,-22.007623692054494,244.82620041636974,-28.323799583630233,1.0,1.0,26022.012520719443,26022.012520719443,275.63368781814177,2.4836878181417887,275.63368781814177,275.63368781814177,77059.51350036956,77060.29888223663,-0.7853818670701003,0.0,8546.071908451686,8546.071908451686,0.8854355621810153,3944.429772660004,275.63368781814177,2.4836878181417887,1.0,0.002,0.1292448281541134,0.004906673808418566,0.00019962820103895502,0.0018003718309628032,0.0998141005194775,0.0998141005194775,0.0,3.200175801437721e-11,0.9999828430147618,0.9999828430147618,0.0,0.09243501679892431,1.5859334285471325e-06,0.0,0.0,0.0,1600098.4837140585,266.61664470082343,0.0,1.0,1284494.2842779318,2598.183556133912,,,,,,,,,,,,,,,,,,,2.0,15269.175776642376,1550.1429514128688,0.3713931264956699,6.173730061729009,2.9361372074458765
2467.0,-30.0797550387467,5.002312420523749,35.04791640320223,24.54770029233771,5.01139420028869,-26.570640114843872,-40.06834306111557,1.5022792773089144,-6.533379600931539,-6.53337960087432,40.09578828619555,41114.92765129738,25752.691249163436,25752.691249163436,66867.61890046082,77068.99440730947,77060.24797210691,25752.691249163436,102812.93922127035,102812.93922127035,102812.93922127035,130266.66919928827,125758.33522653577,4508.333972752501,0.0,90912.14145810247,54958.142750421095,39948.88745297931,27453.729978017924,67402.61743099723,20831.110290553996,1550.1438664636134,0.0,0.8785148150781396,2.7253644223568734,0.001494314320929203,1.0,1.0,-6.533379600931539,333950.98210363986,1558667.4901147208,4.6673541137573205,1558667.4901147208,4.6673541137573205,0.7587715879493742,0.09243656492247666,3.9248040982701373,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9248040982701373,1.2847146027125844,1.2850120400932474,3.055000768250933,6473.180037880398,15269.1680498223,6454.146123531358,0.00032683629064019334,23163.48515284422,2362.0181359428775,19291.874674693816,1967.223738452358,0.8328571692643146,0.8328571692643146,35484.48583706461,35405.22815468563,1.0027990162845686,0.8,4282.601516830731,4273.035954225843,1.0027990162845686,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.026648640196,4632.441516551485,6.177147190355127,5.002312420523749,-3.725002314554661,8.72731473507841,2.936134330544179,3.5,0.8388955230126226,0.6,0.0002315081465920227,1.0000263517645318,0.00023150204610461513,198.98809771658026,0.0,1.2178871278804188e-06,3.4514921204131066,0.021622601865703053,7.82479815806421e-05,0.0001532601650113806,0.0006015161237382241,0.0924365646766786,0.0924365646766786,0.0924365646766786,0.09243498740938672,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487822.37767663837,595.6232516658398,0.0,0.0924365646766786,0.09243656492247666,0.09243656492247666,0.37139297629453166,0.37139297629453166,0.5,10.00400720944956,-5.724132279283367e-11,-5.724132279283367e-11,-5.724132279283367e-11,-5.724132279283367e-11,-5.724132279283367e-11,-5.724132279283367e-11,27453.729978017924,20831.110290553996,0.7587715879493742,0.9920626445837343,0.6099900748422477,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45197170633647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.4257992101,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6164909522084,260.6164909522084,-12.533509047791597,244.8259462361054,276.4070356686921,124560.59232977625,124585.5360708164,-24.9437410401391,0.0,nan,276.4070356686921,3.25703566869214,270.0908177819338,-3.059182218066155,263.7745998953292,-9.375400104670803,257.45838200880286,-15.69161799119712,251.14216412238673,-22.007835877613246,244.8259462361054,-28.324053763894568,1.0,1.0,26022.012520719443,26022.012520719443,275.6336575593089,2.483657559308938,275.6336575593089,275.6336575593089,77059.4931019915,77060.24797210691,-0.7548701154155424,0.0,8546.071908451686,8546.071908451686,0.8854356662584926,3944.428118761488,275.6336575593089,2.483657559308938,1.0,0.002,0.129246416816018,0.004906662668153568,0.00019963064487463932,0.0018003693742609074,0.09981532243731966,0.09981532243731966,0.0,1.9135546879683885e-11,0.9999828134508633,0.9999828134508633,0.0,0.09243497625691159,1.588665565071459e-06,0.0,0.0,0.0,1600098.4552165973,266.61662039906844,0.0,1.0,1284494.3672225329,2598.183220483374,,,,,,,,,,,,,,,,,,,2.0,15269.1680498223,1550.1438664636134,0.37139297629453166,6.173730061729009,2.936134330544179
2468.0,-30.08000710879931,5.002290090558858,35.04791476913561,24.547661176789575,5.011359362080344,-26.570870461713056,-40.06856444813309,1.502222716282542,-6.533406080706413,-6.533406080704465,40.0957856552993,41114.75435710749,25752.679893160865,25752.679893160865,66867.43425026836,77068.96542297221,77060.21347152187,25752.679893160865,102812.89336468274,102812.89336468274,102812.89336468274,130266.63879463177,125758.32743390597,4508.311360725795,0.0,90912.19601514713,54958.052742580185,39949.04808062994,27453.745429949035,67402.79351057898,20831.11967842946,1550.1452552884193,0.0,0.8785146816491949,2.725361732235295,0.001494314320929203,1.0,1.0,-6.533406080706413,333950.63295068836,1558667.3764500017,4.667358653217935,1558667.3764500017,4.667358653217935,0.758771502838552,0.09243653091667796,3.924803532104552,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924803532104552,1.2847148798794485,1.2850123094864863,3.0549996684656104,6473.177707567271,15269.160330969231,6454.144025050828,0.00032683662781100224,23163.502394831554,2362.0198941362805,19291.86840219508,1967.2230988354922,0.8328562785263274,0.8328562785263274,35484.4817420638,35405.22815468563,1.0027988716275926,0.8,4282.601022607516,4273.035954225843,1.0027988716275926,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.0242005434,4632.441516551485,6.177148093744381,5.002290090558858,-3.7250293373800387,8.727319427938896,2.936131456995888,3.5,0.8388947019988251,0.6,0.00023150204610461513,1.000026253131727,0.00023149596861045692,198.98830601627571,0.0,1.2139243843781226e-06,3.4402617053275995,0.02162381579008743,7.8246020097015e-05,0.00015325602600760012,0.000601499792190936,0.0924365305536397,0.0924365305536397,0.0924365305536397,0.09243496494613829,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487822.5913550149,595.6231820543678,0.0,0.0924365305536397,0.09243653091667796,0.09243653091667796,0.3713928251914722,0.3713928251914722,0.5,10.003960246436453,-1.9326762412674725e-12,-1.9326762412674725e-12,-1.9326762412674725e-12,-1.9326762412674725e-12,-1.9326762412674725e-12,-1.9326762412674725e-12,27453.745429949035,20831.11967842946,0.758771502838552,0.9920573134668877,0.6099859103117805,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451973223108843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.414568795015,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61634280222614,260.61634280222614,-12.533657197773834,244.82569441434293,276.40699119048656,124561.43276291838,124586.20203703389,-24.769274115520254,0.0,nan,276.40699119048656,3.2569911904865876,270.0907318350204,-3.059268164979585,263.77447247970457,-9.375527520295407,257.4582131244645,-15.691786875535456,251.1419537693377,-22.008046230662274,244.82569441434293,-28.324305585657044,1.0,1.0,26022.012520719443,26022.012520719443,275.6336270424679,2.4836270424679014,275.6336270424679,275.6336270424679,77059.45507081824,77060.21347152187,-0.7584007036348339,0.0,8546.071908451686,8546.071908451686,0.8854357020646245,3944.4275497650747,275.6336270424679,2.4836270424679014,1.0,0.002,0.1292479941214351,0.004906651237918084,0.00019963307027556765,0.0018003669573256327,0.09981653513778382,0.09981653513778382,0.0,2.7601200405097392e-11,0.9999829363187794,0.9999829363187794,0.0,0.09243495360918126,1.5773074966969815e-06,0.0,0.0,0.0,1600098.4241650677,266.61659391929356,0.0,1.0,1284494.4576009554,2598.1828547506257,,,,,,,,,,,,,,,,,,,2.0,15269.160330969231,1550.1452552884193,0.3713928251914722,6.173730061729009,2.936131456995888
