time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2469.0,-30.08025852967254,5.002267881378561,35.04791312922202,24.547631909977667,5.011329439010799,-26.571099732788355,-40.06878569545222,1.502170643200803,-6.533431040269363,-6.533431040279848,40.095782217129106,41114.56883236572,25752.665351033986,25752.665351033986,66867.2341833997,77068.92928419147,77060.17202383644,25752.665351033986,102812.83737487042,102812.83737487042,102812.83737487042,130266.59358833566,125758.30488271917,4508.288705616495,0.0,90912.24029065427,54957.94745503474,39949.21426179948,27453.756213465243,67402.97047526472,20831.1257946913,1550.14638606277,0.0,0.8785145595244241,2.7253591965563717,0.001494314320929203,1.0,1.0,-6.533431040269363,333950.30384298187,1558667.2279083282,4.667362808093712,1558667.2279083282,4.667362808093712,0.7587714275860823,0.09243649500534853,3.924801601404602,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924801601404602,1.2847151360061035,1.285012557864183,3.054997556583591,6473.17323274269,15269.152622664551,6454.143424156318,0.0003268375204185131,23163.525070444004,2362.022206405246,19291.86660608118,1967.222915682846,0.8328553856725828,0.8328553856725828,35484.46777756546,35405.22815468563,1.0027983783280643,0.8,4282.599337240507,4273.035954225843,1.0027983783280643,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.021745098852,4632.441516551485,6.177148243783833,5.002267881378561,-3.7250551853167075,8.727323066695268,2.9361285748240187,3.5,0.8388938785211482,0.6,0.00023149596861045692,1.0000261855727315,0.0002314899069146628,198.98851377990115,0.0,1.2093502673664e-06,3.4272986577163773,0.021625025140354796,7.824405989652722e-05,0.0001532519087139297,0.0006014833367387432,0.09243649470997549,0.09243649470997549,0.09243649470997549,0.09243493352279583,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487822.80050484225,595.6231138758342,0.0,0.09243649470997549,0.09243649500534853,0.09243649500534853,0.3713926750560525,0.3713926750560525,0.5,10.003913413075908,1.0459189070388675e-11,1.0459189070388675e-11,1.0459189070388675e-11,1.0459189070388675e-11,1.0459189070388675e-11,1.0459189070388675e-11,27453.756213465243,20831.1257946913,0.7587714275860823,0.9920517406267485,0.6099815563388825,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519747342040015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.40160574741,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6161960118842,260.6161960118842,-12.533803988115778,244.8254446790845,276.40694734505837,124562.27145485612,124586.8134106158,-24.541955759704237,0.0,nan,276.40694734505837,3.256947345058393,270.09064681161584,-3.0593531883841365,263.7743462783543,-9.375653721645676,257.45804574514216,-15.69195425485782,251.14174521204998,-22.008254787949994,244.8254446790845,-28.324555320915465,1.0,1.0,26022.012520719443,26022.012520719443,275.63359723298186,2.4835972329818787,275.63359723298186,275.63359723298186,77059.42968550649,77060.17202383644,-0.7423383299465058,0.0,8546.071908451686,8546.071908451686,0.8854358241682905,3944.425609411625,275.63359723298186,2.4835972329818787,1.0,0.002,0.1292495667605979,0.0049066400663288256,0.00019963548909256596,0.0018003645332647412,0.09981774454628298,0.09981774454628298,0.0,2.2357306977971447e-11,0.9999829867796233,0.9999829867796233,0.0,0.09243492236288815,1.5726424603782223e-06,0.0,0.0,0.0,1600098.394896208,266.6165689597306,0.0,1.0,1284494.542790704,2598.182510014832,,,,,,,,,,,,,,,,,,,2.0,15269.152622664551,1550.14638606277,0.3713926750560525,6.173730061729009,2.9361285748240187
2470.0,-30.080509034153163,5.002245775125221,35.04791150708895,24.54759251503276,5.011295507461708,-26.571328579991807,-40.06900683799756,1.5021150545122475,-6.533456895426923,-6.533456895436641,40.09577945131473,41114.404087018374,25752.653032395738,25752.653032395738,66867.05711941411,77068.9011201537,77060.1370184531,25752.653032395738,102812.79005084884,102812.79005084884,102812.79005084884,130266.5605998546,125758.29432427876,4508.266275575834,0.0,90912.29638562711,54957.86672117979,39949.36629383035,27453.770549005752,67403.1368428361,20831.134417099594,1550.1477067931016,0.0,0.8785144299917323,2.7253565698946214,0.001494314320929203,1.0,1.0,-6.533456895426923,333949.9629265594,1558667.1084136756,4.667367214999362,1558667.1084136756,4.667367214999362,0.7587713454483578,0.09243646073580465,3.9248013118963483,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9248013118963483,1.284715408544871,1.285012822678086,3.0549966831500543,6473.171382041835,15269.144918962764,6454.140999174531,0.0003268377339605348,23163.541071509928,2362.0238380598807,19291.85935764834,1967.2221765483973,0.8328544974229534,0.8328544974229534,35484.46568359029,35405.22815468563,1.002798304357852,0.8,4282.599084519887,4273.035954225843,1.002798304357852,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.01928898889,4632.441516551485,6.177148928145523,5.002245775125221,-3.725081686170802,8.727327461296023,2.936125691872227,3.5,0.8388930548206364,0.6,0.0002314899069146628,1.0000260901825322,0.00023148386745830754,198.9887207866393,0.0,1.2062078370544377e-06,3.4183930102122764,0.02162623134819185,7.824210066967881e-05,0.000153247806244984,0.0006014671909955506,0.09243646038447775,0.09243646038447775,0.09243646038447775,0.09243490956108762,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487823.01140889054,595.6230451598557,0.0,0.09243646038447775,0.09243646073580465,0.09243646073580465,0.37139252499321107,0.37139252499321107,0.5,10.00386689023259,9.72022462519817e-12,9.72022462519817e-12,9.72022462519817e-12,9.72022462519817e-12,9.72022462519817e-12,9.72022462519817e-12,27453.770549005752,20831.134417099594,0.7587713454483578,0.9920466650584532,0.6099776065746737,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519762414104886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.3927000999,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61605005286964,260.61605005286964,-12.533949947130338,244.82519677280263,276.40690333330656,124563.10059139944,124587.50355624851,-24.402964849089336,0.0,nan,276.40690333330656,3.2569033333065818,270.0905620209659,-3.059437979034101,263.77422070879174,-9.375779291208232,257.45787939667247,-15.69212060332751,251.14153808467853,-22.008461915321448,244.82519677280263,-28.32480322719735,1.0,1.0,26022.012520719443,26022.012520719443,275.6335672817463,2.483567281746332,275.6335672817463,275.6335672817463,77059.39261228868,77060.1370184531,-0.7444061644200701,0.0,8546.071908451686,8546.071908451686,0.8854358424777214,3944.42531845583,275.6335672817463,2.483567281746332,1.0,0.002,0.12925112920750859,0.00490662879568561,0.00019963789179918752,0.0018003621329569898,0.09981894589959375,0.09981894589959375,0.0,2.4756177142981617e-11,0.9999830970289478,0.9999830970289478,0.0,0.09243489828498466,1.5624508199822093e-06,0.0,0.0,0.0,1600098.3645771206,266.61654310457305,0.0,1.0,1284494.631037201,2598.1821529094095,,,,,,,,,,,,,,,,,,,2.0,15269.144918962764,1550.1477067931016,0.37139252499321107,6.173730061729009,2.936125691872227
2471.0,-30.080758852057784,5.002223789473621,35.04790988464299,24.547563038673275,5.011266308787968,-26.57155633598002,-40.06922784084452,1.502063793735074,-6.533481670349715,-6.533481670358145,40.09577619715553,41114.22679128104,25752.63852861628,25752.63852861628,66866.86531989732,77068.86578789861,77060.09817014124,25752.63852861628,102812.73669875752,102812.73669875752,102812.73669875752,130266.51859517532,125758.27473192518,4508.243863250149,0.0,90912.34193942364,54957.770124486764,39949.524238818754,27453.7818964178,67403.30613523655,20831.14095281444,1550.1488596439074,0.0,0.8785143081671102,2.7253540529773383,0.001494314320929203,1.0,1.0,-6.533481670349715,333949.63625396613,1558666.9678223503,4.6673713596651325,1558666.9678223503,4.6673713596651325,0.758771269889505,0.09243642530583844,3.9247996130300065,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9247996130300065,1.284715660793539,1.285013067225762,3.054994760946363,6473.167309122871,15269.13722523868,6454.140125583581,0.00032683852303368703,23163.56270460338,2362.026044021494,19291.85674642653,1967.2219102778756,0.8328536068673316,0.8328536068673317,35484.453395912584,35405.22815468563,1.002797870292494,0.8,4282.597601527364,4273.035954225843,1.002797870292494,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.016827795553,4632.441516551485,6.177149095901703,5.002223789473621,-3.725107343639982,8.727331133113603,2.9361228029547677,3.5,0.8388922294156479,0.6,0.00023148386745830754,1.0000260187276553,0.0002314778446993081,198.98892722639764,0.0,1.2017836943818694e-06,3.4058549898782178,0.021627433131886233,7.824014272580899e-05,0.00015324372473249855,0.0006014509115293871,0.0924364250034766,0.0924364250034766,0.0924364250034766,0.0924348801218155,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487823.21909589414,595.6229774660003,0.0,0.0924364250034766,0.09243642530583844,0.09243642530583844,0.37139237572936384,0.37139237572936384,0.5,10.003820544889233,8.412825991399586e-12,8.412825991399586e-12,8.412825991399586e-12,8.412825991399586e-12,8.412825991399586e-12,8.412825991399586e-12,27453.7818964178,20831.14095281444,0.758771269889505,0.9920413278502552,0.6099734441629664,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519777431263998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.380162079564,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61590526671233,260.61590526671233,-12.534094733287645,244.82495052457847,276.406860009207,124563.92790801272,124588.13478204093,-24.206874028221897,0.0,nan,276.406860009207,3.256860009207003,270.09047811206415,-3.05952188793583,263.7740962150436,-9.375903784956392,257.45771431809817,-15.692285681901808,251.1413324212825,-22.00866757871748,244.82495052457847,-28.32504947542151,1.0,1.0,26022.012520719443,26022.012520719443,275.6335379610742,2.483537961074205,275.6335379610742,275.6335379610742,77059.36806371219,77060.09817014124,-0.730106429051375,0.0,8546.071908451686,8546.071908451686,0.8854359499194758,3944.4236110951565,275.6335379610742,2.483537961074205,1.0,0.002,0.12925268547340346,0.00490661773302144,0.0001996402854017252,0.0018003597364604602,0.0998201427008626,0.0998201427008626,0.0,2.186218523922423e-11,0.9999831638883442,0.9999831638883442,0.0,0.09243486903586093,1.556269977513571e-06,0.0,0.0,0.0,1600098.335524761,266.61651832965026,0.0,1.0,1284494.715596733,2598.181810724056,,,,,,,,,,,,,,,,,,,2.0,15269.13722523868,1550.1488596439074,0.37139237572936384,6.173730061729009,2.9361228029547677
2472.0,-30.081007795664025,5.002201906499015,35.04790828399674,24.547528847493254,5.0112330425076905,-26.571783711850514,-40.06944877384228,1.5020089599047448,-6.533507335730064,-6.533507335727869,40.09577358223855,41114.05623887646,25752.6262385839,25752.6262385839,66866.68247746036,77068.83422050108,77060.06528432698,25752.6262385839,102812.69152291087,102812.69152291087,102812.69152291087,130266.48817148394,125758.26648172138,4508.2216897625685,0.0,90912.39042173242,54957.67938579247,39949.67892882216,27453.796648573065,67403.47557739523,20831.149888868986,1550.150195321133,0.0,0.878514179088222,2.7253514455991774,0.001494314320929203,1.0,1.0,-6.533507335730064,333949.29784040287,1558666.8548482808,4.667375751133277,1558666.8548482808,4.667375751133277,0.758771187662006,0.09243639149767392,3.9247982300713855,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9247982300713855,1.2847159297211848,1.285013328477726,3.0549930449785614,6473.16367319301,15269.12953691885,6454.1389504617655,0.0003268391991796494,23163.583219430588,2362.028135951685,19291.853233908783,1967.2215521007463,0.8328527176108904,0.8328527176108904,35484.44339315324,35405.22815468563,1.0027975169424896,0.8,4282.59639430028,4273.035954225843,1.0027975169424896,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.014366207452,4632.441516551485,6.177149795243098,5.002201906499015,-3.725133650032493,8.727335556531507,2.9361199135750766,3.5,0.8388914038785933,0.6,0.0002314778446993081,1.000025927720606,0.0002314718431620304,198.9891329440462,0.0,1.1984623522438475e-06,3.396442306259064,0.021628631594238477,7.823818544603488e-05,0.00015323965925327323,0.000601434743413989,0.0924363911409471,0.0924363911409471,0.0924363911409471,0.09243485775288413,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487823.4282139612,595.622909338157,0.0,0.0924363911409471,0.09243639149767392,0.09243639149767392,0.3713922267341322,0.3713922267341322,0.5,10.00377454388282,-2.2168933355715126e-12,-2.2168933355715126e-12,-2.2168933355715126e-12,-2.2168933355715126e-12,-2.2168933355715126e-12,-2.2168933355715126e-12,27453.796648573065,20831.149888868986,0.758771187662006,0.9920361213522512,0.6099693804612157,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519792407294034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.370749395945,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61576114986906,260.61576114986906,-12.534238850130919,244.82470574698334,276.4068165531017,124564.7056132645,124588.80058492473,-24.094971660199935,0.0,nan,276.4068165531017,3.2568165531017144,270.090394391683,-3.0596056083169856,263.7739722303514,-9.376027769648601,257.4575500691074,-15.692449930892565,251.14112790798748,-22.008872092012496,244.82470574698334,-28.325294253016637,1.0,1.0,26022.012520719443,26022.012520719443,275.6335084476425,2.483508447642521,275.6335084476425,275.6335084476425,77059.33218542821,77060.06528432698,-0.7330988987669116,0.0,8546.071908451686,8546.071908451686,0.8854360373822073,3944.4222212217423,275.6335084476425,2.483508447642521,1.0,0.002,0.1292542304186976,0.004906606570158608,0.00019964266115317394,0.001800357362952218,0.09982133057658697,0.09982133057658697,0.0,2.4105391727841097e-11,0.9999832863441532,0.9999832863441532,0.0,0.09243484654763871,1.5449500352091705e-06,0.0,0.0,0.0,1600098.3054281971,266.6164926642699,0.0,1.0,1284494.8031954763,2598.181456240028,,,,,,,,,,,,,,,,,,,2.0,15269.12953691885,1550.150195321133,0.3713922267341322,6.173730061729009,2.9361199135750766
2473.0,-30.081255919089752,5.002180141537762,35.04790668525774,24.547494132444285,5.011202333586188,-26.57201009381547,-40.069665760360635,1.5019565093915912,-6.533532049024416,-6.533532049036079,40.09577043517104,41113.88023399732,25752.612045905775,25752.612045905775,66866.49227990309,77068.80347892299,77060.02753185702,25752.612045905775,102812.63957776279,102812.63957776279,102812.63957776279,130266.44788176194,125758.24833959862,4508.199542163318,0.0,90912.44277183383,54957.586249928274,39949.840579895055,27453.808303999147,67403.6488838942,20831.156652629925,1550.1513609015901,0.0,0.8785140571899802,2.7253489349465165,0.001494314320929203,1.0,1.0,-6.533532049024416,333948.9719809263,1558666.71888347,4.667379898305224,1558666.71888347,4.667379898305224,0.7587711118969053,0.09243635655936216,3.9247975147522656,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9247975147522656,1.2847161874568769,1.285013578562408,3.0549918753039815,6473.161194792932,15269.12185778687,6454.1369741637245,0.00032683957602579373,23163.600779433393,2362.0299265736408,19291.847326621682,1967.2209497251033,0.8328518312122966,0.8328518312122967,35484.43821934307,35405.22815468563,1.002797334176346,0.8,4282.595769876205,4273.035954225843,1.002797334176346,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.011899789116,4632.441516551485,6.177150045364091,5.002180141537762,-3.7251592104792057,8.727339352016967,2.93611701852686,3.5,0.83889057672196,0.6,0.0002314718431620304,1.0000258423495325,0.00023146586154033165,198.98933798430207,0.0,1.1942406992202532e-06,3.3844781415901974,0.021629825834937697,7.823626317279703e-05,0.00015323557998923336,0.0006014186235133651,0.09243635625723488,0.09243635625723488,0.09243635625723488,0.09243482927714662,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487823.63382605684,595.6228423242393,0.0,0.09243635625723488,0.09243635655936216,0.09243635655936216,0.3713920786781435,0.3713920786781435,0.5,10.003728736369665,1.1652900866465643e-11,1.1652900866465643e-11,1.1652900866465643e-11,1.1652900866465643e-11,1.1652900866465643e-11,1.1652900866465643e-11,27453.808303999147,20831.156652629925,0.7587711118969053,0.9920307488854737,0.6099652009169091,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519807330941175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.35878523128,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61561788768705,260.61561788768705,-12.534382112312926,244.82446233755186,276.4067734381701,124565.52617154106,124589.47825085928,-23.952079318227035,0.0,nan,276.4067734381701,3.2567734381701143,270.0903112178442,-3.0596887821557743,263.77384899761955,-9.376151002380425,257.4573867774811,-15.6926132225189,251.14092455745552,-22.009075442544457,244.82446233755186,-28.325537662448113,1.0,1.0,26022.012520719443,26022.012520719443,275.6334793168112,2.483479316811213,275.6334793168112,275.6334793168112,77059.30257496293,77060.02753185702,-0.7249568940897007,0.0,8546.071908451686,8546.071908451686,0.885436082621277,3944.4215023260267,275.6334793168112,2.483479316811213,1.0,0.002,0.12925576866938152,0.004906595597291747,0.00019964502695469195,0.0018003549952573137,0.09982251347734597,0.09982251347734597,0.0,2.2212005672261892e-11,0.9999833587756826,0.9999833587756826,0.0,0.09243481830521758,1.5382541445909737e-06,0.0,0.0,0.0,1600098.2764480887,266.61646795097556,0.0,1.0,1284494.887544637,2598.181114906099,,,,,,,,,,,,,,,,,,,2.0,15269.12185778687,1550.1513609015901,0.3713920786781435,6.173730061729009,2.93611701852686
2474.0,-30.081505857771702,5.002158542029066,35.04790513448886,24.547518893983238,5.011229432608855,-26.572232328717746,-40.06988211823625,1.501955903669664,-6.533554061601251,-6.53355406164371,40.095768621157106,41113.66712656997,25752.59218721555,25752.59218721555,66866.25931378551,77068.7287715903,77060.01634276837,25752.59218721555,102812.60852998392,102812.60852998392,102812.60852998392,130266.43186530763,125758.25412695306,4508.177738354573,0.0,90912.46559970938,54957.471160352296,39949.99382150787,27453.823335323712,67403.81715683159,20831.166019049844,1550.1526219521936,0.0,0.8785139448516245,2.7253466986644375,0.001494314320929203,1.0,1.0,-6.533554061601251,333948.68173222285,1558666.640511018,4.667383720235304,1558666.640511018,4.667383720235304,0.7587710376298384,0.09243632247649647,3.9247942249040215,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9247942249040215,1.2847162026415078,1.2850135860654675,3.054989278436937,6473.155692343281,15269.11418678772,6454.137106406165,0.000326840735884741,23163.626011993685,2362.032499578723,19291.84772190319,1967.2209900325993,0.8328509410363575,0.8328509410363575,35484.41442429608,35405.22815468563,1.0027964936104221,0.8,4282.592898066119,4273.035954225843,1.0027964936104221,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.009432627823,4632.441516551485,6.177148937507463,5.002158542029066,-3.725182687904809,8.727341229933874,2.9361141226077137,3.5,0.8388897493164896,0.6,0.00023146586154033165,1.0000260314662026,0.0002314598363014257,198.98954452499743,0.0,1.1902789419058384e-06,3.3732505213611463,0.021631016113879603,7.823434651215012e-05,0.00015323151502818154,0.0006014021652559007,0.09243632220841358,0.09243632220841358,0.09243632220841358,0.09243481680573587,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487823.8427581373,595.6227742961505,0.0,0.09243632220841358,0.09243632247649647,0.09243632247649647,0.37139193095986583,0.37139193095986583,0.5,10.003683577287367,4.246203388902359e-11,4.246203388902359e-11,4.246203388902359e-11,4.246203388902359e-11,4.246203388902359e-11,4.246203388902359e-11,27453.823335323712,20831.166019049844,0.7587710376298384,0.9920248160160527,0.6099605164928403,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519822205449375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.34755761105,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6154804150229,260.6154804150229,-12.53451958497709,244.82422025950208,276.4067405708884,124566.88920122689,124589.87332879515,-22.984127568248947,0.0,nan,276.4067405708884,3.2567405708884394,270.09023650840686,-3.0597634915931167,263.7737324460365,-9.376267553963487,257.4572283837409,-15.692771616259051,251.1407243215624,-22.009275678437575,244.82422025950208,-28.325779740497893,1.0,1.0,26022.012520719443,26022.012520719443,275.6334559949367,2.483455994936719,275.6334559949367,275.6334559949367,77059.42402248345,77060.01634276837,-0.5923202849226072,0.0,8546.071908451686,8546.071908451686,0.8854362906817873,3944.418196028542,275.6334559949367,2.483455994936719,1.0,0.002,0.1292572846858108,0.004906585216821935,0.00019964735952163746,0.0018003526636757433,0.09982367976081873,0.09982367976081873,0.0,2.3197380648320998e-11,0.9999835993141977,0.9999835993141977,0.0,0.09243480645741481,1.516019081659997e-06,0.0,0.0,0.0,1600098.2506349762,266.6164459383987,0.0,1.0,1284494.9626759489,2598.1808108739006,,,,,,,,,,,,,,,,,,,2.0,15269.11418678772,1550.1526219521936,0.37139193095986583,6.173730061729009,2.9361141226077137
2475.0,-30.081751542567513,5.002136975606164,35.04790395671331,24.547453375440114,5.011161789373679,-26.572460209372828,-40.07010312108321,1.5018704555444362,-6.53358329104293,-6.533583291055966,40.09577629074014,41113.5171568374,25752.588611184117,25752.588611184117,66866.10576802152,77068.72139291883,77060.11558010984,25752.588611184117,102812.70419129395,102812.70419129395,102812.70419129395,130266.58782227695,125758.42939466155,4508.158427615396,0.0,90912.52563062451,54957.38745185429,39950.15353196692,27453.883630983,67404.03716294991,20831.20759207694,1550.156201342569,0.0,0.8785137573583004,2.725343729215329,0.001494314320929203,1.0,1.0,-6.53358329104293,333948.29632524494,1558666.971865967,4.667390099058694,1558666.971865967,4.667390099058694,0.75877088546292,0.09243630793512872,3.9247934666441817,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9247934666441817,1.2847166147764586,1.285013990554691,3.0549877081858225,6473.152365169594,15269.106471152156,6454.135703217826,0.00032684133115819296,23163.645782451196,2362.0345156043295,19291.84352767934,1967.2205623407933,0.8328500491185572,0.8328500491185572,35484.40893990014,35405.22815468563,1.002796299872798,0.8,4282.59223615763,4273.035954225843,1.002796299872798,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.006977083173,4632.441516551485,6.177151718081748,5.002136975606164,-3.725211609778994,8.727348585385158,2.9361112403251535,3.5,0.8388889258071867,0.6,0.0002314598363014257,1.000025588464251,0.00023145391375122793,198.98974755079718,0.0,1.1989595455490967e-06,3.39785135208614,0.02163221507342515,7.823238874767471e-05,0.00015322744755375098,0.0006013860850695258,0.09243630702530758,0.09243630702530758,0.09243630702530758,0.09243490980121644,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487824.08189607714,595.6226969112571,0.0,0.09243630702530758,0.09243630793512872,0.09243630793512872,0.3713917854052251,0.3713917854052251,0.5,10.00364166490346,1.3017142919125035e-11,1.3017142919125035e-11,1.3017142919125035e-11,1.3017142919125035e-11,1.3017142919125035e-11,1.3017142919125035e-11,27453.883630983,20831.20759207694,0.75877088546292,0.9920193000661378,0.6099563006507321,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519837188808025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.37215844177,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61533945301903,260.61533945301903,-12.534660546980945,244.8239791442354,276.4066997621437,124567.20548455525,124590.7729954649,-23.567510909627554,0.0,nan,276.4066997621437,3.2566997621437395,270.09015563836925,-3.0598443616307236,263.7736115146765,-9.376388485323503,257.4570673910855,-15.692932608914475,251.14052326760375,-22.009476732396223,244.8239791442354,-28.32602085576457,1.0,1.0,26022.012520719443,26022.012520719443,275.63343837756594,2.4834383775659603,275.63343837756594,275.63343837756594,77059.24601199776,77060.11558010984,-0.8695681120734662,0.0,8546.071908451686,8546.071908451686,0.8854363386365572,3944.4174339774027,275.63343837756594,2.4834383775659603,1.0,0.002,0.12925869395814338,0.004906574057366199,0.00019964952425317994,0.0018003505305869884,0.09982476212658997,0.09982476212658997,0.0,5.484016843068651e-11,0.9999847540680422,0.9999847540680422,0.0,0.09243489865746751,1.4092776612079067e-06,0.0,0.0,0.0,1600098.2163589767,266.61641670895705,0.0,1.0,1284495.0624391828,2598.1804071643214,,,,,,,,,,,,,,,,,,,2.0,15269.106471152156,1550.156201342569,0.3713917854052251,6.173730061729009,2.9361112403251535
2476.0,-30.08199705672148,5.002115590421959,35.04790256180596,24.547405004873895,5.011116384235256,-26.57268571263081,-40.070319967903174,1.501805040318166,-6.533604011098191,-6.533604011182231,40.09576765754609,41113.35497943152,25752.566256718368,25752.566256718368,66865.92123614988,77068.70134389978,77060.00917685211,25752.566256718368,102812.57543357048,102812.57543357048,102812.57543357048,130266.44350604228,125758.30658754833,4508.136918493954,0.0,90912.58301434823,54957.302662936105,39950.31150156903,27453.868072471796,67404.17957404083,20831.19499838292,1550.1559760108005,0.0,0.8785136779520067,2.7253416242451114,0.001494314320929203,1.0,1.0,-6.533604011098191,333948.02311962703,1558666.5988793431,4.667392800588602,1558666.5988793431,4.667392800588602,0.7587708567475241,0.09243626589610165,3.9247930829695012,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9247930829695012,1.28471693299332,1.2850143012360138,3.0549866528379517,6473.150129014094,15269.098832404821,6454.133577776802,0.0003268416466804646,23163.66266767972,2362.036237418458,19291.837174593886,1967.2199145063694,0.8328491677402903,0.8328491677402902,35484.40616483041,35405.22815468563,1.002796201842786,0.8,4282.591901236114,4273.035954225843,1.002796201842786,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.004499371401,4632.441516551485,6.177150027207051,5.002115590421959,-3.725234063897156,8.727349654319115,2.9361083320242933,3.5,0.8388880948640838,0.6,0.00023145391375122793,1.0000255707428722,0.00023144799545404788,198.98995043594962,0.0,1.1785267687115961e-06,3.339944862528663,0.021633393600193864,7.82304678435901e-05,0.00015322344590763782,0.0006013703206470485,0.09243626589737829,0.09243626589737829,0.09243626589737829,0.09243481661607902,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487824.2497436372,595.6226419081261,0.0,0.09243626589737829,0.09243626589610165,0.09243626589610165,0.37139165243821237,0.37139165243821237,0.5,10.003598188245421,8.401457307627425e-11,8.401457307627425e-11,8.401457307627425e-11,8.401457307627425e-11,8.401457307627425e-11,8.401457307627425e-11,27453.868072471796,20831.19499838292,0.7587708567475241,0.9920144664426975,0.6099526058954567,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519851917182909,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.314251952215,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6151976732619,260.6151976732619,-12.534802326738088,244.823739048346,276.40665629852435,124567.83532797995,124591.53955933252,-23.704231352555645,0.0,nan,276.40665629852435,3.2566562985243763,270.09007284827493,-3.0599271517250486,263.77348939815187,-9.37651060184811,257.456905948105,-15.693094051895002,251.14032249816927,-22.00967750183071,244.823739048346,-28.32626095165398,1.0,1.0,26022.012520719443,26022.012520719443,275.6334052068941,2.4834052068941332,275.6334052068941,275.6334052068941,77059.18750461057,77060.00917685211,-0.821672241538181,0.0,8546.071908451686,8546.071908451686,0.8854363629013667,3944.4170483843486,275.6334052068941,2.4834052068941332,1.0,0.002,0.1292601532444891,0.004906564008464204,0.00019965176972624435,0.001800348233914295,0.09982588486312217,0.09982588486312217,0.0,3.640539258942255e-12,0.9999842130402536,0.9999842130402536,0.0,0.09243480660849285,1.4592876088051778e-06,0.0,0.0,0.0,1600098.1920615288,266.6163959889018,0.0,1.0,1284495.1331589553,2598.180120984309,,,,,,,,,,,,,,,,,,,2.0,15269.098832404821,1550.1559760108005,0.37139165243821237,6.173730061729009,2.9361083320242933
2477.0,-30.082242255726563,5.002094412890435,35.04790112666282,24.54739836920055,5.011108175812521,-26.572907212568225,-40.07053244914857,1.5017731325329573,-6.5336233654164175,-6.5336233653981415,40.09576370899864,41113.15079657334,25752.54145093733,25752.54145093733,66865.69224751067,77068.6510802003,77059.97317950144,25752.54145093733,102812.51463043876,102812.51463043876,102812.51463043876,130266.38631041432,125758.27058354452,4508.115726869804,0.0,90912.61609105488,54957.18173298714,39950.482620075265,27453.87167997557,67404.35430005084,20831.196297721977,1550.1566301128714,0.0,0.8785135881293524,2.725339658022553,0.001494314320929203,1.0,1.0,-6.5336233654164175,333947.76792217745,1558666.4282874744,4.667395856500239,1558666.4282874744,4.667395856500239,0.7587708043713167,0.092436229655577,3.9247902480678665,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9247902480678665,1.2847170944663984,1.2850144551427343,3.0549840622288995,6473.144639824377,15269.091188886518,6454.133714012082,0.0003268428040415577,23163.68782658136,2362.0388029124483,19291.837581810254,1967.2199560308827,0.832848280733261,0.832848280733261,35484.38566034905,35405.22815468563,1.002795477517062,0.8,4282.589426562437,4273.035954225843,1.002795477517062,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.002037615271,4632.441516551485,6.177147724702997,5.002094412890435,-3.7252554239593305,8.727349836849765,2.936105442453069,3.5,0.8388872692723054,0.6,0.00023144799545404788,1.0000255379704617,0.0002314420848929203,198.99015306103746,0.0,1.177681662522946e-06,3.337549831590029,0.021634571281856387,7.822858565357189e-05,0.000153219409800476,0.0006013540453996223,0.09243622951055566,0.09243622951055566,0.09243622951055566,0.09243477948090878,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487824.4403665481,595.6225797289204,0.0,0.09243622951055566,0.092436229655577,0.092436229655577,0.3713915128000397,0.3713915128000397,0.5,10.003554686094121,-1.830358087318018e-11,-1.830358087318018e-11,-1.830358087318018e-11,-1.830358087318018e-11,-1.830358087318018e-11,-1.830358087318018e-11,27453.87167997557,20831.196297721977,0.7587708043713167,0.9920084976982004,0.6099479955487436,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451986663535663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.311856921275,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61505863460917,260.61505863460917,-12.534941365390807,244.8235001790739,276.40661709048305,124568.81579598453,124592.06174224625,-23.245946261724406,0.0,nan,276.40661709048305,3.2566170904830756,270.08999370799995,-3.0600062920000255,263.7733703256208,-9.37662967437916,257.4567469433287,-15.693253056671267,251.14012356114867,-22.009876438851308,244.8235001790739,-28.326499820926074,1.0,1.0,26022.012520719443,26022.012520719443,275.6333816405266,2.483381640526602,275.6333816405266,275.6333816405266,77059.20657859999,77059.97317950144,-0.7666009014501469,0.0,8546.071908451686,8546.071908451686,0.8854365421895685,3944.4141993082058,275.6333816405266,2.483381640526602,1.0,0.002,0.12926161313134865,0.004906554368533362,0.00019965401668703607,0.0018003459956444855,0.09982700834351803,0.09982700834351803,0.0,1.2331521654501687e-11,0.9999842065047074,0.9999842065047074,0.0,0.09243476976441907,1.4598911579283583e-06,0.0,0.0,0.0,1600098.1693656119,266.61637663458356,0.0,1.0,1284495.199217314,2598.179853667564,,,,,,,,,,,,,,,,,,,2.0,15269.091188886518,1550.1566301128714,0.3713915128000397,6.173730061729009,2.936105442453069
2478.0,-30.082485924675996,5.0020732172936455,35.04789978086309,24.547336098644905,5.0110503206988195,-26.57313230015178,-40.07074922611935,1.501696698166775,-6.5336548634899145,-6.533654863477913,40.09576342607825,41113.00509027192,25752.54390873403,25752.54390873403,66865.54899900596,77068.64202768162,77059.95164423376,25752.54390873403,102812.4955529678,102812.4955529678,102812.4955529678,130266.39604511167,125758.30054230784,4508.095502803828,0.0,90912.68184353122,54957.11042710844,39950.63490713642,27453.900492143883,67404.5353992803,20831.21502301453,1550.1587702594761,0.0,0.8785134185875901,2.7253364581074573,0.001494314320929203,1.0,1.0,-6.5336548634899145,333947.35260289593,1558666.4160648333,4.66740162458565,1558666.4160648333,4.66740162458565,0.758770690123814,0.09243620532872247,3.9247907195799994,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9247907195799994,1.284717464202126,1.2850148173702445,3.0549835500348643,6473.143554546678,15269.08354349789,6454.130784396802,0.00032684282143496073,23163.701796884594,2362.0402274869193,19291.828824994132,1967.2190630841453,0.8328474003921424,0.8328474003921424,35484.38907073627,35405.22815468563,1.0027955979898018,0.8,4282.589838160046,4273.035954225843,1.0027955979898018,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.999598860634,4632.441516551485,6.177151927712361,5.0020732172936455,-3.7252859612699503,8.727359178563596,2.9361025798817626,3.5,0.8388864513947893,0.6,0.0002314420848929203,1.0000253786609024,0.0002314362113517919,198.99035442209433,0.0,1.1761434634539305e-06,3.333190575428439,0.021635747425319842,7.82266654545327e-05,0.00015321541943838762,0.0006013384563083407,0.09243620467674844,0.09243620467674844,0.09243620467674844,0.09243478072666009,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487824.6449228315,595.6225131988102,0.0,0.09243620467674844,0.09243620532872247,0.09243620532872247,0.37139137264558775,0.37139137264558775,0.5,10.003511970459385,-1.1993961379630491e-11,-1.1993961379630491e-11,-1.1993961379630491e-11,-1.1993961379630491e-11,-1.1993961379630491e-11,-1.1993961379630491e-11,27453.900492143883,20831.21502301453,0.758770690123814,0.9920037072122584,0.6099441951010154,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519881334666132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.30749766512,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61491746442965,260.61491746442965,-12.535082535570325,244.82326212634422,276.40657280285006,124569.31221180379,124592.9145281186,-23.60231631480183,0.0,nan,276.40657280285006,3.256572802850087,270.0899106673484,-3.0600893326515575,263.77324853195415,-9.376751468045825,257.45658639664055,-15.693413603359431,251.13992426144088,-22.010075738559095,244.82326212634422,-28.32673787365576,1.0,1.0,26022.012520719443,26022.012520719443,275.6333476225443,2.483347622544329,275.6333476225443,275.6333476225443,77059.1145681116,77059.95164423376,-0.8370761221594876,0.0,8546.071908451686,8546.071908451686,0.885436512369642,3944.414673177899,275.6333476225443,2.483347622544329,1.0,0.002,0.1292630494263983,0.004906542661067942,0.00019965622222557295,0.001800343813708012,0.09982811111278647,0.09982811111278647,0.0,3.593358510051159e-11,0.999984461722329,0.999984461722329,0.0,0.09243476902929722,1.436299425249312e-06,0.0,0.0,0.0,1600098.1324292615,266.61634513651006,0.0,1.0,1284495.3067235907,2598.179418624633,,,,,,,,,,,,,,,,,,,2.0,15269.08354349789,1550.1587702594761,0.37139137264558775,6.173730061729009,2.9361025798817626
2479.0,-30.08272946516791,5.002052200875927,35.047898293381486,24.54731521373617,5.01103085020543,-26.57335343361317,-40.07096540937198,1.5016548190726835,-6.533675423853765,-6.53367542384355,40.09575663558223,41112.83502354207,25752.522056594196,25752.522056594196,66865.35708013627,77068.60276608815,77059.87225558829,25752.522056594196,102812.39431218249,102812.39431218249,102812.39431218249,130266.28703848281,125758.2130212493,4508.074017233499,0.0,90912.72491632565,54957.0226524777,39950.78029316438,27453.892726300328,67404.67301946471,20831.2080549307,1550.15891168175,0.0,0.878513333038997,2.7253343693648104,0.001494314320929203,1.0,1.0,-6.533675423853765,333947.0815034979,1558666.1226888006,4.667404535087917,1558666.1226888006,4.667404535087917,0.7587706509457868,0.09243616519240598,3.9247890427514944,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9247890427514944,1.2847176722249647,1.2850150178949962,3.054981750157035,6473.139740821537,15269.07592058808,6454.129764498715,0.00032684354582410147,23163.72266790441,2362.042355738648,19291.8257764505,1967.2187522192085,0.8328465183699164,0.8328465183699164,35484.37694244881,35405.22815468563,1.002795169555176,0.8,4282.588374404237,4273.035954225843,1.002795169555176,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.9971253920185,4632.441516551485,6.177150351038594,5.002052200875927,-3.725308202055675,8.727360402931602,2.936099676564882,3.5,0.8388856218756805,0.6,0.0002314362113517919,1.0000253653322253,0.0002314303410443043,198.9905556773571,0.0,1.168778030853042e-06,3.312316939437521,0.021636916203350696,7.822475055801415e-05,0.00015321146079377775,0.0006013226625473691,0.09243616512487668,0.09243616512487668,0.09243616512487668,0.09243470931483756,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487824.822626253,595.6224550812096,0.0,0.09243616512487668,0.09243616519240598,0.09243616519240598,0.37139123523038653,0.37139123523038653,0.5,10.00346829766901,-1.0231815394945443e-11,-1.0231815394945443e-11,-1.0231815394945443e-11,-1.0231815394945443e-11,-1.0231815394945443e-11,-1.0231815394945443e-11,27453.892726300328,20831.2080549307,0.7587706509457868,0.9919988345737883,0.6099404267070587,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519895942279282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.286624029126,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6147780514637,260.6147780514637,-12.535221948536275,244.82302511284328,276.4065309904136,124570.20132270637,124593.50984939035,-23.30852668399749,0.0,nan,276.4065309904136,3.256530990413637,270.08982981470024,-3.0601701852997394,263.7731286390953,-9.376871360904659,257.45642746357186,-15.693572536428121,251.13972628815802,-22.01027371184196,244.82302511284328,-28.326974887156695,1.0,1.0,26022.012520719443,26022.012520719443,275.63331777268917,2.4833177726891904,275.63331777268917,275.63331777268917,77059.12218498054,77059.87225558829,-0.7500706077407813,0.0,8546.071908451686,8546.071908451686,0.8854366184176053,3944.412987965252,275.63331777268917,2.4833177726891904,1.0,0.002,0.12926451526356644,0.004906532677283502,0.00019965847788177234,0.0018003415301975736,0.09982923894088616,0.09982923894088616,0.0,8.079345786143888e-12,0.9999841421499864,0.9999841421499864,0.0,0.09243469935356254,1.4658388434505269e-06,0.0,0.0,0.0,1600098.1083190565,266.6163245761462,0.0,1.0,1284495.3768982885,2598.179134650501,,,,,,,,,,,,,,,,,,,2.0,15269.07592058808,1550.15891168175,0.37139123523038653,6.173730061729009,2.936099676564882
2480.0,-30.08297186087998,5.002031232032313,35.04789685664605,24.547276377584808,5.0109919346607725,-26.57357548132113,-40.071177925541974,1.5015955565825032,-6.533703219381437,-6.533703219397116,40.0957551319656,41112.659141358236,25752.516596958278,25752.516596958278,66865.17573831651,77068.57700432464,77059.84505723209,25752.516596958278,102812.36165419036,102812.36165419036,102812.36165419036,130266.27518969239,125758.22180501402,4508.053384678362,0.0,90912.77473836049,54956.92204894944,39950.94743267894,27453.91353550203,67404.86096818098,20831.22123499231,1550.1605841620599,0.0,0.8785131881946395,2.7253315455985483,0.001494314320929203,1.0,1.0,-6.533703219381437,333946.7150048729,1558666.0577279155,4.667409462929353,1558666.0577279155,4.667409462929353,0.7587705559010527,0.09243613664433724,3.9247877578337587,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9247877578337587,1.284717961554243,1.285015299749157,3.0549800619939784,6473.136163806595,15269.068292129403,6454.128577179444,0.00032684420874791806,23163.742945564718,2362.0444234845454,19291.82222747374,1967.2183903242944,0.8328456360791919,0.8328456360791919,35484.36764880143,35405.22815468563,1.002794841254907,0.8,4282.587252759455,4273.035954225843,1.002794841254907,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.994667876277,4632.441516551485,6.177152682729825,5.002031232032313,-3.725335894924059,8.727367126956372,2.9360967919743595,3.5,0.8388847977069599,0.6,0.0002314303410443043,1.0000252461493924,0.00023142449846684293,198.99075598696174,0.0,1.1681357489572992e-06,3.3104967125449862,0.021638084339099653,7.822286818582436e-05,0.00015320747285847992,0.0006013068138836098,0.09243613617604653,0.09243613617604653,0.09243613617604653,0.09243469803004348,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487825.0233423853,595.6223897398987,0.0,0.09243613617604653,0.09243613664433724,0.09243613664433724,0.3713910935706314,0.3713910935706314,0.5,10.003425154212797,1.5688783605583012e-11,1.5688783605583012e-11,1.5688783605583012e-11,1.5688783605583012e-11,1.5688783605583012e-11,1.5688783605583012e-11,27453.91353550203,20831.22123499231,0.7587705559010527,0.9919933781909405,0.6099361166365406,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519910542219636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.284803802235,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6146384125623,260.6146384125623,-12.535361587437706,244.82278897057597,276.4064878548665,124570.86399761311,124594.21029917331,-23.346301560195855,0.0,nan,276.4064878548665,3.2564878548665206,270.0897480778278,-3.060251922172199,263.77300830086807,-9.376991699131906,257.4562685239974,-15.693731476002597,251.1395287472379,-22.010471252762073,244.82278897057597,-28.327211029424006,1.0,1.0,26022.012520719443,26022.012520719443,275.63328679457913,2.4832867945791577,275.63328679457913,275.63328679457913,77059.0765847604,77059.84505723209,-0.7684724716818891,0.0,8546.071908451686,8546.071908451686,0.885436699679881,3944.4116966229276,275.63328679457913,2.4832867945791577,1.0,0.002,0.1292659650124262,0.004906521575649522,0.00019966070571943203,0.0018003393220661472,0.099830352859716,0.099830352859716,0.0,2.778557895918854e-11,0.9999843161624353,0.9999843161624353,0.0,0.092434686890985,1.4497533522356882e-06,0.0,0.0,0.0,1600098.075724492,266.61629678061854,0.0,1.0,1284495.4717673587,2598.1787507463932,,,,,,,,,,,,,,,,,,,2.0,15269.068292129403,1550.1605841620599,0.3713910935706314,6.173730061729009,2.9360967919743595
2481.0,-30.083213671528142,5.002010383383087,35.04789537808009,24.54724641228097,5.01096298857545,-26.573796005506566,-40.07139023216439,1.5015453234265126,-6.533726884787882,-6.533726884814908,40.095751047521254,41112.4837608385,25752.50203708802,25752.50203708802,66864.98579792652,77068.54501255206,77059.79428683053,25752.50203708802,102812.29632391855,102812.29632391855,102812.29632391855,130266.21620100166,125758.18385705401,4508.032343947645,0.0,90912.82169648181,54956.82545709995,39951.106932646515,27453.91987708311,67405.02680972962,20831.224243462417,1550.1614701924204,0.0,0.8785130755361907,2.7253291414158634,0.001494314320929203,1.0,1.0,-6.533726884787882,333946.4029643121,1558665.8812649758,4.667413295754367,1558665.8812649758,4.667413295754367,0.7587704902151724,0.09243610191195736,3.9247863756051333,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9247863756051333,1.2847182085905047,1.2850155393361369,3.054978398656863,6473.132639394841,15269.060678486465,6454.127360385598,0.00032684485856226167,23163.763067859876,2362.046475387607,19291.81859039551,1967.2180194455304,0.832844755572692,0.832844755572692,35484.357651316015,35405.22815468563,1.0027944880914188,0.8,4282.586046168879,4273.035954225843,1.0027944880914188,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.992192744855,4632.441516551485,6.177152857686841,5.002010383383087,-3.7253604450533735,8.727370828436461,2.9360938867079955,3.5,0.8388839676308558,0.6,0.00023142449846684293,1.0000251852626472,0.00023141867012685434,198.9909558134394,0.0,1.1626189059480695e-06,3.294861979456829,0.021639246958005603,7.82209877115281e-05,0.0001532035107553148,0.000601291051707334,0.0924361016718711,0.0924361016718711,0.0924361016718711,0.09243465746726102,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487825.2124576304,595.6223280442407,0.0,0.0924361016718711,0.09243610191195736,0.09243610191195736,0.3713909536173228,0.3713909536173228,0.5,10.003381828505697,2.7000623958883807e-11,2.7000623958883807e-11,2.7000623958883807e-11,2.7000623958883807e-11,2.7000623958883807e-11,2.7000623958883807e-11,27453.91987708311,20831.224243462417,0.7587704902151724,0.991988119620106,0.609932014075011,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519925073559756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.26916906914,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6144995482986,260.6144995482986,-12.535500451701353,244.82255373282436,276.40644536408644,124571.6405413784,124594.85732996707,-23.21678858866902,0.0,nan,276.40644536408644,3.25644536408646,270.08966703764895,-3.0603329623510263,263.7728887113048,-9.377111288695176,257.4561103850445,-15.69388961495548,251.13933205888276,-22.01066794111722,244.82255373282436,-28.327446267175617,1.0,1.0,26022.012520719443,26022.012520719443,275.63325718837336,2.4832571883733863,275.63325718837336,275.63325718837336,77059.05579980667,77059.79428683053,-0.7384870238602161,0.0,8546.071908451686,8546.071908451686,0.8854367870964013,3944.410307483159,275.63325718837336,2.4832571883733863,1.0,0.002,0.12926741994088126,0.004906511119800813,0.00019966294325181989,0.001800337073712384,0.09983147162590994,0.09983147162590994,0.0,1.696420391314457e-11,0.9999842601323721,0.9999842601323721,0.0,0.09243464697994923,1.454932008135923e-06,0.0,0.0,0.0,1600098.047973127,266.6162731152121,0.0,1.0,1284495.552539873,2598.1784238864807,,,,,,,,,,,,,,,,,,,2.0,15269.060678486465,1550.1614701924204,0.3713909536173228,6.173730061729009,2.9360938867079955
