time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2482.0,-30.083454612549176,5.0019896242661,35.04789390924953,24.547217215318256,5.010930141795272,-26.57401613711265,-40.07160620586944,1.5014916675056194,-6.533752193938938,-6.533752194003219,40.09574837301458,41112.31709504211,25752.49135604711,25752.49135604711,66864.80845108922,77068.5126538223,77059.75812762504,25752.49135604711,102812.24948367215,102812.24948367215,102812.24948367215,130266.18312696597,125758.17156236441,4508.011564601561,0.0,90912.86304261154,54956.732261914905,39951.25642299626,27453.933643293825,67405.19006629009,20831.232500719114,1550.1627485686909,0.0,0.8785129486123189,2.7253265702460845,0.001494314320929203,1.0,1.0,-6.533752193938938,333946.06925039034,1558665.7657163471,4.667417613913194,1558665.7657163471,4.667417613913194,0.7587704105130144,0.09243607020221409,3.924784040850522,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924784040850522,1.2847184716078912,1.2850157949262295,3.054975955890517,6473.127463466079,15269.05306848445,6454.127294722845,0.0003268459359737391,23163.78738202121,2362.048954742059,19291.81839412515,1967.2179994315234,0.8328438728935438,0.8328438728935438,35484.34076432862,35405.22815468563,1.0027938915547334,0.8,4282.584008088402,4273.035954225843,1.0027938915547334,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.989718728989,4632.441516551485,6.177153961391476,5.0019896242661,-3.7253862162758398,8.72737584054194,2.9360909827521997,3.5,0.8388831379291999,0.6,0.00023141867012685434,1.0000250947370228,0.00023141286288191662,198.99115492163065,0.0,1.1597869451342764e-06,3.286836202510539,0.021640406744950737,7.821907479947577e-05,0.00015319959532737856,0.0006012753268056536,0.0924360698608827,0.0924360698608827,0.0924360698608827,0.09243463313493122,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487825.4073076639,595.6222645529558,0.0,0.0924360698608827,0.09243607020221409,0.09243607020221409,0.371390812522385,0.371390812522385,0.5,10.003338727435002,6.428990673157386e-11,6.428990673157386e-11,6.428990673157386e-11,6.428990673157386e-11,6.428990673157386e-11,6.428990673157386e-11,27453.933643293825,20831.232500719114,0.7587704105130144,0.9919830859512535,0.6099280642130068,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519939569853664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.2611432922,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61436104228306,260.61436104228306,-12.535638957716913,244.82231934987647,276.4064027350039,124572.33510551242,124595.49199852752,-23.156893015119277,0.0,nan,276.4064027350039,3.256402735003917,270.0895860577955,-3.060413942204491,263.772769380674,-9.377230619325985,257.45595270364163,-15.694047296358349,251.13913602670706,-22.010863973292913,244.82231934987647,-28.32768065012351,1.0,1.0,26022.012520719443,26022.012520719443,275.6332276480943,2.483227648094328,275.6332276480943,275.6332276480943,77059.02400891414,77059.75812762504,-0.7341187108977465,0.0,8546.071908451686,8546.071908451686,0.885436934753673,3944.4079610547747,275.6332276480943,2.483227648094328,1.0,0.002,0.129268867718692,0.004906500438830237,0.0001996651690648125,0.0018003348530617287,0.09983258453240625,0.09983258453240625,0.0,2.2126541050770943e-11,0.9999843374793778,0.9999843374793778,0.0,0.09243462242035831,1.4477818557809456e-06,0.0,0.0,0.0,1600098.0182942066,266.61624780606104,0.0,1.0,1284495.6389226494,2598.1780743237537,,,,,,,,,,,,,,,,,,,2.0,15269.05306848445,1550.1627485686909,0.371390812522385,6.173730061729009,2.9360909827521997
2483.0,-30.08369472888345,5.001968969658043,35.04789243165104,24.5471823605709,5.010898008622299,-26.574235455131408,-40.071818337868876,1.501438735879525,-6.533776577565618,-6.533776577624112,40.09574518153901,41112.15397884215,25752.47878651397,25752.47878651397,66864.63276535612,77068.48493686772,77059.71740863852,25752.47878651397,102812.19619515249,102812.19619515249,102812.19619515249,130266.14063342089,125758.14987798009,4507.990755440794,0.0,90912.91433296648,54956.647929274215,39951.407115213624,27453.944438268405,67405.35155348203,20831.23867362364,1550.1638636178827,0.0,0.878512828667521,2.725324093102532,0.001494314320929203,1.0,1.0,-6.533776577565618,333945.74774021277,1558665.6278331715,4.667421694633189,1558665.6278331715,4.667421694633189,0.7587703370079932,0.09243603723940931,3.9247832211247276,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9247832211247276,1.2847187311938364,1.285016047111186,3.054974700553784,6473.1248035581775,15269.04546784361,6454.125482527815,0.0003268463624607631,23163.805288311825,2362.0507806755445,19291.81297735293,1967.217447074478,0.8328429952347831,0.8328429952347831,35484.33483535424,35405.22815468563,1.0027936821123766,0.8,4282.583292524006,4273.035954225843,1.0027936821123766,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.987238119045,4632.441516551485,6.177154621881962,5.001968969658043,-3.72541126600254,8.727380235660583,2.9360880710575468,3.5,0.838882306016442,0.6,0.00023141286288191662,1.0000250088916118,0.00023140707564744354,198.9913533486695,0.0,1.1555903770700603e-06,3.274943128616551,0.021641562335327807,7.821719595609898e-05,0.00015319566692581764,0.0006012597830994615,0.09243603693900304,0.09243603693900304,0.09243603693900304,0.09243460298684152,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487825.5992645181,595.6222019770807,0.0,0.09243603693900304,0.09243603723940931,0.09243603723940931,0.37139067191550634,0.37139067191550634,0.5,10.003295707970787,5.849187800777145e-11,5.849187800777145e-11,5.849187800777145e-11,5.849187800777145e-11,5.849187800777145e-11,5.849187800777145e-11,27453.944438268405,20831.23867362364,0.7587703370079932,0.9919781029893912,0.6099241830408995,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519954014041843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.2492502183,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6142229692225,260.6142229692225,-12.535777030777467,244.82208581524966,276.40636012350984,124573.08361142928,124596.1681181889,-23.084506759655437,0.0,nan,276.40636012350984,3.2563601235098645,270.0895052616748,-3.0604947383251897,263.7726503999278,-9.377349600072193,257.4557955382649,-15.694204461735069,251.13894067670802,-22.01105932329196,244.82208581524966,-28.327914184750313,1.0,1.0,26022.012520719443,26022.012520719443,275.63319849982986,2.483198499829882,275.63319849982986,275.63319849982986,77058.99249620872,77059.71740863852,-0.7249124297959497,0.0,8546.071908451686,8546.071908451686,0.8854369865957235,3944.407137230351,275.63319849982986,2.483198499829882,1.0,0.002,0.12927031256691005,0.004906489916198511,0.0001996673907323861,0.0018003326283928148,0.09983369536619305,0.09983369536619305,0.0,1.912520098887316e-11,0.9999843691584489,0.9999843691584489,0.0,0.09243459238635761,1.4448530517003503e-06,0.0,0.0,0.0,1600097.9897006005,266.61622342243436,0.0,1.0,1284495.7221465064,2598.177737544197,,,,,,,,,,,,,,,,,,,2.0,15269.04546784361,1550.1638636178827,0.37139067191550634,6.173730061729009,2.9360880710575468
2484.0,-30.083934133614598,5.001948421964005,35.04789095158089,24.547152395267062,5.0108684772939025,-26.57445387252567,-40.0720265233889,1.5013882172291275,-6.533800748206659,-6.53380074823088,40.09574215499623,41111.97137500111,25752.465958061348,25752.465958061348,66864.43733306245,77068.4538367554,77059.67946137683,25752.465958061348,102812.14541943818,102812.14541943818,102812.14541943818,130266.10120772636,125758.13118849685,4507.970019229513,0.0,90912.9607493726,54956.54264920725,39951.5756668504,27453.955788288178,67405.53145513858,20831.245259191743,1550.1650000706577,0.0,0.8785127092492474,2.7253216375980984,0.001494314320929203,1.0,1.0,-6.533800748206659,333945.42903860286,1558665.4970743484,4.667425757440664,1558665.4970743484,4.667425757440664,0.75877026319385,0.09243600446398656,3.924781767420093,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924781767420093,1.2847189794515428,1.2850162879909883,3.054972978678664,6473.1211551114175,15269.03787569263,6454.124362397201,0.00032684704510783414,23163.825694475014,2362.052861525089,19291.809629207568,1967.2171056586672,0.8328421170000865,0.8328421170000865,35484.32432088941,35405.22815468563,1.0027933106865574,0.8,4282.582023539491,4273.035954225843,1.0027933106865574,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.984754891218,4632.441516551485,6.177155224146008,5.001948421964005,-3.7254361302077896,8.727384552171795,2.9360851562912265,3.5,0.8388814732260647,0.6,0.00023140707564744354,1.00002493482392,0.00023140130569663112,198.99155118800252,0.0,1.151609619944737e-06,3.2636616629233846,0.021642713944947753,7.821535210707521e-05,0.00015319172354036833,0.0006012440834708971,0.09243600415673524,0.09243600415673524,0.09243600415673524,0.0924345749042391,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487825.7913462566,595.6221393686789,0.0,0.09243600415673524,0.09243600446398656,0.09243600446398656,0.37139053122534443,0.37139053122534443,0.5,10.003252828038704,2.4215296434704214e-11,2.4215296434704214e-11,2.4215296434704214e-11,2.4215296434704214e-11,2.4215296434704214e-11,2.4215296434704214e-11,27453.955788288178,20831.245259191743,0.75877026319385,0.9919725561034074,0.6099198461533232,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519968408818131,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.23796875261,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61408555162467,260.61408555162467,-12.535914448375308,244.82185312126995,276.4063179822909,124573.83730291537,124596.81222315259,-22.974920237241506,0.0,nan,276.4063179822909,3.256317982290909,270.08942500990264,-3.0605749900973365,263.77253203761063,-9.377467962389346,257.4556390653946,-15.694360934605356,251.13874609327954,-22.01125390672044,244.82185312126995,-28.328146878730024,1.0,1.0,26022.012520719443,26022.012520719443,275.6331698889069,2.4831698889069003,275.6331698889069,275.6331698889069,77058.96722524214,77059.67946137683,-0.7122361346846446,0.0,8546.071908451686,8546.071908451686,0.8854370785325952,3944.4056762571936,275.6331698889069,2.4831698889069003,1.0,0.002,0.12927175270065622,0.0049064794587521665,0.00019966960520529143,0.0018003304133436075,0.09983480260264571,0.09983480260264571,0.0,1.8548898961939786e-11,0.999984420148252,0.999984420148252,0.0,0.09243456432474083,1.4401392457308848e-06,0.0,0.0,0.0,1600097.961356744,266.6161992517933,0.0,1.0,1284495.804643408,2598.1774037064556,,,,,,,,,,,,,,,,,,,2.0,15269.03787569263,1550.1650000706577,0.37139053122534443,6.173730061729009,2.9360851562912265
2485.0,-30.084172743434568,5.0019279725499395,35.047889482345184,24.547117261122935,5.010837169782123,-26.574671752110607,-40.07223841091616,1.501336179564162,-6.533825297951182,-6.533825297964142,40.095739507942014,41111.81636655555,25752.45417976813,25752.45417976813,66864.27054632368,77068.42690055342,77059.6455116243,25752.45417976813,102812.09969139243,102812.09969139243,102812.09969139243,130266.06869701929,125758.11926149187,4507.949435527415,0.0,90913.01345027592,54956.46706302017,39951.71820806194,27453.969005626863,67405.6872136888,20831.25316873043,1550.1662340346982,0.0,0.8785125863342342,2.7253191435822224,0.001494314320929203,1.0,1.0,-6.533825297951182,333945.1053385783,1558665.382711171,4.667429939213753,1558665.382711171,4.667429939213753,0.7587701859960916,0.09243597253241935,3.9247812023693616,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9247812023693616,1.2847192347790506,1.2850165359644312,3.0549719317033155,6473.118936696287,15269.030289793553,6454.122250038538,0.00032684735781822574,23163.84245710115,2362.0545708372533,19291.803315226163,1967.2164618117465,0.8328412417306885,0.8328412417306885,35484.32023394753,35405.22815468563,1.0027931663144298,0.8,4282.581530288904,4273.035954225843,1.0027931663144298,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.982269812014,4632.441516551485,6.17715608105221,5.0019279725499395,-3.7254612584919093,8.72738923104185,2.936082239352955,3.5,0.8388806398151301,0.6,0.00023140130569663112,1.0000248520788462,0.00023139555503605273,198.99174837078226,0.0,1.1481714624408066e-06,3.253917924557246,0.021643862116410194,7.821347551152804e-05,0.00015318783018510309,0.0006012287163422425,0.09243597220361319,0.09243597220361319,0.09243597220361319,0.09243455096189056,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487825.98409882083,595.6220765607533,0.0,0.09243597220361319,0.09243597253241935,0.09243597253241935,0.37139039068493074,0.37139039068493074,0.5,10.003210189599333,1.2960299500264227e-11,1.2960299500264227e-11,1.2960299500264227e-11,1.2960299500264227e-11,1.2960299500264227e-11,1.2960299500264227e-11,27453.969005626863,20831.25316873043,0.7587701859960916,0.9919677895182831,0.6099161371387447,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519982760961547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.228225014245,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6139485811041,260.6139485811041,-12.536051418895852,244.8216212362458,276.40627592626885,124574.59265586051,124597.49282882556,-22.90017296504127,0.0,nan,276.40627592626885,3.25627592626887,270.08934498807764,-3.0606550119223357,263.7724140499948,-9.377585950005198,257.45548311198075,-15.694516888019223,251.13855217405683,-22.01144782594315,244.8216212362458,-28.328378763754188,1.0,1.0,26022.012520719443,26022.012520719443,275.6331413666172,2.4831413666172466,275.6331413666172,275.6331413666172,77058.93614905594,77059.6455116243,-0.7093625683628488,0.0,8546.071908451686,8546.071908451686,0.8854371142681864,3944.4051083812083,275.6331413666172,2.4831413666172466,1.0,0.002,0.12927318484169414,0.0049064689724952135,0.00019967180717709538,0.0018003282131593566,0.09983590358854769,0.09983590358854769,0.0,2.033645214033486e-11,0.9999845066139516,0.9999845066139516,0.0,0.09243454038621214,1.4321462072085567e-06,0.0,0.0,0.0,1600097.9325683205,266.6161747020488,0.0,1.0,1284495.8884342117,2598.177064632767,,,,,,,,,,,,,,,,,,,2.0,15269.030289793553,1550.1662340346982,0.37139039068493074,6.173730061729009,2.936082239352955
2486.0,-30.084410604212604,5.0019076304387164,35.04788801654036,24.54708705134692,5.010808442342855,-26.574888699552424,-40.072446351964004,1.5012865386904524,-6.53384925672475,-6.533849256709397,40.09573666806597,41111.64196122221,25752.44128867739,25752.44128867739,66864.0832498996,77068.39659535541,77059.61041753415,25752.44128867739,102812.05170621154,102812.05170621154,102812.05170621154,130266.03258789044,125758.1036769038,4507.928910986643,0.0,90913.06125263951,54956.370562025775,39951.878545126376,27453.980881678905,67405.85942680528,20831.260148753892,1550.1673899941784,0.0,0.878512467353376,2.7253167096049635,0.001494314320929203,1.0,1.0,-6.53384925672475,333944.78943101945,1558665.2600190064,4.667433987141065,1558665.2600190064,4.667433987141065,0.7587701120115296,0.09243594012318086,3.9247799986125385,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9247799986125385,1.2847194788554996,1.2850167727089925,3.0549704143265215,6473.115721556941,15269.02271183904,6454.120835177954,0.00032684792878885524,23163.861741238612,2362.0565372720157,19291.799086113195,1967.2160305622406,0.8328403658086084,0.8328403658086084,35484.3115273233,35405.22815468563,1.0027928587510133,0.8,4282.5804794915975,4273.035954225843,1.0027928587510133,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.979780814255,4632.441516551485,6.177156676842318,5.0019076304387164,-3.7254859160285863,8.727393546467303,2.9360793178163185,3.5,0.8388798050903767,0.6,0.00023139555503605273,1.0000247741107904,0.0002313898225589529,198.99194493491098,0.0,1.1443340027825844e-06,3.243042563885844,0.021645006450412976,7.821163390870012e-05,0.0001531839211273526,0.0006012131897496742,0.09243593982726797,0.09243593982726797,0.09243593982726797,0.09243452481836625,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487826.17500660074,595.6220143432332,0.0,0.09243593982726797,0.09243594012318086,0.09243594012318086,0.37139025070440757,0.37139025070440757,0.5,10.003167740426306,-1.5347723092418164e-11,-1.5347723092418164e-11,-1.5347723092418164e-11,-1.5347723092418164e-11,-1.5347723092418164e-11,-1.5347723092418164e-11,27453.980881678905,20831.260148753892,0.7587701120115296,0.9919624765337502,0.6099119914918456,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519997065477568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.217349653576,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61381227902206,260.61381227902206,-12.536187720977921,244.82139016593345,276.4062343924092,124575.35273844363,124598.141154928,-22.788416484366206,0.0,nan,276.4062343924092,3.256234392409226,270.089265546946,-3.0607344530539535,263.7722967015567,-9.377703298443294,257.45532785624977,-15.69467214375021,251.1383590110373,-22.011640988962682,244.82139016593345,-28.328609834066526,1.0,1.0,26022.012520719443,26022.012520719443,275.6331133014134,2.4831133014134252,275.6331133014134,275.6331133014134,77058.91165007719,77059.61041753415,-0.6987674569536466,0.0,8546.071908451686,8546.071908451686,0.8854371903975632,3944.403898605601,275.6331133014134,2.4831133014134252,1.0,0.002,0.12927461051770123,0.004906458615902469,0.00019967399940547646,0.0018003260208876363,0.09983699970273822,0.09983699970273822,0.0,2.0293112676372793e-11,0.9999845765684199,0.9999845765684199,0.0,0.09243451444378283,1.4256793980338923e-06,0.0,0.0,0.0,1600097.9044728943,266.6161507432752,0.0,1.0,1284495.9702079687,2598.176733721489,,,,,,,,,,,,,,,,,,,2.0,15269.02271183904,1550.1673899941784,0.37139025070440757,6.173730061729009,2.9360793178163185
2487.0,-30.084647711591916,5.001887386742741,35.04788656641299,24.547057190816872,5.010777844909271,-26.575105155942897,-40.072657995019085,1.5012352903709598,-6.533873613535263,-6.533873613496039,40.095734189301254,41111.48102956975,25752.42949356769,25752.42949356769,66863.91052313744,77068.36624288096,77059.57890170068,25752.42949356769,102812.00839526836,102812.00839526836,102812.00839526836,130266.0029929054,125758.09443195272,4507.908560952684,0.0,90913.10640163974,54956.284928254354,39952.0238593171,27453.994597637033,67406.01845695413,20831.268431011173,1550.1686427726838,0.0,0.8785123448432091,2.7253142351927977,0.001494314320929203,1.0,1.0,-6.533873613535263,333944.4682753999,1558665.1529272343,4.667438155142077,1558665.1529272343,4.667438155142077,0.7587700346092485,0.09243590863574737,3.924778349563783,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924778349563783,1.2847197304135443,1.2850170169602397,3.0549685325533362,6473.111734305368,15269.01514093667,6454.119961064653,0.00032684869985113237,23163.882977428322,2362.0587027607107,19291.796473330043,1967.2157641325064,0.8328394894814755,0.8328394894814755,35484.29959995673,35405.22815468563,1.0027924374141954,0.8,4282.579039984811,4273.035954225843,1.0027924374141954,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.9772903564,4632.441516551485,6.177157537686215,5.001887386742741,-3.7255108516731634,8.727398238415905,2.9360763945670163,3.5,0.8388789698762904,0.6,0.0002313898225589529,1.0000246956885286,0.00023138410836908216,198.992140876785,0.0,1.1407167673903895e-06,3.232791318784364,0.021646147167180364,7.820975956069248e-05,0.0001531800629982604,0.0006011977948403889,0.09243590831720128,0.09243590831720128,0.09243590831720128,0.09243450270513826,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487826.3662975292,595.6219520188345,0.0,0.09243590831720128,0.09243590863574737,0.09243590863574737,0.3713901110766719,0.3713901110766719,0.5,10.003125573986827,-3.922195901395753e-11,-3.922195901395753e-11,-3.922195901395753e-11,-3.922195901395753e-11,-3.922195901395753e-11,-3.922195901395753e-11,27453.994597637033,20831.268431011173,0.7587700346092485,0.9919575737267009,0.6099081650375742,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520011325115776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.20709840847,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61367642233597,260.61367642233597,-12.536323577664007,244.82115987533234,276.40619296964104,124576.07072703716,124598.78467768895,-22.713950651792615,0.0,nan,276.40619296964104,3.256192969641063,270.0891863506042,-3.0608136493957545,263.7721797316578,-9.377820268342191,257.45517311277854,-15.694826887221438,251.13816649400184,-22.01183350599814,244.82115987533234,-28.328840124667636,1.0,1.0,26022.012520719443,26022.012520719443,275.6330852568701,2.4830852568701403,275.6330852568701,275.6330852568701,77058.8820067384,77059.57890170068,-0.6968949622823857,0.0,8546.071908451686,8546.071908451686,0.8854372946885994,3944.402241311602,275.6330852568701,2.4830852568701403,1.0,0.002,0.12927602682525416,0.004906448230794694,0.0001996761770000496,0.0018003238448599907,0.0998380885000248,0.0998380885000248,0.0,2.1860040253646185e-11,0.9999846779168231,0.9999846779168231,0.0,0.09243449232506672,1.4163106806487045e-06,0.0,0.0,0.0,1600097.875910701,266.6161263864647,0.0,1.0,1284496.0533402488,2598.1763973127586,,,,,,,,,,,,,,,,,,,2.0,15269.01514093667,1550.1686427726838,0.3713901110766719,6.173730061729009,2.9360763945670163
2488.0,-30.08488401043834,5.001867248253236,35.04788512229796,24.54702715566384,5.0107476298131335,-26.575320846412385,-40.07286576144395,1.5011844668297267,-6.533897500461535,-6.533897500460612,40.095731462180304,41111.309010283476,25752.416854224335,25752.416854224335,66863.72586450781,77068.33630017,77059.54504766002,25752.416854224335,102811.96190188435,102811.96190188435,102811.96190188435,130265.96873756181,125758.08045819984,4507.888279361963,0.0,90913.1522204527,54956.188451419686,39952.18196559224,27454.00683567746,67406.1888012697,20831.275677752023,1550.1698139519872,0.0,0.8785122258226075,2.725311808517921,0.001494314320929203,1.0,1.0,-6.533897500461535,333944.1533156466,1558665.0351057367,4.667442204422949,1558665.0351057367,4.667442204422949,0.7587699603352993,0.09243587669680303,3.924776821583697,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924776821583697,1.284719979946961,1.285017259209883,3.0549667498326984,6473.107956934257,15269.007577198698,6454.118944331116,0.0003268494168307737,23163.903669755186,2362.0608127908295,19291.79343424546,1967.2154542321243,0.8328386143063835,0.8328386143063835,35484.288548264034,35405.22815468563,1.0027920470107794,0.8,4282.577706162584,4273.035954225843,1.0027920470107794,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.974796306658,4632.441516551485,6.177158201349331,5.001867248253236,-3.7255354085415613,8.727402656794798,2.936073467102795,3.5,0.8388781334579415,0.6,0.00023138410836908216,1.000024611523265,0.00023137841379386806,198.99233615083887,0.0,1.1370788757536516e-06,3.2224815338858486,0.02164728424605612,7.820791958519595e-05,0.0001531761887838862,0.0006011823553575253,0.09243587640464104,0.09243587640464104,0.09243587640464104,0.09243447771239875,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487826.5553826186,595.6218903995197,0.0,0.09243587640464104,0.09243587669680303,0.09243587669680303,0.3713899721782853,0.3713899721782853,0.5,10.003083616004767,-9.094947017729282e-13,-9.094947017729282e-13,-9.094947017729282e-13,-9.094947017729282e-13,-9.094947017729282e-13,-9.094947017729282e-13,27454.00683567746,20831.275677752023,0.7587699603352993,0.991952327428551,0.6099040717387226,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520025539614723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.19678862357,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6135410383196,260.6135410383196,-12.536458961680353,244.82093036581085,276.40615171112506,124576.79332581666,124599.428249485,-22.634923668303387,0.0,nan,276.40615171112506,3.256151711125085,270.0891074418909,-3.0608925581090602,263.7720631727405,-9.377936827259475,257.45501890366745,-15.694981096332526,251.1379746346832,-22.012025365316788,244.82093036581085,-28.329069634189125,1.0,1.0,26022.012520719443,26022.012520719443,275.63305740854867,2.4830574085486887,275.63305740854867,275.63305740854867,77058.85277890634,77059.54504766002,-0.6922687536862213,0.0,8546.071908451686,8546.071908451686,0.8854373913228653,3944.4007056916157,275.63305740854867,2.4830574085486887,1.0,0.002,0.12927743604980196,0.004906437954616969,0.00019967834384701535,0.0018003216772632452,0.09983917192350768,0.09983917192350768,0.0,2.1110260674944703e-11,0.9999847545452694,0.9999847545452694,0.0,0.09243446746982936,1.409226973668048e-06,0.0,0.0,0.0,1600097.8478995108,266.61610249953844,0.0,1.0,1284496.1348687615,2598.176067394012,,,,,,,,,,,,,,,,,,,2.0,15269.007577198698,1550.1698139519872,0.3713899721782853,6.173730061729009,2.936073467102795
2489.0,-30.085119523647393,5.001847214628416,35.04788368610071,24.546997085586213,5.010717689957578,-26.57553580227056,-40.07307338817043,1.5011339695950783,-6.53392131383049,-6.533921313857506,40.095728802449806,41111.14082227185,25752.404270361385,25752.404270361385,66863.54509263324,77068.306731714,77059.51207084456,25752.404270361385,102811.91634120594,102811.91634120594,102811.91634120594,130265.93563325299,125758.06752338957,4507.868109863407,0.0,90913.19854438385,54956.095943050874,39952.33622370331,27454.01929204704,67406.35551575034,20831.283086611067,1550.1709937103226,0.0,0.8785121069441199,2.7253093893175193,0.001494314320929203,1.0,1.0,-6.53392131383049,333943.8393260218,1558664.920195341,4.667446248869565,1558664.920195341,4.667446248869565,0.75876988593235,0.09243584498525256,3.924775387684113,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924775387684113,1.2847202279136223,1.2850174999176058,3.0549650440687186,6473.10434262507,15269.000021754755,6454.117818105917,0.00032685009188517514,23163.923935537336,2362.0628793254923,19291.790067882972,1967.2151109586835,0.8328377403401044,0.8328377403401044,35484.27817704329,35405.22815468563,1.0027916806452088,0.8,4282.576454466114,4273.035954225843,1.0027916806452088,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.972300550142,4632.441516551485,6.177158880850102,5.001847214628416,-3.725559885307739,8.727407099936155,2.9360705376363656,3.5,0.8388772964675331,0.6,0.00023137841379386806,1.0000245297422323,0.00023137273828023844,198.99253077598976,0.0,1.1331768252405035e-06,3.211423122731587,0.021648417422881358,7.82060808868452e-05,0.00015317233290702286,0.0006011670022676407,0.0924358446928209,0.0924358446928209,0.0924358446928209,0.09243445349955849,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487826.74370819976,595.6218290304749,0.0,0.0924358446928209,0.09243584498525256,0.09243584498525256,0.37138983371412854,0.37138983371412854,0.5,10.003041883168423,2.7000623958883807e-11,2.7000623958883807e-11,2.7000623958883807e-11,2.7000623958883807e-11,2.7000623958883807e-11,2.7000623958883807e-11,27454.01929204704,20831.283086611067,0.75876988593235,0.9919471922348588,0.6099000681421757,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520039705668872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.18573021242,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61340613748195,260.61340613748195,-12.536593862518032,244.82070163355866,276.40611064169536,124577.51797659139,124600.07211738874,-22.554140797312265,0.0,nan,276.40611064169536,3.256110641695386,270.08902883990874,-3.060971160091242,263.7719470381786,-9.378052961821368,257.45486523655035,-15.69513476344963,251.1377834349998,-22.012216565000188,244.82070163355866,-28.32929836644132,1.0,1.0,26022.012520719443,26022.012520719443,275.63302973644153,2.4830297364415514,275.63302973644153,275.63302973644153,77058.82414301789,77059.51207084456,-0.6879278266715119,0.0,8546.071908451686,8546.071908451686,0.8854374820071785,3944.399264622534,275.63302973644153,2.4830297364415514,1.0,0.002,0.12927883772257812,0.004906427725866345,0.0001996804990596979,0.0018003195221275164,0.09984024952984895,0.09984024952984895,0.0,2.118721430938164e-11,0.9999848362405162,0.9999848362405162,0.0,0.09243444331033152,1.401674921042757e-06,0.0,0.0,0.0,1600097.8199745705,266.6160786861695,0.0,1.0,1284496.2161461995,2598.1757384913426,,,,,,,,,,,,,,,,,,,2.0,15269.000021754755,1550.1709937103226,0.37138983371412854,6.173730061729009,2.9360705376363656
2490.0,-30.085354268051177,5.001827285532693,35.04788225899882,24.546966910734795,5.010687992423963,-26.57575004199514,-40.07328094504771,1.5010837673987378,-6.533945046859799,-6.53394504678346,40.095726192532005,41110.97631332589,25752.391726337075,25752.391726337075,66863.36803966296,77068.27752558167,77059.4797505074,25752.391726337075,102811.87147684448,102811.87147684448,102811.87147684448,130265.90335855397,125758.05530374403,4507.848054809948,0.0,90913.2453236405,54956.00721146576,39952.486791305266,27454.031881709496,67406.51867301477,20831.290596815747,1550.1721778249798,0.0,0.8785119883112866,2.7253069782804893,0.001494314320929203,1.0,1.0,-6.533945046859799,333943.52639593894,1558664.807437039,4.667450284959301,1558664.807437039,4.667450284959301,0.7587698115370088,0.09243581346910096,3.924774038979949,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924774038979949,1.2847204744609306,1.2850177392301347,3.0549634079948684,6473.100875980906,15268.992474173117,6454.11659289692,0.0003268507289847456,23163.943814525664,2362.0649064181616,19291.78640565129,1967.2147375149814,0.8328368675093134,0.8328368675093134,35484.26842202994,35405.22815468563,1.0027913360473193,0.8,4282.575277139348,4273.035954225843,1.0027913360473193,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.969803148392,4632.441516551485,6.177159572345416,5.001827285532693,-3.725584276791686,8.727411562324379,2.936067606239967,3.5,0.8388764589257048,0.6,0.00023137273828023844,1.0000244497138928,0.00023136708142129346,198.9927247661442,0.0,1.129384820612241e-06,3.2006765816150913,0.02164954680770197,7.820424284700943e-05,0.00015316849543322902,0.0006011517344659561,0.09243581317006466,0.09243581317006466,0.09243581317006466,0.09243442984908207,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487826.9311450673,595.6217679528527,0.0,0.09243581317006466,0.09243581346910096,0.09243581346910096,0.37138969575309905,0.37138969575309905,0.5,10.003000384647988,-7.634071153006516e-11,-7.634071153006516e-11,-7.634071153006516e-11,-7.634071153006516e-11,-7.634071153006516e-11,-7.634071153006516e-11,27454.031881709496,20831.290596815747,0.7587698115370088,0.9919421645851999,0.6098961513314896,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520053824650543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.174983671306,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6132717238913,260.6132717238913,-12.536728276108704,244.82047367224982,276.406069775826,124578.24380257388,124600.71647998063,-22.472677406745664,0.0,nan,276.406069775826,3.256069775826006,270.088950554943,-3.0610494450569945,263.7718313341301,-9.37816866586985,257.45471211342067,-15.695287886579308,251.13759289277826,-22.01240710722172,244.82047367224982,-28.32952632775016,1.0,1.0,26022.012520719443,26022.012520719443,275.63300222162167,2.483002221621689,275.63300222162167,275.63300222162167,77058.79579568205,77059.4797505074,-0.6839548253483372,0.0,8546.071908451686,8546.071908451686,0.8854375673034609,3944.3979091748483,275.63300222162167,2.483002221621689,1.0,0.002,0.12928023153971654,0.004906417541972141,0.00019968264217154038,0.0018003173780545146,0.0998413210857702,0.0998413210857702,0.0,2.0226054772004565e-11,0.9999849212045879,0.9999849212045879,0.0,0.09243441964838091,1.3938207200489529e-06,0.0,0.0,0.0,1600097.7921438334,266.6160549531402,0.0,1.0,1284496.2971494198,2598.175410698398,,,,,,,,,,,,,,,,,,,2.0,15268.992474173117,1550.1721778249798,0.37138969575309905,6.173730061729009,2.936067606239967
2491.0,-30.085588260664803,5.001807460364626,35.047880842303805,24.54693663110959,5.010658545620081,-26.57596358004044,-40.07348836222661,1.501033866031543,-6.533968714106777,-6.533968714100789,40.095723638656445,41110.815436533536,25752.37925451482,25752.37925451482,66863.19469104835,77068.2486766221,77059.44816257035,25752.37925451482,102811.82741708517,102811.82741708517,102811.82741708517,130265.87199404754,125758.04387463767,4507.828119409865,0.0,90913.29256864703,54955.92222515546,39952.633714990625,27454.044576962377,67406.678291953,20831.298188994104,1550.173365033063,0.0,0.8785118698215204,2.7253045739279607,0.001494314320929203,1.0,1.0,-6.533968714106777,333943.21433345403,1558664.697100489,4.667454316182354,1558664.697100489,4.667454316182354,0.7587697372092983,0.09243578215224249,3.9247727769615137,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9247727769615137,1.2847207195626367,1.2850179771206913,3.0549618428335474,6473.09755959188,15268.984934142773,6454.115266751996,0.00032685132744829327,23163.963300578744,2362.066893442587,19291.782441715368,1967.2143333060085,0.8328359957828706,0.8328359957828706,35484.259294003336,35405.22815468563,1.0027910135978892,0.8,4282.574175483239,4273.035954225843,1.0027910135978892,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.967304164059,4632.441516551485,6.177160283505405,5.001807460364626,-3.7256085943442,8.727416054708826,2.9360646729871376,3.5,0.8388756208534679,0.6,0.00023136708142129346,1.0000243714573234,0.00023136144280576387,198.99291813536,0.0,1.125673775078004e-06,3.1901594785710636,0.02165067248147705,7.820240608418275e-05,0.0001531646753371107,0.0006011365481552407,0.09243578186409362,0.09243578186409362,0.09243578186409362,0.0924344066247118,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487827.11766971706,595.6217071746,0.0,0.09243578186409362,0.09243578215224249,0.09243578215224249,0.3713895583341092,0.3713895583341092,0.5,10.002959131568508,-5.9685589803848416e-12,-5.9685589803848416e-12,-5.9685589803848416e-12,-5.9685589803848416e-12,-5.9685589803848416e-12,-5.9685589803848416e-12,27454.044576962377,20831.298188994104,0.7587697372092983,0.9919372439841837,0.6098923204385424,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520067897568552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.16446656826,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6131378000977,260.6131378000977,-12.53686219990226,244.82024647383963,276.4060291266515,124578.97081405627,124601.3616021858,-22.3907881295398,0.0,nan,276.4060291266515,3.2560291266515264,270.088872595909,-3.061127404090996,263.7717160652604,-9.378283934739557,257.4545595347067,-15.695440465293302,251.13740300421887,-22.01259699578111,244.82024647383963,-28.329753526160346,1.0,1.0,26022.012520719443,26022.012520719443,275.63297485811063,2.4829748581106514,275.63297485811063,275.63297485811063,77058.76777883778,77059.44816257035,-0.6803837325714994,0.0,8546.071908451686,8546.071908451686,0.8854376471174613,3944.396640846321,275.63297485811063,2.4829748581106514,1.0,0.002,0.1292816171223218,0.004906407411152461,0.00019968477259134024,0.0018003152490367,0.09984238629567012,0.09984238629567012,0.0,2.1628040070692522e-11,0.9999850103080031,0.9999850103080031,0.0,0.09243439656833854,1.3855839039518421e-06,0.0,0.0,0.0,1600097.764390229,266.6160312858932,0.0,1.0,1284496.3779281047,2598.175083814123,,,,,,,,,,,,,,,,,,,2.0,15268.984934142773,1550.173365033063,0.3713895583341092,6.173730061729009,2.9360646729871376
2492.0,-30.08582151767148,5.001787738780371,35.04787943670663,24.546906281635188,5.010629310922547,-26.576176434816908,-40.073691902775295,1.5009842290820257,-6.533992302163199,-6.533992302153417,40.09572112552754,41110.6427460084,25752.366823589302,25752.366823589302,66863.0095695977,77068.22017123243,77059.41706604815,25752.366823589302,102811.78388963745,102811.78388963745,102811.78388963745,130265.84127463482,125758.03296820626,4507.808306428564,0.0,90913.34022083484,54955.82549298237,39952.7941420583,27454.057384997373,67406.85152705567,20831.305867270556,1550.174555726601,0.0,0.8785117516056706,2.7253021776220367,0.001494314320929203,1.0,1.0,-6.533992302163199,333942.903315354,1558664.5885242298,4.667458338086999,1558664.5885242298,4.667458338086999,0.7587696629006864,0.09243575105034149,3.924771591356789,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924771591356789,1.2847209633899084,1.2850182137599548,3.054960340182162,6473.094375653907,15268.977401348477,6454.1138519102215,0.0003268518918733007,23163.9824393975,2362.068845058965,19291.77821265862,1967.2139020622355,0.8328351250969264,0.8328351250969263,35484.2507186673,35405.22815468563,1.0027907106723872,0.8,4282.573140531027,4273.035954225843,1.0027907106723872,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.96480359099,4632.441516551485,6.177161006830084,5.001787738780371,-3.725632827721376,8.727420566501747,2.9360617378706584,3.5,0.8388747822487596,0.6,0.00023136144280576387,1.0000242948859028,0.00023135582204246438,198.9931108970077,0.0,1.1220445584776485e-06,3.1798742787256558,0.021651794526035526,7.820060368925371e-05,0.00015316083911651017,0.0006011213102728467,0.09243575075732756,0.09243575075732756,0.09243575075732756,0.09243438390978982,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487827.303184903,595.6216467265915,0.0,0.09243575075732756,0.09243575105034149,0.09243575105034149,0.3713894215039967,0.3713894215039967,0.5,10.002918128758406,-9.777068044058979e-12,-9.777068044058979e-12,-9.777068044058979e-12,-9.777068044058979e-12,-9.777068044058979e-12,-9.777068044058979e-12,27454.057384997373,20831.305867270556,0.7587696629006864,0.9919319483830265,0.609888191106322,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520081925442705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.154181368416,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6130043632024,260.6130043632024,-12.536995636797599,244.82002002861526,276.40598869808,124579.69815013048,124602.00753352433,-22.309383393876008,0.0,nan,276.40598869808,3.2559886980800457,270.08879496400965,-3.0612050359903265,263.77160123003233,-9.378398769967646,257.45440749614767,-15.69559250385231,251.13721376232922,-22.012786237670753,244.82002002861526,-28.329979971384716,1.0,1.0,26022.012520719443,26022.012520719443,275.63294763136616,2.482947631366187,275.63294763136616,275.63294763136616,77058.74012010716,77059.41706604815,-0.6769459409842966,0.0,8546.071908451686,8546.071908451686,0.8854377220988153,3944.395449313573,275.63294763136616,2.482947631366187,1.0,0.002,0.12928299431811358,0.004906397324028645,0.00019968689008939487,0.0018003131307330114,0.09984344504469743,0.09984344504469743,0.0,2.082240629919241e-11,0.9999851010227874,0.9999851010227874,0.0,0.09243437385219296,1.3771981485313368e-06,0.0,0.0,0.0,1600097.7367294787,266.6160076978368,0.0,1.0,1284496.4584365003,2598.174758023695,,,,,,,,,,,,,,,,,,,2.0,15268.977401348477,1550.174555726601,0.3713894215039967,6.173730061729009,2.9360617378706584
2493.0,-30.086102376259547,5.001768110304989,35.04787803699354,24.546866851765685,5.010596009297918,-26.576432537396695,-40.07393951816482,1.5009261717866358,-6.534016367281083,-6.534016367338179,40.095718484338555,41110.45074404347,25752.355652768896,25752.355652768896,66862.80639681236,77068.17730635956,77059.38244024444,25752.355652768896,102811.73809301334,102811.73809301334,102811.73809301334,130265.80809167006,125758.01950275508,4507.78858891497,0.0,90913.39165908471,54955.74058765168,39952.945634925585,27454.069998656723,67407.01563358231,20831.31337680556,1550.1757484077937,0.0,0.8785116312925908,2.7252997328532405,0.001494314320929203,1.0,1.0,-6.534016367281083,333942.5860072391,1558664.4744145505,4.667462431343698,1558664.4744145505,4.667462431343698,0.7587695878179372,0.0924357201715903,3.92477068113084,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92477068113084,1.2847212465678457,1.2850184897819221,3.054958958307828,6473.091447628014,15268.969875491088,6454.112262305157,0.00032685239029272526,23164.00091760009,2362.070729311242,19291.773461222707,1967.213417550612,0.8328342556127577,0.8328342556127577,35484.24413511241,35405.22815468563,1.002790478106974,0.8,4282.572345965697,4273.035954225843,1.002790478106974,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.962301488383,4632.441516551485,6.177162034680649,5.001768110304989,-3.7256574003791276,8.727425510684117,2.9360588009600157,3.5,0.838873943131433,0.6,0.00023135582204246438,1.0000292529632326,0.00023134905439708219,198.99334299664338,0.0,1.1184931745802597e-06,3.169809656760456,0.021652913019210105,7.819841105399709e-05,0.00015315741098846728,0.0006011077162454428,0.09243571986964227,0.09243571986964227,0.09243571986964227,0.09243435944888018,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487827.48715229915,595.6215867755885,0.0,0.09243571986964227,0.0924357201715903,0.0924357201715903,0.37138928528445875,0.37138928528445875,0.5,10.00287731856584,5.707079253625125e-11,5.707079253625125e-11,5.707079253625125e-11,5.707079253625125e-11,5.707079253625125e-11,5.707079253625125e-11,27454.069998656723,20831.31337680556,0.7587695878179372,0.9919265193443926,0.6098838578986452,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520095909242943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.14411674645,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6128666275466,260.6128666275466,-12.537133372453354,244.81978594057972,276.40594731480365,124580.18871515217,124603.21681093122,-23.028095779024007,0.0,nan,276.40594731480365,3.2559473148036773,270.08871503978935,-3.061284960210628,263.7714827648527,-9.378517235147285,257.4542504900101,-15.695749509989867,251.13701821524435,-22.012981784755624,244.81978594057972,-28.330214059420257,1.0,1.0,26022.012520719443,26022.012520719443,275.6329195145184,2.4829195145184144,275.6329195145184,275.6329195145184,77058.6877477429,77059.38244024444,-0.6946925015508896,0.0,8546.071908451686,8546.071908451686,0.8854377796643511,3944.394534536494,275.6329195145184,2.4829195145184144,1.0,0.002,0.1292843651590109,0.0049063871790715075,0.00019968899757587483,0.0018003110232188756,0.09984449878793741,0.09984449878793741,0.0,2.0794750470176648e-11,0.9999851697661629,0.9999851697661629,0.0,0.09243434932824525,1.3708433450437654e-06,0.0,0.0,0.0,1600097.7085092913,266.6159836327189,0.0,1.0,1284496.5405731394,2598.174425644358,,,,,,,,,,,,,,,,,,,2.0,15268.969875491088,1550.1757484077937,0.37138928528445875,6.173730061729009,2.9360588009600157
2494.0,-30.086330772013785,5.00174860060035,35.047876629427016,24.546849424392008,5.010571462455111,-26.576640548564487,-40.0741390423849,1.500881239898736,-6.534038934728812,-6.534038934765158,40.09571545730459,41110.26448477859,25752.34136918233,25752.34136918233,66862.60585396092,77068.1480223815,77059.34672220437,25752.34136918233,102811.68809138669,102811.68809138669,102811.68809138669,130265.76787334749,125757.99902022089,4507.768853126603,0.0,90913.43247386026,54955.610323502995,39953.13572261918,27454.079781960794,67407.21550457997,20831.31893779093,1550.1767710115414,0.0,0.8785115205592438,2.7252974402339665,0.001494314320929203,1.0,1.0,-6.534038934728812,333942.2884467196,1558664.3436356243,4.6674661986821375,1558664.3436356243,4.6674661986821375,0.7587695199850963,0.09243568802245716,3.9247678054818387,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9247678054818387,1.2847214707179784,1.285018705288924,3.054956186953462,6473.0855754606655,15268.961388240117,6454.112258280738,0.00032685361762250045,23164.028288980255,2362.0735204152547,19291.77344919345,1967.213416323969,0.8328332709890127,0.8328332709890127,35484.223335886774,35405.22815468563,1.0027897433701778,0.8,4282.5698357195115,4273.035954225843,1.0027897433701778,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.959795311202,4632.441516551485,6.1771623219168,5.00174860060035,-3.725680813577208,8.727429414177557,2.9360558592679094,3.5,0.8388731026479741,0.6,0.00023134905439708219,1.0000237886558268,0.00023134355104496865,198.99353174170088,0.0,1.346716378819066e-06,3.8165942175732326,0.021654259735588925,7.819664430758855e-05,0.00015315241008949365,0.0006010876484511966,0.09243568776126444,0.09243568776126444,0.09243568776126444,0.09243433101485529,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487827.6687405465,595.6215275792833,0.0,0.09243568776126444,0.09243568802245716,0.09243568802245716,0.37138914944672247,0.37138914944672247,0.5,10.002836614874012,3.632294465205632e-11,3.632294465205632e-11,3.632294465205632e-11,3.632294465205632e-11,3.632294465205632e-11,3.632294465205632e-11,27454.079781960794,20831.31893779093,0.7587695199850963,0.9919206030609283,0.6098792863203993,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520112746800833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.790901307264,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61273093995305,260.61273093995305,-12.537269060046924,244.81955474067954,276.4059071395211,124580.99229014157,124603.67796909323,-22.685678951682945,0.0,nan,276.4059071395211,3.2559071395211276,270.0886366595746,-3.0613633404253733,263.77136617972013,-9.378633820279845,257.4540956999582,-15.695904300041775,251.13682522026474,-22.013174779735238,244.81955474067954,-28.33044525932044,1.0,1.0,26022.012520719443,26022.012520719443,275.6328927676227,2.4828927676227295,275.6328927676227,275.6328927676227,77058.67966350635,77059.34672220437,-0.6670586980180815,0.0,8546.071908451686,8546.071908451686,0.8854379615293728,3944.3916445092477,275.6328927676227,2.4828927676227295,1.0,0.002,0.12928573211424485,0.004906377311348355,0.0001996910996750882,0.0018003089169183791,0.0998455498375441,0.0998455498375441,0.0,1.6593467485476188e-11,0.9999852117748975,0.9999852117748975,0.0,0.09243432106269518,1.366959761978712e-06,0.0,0.0,0.0,1600097.6820453529,266.61596106527116,0.0,1.0,1284496.6175980712,2598.1741139504475,,,,,,,,,,,,,,,,,,,2.0,15268.961388240117,1550.1767710115414,0.37138914944672247,6.173730061729009,2.9360558592679094
