time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2495.0,-30.08656172720221,5.0017291737428895,35.04787525438306,24.5468140807003,5.010538230916977,-26.576851731383496,-40.07434604046864,1.5008282362573624,-6.534063379255485,-6.534063379300598,40.09571358231478,41110.11982460701,25752.331483308502,25752.331483308502,66862.45130791551,77068.12356719561,77059.32123697207,25752.331483308502,102811.65272028057,102811.65272028057,102811.65272028057,130265.74860886727,125757.99915909534,4507.749449771937,0.0,90913.48312511721,54955.541457319654,39953.26851977507,27454.095888586697,67407.36440836177,20831.328943626137,1550.1781383517082,0.0,0.878511395277032,2.7252949569245617,0.001494314320929203,1.0,1.0,-6.534063379255485,333941.9661364173,1558664.262629538,4.667470460998647,1558664.262629538,4.667470460998647,0.7587694392910678,0.0924356587366046,3.924767025650206,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924767025650206,1.2847217300144405,1.285018957574733,3.0549549633647834,6473.082982823083,15268.953942632632,6454.110473931932,0.00032685403198783996,23164.04579710201,2362.075305746816,19291.76811565546,1967.212872454453,0.8328324112564568,0.8328324112564568,35484.21769545723,35405.22815468563,1.002789544120897,0.8,4282.56915497942,4273.035954225843,1.002789544120897,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.957291786885,4632.441516551485,6.177163660093678,5.0017291737428895,-3.7257056250561,8.727434798798988,2.936052920690851,3.5,0.8388722630545289,0.6,0.00023134355104496865,1.0000240552832513,0.00023133798614418516,198.9937226021828,0.0,1.0951314734916842e-06,3.103602595875433,0.021655354867062417,7.819481142063908e-05,0.00015314873962432956,0.0006010731232974578,0.09243565838807875,0.09243565838807875,0.09243565838807875,0.09243431513828335,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487827.85393630574,595.6214672664291,0.0,0.09243565838807875,0.0924356587366046,0.0924356587366046,0.3713890136473349,0.3713890136473349,0.5,10.00279631841053,4.5133674575481564e-11,4.5133674575481564e-11,4.5133674575481564e-11,4.5133674575481564e-11,4.5133674575481564e-11,4.5133674575481564e-11,27454.095888586697,20831.328943626137,0.7587694392910678,0.9919161191773482,0.6098757930299286,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520126439223364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.07790968556,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61259590585684,260.61259590585684,-12.537404094143142,244.81932538275447,276.40586642925007,124581.72407282943,124604.30049351028,-22.576420680815364,0.0,nan,276.40586642925007,3.2558664292500907,270.0885582197821,-3.0614417802178764,263.77125001038456,-9.378749989615415,257.4539418010972,-15.69605819890279,251.1366335918723,-22.013366408127666,244.81932538275447,-28.330674617245506,1.0,1.0,26022.012520719443,26022.012520719443,275.63286534098825,2.482865340988269,275.63286534098825,275.63286534098825,77058.64099407938,77059.32123697207,-0.6802428926894208,0.0,8546.071908451686,8546.071908451686,0.8854380108483564,3944.390860778457,275.63286534098825,2.482865340988269,1.0,0.002,0.12928708585791326,0.004906367184441903,0.0001996931805975557,0.001800306841479792,0.09984659029877785,0.09984659029877785,0.0,2.2077347762439192e-11,0.999985354705305,0.999985354705305,0.0,0.09243430498914208,1.3537474625212938e-06,0.0,0.0,0.0,1600097.6533802303,266.6159366207445,0.0,1.0,1284496.7010296509,2598.173776331052,,,,,,,,,,,,,,,,,,,2.0,15268.953942632632,1550.1781383517082,0.3713890136473349,6.173730061729009,2.936052920690851
2496.0,-30.086791814335356,5.001709863628153,35.0478738700864,24.546788446046435,5.010511907262098,-26.577061442178483,-40.07454909207297,1.5007815359711507,-6.534085858027879,-6.534085858037163,40.09571056360188,41109.9534836662,25752.317415616886,25752.317415616886,66862.27089928309,77068.09277076976,77059.28536469044,25752.317415616886,102811.60278030732,102811.60278030732,102811.60278030732,130265.70829659121,125757.9783459018,4507.729950689399,0.0,90913.5266912765,54955.449243120966,39953.41938683947,27454.105516283886,67407.52490312335,20831.33440060018,1550.1791509192756,0.0,0.878511284992183,2.7252926733169196,0.001494314320929203,1.0,1.0,-6.534085858027879,333941.66974554514,1558664.1322101126,4.66747421307971,1558664.1322101126,4.66747421307971,0.7587693719704132,0.09243562688230988,3.924765359398133,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924765359398133,1.2847219599531639,1.2850191804169315,3.054953119616026,6473.079076140709,15268.946438137957,6454.109575697416,0.0003268547844460156,23164.066731677987,2362.0774404794693,19291.765430772382,1967.2125986725725,0.8328315426751018,0.8328315426751018,35484.2056436532,35405.22815468563,1.0027891183885804,0.8,4282.567700454351,4273.035954225843,1.0027891183885804,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.954781851531,4632.441516551485,6.177164004686008,5.001709863628153,-3.7257289249534975,8.727438788581651,2.936049974589851,3.5,0.838871421311386,0.6,0.00023133798614418516,1.0000239649145872,0.0002313324422819646,198.99391274562876,0.0,1.1073803228171218e-06,3.1383158348637235,0.021656462247385235,7.819301351680874e-05,0.00015314497262737642,0.0006010580835339023,0.09243562662824593,0.09243562662824593,0.09243562662824593,0.0924342864584389,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487828.0331607223,595.6214088391723,0.0,0.09243562662824593,0.09243562688230988,0.09243562688230988,0.3713888790930849,0.3713888790930849,0.5,10.002756113407921,9.265477274311706e-12,9.265477274311706e-12,9.265477274311706e-12,9.265477274311706e-12,9.265477274311706e-12,9.265477274311706e-12,27454.105516283886,20831.33440060018,0.7587693719704132,0.9919110810755343,0.6098718732478093,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520140285110144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.11262292455,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6124621133383,260.6124621133383,-12.537537886661653,244.8190977446366,276.4058264823321,124582.49831770115,124604.86715763343,-22.36883993228046,0.0,nan,276.4058264823321,3.255826482332111,270.0884807346263,-3.061519265373704,263.77113498698884,-9.378865013011136,257.45378923945555,-15.696210760544432,251.1364434919905,-22.013556508009486,244.8190977446366,-28.330902255363384,1.0,1.0,26022.012520719443,26022.012520719443,275.6328386647348,2.4828386647347997,275.6328386647348,275.6328386647348,77058.62108779105,77059.28536469044,-0.6642768993915524,0.0,8546.071908451686,8546.071908451686,0.8854381162273265,3944.3891861951233,275.6328386647348,2.4828386647347997,1.0,0.002,0.1292884361030556,0.004906357400847857,0.0001996952569228311,0.0018003047600888347,0.09984762846141555,0.09984762846141555,0.0,1.7011665947447296e-11,0.999985392549988,0.999985392549988,0.0,0.09243427663351086,1.350248799013763e-06,0.0,0.0,0.0,1600097.6270202626,266.6159141419721,0.0,1.0,1284496.7777519065,2598.173465862084,,,,,,,,,,,,,,,,,,,2.0,15268.946438137957,1550.1791509192756,0.3713888790930849,6.173730061729009,2.936049974589851
2497.0,-30.087021090894822,5.001690644910944,35.0478725097328,24.546758166421228,5.0104813539248685,-26.577270846401074,-40.07474830197168,1.500731110494446,-6.534109643686122,-6.534109643589266,40.09570848713242,41109.77794603531,25752.306489627892,25752.306489627892,66862.0844356632,77068.06565812991,77059.2584607125,25752.306489627892,102811.5649503404,102811.5649503404,102811.5649503404,130265.68513393446,125757.97440824032,4507.710725694136,0.0,90913.57292253907,54955.346830952054,39953.58454620779,27454.120183594066,67407.70472980186,20831.343410575555,1550.180433952472,0.0,0.878511164044964,2.7252902569450193,0.001494314320929203,1.0,1.0,-6.534109643686122,333941.3561231288,1558664.0424988163,4.667478327913705,1558664.0424988163,4.667478327913705,0.7587692947823501,0.09243559730083252,3.92476396839451,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92476396839451,1.284722207273691,1.2850194206719827,3.054951448783042,6473.075535846111,15268.938943334815,6454.1084271426525,0.0003268554423981914,23164.086720794265,2362.0794788020644,19291.761997665333,1967.2122485930806,0.8328306757868952,0.8328306757868952,35484.19558268785,35405.22815468563,1.0027887629830545,0.8,4282.56648620242,4273.035954225843,1.0027887629830545,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.952274334111,4632.441516551485,6.177165099291331,5.001690644910944,-3.7257531897429903,8.727443834653934,2.936047031328144,3.5,0.8388705803794697,0.6,0.0002313324422819646,1.0000238805325574,0.0002313269180719662,198.99410221953775,0.0,1.1031948349910688e-06,3.126454162364689,0.021657565442220226,7.81912496661874e-05,0.0001531411926157772,0.0006010430348553658,0.09243559698130999,0.09243559698130999,0.09243559698130999,0.09243426828098548,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487828.21527554624,595.6213495182558,0.0,0.09243559698130999,0.09243559730083252,0.09243559730083252,0.37138874452177356,0.37138874452177356,0.5,10.002716253947806,-9.686118573881686e-11,-9.686118573881686e-11,-9.686118573881686e-11,-9.686118573881686e-11,-9.686118573881686e-11,-9.686118573881686e-11,27454.120183594066,20831.343410575555,0.7587692947823501,0.9919056687017347,0.6098676421459597,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520154078981633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.100761252055,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6123290258317,260.6123290258317,-12.537670974168293,244.81887161519276,276.4057864367602,124583.21855257239,124605.4695211322,-22.250968559808285,0.0,nan,276.4057864367602,3.255786436760218,270.0884034722817,-3.0615965277182795,263.7710205078739,-9.378979492126064,257.4536375435612,-15.696362456438806,251.13625457932042,-22.013745420679555,244.81887161519276,-28.331128384807215,1.0,1.0,26022.012520719443,26022.012520719443,275.63281173107225,2.4828117310722746,275.63281173107225,275.63281173107225,77058.58974713356,77059.2584607125,-0.6687135789397871,0.0,8546.071908451686,8546.071908451686,0.8854382041987218,3944.3877882364823,275.63281173107225,2.4828117310722746,1.0,0.002,0.12928977507231496,0.004906347451822583,0.0001996973152951592,0.0018003027056950418,0.09984865764757961,0.09984865764757961,0.0,2.0990200896853217e-11,0.9999855145404203,0.9999855145404203,0.0,0.0924342583287241,1.338972108428128e-06,0.0,0.0,0.0,1600097.599127755,266.61589035631386,0.0,1.0,1284496.8589346763,2598.173137342964,,,,,,,,,,,,,,,,,,,2.0,15268.938943334815,1550.180433952472,0.37138874452177356,6.173730061729009,2.936047031328144
2498.0,-30.087249898497067,5.001671601855985,35.047871193806536,24.54674548879268,5.010471633076205,-26.57747774533915,-40.07495093448085,1.5006994797191113,-6.534128697575795,-6.534128697565504,40.095707046344394,41109.61817705312,25752.285359992635,25752.285359992635,66861.90353704576,77068.02604299913,77059.25453177717,25752.285359992635,102811.5398917698,102811.5398917698,102811.5398917698,130265.67343156096,125757.98170668737,4507.691724873598,0.0,90913.61469850803,54955.26832068877,39953.718197576956,27454.13353979116,67407.85173736812,20831.351771400303,1550.181541008744,0.0,0.8785110663116319,2.7252883212721146,0.001494314320929203,1.0,1.0,-6.534128697575795,333941.1048909445,1558663.980251537,4.667481652971567,1558663.980251537,4.667481652971567,0.758769230185611,0.09243556647061693,3.9247625796442827,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9247625796442827,1.2847223666385157,1.28501957297623,3.05494998885514,6473.072442434073,15268.931457100596,6454.106971707838,0.0003268559849702412,23164.105561449756,2362.0814000142514,19291.757647273276,1967.2118049765493,0.8328298105919129,0.8328298105919129,35484.185538020334,35405.22815468563,1.0027884081532779,0.8,4282.565273917464,4273.035954225843,1.0027884081532779,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.949762886535,4632.441516551485,6.177163752187322,5.001671601855985,-3.72577383457532,8.727445436431305,2.9360440834544996,3.5,0.838869738129857,0.6,0.0002313269180719662,1.0000238317320018,0.0002313214052822292,198.9942913062186,0.0,1.0992852091047486e-06,3.1153742826028576,0.02165866472742933,7.81894555487177e-05,0.0001531374625232485,0.0006010281824529245,0.09243556626684271,0.09243556626684271,0.09243556626684271,0.0924342583567215,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487828.39744791284,595.6212902098107,0.0,0.09243556626684271,0.09243556647061693,0.09243556647061693,0.37138861095301834,0.37138861095301834,0.5,10.002677020166733,-1.028865881380625e-11,-1.028865881380625e-11,-1.028865881380625e-11,-1.028865881380625e-11,-1.028865881380625e-11,-1.028865881380625e-11,27454.13353979116,20831.351771400303,0.758769230185611,0.9919008218441753,0.6098639419221196,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520167824283614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.089681372294,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61219845164425,260.61219845164425,-12.53780154835573,244.81864699050425,276.40574991306937,124584.16231411454,124605.99307897604,-21.83076486147222,0.0,nan,276.40574991306937,3.255749913069394,270.0883293283977,-3.0616706716022577,263.77090874378894,-9.37909125621104,257.45348815927116,-15.696511840728817,251.13606757483427,-22.013932425165706,244.81864699050425,-28.33135300949573,1.0,1.0,26022.012520719443,26022.012520719443,275.6327922173602,2.4827922173602133,275.6327922173602,275.6327922173602,77058.59399922255,77059.25453177717,-0.6605325546261156,0.0,8546.071908451686,8546.071908451686,0.8854382920276,3944.386392542504,275.6327922173602,2.4827922173602133,1.0,0.002,0.129291092137558,0.004906338438384839,0.00019969934177691088,0.0018003006770507678,0.09984967088845544,0.09984967088845544,0.0,1.8827678565508377e-11,0.999985751517196,0.999985751517196,0.0,0.0924342494040376,1.3170665793306984e-06,0.0,0.0,0.0,1600097.5767840021,266.6158713024242,0.0,1.0,1284496.9239674478,2598.1728741774414,,,,,,,,,,,,,,,,,,,2.0,15268.931457100596,1550.181541008744,0.37138861095301834,6.173730061729009,2.9360440834544996
2499.0,-30.08747738842134,5.001652569210906,35.04786996662269,24.546696908678882,5.0104229225228964,-26.577687357331566,-40.07515391623599,1.500632893056042,-6.534156653087678,-6.534156653082339,40.09570698125569,41109.47326252215,25752.284275603477,25752.284275603477,66861.75753812563,77068.01289194301,77059.24181315409,25752.284275603477,102811.52608875757,102811.52608875757,102811.52608875757,130265.68601341566,125758.01254686581,4507.673466549846,0.0,90913.66962394454,54955.191134382876,39953.86498840185,27454.159924658084,67408.02491305994,20831.36897611912,1550.18347920437,0.0,0.8785109151279242,2.725285481290849,0.001494314320929203,1.0,1.0,-6.534156653087678,333940.7362880291,1558663.9774395558,4.667486796505065,1558663.9774395558,4.667486796505065,0.7587691276399001,0.09243554322204078,3.924761927346063,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924761927346063,1.2847226894915853,1.2850198888212132,3.0549487134061937,6473.069739910806,15268.9239726186,6454.105245076399,0.0003268564264203447,23164.123405931186,2362.083219644954,19291.75248625636,1967.2112786992866,0.8328289462193373,0.8328289462193375,35484.180820023576,35405.22815468563,1.00278824148916,0.8,4282.564704505237,4273.035954225843,1.00278824148916,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.947269295092,4632.441516551485,6.177167186851421,5.001652569210906,-3.7258012000336853,8.72745376924459,2.9360411565411053,3.5,0.8388689018688872,0.6,0.0002313214052822292,1.0000236945303291,0.00023131592436004383,198.99447930428448,0.0,1.0970136868333065e-06,3.1089367884855905,0.021659761741116165,7.818765837716565e-05,0.00015313374690506355,0.0006010134996448415,0.09243554268991473,0.09243554268991473,0.09243554268991473,0.09243426169595266,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487828.58238604455,595.6212300695059,0.0,0.09243554268991473,0.09243554322204078,0.09243554322204078,0.3713884795133242,0.3713884795133242,0.5,10.002638592555089,-5.343281372915953e-12,-5.343281372915953e-12,-5.343281372915953e-12,-5.343281372915953e-12,-5.343281372915953e-12,-5.343281372915953e-12,27454.159924658084,20831.36897611912,0.7587691276399001,0.9918961076868984,0.6098602253298986,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452018154149604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.08324387817,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6120665090854,260.6120665090854,-12.537933490914554,244.81842347013173,276.40570954833373,124584.66187423258,124606.72141792577,-22.059543693181904,0.0,nan,276.40570954833373,3.255709548333755,270.08825233251656,-3.0617476674834165,263.77079511679455,-9.379204883205432,257.4533379011485,-15.696662098851505,251.13588068558747,-22.01411931441251,244.81842347013173,-28.331576529868244,1.0,1.0,26022.012520719443,26022.012520719443,275.63276277360137,2.4827627736013937,275.63276277360137,275.63276277360137,77058.51794834243,77059.24181315409,-0.7238648116617696,0.0,8546.071908451686,8546.071908451686,0.885438333280964,3944.3857369827933,275.63276277360137,2.4827627736013937,1.0,0.002,0.12929238414729963,0.004906327947608252,0.00019970132590517973,0.001800298703695553,0.09985066295258986,0.09985066295258986,0.0,2.960073288912901e-11,0.9999860225490492,0.9999860225490492,0.0,0.09243425120876929,1.2920132714943242e-06,0.0,0.0,0.0,1600097.544001651,266.6158433469123,0.0,1.0,1284497.019382317,2598.172488066007,,,,,,,,,,,,,,,,,,,2.0,15268.9239726186,1550.18347920437,0.3713884795133242,6.173730061729009,2.9360411565411053
2500.0,-30.087704619213838,5.0016336984378365,35.04786864376991,24.546675255429022,5.010403047634117,-26.577893852515203,-40.075352672114946,1.500592281411595,-6.534176210245107,-6.534176210256089,40.09570175884134,41109.30585415736,25752.264599055256,25752.264599055256,66861.57045321263,77067.98028889977,77059.18212228095,25752.264599055256,102811.44672133621,102811.44672133621,102811.44672133621,130265.60419915609,125757.94989387301,4507.654305283081,0.0,90913.71422404627,54955.10085365156,39954.01485599412,27454.15747781988,67408.172333814,20831.36591646729,1550.1838469872428,0.0,0.8785108290487582,2.7252834944939717,0.001494314320929203,1.0,1.0,-6.534176210245107,333940.4784204501,1558663.7518120687,4.667489725068975,1558663.7518120687,4.667489725068975,0.7587690838189763,0.09243550788413314,3.9247606630482332,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9247606630482332,1.284722890776616,1.285020083110975,3.054947250667973,6473.06664054404,15268.916506907168,6454.103803667293,0.0003268569712324971,23164.142231653066,2362.085139334336,19291.74817778808,1967.2108393577907,0.8328280833739018,0.8328280833739018,35484.17167550473,35405.22815468563,1.0027879184573376,0.8,4282.56360085869,4273.035954225843,1.0027879184573376,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.944751338407,4632.441516551485,6.177166197941983,5.0016336984378365,-3.7258221877530113,8.727455886190848,2.9360382010296,3.5,0.8388680574370285,0.6,0.00023131592436004383,1.0000236675838658,0.00023131044980057415,198.9946670885166,0.0,1.090673256385681e-06,3.0909680085970197,0.02166085241437255,7.81858986579247e-05,0.00015313002570211914,0.0006009987012072421,0.09243550777506594,0.09243550777506594,0.09243550777506594,0.09243420718235064,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487828.74522828066,595.6211768611493,0.0,0.09243550777506594,0.09243550788413314,0.09243550788413314,0.3713883509323305,0.3713883509323305,0.5,10.00259957537804,1.0970779840135947e-11,1.0970779840135947e-11,1.0970779840135947e-11,1.0970779840135947e-11,1.0970779840135947e-11,1.0970779840135947e-11,27454.15747781988,20831.36591646729,0.7587690838189763,0.9918911630196035,0.6098564080713946,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452019517973708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.065275098284,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.611936091933,260.611936091933,-12.538063908066988,244.81820116018804,276.40567102396494,124585.48535634366,124607.28986741822,-21.804511074601393,0.0,nan,276.40567102396494,3.2556710239649647,270.0881770510432,-3.061822948956774,263.7706830781987,-9.379316921801262,257.453189105443,-15.696810894556961,251.1356951327601,-22.014304867239872,244.81820116018804,-28.33179883981194,1.0,1.0,26022.012520719443,26022.012520719443,275.63273623183005,2.4827362318300743,275.63273623183005,275.63273623183005,77058.5171570556,77059.18212228095,-0.6649652253545355,0.0,8546.071908451686,8546.071908451686,0.8854384132390793,3944.3844663634745,275.63273623183005,2.4827362318300743,1.0,0.002,0.1292936939785477,0.004906318823698473,0.0001997033410066097,0.0018002966682809335,0.09985167050330485,0.09985167050330485,0.0,9.287542956926131e-12,0.9999858297604379,0.9999858297604379,0.0,0.09243419805084238,1.3098332907600003e-06,0.0,0.0,0.0,1600097.521067719,266.61582378975487,0.0,1.0,1284497.0861327848,2598.172217949677,,,,,,,,,,,,,,,,,,,2.0,15268.916506907168,1550.1838469872428,0.3713883509323305,6.173730061729009,2.9360382010296
2501.0,-30.087930879521945,5.0016148893943555,35.04786736888157,24.546645290125184,5.010369892974971,-26.57810080227452,-40.075551497843094,1.5005398169769784,-6.534201223502976,-6.534201223508122,40.09570050205721,41109.13562141596,25752.257363094737,25752.257363094737,66861.39298451069,77067.95393607771,77059.16135063063,25752.257363094737,102811.41871372538,102811.41871372538,102811.41871372538,130265.59517817562,125757.95933429671,4507.6358438789075,0.0,90913.75702911495,54954.99951970679,39954.1750104535,27454.176464450236,67408.35147490374,20831.37796811155,1550.1853637800548,0.0,0.8785106983343276,2.725280953417755,0.001494314320929203,1.0,1.0,-6.534201223502976,333940.1486126295,1558663.6975141927,4.667494172203422,1558663.6975141927,4.667494172203422,0.7587689980460935,0.09243548134334778,3.9247587138726225,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9247587138726225,1.2847231474919438,1.2850203328520289,3.0549451230287215,6473.0621323317755,15268.909038804011,6454.103341573337,0.00032685788062488725,23164.16464221539,2362.0874245757104,19291.746796558324,1967.2106985115533,0.832827218012438,0.832827218012438,35484.15757734356,35405.22815468563,1.0027874204372236,0.8,4282.561899359994,4273.035954225843,1.0027874204372236,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.942247957898,4632.441516551485,6.177168171544988,5.0016148893943555,-3.7258472790119326,8.727462168406287,2.9360352626284087,3.5,0.8388672178938311,0.6,0.00023131044980057415,1.0000235665441197,0.00023130499874111622,198.9948540710483,0.0,1.089408139125365e-06,3.087382666281284,0.021661941822511677,7.818413835689686e-05,0.00015312631144367728,0.0006009838251617455,0.09243548095567483,0.09243548095567483,0.09243548095567483,0.09243419768566816,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487828.92473766144,595.6211184276445,0.0,0.09243548095567483,0.09243548134334778,0.09243548134334778,0.37138821962148305,0.37138821962148305,0.5,10.002561078560477,5.172751116333529e-12,5.172751116333529e-12,5.172751116333529e-12,5.172751116333529e-12,5.172751116333529e-12,5.172751116333529e-12,27454.176464450236,20831.37796811155,0.7587689980460935,0.9918858942782974,0.6098522619518587,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520208802467356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.06168975597,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6118058038084,260.6118058038084,-12.538194196191569,244.81797988749528,276.40563172040896,124586.1197780371,124607.90271631654,-21.78293827942042,0.0,nan,276.40563172040896,3.255631720408985,270.0881013536665,-3.061898646333475,263.7705709869856,-9.379429013014374,257.45304062040077,-15.696959379599207,251.13551025389313,-22.014489746106847,244.81797988749528,-28.332020112504694,1.0,1.0,26022.012520719443,26022.012520719443,275.63270878802854,2.4827087880285603,275.63270878802854,275.63270878802854,77058.48080887296,77059.16135063063,-0.6805417576688342,0.0,8546.071908451686,8546.071908451686,0.885438536510981,3944.3825074419856,275.63270878802854,2.4827087880285603,1.0,0.002,0.12929498760174035,0.004906308869580096,0.0001997053288341005,0.0018002946943826952,0.09985266441705025,0.09985266441705025,0.0,2.321679567346413e-11,0.9999860050853047,0.9999860050853047,0.0,0.09243418771667156,1.2936266762225344e-06,0.0,0.0,0.0,1600097.49173562,266.615798776497,0.0,1.0,1284497.1715054284,2598.171872475814,,,,,,,,,,,,,,,,,,,2.0,15268.909038804011,1550.1853637800548,0.37138821962148305,6.173730061729009,2.9360352626284087
2502.0,-30.088203385559947,5.001596179123141,35.04786607069983,24.54660526653754,5.010337714293774,-26.578349275308163,-40.07579038208348,1.5004836051673274,-6.534224074189694,-6.534224074144074,40.0956972779092,41108.949141921665,25752.245427773043,25752.245427773043,66861.19456969471,77067.91478595774,77059.11944165117,25752.245427773043,102811.36486942421,102811.36486942421,102811.36486942421,130265.55008083655,125757.93293799284,4507.6171428437065,0.0,90913.81124292758,54954.918828979964,39954.32490438624,27454.185211412336,67408.51011579858,20831.38277418938,1550.1863420143502,0.0,0.8785105868154823,2.7252786320369227,0.001494314320929203,1.0,1.0,-6.534224074189694,333939.8473192186,1558663.5582193092,4.667497966271024,1558663.5582193092,4.667497966271024,0.7587689313587808,0.09243545076103381,3.9247583442893994,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9247583442893994,1.2847234216878167,1.285020600107861,3.054944183342757,6473.0601412499755,15268.901582568533,6454.101133420558,0.00032685813888546104,23164.180636805057,2362.0890555699507,19291.740196241895,1967.210025466586,0.8328263580188835,0.8328263580188834,35484.154904190815,35405.22815468563,1.0027873260076205,0.8,4282.561576738776,4273.035954225843,1.0027873260076205,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.939733646222,4632.441516551485,6.1771690341154715,5.001596179123141,-3.7258707170282817,8.727466896151423,2.9360323113976885,3.5,0.8388663746850539,0.6,0.00023130499874111622,1.0000283834766033,0.00023129843368743528,198.99507927167022,0.0,1.084732781363295e-06,3.074132702383578,0.02166302655529304,7.81820234468024e-05,0.00015312297529431382,0.0006009706749887777,0.09243545050567434,0.09243545050567434,0.09243545050567434,0.09243416554695193,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487829.09498510126,595.621062909342,0.0,0.09243545050567434,0.09243545076103381,0.09243545076103381,0.3713880900254372,0.3713880900254372,0.5,10.00252252963913,-4.5645265345228836e-11,-4.5645265345228836e-11,-4.5645265345228836e-11,-4.5645265345228836e-11,-4.5645265345228836e-11,-4.5645265345228836e-11,27454.185211412336,20831.38277418938,0.7587689313587808,0.9918806164805651,0.6098480603013199,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520222367040312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.04843979207,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6116715058229,260.6116715058229,-12.538328494177051,244.8177514844453,276.40559152748045,124586.62598868231,124609.07933706748,-22.45334838519718,0.0,nan,276.40559152748045,3.255591527480476,270.0880235187266,-3.0619764812734047,263.770455510015,-9.379544489984994,257.452887501401,-15.697112498598983,251.13531949286943,-22.01468050713055,244.8177514844453,-28.33224851555468,1.0,1.0,26022.012520719443,26022.012520719443,275.63268103350464,2.4826810335046616,275.63268103350464,275.63268103350464,77058.43273686444,77059.11944165117,-0.6867047867272049,0.0,8546.071908451686,8546.071908451686,0.8854385598845674,3944.3821360108464,275.63268103350464,2.4826810335046616,1.0,0.002,0.12929628248188274,0.004906299245798001,0.00019970731949040235,0.0018002926965640532,0.09985365974520118,0.09985365974520118,0.0,1.605445550806328e-11,0.9999859914817559,0.9999859914817559,0.0,0.09243415587733542,1.2948836983846438e-06,0.0,0.0,0.0,1600097.4649394788,266.6157759258103,0.0,1.0,1284497.249497002,2598.1715568706663,,,,,,,,,,,,,,,,,,,2.0,15268.901582568533,1550.1863420143502,0.3713880900254372,6.173730061729009,2.9360323113976885
2503.0,-30.08842506666205,5.00157757854725,35.04786476277576,24.546587175596528,5.010314101703864,-26.578551149828204,-40.07598892841486,1.500440185731508,-6.53424626992296,-6.534246269949028,40.095694400239786,41108.79203849641,25752.232264347866,25752.232264347866,66861.02430284428,77067.88830589209,77059.08423466778,25752.232264347866,102811.31649901565,102811.31649901565,102811.31649901565,130265.51145268584,125757.91296206859,4507.59849061725,0.0,90913.85420355326,54954.817506485764,39954.485218963884,27454.194953670183,67408.68017263406,20831.38833697522,1550.1873521369453,0.0,0.8785104775267256,2.725276377193726,0.001494314320929203,1.0,1.0,-6.53424626992296,333939.5546617767,1558663.4338942298,4.66750168446768,1558663.4338942298,4.66750168446768,0.7587688647264595,0.09243542036308562,3.9247559274074115,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9247559274074115,1.2847236383455904,1.2850208083810326,3.0549417869056543,6473.05506348732,15268.893192334921,6454.100623229109,0.0003268591638940783,23164.205847472538,2362.091626342588,19291.73867124551,1967.2098699602325,0.8328253857815914,0.8328253857815914,35484.13742316139,35405.22815468563,1.0027867084871485,0.8,4282.559466963719,4273.035954225843,1.0027867084871485,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.937218011211,4632.441516551485,6.177169604063491,5.00157757854725,-3.7258936337663493,8.7274712123136,2.9360293586148627,3.5,0.8388655310328179,0.6,0.00023129843368743528,1.0000230896772169,0.00023129309320457067,198.99526247059273,0.0,1.306413377661803e-06,3.7023755122935498,0.0216643329686707,7.818026569993242e-05,0.00015311816798750286,0.0006009514374027157,0.09243542012042529,0.09243542012042529,0.09243542012042529,0.09243413780099097,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487829.266514126,595.6210069912951,0.0,0.09243542012042529,0.09243542036308562,0.09243542036308562,0.3713879598538436,0.3713879598538436,0.5,10.002484062409172,2.609112925711088e-11,2.609112925711088e-11,2.609112925711088e-11,2.609112925711088e-11,2.609112925711088e-11,2.609112925711088e-11,27454.194953670183,20831.38833697522,0.7587688647264595,0.9918755883012805,0.609844191181559,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520238704131587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.67668260198,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6115393262317,260.6115393262317,-12.53846067376827,244.81752610420153,276.40555254854604,124587.42947951655,124609.52865387073,-22.099174354200976,0.0,nan,276.40555254854604,3.2555525485460635,270.0879472595149,-3.0620527404850577,263.7703419705638,-9.3796580294362,257.4527366816802,-15.697263318319756,251.13513139288384,-22.014868607116142,244.81752610420153,-28.332473895798444,1.0,1.0,26022.012520719443,26022.012520719443,275.6326547180311,2.4826547180311422,275.6326547180311,275.6326547180311,77058.42731060434,77059.08423466778,-0.6569240634416929,0.0,8546.071908451686,8546.071908451686,0.8854387127356522,3944.3797070444484,275.6326547180311,2.4826547180311422,1.0,0.002,0.12929757448186455,0.004906289776376539,0.00019970930596671467,0.0018002907114282683,0.09985465298335733,0.09985465298335733,0.0,1.7394983023444333e-11,0.9999860226533263,0.9999860226533263,0.0,0.09243412836117028,1.292001915348068e-06,0.0,0.0,0.0,1600097.438911369,266.615753730077,0.0,1.0,1284497.325253151,2598.171250311584,,,,,,,,,,,,,,,,,,,2.0,15268.893192334921,1550.1873521369453,0.3713879598538436,6.173730061729009,2.9360293586148627
2504.0,-30.088649438709254,5.001559127062726,35.04786352909639,24.546574672590964,5.01030153968649,-26.578754340874376,-40.07618335364384,1.500406441636312,-6.534266204784615,-6.534266204798384,40.09569392675549,41108.612178249554,25752.21440013385,25752.21440013385,66860.8265783834,77067.84968802735,77059.08940432934,25752.21440013385,102811.30380446318,102811.30380446318,102811.30380446318,130265.51675152732,125757.93638359946,4507.5803679278615,0.0,90913.8921769736,54954.71495502873,39954.64135771653,27454.21294706413,67408.85430478066,20831.399990663147,1550.1886996559497,0.0,0.8785103713424434,2.7252743520315823,0.001494314320929203,1.0,1.0,-6.534266204784615,333939.29181478405,1558663.4134370273,4.667505297045199,1558663.4134370273,4.667505297045199,0.7587687919092503,0.09243539260472276,3.9247539907632625,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9247539907632625,1.2847238072167864,1.2850209704298876,3.0549398779071533,6473.05101854857,15268.885811210657,6454.099880627223,0.0003268599563586359,23164.226953061385,2362.093778513701,19291.73645155878,1967.2096436151776,0.8328245311466862,0.8328245311466862,35484.12341563546,35405.22815468563,1.0027862136688597,0.8,4282.557776403736,4273.035954225843,1.0027862136688597,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.934704000409,4632.441516551485,6.1771690440300375,5.001559127062726,-3.7259148026450033,8.72747392970773,2.936026407739674,3.5,0.8388646879256212,0.6,0.00023129309320457067,1.000023370004451,0.00023128768801027242,198.99544789363566,0.0,1.062730789362857e-06,3.011779057054337,0.021665395699460063,7.817854447292472e-05,0.00015311454873164594,0.0006009369361784434,0.0924353923388208,0.0924353923388208,0.0924353923388208,0.0924341382899143,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487829.4455880763,595.6209487377915,0.0,0.0924353923388208,0.09243539260472276,0.09243539260472276,0.371387829642661,0.371387829642661,0.5,10.002446441601636,1.375610736431554e-11,1.375610736431554e-11,1.375610736431554e-11,1.375610736431554e-11,1.375610736431554e-11,1.375610736431554e-11,27454.21294706413,20831.399990663147,0.7587687919092503,0.9918700928527963,0.6098399476184855,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520251994227782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.98608614674,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61140963982575,260.61140963982575,-12.538590360174226,244.81730283280206,276.4055164471322,124588.32832915623,124610.01066547344,-21.682336317193613,0.0,nan,276.4055164471322,3.2555164471322087,270.08787372409745,-3.0621262759025285,263.7702310011544,-9.379768998845577,257.4525882782839,-15.697411721716094,251.13494555548453,-22.015054444515442,244.81730283280206,-28.33269716719792,1.0,1.0,26022.012520719443,26022.012520719443,275.6326353880985,2.4826353880985153,275.6326353880985,275.6326353880985,77058.4237889175,77059.08940432934,-0.6656154118390987,0.0,8546.071908451686,8546.071908451686,0.8854388352150009,3944.3777607170787,275.6326353880985,2.4826353880985153,1.0,0.002,0.12929883775797066,0.004906280841251566,0.00019971124900470698,0.0018002887706165787,0.09985562450235348,0.09985562450235348,0.0,1.9621285499149543e-11,0.9999863333790366,0.9999863333790366,0.0,0.09243412932524843,1.263279474328077e-06,0.0,0.0,0.0,1600097.4155344926,266.61573379521536,0.0,1.0,1284497.393292721,2598.1709749788893,,,,,,,,,,,,,,,,,,,2.0,15268.885811210657,1550.1886996559497,0.371387829642661,6.173730061729009,2.936026407739674
2505.0,-30.088872292489132,5.001540688838763,35.04786236294244,24.54652584800499,5.010252702454888,-26.57895979298849,-40.076381934899814,1.50034020448063,-6.534293417701292,-6.534293417627723,40.095693412435814,41108.470077250466,25752.212912917017,25752.212912917017,66860.68299016748,77067.83843788052,77059.07086801961,25752.212912917017,102811.28378093663,102811.28378093663,102811.28378093663,130265.520323609,125757.95757582565,4507.562747783351,0.0,90913.94752682184,54954.63905164572,39954.787194640136,27454.236542672366,67409.0237373125,20831.415236669684,1550.1904864062963,0.0,0.8785102258887889,2.725271587501167,0.001494314320929203,1.0,1.0,-6.534293417701292,333938.93300476007,1558663.3912168986,4.6675102456372795,1558663.3912168986,4.6675102456372795,0.7587686951079928,0.09243536943401351,3.9247534516983045,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9247534516983045,1.2847241282134974,1.2850212845563018,3.0549386950145947,6473.048512141181,15268.878368788424,6454.098037753434,0.000326860348469607,23164.244237426403,2362.095541028425,19291.730943085702,1967.2090819072469,0.8328236719208869,0.8328236719208869,35484.11951663995,35405.22815468563,1.002786075936174,0.8,4282.557305836283,4273.035954225843,1.002786075936174,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.9322018946095,4632.441516551485,6.17717239469946,5.001540688838763,-3.7259414669280853,8.727482155766848,2.9360234708394213,3.5,0.8388638488112632,0.6,0.00023128768801027242,1.0000232119063952,0.00023128231950672116,198.99563206227114,0.0,1.0756090603324725e-06,3.048276076982227,0.021666471308520396,7.817678648919309e-05,0.00015311090152107934,0.0006009225392374953,0.09243536894660022,0.09243536894660022,0.09243536894660022,0.09243413575977852,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487829.62144384545,595.6208915287483,0.0,0.09243536894660022,0.09243536943401351,0.09243536943401351,0.37138770245887465,0.37138770245887465,0.5,10.002409447395658,-7.355538400588557e-11,-7.355538400588557e-11,-7.355538400588557e-11,-7.355538400588557e-11,-7.355538400588557e-11,-7.355538400588557e-11,27454.236542672366,20831.415236669684,0.7587686951079928,0.9918654696842687,0.6098363067450263,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520265445673608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.02258316667,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6112788335835,260.6112788335835,-12.538721166416451,244.8170812193024,276.40547644814694,124588.83535075608,124610.70491291744,-21.86956216134503,0.0,nan,276.40547644814694,3.2554764481469647,270.087797402211,-3.062202597788996,263.77011835636023,-9.379881643639749,257.45243931059133,-15.697560689408647,251.134760264889,-22.01523973511098,244.8170812193024,-28.332918780697582,1.0,1.0,26022.012520719443,26022.012520719443,275.6326060062832,2.48260600628322,275.6326060062832,275.6326060062832,77058.34826795795,77059.07086801961,-0.722600061664707,0.0,8546.071908451686,8546.071908451686,0.8854388693071296,3944.377218956796,275.6326060062832,2.48260600628322,1.0,0.002,0.12930008160684872,0.0049062706776998016,0.00019971315904864824,0.001800286867467309,0.09985657952432411,0.09985657952432411,0.0,2.6515957398526302e-11,0.9999865435419613,0.9999865435419613,0.0,0.09243412558134342,1.2438526700843112e-06,0.0,0.0,0.0,1600097.3836229015,266.6157065822987,0.0,1.0,1284497.4861729704,2598.170599124585,,,,,,,,,,,,,,,,,,,2.0,15268.878368788424,1550.1904864062963,0.37138770245887465,6.173730061729009,2.9360234708394213
2506.0,-30.08909492282799,5.001522408837553,35.047861095235305,24.546503845509164,5.010233378017537,-26.5791620927417,-40.07657625535501,1.5003005483769414,-6.534312616896898,-6.534312616933494,40.09568814278556,41108.30708988769,25752.193697788873,25752.193697788873,66860.50078767656,77067.80783093601,77059.00987904385,25752.193697788873,102811.20357683272,102811.20357683272,102811.20357683272,130265.4369693399,125757.89272804311,4507.5442412967905,0.0,90913.99352871919,54954.55260753196,39954.934356874706,27454.233392507187,67409.16774938189,20831.411696874682,1550.1908112953554,0.0,0.8785101419277935,2.725269637077316,0.001494314320929203,1.0,1.0,-6.534312616896898,333938.6798581138,1558663.163549142,4.667513102140182,1558663.163549142,4.667513102140182,0.7587686532365531,0.09243533492535139,3.924752471188029,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924752471188029,1.2847243247971174,1.2850214742879853,3.054937464352769,6473.045904516448,15268.870949303076,6454.0962763709185,0.0003268607675662175,23164.26174545458,2362.097326350444,19291.72567819549,1967.208545037856,0.8328228151704865,0.8328228151704864,35484.11242472039,35405.22815468563,1.0027858254129083,0.8,4282.556449916726,4273.035954225843,1.0027858254129083,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.92967699613,4632.441516551485,6.1771715267560685,5.001522408837553,-3.7259620444927615,8.727484453330314,2.9360205071869636,3.5,0.8388630020534181,0.6,0.00023128231950672116,1.0000231886753868,0.00023127695650045242,198.99581604655327,0.0,1.0683087574126735e-06,3.027587018507517,0.02166753961727781,7.817506626050589e-05,0.00015310725324621527,0.0006009080705348947,0.0924353348338692,0.0924353348338692,0.0924353348338692,0.09243408014469406,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487829.777407242,595.620840554855,0.0,0.0924353348338692,0.09243533492535139,0.09243533492535139,0.3713875774291688,0.3713875774291688,0.5,10.002371809754008,3.660716174636036e-11,3.660716174636036e-11,3.660716174636036e-11,3.660716174636036e-11,3.660716174636036e-11,3.660716174636036e-11,27454.233392507187,20831.411696874682,0.7587686532365531,0.9918606477423784,0.609832586017421,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452027880612057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.001894108194,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6111498144082,260.6111498144082,-12.538850185591798,244.81686126915224,276.4054383599457,124589.67533573625,124611.24611804583,-21.570782309607694,0.0,nan,276.4054383599457,3.2554383599457424,270.0877229416201,-3.062277058379891,263.7700075233863,-9.379992476613666,257.45229210521507,-15.697707894784912,251.13457668712948,-22.015423312870496,244.81686126915224,-28.333138730847736,1.0,1.0,26022.012520719443,26022.012520719443,275.6325796704852,2.4825796704852223,275.6325796704852,275.6325796704852,77058.34954743438,77059.00987904385,-0.660331609469722,0.0,8546.071908451686,8546.071908451686,0.885438931317618,3944.376233543969,275.6325796704852,2.4825796704852223,1.0,0.002,0.12930134517365724,0.004906261823169692,0.00019971510283725162,0.0018002849068511737,0.0998575514186258,0.0998575514186258,0.0,9.68842540916004e-12,0.9999863302556944,0.9999863302556944,0.0,0.09243407135795816,1.2635673932330747e-06,0.0,0.0,0.0,1600097.361108702,266.6156873831031,0.0,1.0,1284497.5517016181,2598.170333952806,,,,,,,,,,,,,,,,,,,2.0,15268.870949303076,1550.1908112953554,0.3713875774291688,6.173730061729009,2.9360205071869636
2507.0,-30.08931667793072,5.001504185516603,35.04785987356632,24.54647353095936,5.01020085728681,-26.57936492440845,-40.07677441751582,1.5002491049470343,-6.534337342354888,-6.534337342367175,40.095686940740045,41108.15639415699,25752.187067501025,25752.187067501025,66860.34346165802,77067.78344931145,77058.98908736547,25752.187067501025,102811.1761548665,102811.1761548665,102811.1761548665,130265.42836409397,125757.90193351911,4507.526430574852,0.0,90914.03784522096,54954.47037637451,39955.074965384934,27454.252209227478,67409.32717461241,20831.423647582924,1550.1923124018651,0.0,0.8785100125635972,2.7252671252484704,0.001494314320929203,1.0,1.0,-6.534337342354888,333938.3538463987,1558663.1116151796,4.667517503341698,1558663.1116151796,4.667517503341698,0.7587685684835883,0.09243530933122622,3.92475082381653,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92475082381653,1.2847245765067201,1.2850217191654625,3.0549355835382825,6473.041919296243,15268.863526865538,6454.095472279841,0.000326861543136041,23164.28275994698,2362.0994692323047,19291.723274713448,1967.2082999508955,0.8328219558807356,0.8328219558807356,35484.100509468495,35405.22815468563,1.0027854045046343,0.8,4282.555011872051,4273.035954225843,1.0027854045046343,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.927166580009,4632.441516551485,6.177173656076825,5.001504185516603,-3.7259867798867514,8.727490965403355,2.936017560534663,3.5,0.8388621601527608,0.6,0.00023127695650045242,1.0000230975537607,0.00023127161469189874,198.99599930782875,0.0,1.0672158089091138e-06,3.0244896024484285,0.021668606833086718,7.81733120590242e-05,0.00015310364444142823,0.0006008936546508085,0.09243530895230444,0.09243530895230444,0.09243530895230444,0.09243407084589776,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487829.9506478755,595.6207841624254,0.0,0.09243530895230444,0.09243530933122622,0.09243530933122622,0.3713874494672665,0.3713874494672665,0.5,10.00233466820381,1.2278178473934531e-11,1.2278178473934531e-11,1.2278178473934531e-11,1.2278178473934531e-11,1.2278178473934531e-11,1.2278178473934531e-11,27454.252209227478,20831.423647582924,0.7587685684835883,0.9918559680690427,0.609828908211371,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452029215319533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.99879669213,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61102113727725,260.61102113727725,-12.538978862722729,244.8166427111397,276.4053995636977,124590.32339972087,124611.83699497017,-21.513595249276225,0.0,nan,276.4053995636977,3.255399563697722,270.0876481930118,-3.062351806988204,263.76989682242396,-9.380103177576018,257.4521454519138,-15.697854548086184,251.13439408147667,-22.015605918523306,244.8166427111397,-28.33335728886027,1.0,1.0,26022.012520719443,26022.012520719443,275.63255251215855,2.482552512158577,275.63255251215855,275.63255251215855,77058.31524696182,77058.98908736547,-0.6738404036441352,0.0,8546.071908451686,8546.071908451686,0.8854390355024575,3944.3745779356127,275.63255251215855,2.482552512158577,1.0,0.002,0.1293025933706538,0.0049062521097426506,0.00019971702061773042,0.0018002830019298623,0.09985851030886521,0.09985851030886521,0.0,2.2547592699179164e-11,0.9999864965017995,0.9999864965017995,0.0,0.092434061131193,1.2482000332174907e-06,0.0,0.0,0.0,1600097.332114047,266.6156626576451,0.0,1.0,1284497.6360919126,2598.1699924545337,,,,,,,,,,,,,,,,,,,2.0,15268.863526865538,1550.1923124018651,0.3713874494672665,6.173730061729009,2.936017560534663
