time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2508.0,-30.089537743685696,5.0014860658391695,35.04785863361512,24.546447616908722,5.010173556117492,-26.579566613706245,-40.076968633197225,1.5002024269700005,-6.53435936883335,-6.5343593688240995,40.095683967511825,41107.99284599239,25752.174547531788,25752.174547531788,66860.16739352417,77067.75616574792,77058.95159201432,25752.174547531788,102811.1261395461,102811.1261395461,102811.1261395461,130265.38727340581,125757.87887032777,4507.508403078041,0.0,90914.08113012859,54954.37720879738,39955.2265792569,27454.2611338597,67409.4877131166,20831.428637587163,1550.193278429811,0.0,0.8785099045545836,2.72526488760721,0.001494314320929203,1.0,1.0,-6.53435936883335,333938.06342165894,1558662.9831616704,4.667521178002306,1558662.9831616704,4.667521178002306,0.7587685035856051,0.09243527969109476,3.92474919868844,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92474919868844,1.284724805881399,1.2850219417300819,3.0549337731482695,6473.038083297046,15268.856114540884,6454.09456920824,0.0003268622804258405,23164.303380330635,2362.1015719262577,19291.720575371997,1967.2080246946714,0.832821097989636,0.832821097989636,35484.08875509968,35405.22815468563,1.002784989279617,0.8,4282.553593244262,4273.035954225843,1.002784989279617,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.924644773829,4632.441516551485,6.177174389519072,5.0014860658391695,-3.7260094553557925,8.727495521194962,2.9360146005142385,3.5,0.8388613144326396,0.6,0.00023127161469189874,1.000023025793672,0.0002312662896020311,198.9961819997151,0.0,1.0629985312507934e-06,3.0125378375647487,0.021669669831617968,7.817159282848448e-05,0.00015310002186341427,0.0006008791881276179,0.0924352794547938,0.0924352794547938,0.0924352794547938,0.0924340411882486,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487830.11534647073,595.6207304607351,0.0,0.0924352794547938,0.09243527969109476,0.09243527969109476,0.371387323136001,0.371387323136001,0.5,10.002297521994992,-9.265477274311706e-12,-9.265477274311706e-12,-9.265477274311706e-12,-9.265477274311706e-12,-9.265477274311706e-12,-9.265477274311706e-12,27454.2611338597,20831.428637587163,0.7587685035856051,0.9918509940035408,0.6098250296893083,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520305447821467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.986844927254,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6108932771758,260.6108932771758,-12.539106722824158,244.81642545866754,276.40536109596104,124591.02795760558,124612.40495315379,-21.376995548211237,0.0,nan,276.40536109596104,3.2553610959610637,270.08757396833437,-3.062426031665609,263.76978684080314,-9.380213159196842,257.4519997133353,-15.698000286664694,251.13421258595375,-22.01578741404623,244.81642545866754,-28.33357454133244,1.0,1.0,26022.012520719443,26022.012520719443,275.63252609826475,2.4825260982647706,275.63252609826475,275.63252609826475,77058.29402960643,77058.95159201432,-0.6575624078832334,0.0,8546.071908451686,8546.071908451686,0.8854391382805482,3944.3729446818825,275.63252609826475,2.4825260982647706,1.0,0.002,0.12930384112939672,0.0049062428366014885,0.0001997189388288849,0.001800281077436721,0.09985946941444244,0.09985946941444244,0.0,1.6265606049559178e-11,0.9999865012481142,0.9999865012481142,0.0,0.09243403193018872,1.2477609060475785e-06,0.0,0.0,0.0,1600097.306284382,266.6156406311666,0.0,1.0,1284497.7112703205,2598.1696882336055,,,,,,,,,,,,,,,,,,,2.0,15268.856114540884,1550.193278429811,0.371387323136001,6.173730061729009,2.9360146005142385
2509.0,-30.089758029920283,5.001468033847631,35.04785740200307,24.546422017179452,5.010144355090704,-26.579767791422203,-40.077162779029436,1.5001541175345354,-6.534382212363084,-6.534382212365581,40.09568172904191,41107.82751739335,25752.16405372796,25752.16405372796,66859.99157112131,77067.72884762766,77058.9216799806,25752.16405372796,102811.08573370856,102811.08573370856,102811.08573370856,130265.35964312815,125757.86908802432,4507.49055510382,0.0,90914.12172655319,54954.27958445461,39955.3801578873,27454.27390941959,67409.6540673069,20831.43635182253,1550.1944471732866,0.0,0.8785097893255605,2.7252625669642465,0.001494314320929203,1.0,1.0,-6.534382212363084,333937.7622240922,1558662.886451502,4.66752509830124,1558662.886451502,4.66752509830124,0.7587684314854615,0.09243525169214091,3.9247471213186413,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9247471213186413,1.2847250428530717,1.2850221719149297,3.0549315926797087,6473.0334631458145,15268.848708634328,6454.094214940936,0.0003268632209042334,23164.325984907722,2362.103876951632,19291.71951644332,1967.2079167139973,0.8328202395792771,0.832820239579277,35484.073729715994,35405.22815468563,1.00278445850551,0.8,4282.55177983963,4273.035954225843,1.00278445850551,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.9221237279335,4632.441516551485,6.177175607852291,5.001468033847631,-3.7260327271665807,8.727500761014213,2.9360116413874073,3.5,0.8388604689678306,0.6,0.0002312662896020311,1.0000229446408497,0.00023126098340182436,198.99636404768938,0.0,1.0596725524672498e-06,3.003112013692186,0.021670729504170434,7.816987425119897e-05,0.00015309641535083212,0.0006008647154323814,0.09243525140736407,0.09243525140736407,0.09243525140736407,0.09243402004302938,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487830.28259986296,595.6206759643363,0.0,0.09243525140736407,0.09243525169214091,0.09243525169214091,0.3713871964323276,0.3713871964323276,0.5,10.002260582829189,2.5011104298755527e-12,2.5011104298755527e-12,2.5011104298755527e-12,2.5011104298755527e-12,2.5011104298755527e-12,2.5011104298755527e-12,27454.27390941959,20831.43635182253,0.7587684314854615,0.9918459380367571,0.6098210721619812,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452031870114309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.97741910338,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.610765983703,260.610765983703,-12.539234016296973,244.8162093917393,276.4053225759432,124591.68771341843,124612.96997362564,-21.28226020720166,0.0,nan,276.4053225759432,3.2553225759432394,270.08749993892985,-3.062500061070125,263.7696773020282,-9.380322697971792,257.45185466517,-15.698145334829974,251.13403202840763,-22.015967971592346,244.8162093917393,-28.33379060826067,1.0,1.0,26022.012520719443,26022.012520719443,275.63249975463174,2.4824997546317604,275.63249975463174,275.63249975463174,77058.2672744451,77058.9216799806,-0.6544055355043383,0.0,8546.071908451686,8546.071908451686,0.885439269659783,3944.3708569252344,275.63249975463174,2.4824997546317604,1.0,0.002,0.12930508213597228,0.004906233466541081,0.00019972084627530801,0.0018002791722071822,0.099860423137654,0.099860423137654,0.0,1.8482490277832442e-11,0.9999865742888653,0.9999865742888653,0.0,0.09243401068315303,1.2410089878836391e-06,0.0,0.0,0.0,1600097.2794965818,266.6156177876369,0.0,1.0,1284497.7892374024,2598.1693727279717,,,,,,,,,,,,,,,,,,,2.0,15268.848708634328,1550.1944471732866,0.3713871964323276,6.173730061729009,2.9360116413874073
2510.0,-30.089977563560684,5.001450096904422,35.04785616959228,24.546390829514735,5.010115607292925,-26.579968246472582,-40.07735682008786,1.5001062910879432,-6.534404558425138,-6.534404558415662,40.09567924240098,41107.6800634595,25752.1526346113,25752.1526346113,66859.8326980708,77067.70608642309,77058.88961518246,25752.1526346113,102811.04224979375,102811.04224979375,102811.04224979375,130265.32745066338,125757.8547123628,4507.472738300585,0.0,90914.17186933951,54954.20483082685,39955.51893168073,27454.285200869617,67409.80413255034,20831.443027439556,1550.1955334333463,0.0,0.8785096777349467,2.725260296859908,0.001494314320929203,1.0,1.0,-6.534404558425138,333937.46758597187,1558662.7790190598,4.667528894815565,1558662.7790190598,4.667528894815565,0.7587683625716731,0.09243522313845079,3.924746491357081,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924746491357081,1.2847252775265556,1.2850223998253243,3.05493054430538,6473.031241766414,15268.841310975306,6454.092195258562,0.00032686354076017177,23164.342479074014,2362.105558888511,19291.71347947755,1967.2073011148098,0.8328193859551644,0.8328193859551642,35484.069173274096,35405.22815468563,1.0027842975484744,0.8,4282.551229925364,4273.035954225843,1.0027842975484744,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.919599488272,4632.441516551485,6.177176608964187,5.001450096904422,-3.7260556014873236,8.727505698391745,2.9360086785130255,3.5,0.838859622432293,0.6,0.00023126098340182436,1.0000228662922264,0.00023125569544151338,198.99654547400073,0.0,1.055914548049306e-06,2.992461829171733,0.021671785418718482,7.81681566362728e-05,0.00015309282676555155,0.0006008505347000359,0.0924352228722225,0.0924352228722225,0.0924352228722225,0.0924339960763947,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487830.44799708435,595.6206220593332,0.0,0.0924352228722225,0.09243522313845079,0.09243522313845079,0.37138707020502465,0.37138707020502465,0.5,10.00222377977327,-9.492850949754938e-12,-9.492850949754938e-12,-9.492850949754938e-12,-9.492850949754938e-12,-9.492850949754938e-12,-9.492850949754938e-12,27454.285200869617,20831.443027439556,0.7587683625716731,0.991841373201469,0.6098175271749489,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520331907753943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.96676891886,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6106392634583,260.6106392634583,-12.539360736541653,244.8159944289155,276.4052840982711,124592.39290957467,124613.57933159871,-21.186422024030275,0.0,nan,276.4052840982711,3.2552840982711473,270.0874261642313,-3.06257383576866,263.76956823030247,-9.380431769697509,257.4517102964134,-15.698289703586568,251.13385236261627,-22.01614763738371,244.8159944289155,-28.334005571084475,1.0,1.0,26022.012520719443,26022.012520719443,275.6324736565891,2.48247365658915,275.6324736565891,275.6324736565891,77058.24059757455,77058.88961518246,-0.6490176079096273,0.0,8546.071908451686,8546.071908451686,0.8854393095004811,3944.3702238138667,275.6324736565891,2.48247365658915,1.0,0.002,0.12930631848164134,0.004906224196434989,0.00019972274672664067,0.0018002772702661158,0.09986137336332034,0.09986137336332034,0.0,1.699275659419741e-11,0.9999866247025249,0.9999866247025249,0.0,0.09243398678984413,1.2363486066575172e-06,0.0,0.0,0.0,1600097.2532921375,266.61559544157484,0.0,1.0,1284497.8655065636,2598.169064093265,,,,,,,,,,,,,,,,,,,2.0,15268.841310975306,1550.1955334333463,0.37138707020502465,6.173730061729009,2.9360086785130255
2511.0,-30.090196455321735,5.001432256853709,35.04785494039555,24.54636456621813,5.0100892892785005,-26.580167880855456,-40.077550686523296,1.5000607156932653,-6.534426718860232,-6.534426718833568,40.09567687030441,41107.527684388624,25752.141007468377,25752.141007468377,66859.668691857,77067.67988346914,77058.8595022521,25752.141007468377,102811.00050972048,102811.00050972048,102811.00050972048,130265.29734210818,125757.84233385343,4507.4550082547485,0.0,90914.21687891573,54954.12349057191,39955.65932038202,27454.2968323877,67409.95615276972,20831.449959579153,1550.1966314341669,0.0,0.878509566714063,2.725258045614583,0.001494314320929203,1.0,1.0,-6.534426718860232,333937.1753955836,1558662.6765366662,4.667532671947251,1558662.6765366662,4.667532671947251,0.7587682936029304,0.09243519475830753,3.924745181983607,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924745181983607,1.284725501632754,1.285022617189421,3.0549289922210305,6473.0279530859225,15268.83392105038,6454.090922068797,0.0003268641371408748,23164.361675314354,2362.1075163602613,19291.70967382814,1967.2069130465695,0.832818531511136,0.832818531511136,35484.05970272091,35405.22815468563,1.002783962999692,0.8,4282.550086929926,4273.035954225843,1.002783962999692,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.917074071544,4632.441516551485,6.177177561922028,5.001432256853709,-3.726078312527916,8.727510569381625,2.9360057142582368,3.5,0.8388587755023533,0.6,0.00023125569544151338,1.0000227994752382,0.00023125042305321918,198.9967263701429,0.0,1.052285834487762e-06,2.9821780549383172,0.021672837704552972,7.816644060192093e-05,0.00015308925483959246,0.0006008363153451511,0.09243519448729863,0.09243519448729863,0.09243519448729863,0.0924339735093206,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487830.6131134487,595.620568251271,0.0,0.09243519448729863,0.09243519475830753,0.09243519475830753,0.37138694417165596,0.37138694417165596,0.5,10.002187149870213,-2.665956344571896e-11,-2.665956344571896e-11,-2.665956344571896e-11,-2.665956344571896e-11,-2.665956344571896e-11,-2.665956344571896e-11,27454.2968323877,20831.449959579153,0.7587682936029304,0.9918367034735105,0.6098138914558485,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520345069268064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.95648514463,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61051329145977,260.61051329145977,-12.53948670854021,244.81578050240714,276.4052460807777,124593.09751308094,124614.15883544208,-21.061322361131673,0.0,nan,276.4052460807777,3.255246080777738,270.08735296493575,-3.0626470350642307,263.76945984920235,-9.380540150797628,257.4515667335204,-15.698433266479583,251.1336736179152,-22.01632638208477,244.81578050240714,-28.33421949759284,1.0,1.0,26022.012520719443,26022.012520719443,275.6324479725722,2.4824479725722313,275.6324479725722,275.6324479725722,77058.22007298104,77058.8595022521,-0.6394292710610898,0.0,8546.071908451686,8546.071908451686,0.8854393923092657,3944.368907893525,275.6324479725722,2.4824479725722313,1.0,0.002,0.12930754899481361,0.004906214986880305,0.00019972463824528797,0.001800275378082423,0.09986231912264398,0.09986231912264398,0.0,1.6327710884722624e-11,0.9999866877893779,0.9999866877893779,0.0,0.09243396424152601,1.2305167815139937e-06,0.0,0.0,0.0,1600097.2273053627,266.61557328113975,0.0,1.0,1284497.9411421597,2598.1687580224434,,,,,,,,,,,,,,,,,,,2.0,15268.83392105038,1550.1966314341669,0.37138694417165596,6.173730061729009,2.9360057142582368
2512.0,-30.09041461913986,5.001414504650749,35.047853726141234,24.546338652167492,5.010061071114351,-26.580367050098218,-40.077740711253114,1.5000135030609643,-6.534449285634707,-6.534449285625571,40.09567484350895,41107.358034932004,25752.130478805135,25752.130478805135,66859.48851373713,77067.6536247864,77058.83279576447,25752.130478805135,102810.9632745696,102810.9632745696,102810.9632745696,130265.27346396631,125757.83602421418,4507.437439752129,0.0,90914.25919352552,54954.02221800777,39955.818861686384,27454.310189396707,67410.12905108309,20831.458112177505,1550.1978207778739,0.0,0.8785094521789854,2.72525575309137,0.001494314320929203,1.0,1.0,-6.534449285634707,333936.87784772686,1558662.5889713427,4.667536568638829,1558662.5889713427,4.667536568638829,0.7587682214001846,0.0924351672311312,3.92474341840851,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92474341840851,1.284725733365351,1.285022842201685,3.0549270684627823,6473.023876873039,15268.82653666665,6454.090199612962,0.0003268649375552383,23164.382865668045,2362.109677174983,19291.707514359303,1967.206692842031,0.8328176764403062,0.8328176764403062,35484.046946976734,35405.22815468563,1.0027835124010562,0.8,4282.548547446739,4273.035954225843,1.0027835124010562,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.9145480866755,4632.441516551485,6.177178779215823,5.001414504650749,-3.7261013099891778,8.727515814639927,2.936002749337779,3.5,0.8388579283822226,0.6,0.00023125042305321918,1.0000227236935042,0.00023124516830889022,198.99690666498884,0.0,1.0491880106999016e-06,2.9733988223235213,0.021673886892563672,7.81647586067341e-05,0.00015308566444648507,0.000600821953989036,0.09243516694402924,0.09243516694402924,0.09243516694402924,0.09243395461886525,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487830.7786386655,595.6205143271961,0.0,0.09243516694402924,0.0924351672311312,0.0924351672311312,0.3713868184820425,0.3713868184820425,0.5,10.002150781510123,-9.15179043659009e-12,-9.15179043659009e-12,-9.15179043659009e-12,-9.15179043659009e-12,-9.15179043659009e-12,-9.15179043659009e-12,27454.310189396707,20831.458112177505,0.7587682214001846,0.9918314866757089,0.6098098106855876,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520358192322826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.94770591201,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61038782510144,260.61038782510144,-12.539612174898537,244.81556753225635,276.4052081182038,124593.7580854186,124614.73487011604,-20.97678469744752,0.0,nan,276.4052081182038,3.255208118203825,270.0872800008588,-3.0627199991411658,263.7693518836041,-9.38064811639589,257.4514237664042,-15.698576233595759,251.13349564928092,-22.01650435071906,244.81556753225635,-28.334432467743625,1.0,1.0,26022.012520719443,26022.012520719443,275.6324222807787,2.482422280778735,275.6324222807787,275.6324222807787,77058.19437740788,77058.83279576447,-0.638418356582406,0.0,8546.071908451686,8546.071908451686,0.8854395038431433,3944.3671355005526,275.6324222807787,2.482422280778735,1.0,0.002,0.1293087708449985,0.004906205747092284,0.00019972651621638252,0.0018002735020695492,0.09986325810819126,0.09986325810819126,0.0,1.8285931796535593e-11,0.9999867815168255,0.9999867815168255,0.0,0.09243394537842842,1.2218527027751313e-06,0.0,0.0,0.0,1600097.2008420823,266.61555071436527,0.0,1.0,1284498.0181646175,2598.168446339526,,,,,,,,,,,,,,,,,,,2.0,15268.82653666665,1550.1978207778739,0.3713868184820425,6.173730061729009,2.936002749337779
2513.0,-30.090632079069596,5.0013968470389125,35.04785251684763,24.54631266826766,5.010033180880155,-26.58056555306756,-40.07793447291476,1.4999666557696563,-6.534471393873844,-6.534471393930206,40.09567255781151,41107.20730675023,25752.11911457602,25752.11911457602,66859.32642132624,77067.62771632115,77058.80358067466,25752.11911457602,102810.92269525069,102810.92269525069,102810.92269525069,130265.24474245285,125757.8248142511,4507.419928201753,0.0,90914.30208008784,54953.94009412517,39955.95776218075,27454.32204720216,67410.2798093829,20831.465212897576,1550.1989278448889,0.0,0.8785093411121574,2.725253507151527,0.001494314320929203,1.0,1.0,-6.534471393873844,333936.5863459614,1558662.4902210494,4.66754034733487,1558662.4902210494,4.66754034733487,0.7587681523179512,0.09243513923994169,3.924741759404687,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924741759404687,1.2847259633526453,1.2850230654909087,3.054925230251132,6473.019981923131,15268.819159569648,6454.089354516004,0.0003268656912982979,23164.40358457569,2362.111789915587,19291.70498830794,1967.2064352564782,0.8328168224954242,0.8328168224954242,35484.03494758401,35405.22815468563,1.0027830885206892,0.8,4282.547099247159,4273.035954225843,1.0027830885206892,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.9120193466815,4632.441516551485,6.177179800165628,5.0013968470389125,-3.726123939301923,8.727520786340836,2.9359997811846426,3.5,0.8388570803384693,0.6,0.00023124516830889022,1.0000226504168788,0.00023123993062806246,198.99708637841468,0.0,1.0456778667773348e-06,2.963451074446967,0.02167493257043045,7.816304356872117e-05,0.00015308212474016906,0.0006008078075861389,0.0924351389776991,0.0924351389776991,0.0924351389776991,0.09243393276728049,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487830.9420236299,595.6204610863679,0.0,0.0924351389776991,0.09243513923994169,0.09243513923994169,0.3713866934922356,0.3713866934922356,0.5,10.002114597423402,5.638867150992155e-11,5.638867150992155e-11,5.638867150992155e-11,5.638867150992155e-11,5.638867150992155e-11,5.638867150992155e-11,27454.32204720216,20831.465212897576,0.7587681523179512,0.9918268639499109,0.6098062109071453,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520371271758319,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.93775816413,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6102628662472,260.6102628662472,-12.539737133752794,244.8153554691417,276.40517026360504,124594.4207986464,124615.31273340939,-20.891934762993245,0.0,nan,276.40517026360504,3.2551702636050663,270.0872073045696,-3.062792695430403,263.76924434559663,-9.380755654403345,257.4512813866993,-15.698718613300684,251.13331842787073,-22.016681572129244,244.8153554691417,-28.33464453085827,1.0,1.0,26022.012520719443,26022.012520719443,275.6323967539339,2.4823967539339264,275.6323967539339,275.6323967539339,77058.16933938916,77058.80358067466,-0.634241285501048,0.0,8546.071908451686,8546.071908451686,0.8854396087636064,3944.3654682017104,275.6323967539339,2.4823967539339264,1.0,0.002,0.1293099864263594,0.004906196609967036,0.0001997283846928759,0.0018002716329519812,0.09986419234643795,0.09986419234643795,0.0,1.7644856929732722e-11,0.999986849340606,0.999986849340606,0.0,0.09243392365690951,1.2155830321815458e-06,0.0,0.0,0.0,1600097.1749165033,266.61552860612613,0.0,1.0,1284498.09362204,2598.1681409898,,,,,,,,,,,,,,,,,,,2.0,15268.819159569648,1550.1989278448889,0.3713866934922356,6.173730061729009,2.9359997811846426
2514.0,-30.09084877545394,5.00137928382778,35.04785131399274,24.546286544669442,5.010005541536108,-26.580763343744568,-40.078124253172405,1.4999201107544617,-6.534493427268785,-6.534493427289257,40.095670325034924,41107.04497613712,25752.107786206157,25752.107786206157,66859.15276234328,77067.60217422771,77058.77505447104,25752.107786206157,102810.8828406772,102810.8828406772,102810.8828406772,130265.21692730353,125757.8144126835,4507.4025146200265,0.0,90914.34543697238,54953.84645627354,39956.10997855426,27454.334086626328,67410.44406518059,20831.472448765224,1550.2000418312723,0.0,0.8785092302494228,2.725251268816424,0.001494314320929203,1.0,1.0,-6.534493427268785,333936.29583122995,1558662.3937570509,4.667544119087889,1558662.3937570509,4.667544119087889,0.7587680831389292,0.09243511144635033,3.924740187215499,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924740187215499,1.2847261918908306,1.285023287352609,3.054923463060371,6473.016237457966,15268.811789301752,6454.088407977547,0.0003268664063209787,23164.423910942685,2362.1138626281845,19291.70215904115,1967.2061467515564,0.8328159695751339,0.8328159695751339,35484.02357611108,35405.22815468563,1.0027826868217173,0.8,4282.545726830846,4273.035954225843,1.0027826868217173,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.90948970939,4632.441516551485,6.177180831047812,5.00137928382778,-3.7261464895041234,8.727525773331903,2.9359968119794897,3.5,0.83885623199414,0.6,0.00023123993062806246,1.0000225709259938,0.0002312347114465032,198.9972654611158,0.0,1.0422832241047124e-06,2.953830657112755,0.021675974853654554,7.816136380493968e-05,0.0001530785668231228,0.0006007936030120632,0.09243511117579356,0.09243511117579356,0.09243511117579356,0.09243391160757966,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487831.104714599,595.6204080737995,0.0,0.09243511117579356,0.09243511144635033,0.09243511144635033,0.3713865688949118,0.3713865688949118,0.5,10.002078610378671,2.0463630789890885e-11,2.0463630789890885e-11,2.0463630789890885e-11,2.0463630789890885e-11,2.0463630789890885e-11,2.0463630789890885e-11,27454.334086626328,20831.472448765224,0.7587680831389292,0.9918218710693515,0.6098023169286624,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520384309016443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.9281377468,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61013841484487,260.61013841484487,-12.539861585155109,244.81514428231048,276.405132547626,124595.0844433213,124615.89153684744,-20.807093526158663,0.0,nan,276.405132547626,3.255132547626033,270.08713489442874,-3.062865105571234,263.76913724128366,-9.380862758716319,257.45113958820906,-15.698860411790918,251.13314193521117,-22.016858064788806,244.81514428231048,-28.334855717689493,1.0,1.0,26022.012520719443,26022.012520719443,275.63237138264327,2.4823713826432936,275.63237138264327,275.63237138264327,77058.14449688769,77058.77505447104,-0.6305575833539478,0.0,8546.071908451686,8546.071908451686,0.8854397081936402,3944.3638881515767,275.63237138264327,2.4823713826432936,1.0,0.002,0.1293111953995538,0.004906187512968296,0.00019973024299314287,0.001800269773531693,0.09986512149657144,0.09986512149657144,0.0,1.652483575323438e-11,0.9999869208086918,0.9999869208086918,0.0,0.09243390246984413,1.2089765062033081e-06,0.0,0.0,0.0,1600097.1490786853,266.6155065727312,0.0,1.0,1284498.1688240026,2598.167836673878,,,,,,,,,,,,,,,,,,,2.0,15268.811789301752,1550.2000418312723,0.3713865688949118,6.173730061729009,2.9359968119794897
2515.0,-30.09106472996743,5.001361814461085,35.047850118913,24.54625490298497,5.009978125591035,-26.58096044441606,-40.07831399850545,1.4998738409041434,-6.534515399779934,-6.534515399776406,40.09566814370728,41106.89988730057,25752.096524590117,25752.096524590117,66858.9964118907,77067.58113996935,77058.74720486366,25752.096524590117,102810.84372945377,102810.84372945377,102810.84372945377,130265.18997289761,125757.80477020859,4507.385202689019,0.0,90914.39799990797,54953.774763877576,39956.24804003377,27454.346243443848,67410.59428347762,20831.479774193645,1550.201159711185,0.0,0.8785091195208169,2.7252490366678668,0.001494314320929203,1.0,1.0,-6.534515399779934,333936.00611946307,1558662.29951509,4.667547886278218,1558662.29951509,4.667547886278218,0.7587680139776865,0.09243508382659697,3.9247400044516536,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9247400044516536,1.28472641910376,1.2850235079125123,3.0549227805166472,6473.014791229718,15268.80442708155,6454.085865903712,0.0003268665267353528,23164.438382361102,2362.115338302183,19291.69456061234,1967.2053719274516,0.8328151212723672,0.8328151212723672,35484.02225420007,35405.22815468563,1.0027826401250162,0.8,4282.545567290192,4273.035954225843,1.0027826401250162,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.906959260176,4632.441516551485,6.177181879146601,5.001361814461085,-3.726168971324562,8.727530785785648,2.9359938418225293,3.5,0.8388553833778655,0.6,0.0002312347114465032,1.0000224936923103,0.00023122951024104677,198.99744393100158,0.0,1.0386028582389705e-06,2.9434005002492425,0.02167701345651279,7.81596843836445e-05,0.0001530750270628587,0.000600779682396121,0.09243508355751215,0.09243508355751215,0.09243508355751215,0.092433890903877,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487831.2666519316,595.6203553088111,0.0,0.09243508355751215,0.09243508382659697,0.09243508382659697,0.3713864447430222,0.3713864447430222,0.5,10.002042831270282,-3.524291969370097e-12,-3.524291969370097e-12,-3.524291969370097e-12,-3.524291969370097e-12,-3.524291969370097e-12,-3.524291969370097e-12,27454.346243443848,20831.479774193645,0.7587680139776865,0.9918173415106337,0.6097988057253472,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520397300520387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.917707589935,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61001446638085,260.61001446638085,-12.53998553361913,244.81493394261034,276.4050949903921,124595.78998246974,124616.5129890968,-20.72300662708681,0.0,nan,276.4050949903921,3.255094990392138,270.0870627807088,-3.0629372192912,263.7690305710661,-9.380969428933895,257.4509983614998,-15.699001638500192,251.13296615200784,-22.01703384799214,244.81493394261034,-28.33506605738964,1.0,1.0,26022.012520719443,26022.012520719443,275.6323461513949,2.4823461513949496,275.6323461513949,275.6323461513949,77058.11952600558,77058.74720486366,-0.6276788580726134,0.0,8546.071908451686,8546.071908451686,0.8854397197521822,3944.363704473912,275.6323461513949,2.4823461513949496,1.0,0.002,0.1293123973976148,0.004906178460026727,0.00019973209054464922,0.0018002679261878841,0.09986604527232461,0.09986604527232461,0.0,1.6732533327651344e-11,0.999986996266673,0.999986996266673,0.0,0.09243388182541683,1.2020011801419588e-06,0.0,0.0,0.0,1600097.1233122554,266.61548460022004,0.0,1.0,1284498.2438181606,2598.1675331989486,,,,,,,,,,,,,,,,,,,2.0,15268.80442708155,1550.201159711185,0.3713864447430222,6.173730061729009,2.9359938418225293
2516.0,-30.091280127117813,5.0013444404751874,35.04784893376777,24.54623366883027,5.009953038791834,-26.581156810526597,-40.07850360414011,1.4998297230631634,-6.534537196934878,-6.534537197008487,40.095666040203014,41106.73556189046,25752.085077739383,25752.085077739383,66858.82063962985,77067.55244367872,77058.72072484597,25752.085077739383,102810.80580258535,102810.80580258535,102810.80580258535,130265.16435428636,125757.79635242044,4507.368001865926,0.0,90914.43648480461,54953.67746869026,39956.39890679372,27454.35855170101,67410.75745849473,20831.487220456413,1550.2022804346245,0.0,0.8785090094459507,2.725246822334866,0.001494314320929203,1.0,1.0,-6.534537196934878,333935.7187199976,1558662.208636727,4.667551631227723,1558662.208636727,4.667551631227723,0.7587679450323832,0.09243505638315348,3.9247378049575214,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9247378049575214,1.2847266362132148,1.285023718389698,3.0549205522241287,6473.010069745259,15268.797072500282,6454.085606851637,0.0003268674951852508,23164.46116985606,2362.117661979989,19291.693786288353,1967.2052929683791,0.8328142685828004,0.8328142685828004,35484.00634549722,35405.22815468563,1.0027820781477819,0.8,4282.543647278295,4273.035954225843,1.0027820781477819,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.904427990115,4632.441516551485,6.177182884030471,5.0013444404751874,-3.726191297857673,8.727535738332861,2.9359908707032893,3.5,0.8388545344866541,0.6,0.00023122951024104677,1.0000224356766931,0.00023122432256690204,198.99762194055103,0.0,1.0350265911890534e-06,2.933265359429777,0.02167804848310398,7.815800623213297e-05,0.0001530715040089138,0.0006007655186454908,0.09243505611967574,0.09243505611967574,0.09243505611967574,0.09243387104266391,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487831.42786495434,595.6203027831643,0.0,0.09243505611967574,0.09243505638315348,0.09243505638315348,0.37138632108212455,0.37138632108212455,0.5,10.002007280470027,7.361222742474638e-11,7.361222742474638e-11,7.361222742474638e-11,7.361222742474638e-11,7.361222742474638e-11,7.361222742474638e-11,27454.35855170101,20831.487220456413,0.7587679450323832,0.991812333228792,0.6097948919680982,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520410247569366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.90757244912,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6098911918202,260.6098911918202,-12.540108808179752,244.814724413467,276.4050579704174,124596.452073963,124617.06240967278,-20.6103357097928,0.0,nan,276.4050579704174,3.255057970417397,270.0869912589034,-3.063008741096553,263.7689245474166,-9.381075452583389,257.45085783602,-15.699142163979957,251.1327911246968,-22.01720887530317,244.814724413467,-28.335275586532987,1.0,1.0,26022.012520719443,26022.012520719443,275.6323212556612,2.4823212556612475,275.6323212556612,275.6323212556612,77058.1012351442,77058.72072484597,-0.6194897017703624,0.0,8546.071908451686,8546.071908451686,0.8854398588548795,3944.361493982309,275.6323212556612,2.4823212556612475,1.0,0.002,0.1293135917187077,0.004906169471816293,0.00019973392631035257,0.0018002660908246928,0.09986696315517628,0.09986696315517628,0.0,1.7135045552590933e-11,0.9999870793239847,0.9999870793239847,0.0,0.0924338620597375,1.1943234159851777e-06,0.0,0.0,0.0,1600097.0977514542,266.6154628030651,0.0,1.0,1284498.3182137953,2598.167232146054,,,,,,,,,,,,,,,,,,,2.0,15268.797072500282,1550.2022804346245,0.37138632108212455,6.173730061729009,2.9359908707032893
2517.0,-30.09149470437637,5.00132715085815,35.04784776755179,24.54620230654257,5.00992384969639,-26.581352848962617,-40.078693139925576,1.4997819952347995,-6.534559509161454,-6.534559509155929,40.0956642165926,41106.59138930496,25752.0749662185,25752.0749662185,66858.66635552346,77067.5316468486,77058.69631008094,25752.0749662185,102810.77127629943,102810.77127629943,102810.77127629943,130265.14372332126,125757.79274649172,4507.3509768295535,0.0,90914.48662441508,54953.60401145407,39956.536236623346,27454.372447021837,67410.90868364519,20831.495779504687,1550.2034887490547,0.0,0.8785088955165674,2.7252445556781217,0.001494314320929203,1.0,1.0,-6.534559509161454,333935.4245294149,1558662.1298500507,4.667555507315622,1558662.1298500507,4.667555507315622,0.7587678727569831,0.09243502983686418,3.924737220223395,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924737220223395,1.2847268701812053,1.2850239457467003,3.054919540734621,6473.007926520368,15268.78972188637,6454.083555423095,0.0003268677964037013,23164.477396333874,2362.1193166202397,19291.68765443116,1967.2046676929594,0.832813420495485,0.832813420495485,35484.00211617831,35405.22815468563,1.002781928746489,0.8,4282.543136844308,4273.035954225843,1.002781928746489,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.901896427316,4632.441516551485,6.177184209656654,5.00132715085815,-3.7262139936015184,8.727541144459668,2.935987899241645,3.5,0.8388536854976129,0.6,0.00023122432256690204,1.0000223503155399,0.0002312191547458346,198.9977992728011,0.0,1.0323348182023021e-06,2.925636874785324,0.02167908081792218,7.815632873213197e-05,0.00015306799383477007,0.0006007516526282473,0.09243502953964777,0.09243502953964777,0.09243502953964777,0.09243385422386763,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487831.5890328009,595.6202502859347,0.0,0.09243502953964777,0.09243502983686418,0.09243502983686418,0.3713861979958804,0.3713861979958804,0.5,10.001972019786843,-5.5138116294983774e-12,-5.5138116294983774e-12,-5.5138116294983774e-12,-5.5138116294983774e-12,-5.5138116294983774e-12,-5.5138116294983774e-12,27454.372447021837,20831.495779504687,0.7587678727569831,0.9918078195516786,0.6097913852818005,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520423161224916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.899943964476,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6097681702409,260.6097681702409,-12.54023182975908,244.8145156518344,276.40502068889174,124597.11277100864,124617.68081118472,-20.568040176064667,0.0,nan,276.40502068889174,3.2550206888917614,270.08691968134883,-3.0630803186511457,263.7688186738514,-9.381181326148578,257.45071766643235,-15.699282333567623,251.13261665908635,-22.017383340913625,244.8145156518344,-28.33548434816558,1.0,1.0,26022.012520719443,26022.012520719443,275.6322960866732,2.482296086673216,275.6322960866732,275.6322960866732,77058.07134276735,77058.69631008094,-0.6249673135898774,0.0,8546.071908451686,8546.071908451686,0.8854398958352416,3944.360906324512,275.6322960866732,2.482296086673216,1.0,0.002,0.12931477644965061,0.004906160428214623,0.0001997357470518058,0.0018002642696977327,0.09986787352590289,0.09986787352590289,0.0,1.6749538388205476e-11,0.9999871830527511,0.9999871830527511,0.0,0.09243384510196281,1.1847349013660279e-06,0.0,0.0,0.0,1600097.0715866373,266.6154404908385,0.0,1.0,1284498.3943674127,2598.166923979293,,,,,,,,,,,,,,,,,,,2.0,15268.78972188637,1550.2034887490547,0.3713861979958804,6.173730061729009,2.935987899241645
2518.0,-30.091708687341217,5.0013099625602,35.047846601348624,24.54618093268948,5.009899236230869,-26.581547894983025,-40.07888253601266,1.4997384447063962,-6.534580802561209,-6.534580802614297,40.09566188379194,41106.4338984609,25752.062781634213,25752.062781634213,66858.49668009511,77067.50362644179,77058.66758873047,25752.062781634213,102810.73037036469,102810.73037036469,102810.73037036469,130265.11364115452,125757.77968272105,4507.333958433456,0.0,90914.52599053967,54953.51374582125,39956.680271909354,27454.38327078983,67411.06354269918,20831.50218897809,1550.2045264851695,0.0,0.8785087890422948,2.7252423925234837,0.001494314320929203,1.0,1.0,-6.534580802561209,333935.1437724363,1558662.0290652518,4.667559129767482,1558662.0290652518,4.667559129767482,0.7587678070751576,0.09243500214793188,3.9247351838064,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9247351838064,1.284727084568157,1.2850241535436406,3.054917445852435,6473.003487716395,15268.782380517721,6454.08310600166,0.00032686869213151623,23164.49944588779,2362.1215650490017,19291.686311080415,1967.204530709306,0.8328125697749585,0.8328125697749585,35483.9873869927,35405.22815468563,1.0027814084359439,0.8,4282.541359187647,4273.035954225843,1.0027814084359439,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.899361877059,4632.441516551485,6.177185042442299,5.0013099625602,-3.726235895882311,8.727545858442511,2.9359849242746305,3.5,0.8388528355070373,0.6,0.0002312191547458346,1.0000222884524896,0.00023121400134355072,198.99797611418927,0.0,1.0283850194584413e-06,2.9144431451452224,0.02168010920294164,7.815465250179095e-05,0.00015306450224404365,0.0006007376373490117,0.09243500190635058,0.09243500190635058,0.09243500190635058,0.09243383152885469,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487831.7470098146,595.6201988012932,0.0,0.09243500190635058,0.09243500214793188,0.09243500214793188,0.3713860757342885,0.3713860757342885,0.5,10.00193691025357,5.3091753215994686e-11,5.3091753215994686e-11,5.3091753215994686e-11,5.3091753215994686e-11,5.3091753215994686e-11,5.3091753215994686e-11,27454.38327078983,20831.50218897809,0.7587678070751576,0.9918030241096246,0.6097876481717792,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520436025747494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.88875023483,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60964582563537,260.60964582563537,-12.540354174364609,244.8143076624077,276.4049839891082,124597.77695536686,124618.23181174324,-20.454856376399118,0.0,nan,276.4049839891082,3.2549839891082115,270.08684872363585,-3.063151276364124,263.76871345820507,-9.381286541794907,257.45057819286706,-15.699421807132921,251.13244292758836,-22.01755707241162,244.8143076624077,-28.335692337592263,1.0,1.0,26022.012520719443,26022.012520719443,275.63227143244853,2.482271432448556,275.63227143244853,275.63227143244853,77058.05402480604,77058.66758873047,-0.6135639244312188,0.0,8546.071908451686,8546.071908451686,0.8854400246244302,3944.358859725432,275.63227143244853,2.482271432448556,1.0,0.002,0.12931595588697528,0.004906151591564441,0.00019973756003493977,0.0018002624561342336,0.09986878001746988,0.09986878001746988,0.0,1.6169173205210496e-11,0.999987240339906,0.999987240339906,0.0,0.09243382270872369,1.1794392081914074e-06,0.0,0.0,0.0,1600097.0466165598,266.61541919743877,0.0,1.0,1284498.4670436678,2598.1666298842206,,,,,,,,,,,,,,,,,,,2.0,15268.782380517721,1550.2045264851695,0.3713860757342885,6.173730061729009,2.9359849242746305
2519.0,-30.09192181023106,5.00129285746431,35.04784545573102,24.546154878940456,5.009870422596719,-26.581742586937676,-40.07907189717514,1.4996912002464415,-6.534603004166627,-6.53460300417464,40.095660146194525,41106.282753723746,25752.052822505637,25752.052822505637,66858.33557622938,77067.47933923485,77058.64416095198,25752.052822505637,102810.69698345762,102810.69698345762,102810.69698345762,130265.09435828203,125757.77720068875,4507.3171575932765,0.0,90914.56808807819,54953.428754030625,39956.82148227507,27454.39737482442,67411.21885709949,20831.510906828902,1550.2057417768222,0.0,0.8785086753849244,2.7252401371074817,0.001494314320929203,1.0,1.0,-6.534603004166627,333934.8510408157,1558661.9539939933,4.667562996602243,1558661.9539939933,4.667562996602243,0.7587677348158193,0.09243497601979263,3.9247334293909284,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9247334293909284,1.284727316204486,1.28502437861247,3.0549155294571793,6472.999427104809,15268.77504390218,6454.0823956696095,0.0003268694901267451,23164.520526986984,2362.1237147228653,19291.68418785038,1967.204314200097,0.8328117202069995,0.8328117202069995,35483.97469749263,35405.22815468563,1.0027809601776194,0.8,4282.53982769942,4273.035954225843,1.0027809601776194,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.896828815479,4632.441516551485,6.177186406846781,5.00129285746431,-3.7262584639953347,8.727551321459645,2.9359819510561795,3.5,0.8388519860160513,0.6,0.00023121400134355072,1.0000221989049909,0.00023120886875984005,198.9981522450638,0.0,1.0255166245932317e-06,2.906314114097219,0.02168113471956623,7.815297661377354e-05,0.00015306102472977716,0.0006007237204937881,0.09243497572920167,0.09243497572920167,0.09243497572920167,0.09243381553574288,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487831.90639805765,595.6201468869523,0.0,0.09243497572920167,0.09243497601979263,0.09243497601979263,0.3713859537429197,0.3713859537429197,0.5,10.001902104997692,8.01492205937393e-12,8.01492205937393e-12,8.01492205937393e-12,8.01492205937393e-12,8.01492205937393e-12,8.01492205937393e-12,27454.39737482442,20831.510906828902,0.7587677348158193,0.9917983491436028,0.6097840011002055,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520448854662145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.88062120378,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60952373127674,260.60952373127674,-12.54047626872324,244.81410041516096,276.4049470476364,124598.39645625658,124618.80947429784,-20.41301804126914,0.0,nan,276.4049470476364,3.254947047636449,270.08677772101083,-3.0632222789891443,263.76860839442156,-9.381391605578415,257.45043906793296,-15.699560932067016,251.1322697414976,-22.017730258502382,244.81410041516096,-28.335899584839012,1.0,1.0,26022.012520719443,26022.012520719443,275.6322464895377,2.482246489537715,275.6322464895377,275.6322464895377,77058.02535525244,77058.64416095198,-0.6188056995451916,0.0,8546.071908451686,8546.071908451686,0.8854401355789779,3944.357096537883,275.6322464895377,2.482246489537715,1.0,0.002,0.12931712534732592,0.004906142636975346,0.0001997393572349738,0.001800260660238076,0.0998696786174869,0.0998696786174869,0.0,1.747304991667198e-11,0.9999873482612402,0.9999873482612402,0.0,0.09243380655662377,1.1694631688661935e-06,0.0,0.0,0.0,1600097.0205814515,266.61539699583335,0.0,1.0,1284498.5428197018,2598.1663232455035,,,,,,,,,,,,,,,,,,,2.0,15268.77504390218,1550.2057417768222,0.3713859537429197,6.173730061729009,2.9359819510561795
2520.0,-30.09213428070094,5.00127585090074,35.04784430979085,24.546128266397886,5.009844069823266,-26.581936445638807,-40.07925727693362,1.49964623557748,-6.534624271578991,-6.534624271569246,40.09565784493761,41106.125246488955,25752.04097247544,25752.04097247544,66858.1662189644,77067.45577244266,77058.61539009244,25752.04097247544,102810.65636256788,102810.65636256788,102810.65636256788,130265.06464328115,125757.76428481132,4507.300358469837,0.0,90914.61387608285,54953.34042466288,39956.97050157774,27454.408280713265,67411.37878229101,20831.517377795113,1550.2067826587,0.0,0.8785085689314631,2.7252379765955683,0.001494314320929203,1.0,1.0,-6.534624271578991,333934.5706268578,1558661.8545700344,4.667566618347222,1558661.8545700344,4.667566618347222,0.7587676691043188,0.09243494872348006,3.9247323141985904,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9247323141985904,1.2847275371337379,1.2850245929984914,3.054914136078047,6472.996474701629,15268.767717384042,6454.080918969283,0.00032687000161409047,23164.53877559472,2362.1255755629822,19291.679773894284,1967.2038641018376,0.8328108735848981,0.8328108735848981,35483.966631424744,35405.22815468563,1.0027806752426898,0.8,4282.538854210479,4273.035954225843,1.0027806752426898,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.894292730226,4632.441516551485,6.177187322159306,5.00127585090074,-3.726280303293128,8.727556154193868,2.9359789742898528,3.5,0.8388511355113865,0.6,0.00023120886875984005,1.000022130986683,0.00023120375199268362,198.9983278370338,0.0,1.0213746746651486e-06,2.894575828001031,0.021682156094240897,7.815133599424243e-05,0.00015305753276559762,0.0006007098447766505,0.0924349484727999,0.0924349484727999,0.0924349484727999,0.09243379311992421,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487832.06236608565,595.6200960571166,0.0,0.0924349484727999,0.09243494872348006,0.09243494872348006,0.3713858326371819,0.3713858326371819,0.5,10.00186744383807,-9.72022462519817e-12,-9.72022462519817e-12,-9.72022462519817e-12,-9.72022462519817e-12,-9.72022462519817e-12,-9.72022462519817e-12,27454.408280713265,20831.517377795113,0.7587676691043188,0.9917934839292748,0.6097802179546511,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520461632034272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.86888291769,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60940212468284,260.60940212468284,-12.540597875317133,244.81389391021364,276.4049103393877,124599.0625277376,124619.39399506683,-20.331467329205523,0.0,nan,276.4049103393877,3.2549103393877203,270.08670705343536,-3.0632929465646157,263.7685037675035,-9.381496232496488,257.4503004816651,-15.699699518334853,251.1320971958918,-22.01790280410819,244.81389391021364,-28.33610608978634,1.0,1.0,26022.012520719443,26022.012520719443,275.63222185558357,2.482221855583589,275.63222185558357,275.63222185558357,77058.00268733356,77058.61539009244,-0.6127027588809142,0.0,8546.071908451686,8546.071908451686,0.8854402061071146,3944.3559757695834,275.63222185558357,2.482221855583589,1.0,0.002,0.12931828977630497,0.004906133862775889,0.00019974114704701673,0.0018002588678387144,0.09987057352350837,0.09987057352350837,0.0,1.4885731102615152e-11,0.9999874026833492,0.9999874026833492,0.0,0.09243378429116138,1.1644323186719658e-06,0.0,0.0,0.0,1600096.995641836,266.615375728421,0.0,1.0,1284498.615407245,2598.166029509518,,,,,,,,,,,,,,,,,,,2.0,15268.767717384042,1550.2067826587,0.3713858326371819,6.173730061729009,2.9359789742898528
