time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2521.0,-30.092346098582972,5.001258934906904,35.04784317615936,24.546101653855317,5.009817794210438,-26.582129709307992,-40.07944642854852,1.4996014057963674,-6.534645889657099,-6.534645889652372,40.09565590860871,41105.98581107505,25752.030116183138,25752.030116183138,66858.01592725818,77067.43249187517,77058.59044140078,25752.030116183138,102810.62055758393,102810.62055758393,102810.62055758393,130265.04152234583,125757.75780856992,4507.2837137759025,0.0,90914.65986346822,54953.27008091409,39957.09975839347,27454.420964761895,67411.52072315536,20831.525110298757,1550.2079161188335,0.0,0.8785084591903883,2.72523578046167,0.001494314320929203,1.0,1.0,-6.534645889657099,333934.2855895117,1558661.7709150463,4.6675703519435245,1558661.7709150463,4.6675703519435245,0.758767600199483,0.09243492228886582,3.9247312388334312,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9247312388334312,1.284727757399438,1.2850248067411265,3.0549127752777143,6472.9935913290155,15268.760396831954,6454.079397099649,0.00032687049543487145,23164.55683994588,2362.127417614158,19291.675224924104,1967.203400235973,0.8328100277600292,0.8328100277600293,35483.95885342219,35405.22815468563,1.0027804004837217,0.8,4282.537915487971,4273.035954225843,1.0027804004837217,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.891757679437,4632.441516551485,6.177188474309943,5.001258934906904,-3.72630238520341,8.727561320110315,2.9359759987389498,3.5,0.8388502853539856,0.6,0.00023120375199268362,1.0000220630505465,0.0002311986510451593,198.998502889958,0.0,1.0182281080618143e-06,2.885658458247182,0.02168317432234896,7.814966202642566e-05,0.00015305408996625796,0.000600696168121795,0.09243492203380499,0.09243492203380499,0.09243492203380499,0.09243377467001705,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487832.2189215002,595.6200450541794,0.0,0.09243492203380499,0.09243492228886582,0.09243492228886582,0.3713857117777228,0.3713857117777228,0.5,10.001833026873955,-4.718003765447065e-12,-4.718003765447065e-12,-4.718003765447065e-12,-4.718003765447065e-12,-4.718003765447065e-12,-4.718003765447065e-12,27454.420964761895,20831.525110298757,0.758767600199483,0.9917891661549914,0.6097768655878348,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520474370313199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.859965547934,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6092809835144,260.6092809835144,-12.540719016485582,244.81368812602477,276.40487384124293,124599.72595272187,124619.97960515939,-20.253652437514,0.0,nan,276.40487384124293,3.2548738412429543,270.08663669806623,-3.063363301933748,263.7683995549435,-9.38160044505645,257.4501624118944,-15.699837588105595,251.13192526891459,-22.01807473108539,244.81368812602477,-28.336311873975205,1.0,1.0,26022.012520719443,26022.012520719443,275.6321973181836,2.482197318183637,275.6321973181836,275.6321973181836,77057.98024495896,77058.59044140078,-0.6101964418194257,0.0,8546.071908451686,8546.071908451686,0.8854402741164568,3944.3548950275986,275.6321973181836,2.482197318183637,1.0,0.002,0.12931944610234514,0.004906125074523289,0.00019974292419940162,0.0018002570938112925,0.09987146209970081,0.09987146209970081,0.0,1.8010694064624078e-11,0.9999874903716893,0.9999874903716893,0.0,0.09243376596234507,1.156326520759853e-06,0.0,0.0,0.0,1600096.970290997,266.6153541103429,0.0,1.0,1284498.6891916357,2598.16573093038,,,,,,,,,,,,,,,,,,,2.0,15268.760396831954,1550.2079161188335,0.3713857117777228,6.173730061729009,2.9359759987389498
2522.0,-30.092557203907866,5.001242109422951,35.04784205436867,24.546074936538957,5.009791695629199,-26.58232231395215,-40.07963166860861,1.4995568065650817,-6.534667417572223,-6.5346674176424635,40.095653983032044,41105.83437902273,25752.01925346147,25752.01925346147,66857.8536324842,77067.40954300469,77058.56561431935,25752.01925346147,102810.58486778082,102810.58486778082,102810.58486778082,130265.01850264933,125757.75131937784,4507.267183271479,0.0,90914.7062064097,54953.187748235934,39957.24273130418,27454.433634868496,67411.67636617267,20831.5328379999,1550.209046826367,0.0,0.8785083498968648,2.725233593488597,0.001494314320929203,1.0,1.0,-6.534667417572223,333934.00174116524,1558661.6877232178,4.667574070313894,1558661.6877232178,4.667574070313894,0.7587675315051052,0.09243489602028412,3.9247302299653355,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9247302299653355,1.2847279765541015,1.2850250193927908,3.054911468879389,6472.990823227727,15268.753082271029,6454.07779789283,0.00032687095962079113,23164.57460242119,2362.1292288825634,19291.670444787902,1967.2029127977346,0.8328091828101826,0.8328091828101826,35483.95155638547,35405.22815468563,1.0027801427149494,0.8,4282.5370348129445,4273.035954225843,1.0027801427149494,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.8892217565735,4632.441516551485,6.177189626211938,5.001242109422951,-3.7263243774745423,8.727566486897494,2.9359730221656437,3.5,0.8388494349044696,0.6,0.0002311986510451593,1.0000219888675486,0.00023119356736042853,198.99867735427333,0.0,1.015080920659342e-06,2.876739329148575,0.02168418940326962,7.814802270749993e-05,0.00015305062833765936,0.0006006824277520009,0.09243489575660445,0.09243489575660445,0.09243489575660445,0.09243375641367876,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487832.3743823804,595.6199944076789,0.0,0.09243489575660445,0.09243489602028412,0.09243489602028412,0.37138559156726514,0.37138559156726514,0.5,10.001798847739346,7.02584657119587e-11,7.02584657119587e-11,7.02584657119587e-11,7.02584657119587e-11,7.02584657119587e-11,7.02584657119587e-11,27454.433634868496,20831.5328379999,0.7587675315051052,0.9917844687516719,0.6097732113312305,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520487069488666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.85104641884,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6091603040248,260.6091603040248,-12.540839695975194,244.81348305623385,276.4048375520582,124600.38927390167,124620.56573876391,-20.176464862258914,0.0,nan,276.4048375520582,3.254837552058234,270.0865666527515,-3.0634333472484627,263.7682957535127,-9.381704246487288,257.45002485434645,-15.699975145653525,251.13175395524598,-22.018246044753994,244.81348305623385,-28.336516943766128,1.0,1.0,26022.012520719443,26022.012520719443,275.6321728851066,2.4821728851066496,275.6321728851066,275.6321728851066,77057.95801192198,77058.56561431935,-0.6076023973728297,0.0,8546.071908451686,8546.071908451686,0.8854403379203208,3944.353881115162,275.6321728851066,2.4821728851066496,1.0,0.002,0.12932059446117083,0.004906116323635338,0.00019974468908272222,0.0018002553274400976,0.09987234454136111,0.09987234454136111,0.0,1.6522819570874425e-11,0.999987576540313,0.999987576540313,0.0,0.09243374765907975,1.1483612043795116e-06,0.0,0.0,0.0,1600096.9450458842,266.61533258242775,0.0,1.0,1284498.7626682827,2598.1654335966155,,,,,,,,,,,,,,,,,,,2.0,15268.753082271029,1550.209046826367,0.37138559156726514,6.173730061729009,2.9359730221656437
2523.0,-30.092767830002728,5.001225437452871,35.04784098319373,24.546072107646637,5.0097827046362005,-26.582512776539115,-40.07981655942274,1.499527651004019,-6.534685399866532,-6.534685399823756,40.09565319883683,41105.66019234801,25752.000811599744,25752.000811599744,66857.66100394775,77067.3692311849,77058.56726296023,25752.000811599744,102810.56807455998,102810.56807455998,102810.56807455998,130265.01620209398,125757.76524220298,4507.250959890993,0.0,90914.7338409706,54953.08137384928,39957.3916301348,27454.448127534,67411.8397576688,20831.542101952346,1550.2101788154796,0.0,0.8785082554694061,2.725231766708352,0.001494314320929203,1.0,1.0,-6.534685399866532,333933.76464243594,1558661.6538427728,4.667577282913367,1558661.6538427728,4.667577282913367,0.7587674683965124,0.0924348698880758,3.924726979264789,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924726979264789,1.2847281234323287,1.285025159773485,3.0549085893592323,6472.984721870048,15268.7457749244,6454.078521843987,0.0003268722868434507,23164.600829890453,2362.131903340127,19291.67260872636,1967.2031334580474,0.8328083333011006,0.8328083333011006,35483.928044408145,35405.22815468563,1.0027793121513777,0.8,4282.534197166367,4273.035954225843,1.0027793121513777,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.886685074855,4632.441516551485,6.177188961214797,5.001225437452871,-3.7263436502523275,8.727569087705199,2.935970044702829,3.5,0.8388485842008083,0.6,0.00023119356736042853,1.0000219389879967,0.00023118849531880475,198.99885142280652,0.0,1.0116465375100006e-06,2.8670062873033415,0.02168520104980713,7.814638651099886e-05,0.00015304718084942968,0.000600668399780174,0.09243486967587299,0.09243486967587299,0.09243486967587299,0.09243375201474165,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487832.5322331756,595.6199430400354,0.0,0.09243486967587299,0.0924348698880758,0.0924348698880758,0.3713854719826099,0.3713854719826099,0.5,10.001765317708529,-4.2803094402188435e-11,-4.2803094402188435e-11,-4.2803094402188435e-11,-4.2803094402188435e-11,-4.2803094402188435e-11,-4.2803094402188435e-11,27454.448127534,20831.542101952346,0.7587674683965124,0.9917792073957156,0.6097691494567439,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520499725965115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.841313376994,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.609041601067,260.609041601067,-12.540958398932958,244.81327880925016,276.40480439312523,124601.16708042192,124621.01308744245,-19.846007020534003,0.0,nan,276.40480439312523,3.254804393125255,270.0864992762011,-3.0635007237988816,263.76819415936205,-9.381805840637924,257.44988904258895,-15.700110957411027,251.13158392587445,-22.018416074125525,244.81327880925016,-28.336721190749813,1.0,1.0,26022.012520719443,26022.012520719443,275.6321550958375,2.482155095837527,275.6321550958375,275.6321550958375,77057.96432828969,77058.56726296023,-0.6029346705472562,0.0,8546.071908451686,8546.071908451686,0.8854405435044186,3944.350614161113,275.6321550958375,2.482155095837527,1.0,0.002,0.12932172038805695,0.004906108311576377,0.00019974642077367255,0.0018002535942340996,0.09987321038683628,0.09987321038683628,0.0,1.5007771934916203e-11,0.9999878192075206,0.9999878192075206,0.0,0.09243374395810783,1.1259299679710308e-06,0.0,0.0,0.0,1600096.9239586047,266.61531460013344,0.0,1.0,1284498.8240434085,2598.1651852334203,,,,,,,,,,,,,,,,,,,2.0,15268.7457749244,1550.2101788154796,0.3713854719826099,6.173730061729009,2.935970044702829
2524.0,-30.09297714691946,5.001208769849602,35.04783999120224,24.54602230517196,5.009735009410448,-26.582705931263337,-40.08000186933202,1.4994637952358714,-6.534711403541166,-6.5347114034894105,40.09565334644178,41105.528994557375,25752.00041718019,25752.00041718019,66857.52941173756,77067.36374999642,77058.55669856137,25752.00041718019,102810.55711574155,102810.55711574155,102810.55711574155,130265.03008119341,125757.7947068712,4507.235374322226,0.0,90914.79260398916,54953.01407401163,39957.53169997503,27454.472965451863,67412.0046654269,20831.55833141964,1550.2119931101233,0.0,0.878508114046734,2.725229125056111,0.001494314320929203,1.0,1.0,-6.534711403541166,333933.42178107146,1558661.6602200672,4.667582094379083,1558661.6602200672,4.667582094379083,0.7587673730846569,0.09243485011567909,3.9247271559986543,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9247271559986543,1.284728432603764,1.2850254624998672,3.0549079917569775,6472.983455622581,15268.738470141503,6454.075882169292,0.00032687236261347426,23164.61475927891,2362.1333237424515,19291.664718562046,1967.2023288852001,0.8328074919024716,0.8328074919024717,35483.92932270582,35405.22815468563,1.0027793573074013,0.8,4282.534351443355,4273.035954225843,1.0027793573074013,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.88416395535,4632.441516551485,6.177192602239929,5.001208769849602,-3.7263689808014484,8.72757775065105,2.93596708550756,3.5,0.8388477387164457,0.6,0.00023118849531880475,1.0000218026589518,0.00023118345490478215,198.99902440965704,0.0,1.009330457500111e-06,2.8604425165553145,0.02168621038026463,7.814474663748153e-05,0.00015304374868132321,0.0006006549565054224,0.09243484964904869,0.09243484964904869,0.09243484964904869,0.09243375571589206,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487832.69114363706,595.6198913735319,0.0,0.09243484964904869,0.09243485011567909,0.09243485011567909,0.37138535467503625,0.37138535467503625,0.5,10.001732502500674,-5.17843545821961e-11,-5.17843545821961e-11,-5.17843545821961e-11,-5.17843545821961e-11,-5.17843545821961e-11,-5.17843545821961e-11,27454.472965451863,20831.55833141964,0.7587673730846569,0.9917748291800361,0.6097657115905184,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452051235373111,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.83474960624,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60892111572576,260.60892111572576,-12.541078884274214,244.81307510975245,276.4047671219405,124601.59743639604,124621.74144092003,-20.14400452401974,0.0,nan,276.4047671219405,3.2547671219405174,270.0864287193521,-3.0635712806478637,263.76809031685036,-9.381909683149615,257.4497519144171,-15.70024808558287,251.13141351204206,-22.01858648795792,244.81307510975245,-28.33692489024753,1.0,1.0,26022.012520719443,26022.012520719443,275.6321278560017,2.482127856001739,275.6321278560017,275.6321278560017,77057.88802580386,77058.55669856137,-0.6686727575142868,0.0,8546.071908451686,8546.071908451686,0.8854405323272372,3944.3507917786474,275.6321278560017,2.482127856001739,1.0,0.002,0.12932282409635962,0.0049060989665232835,0.00019974811485353117,0.0018002519101888734,0.09987405742676558,0.09987405742676558,0.0,2.5042404348113445e-11,0.9999880595853428,0.9999880595853428,0.0,0.09243374640523994,1.1037104391611342e-06,0.0,0.0,0.0,1600096.8934648936,266.6152885964588,0.0,1.0,1284498.9127961865,2598.164826082715,,,,,,,,,,,,,,,,,,,2.0,15268.738470141503,1550.2119931101233,0.37138535467503625,6.173730061729009,2.93596708550756
2525.0,-30.093186313976588,5.001192260844307,35.047838897109976,24.546009732317202,5.009719541400291,-26.582895728433055,-40.08018665537236,1.4994289562258971,-6.534728883718913,-6.534728883725286,40.095648409328476,41105.37142832563,25751.98115970913,25751.98115970913,66857.35258803476,77067.33109199819,77058.50051379132,25751.98115970913,102810.48167350046,102810.48167350046,102810.48167350046,130264.95094478481,125757.73208129503,4507.218863489775,0.0,90914.828446003,54952.92496199489,39957.670537786784,27454.469271284353,67412.13980907114,20831.55451828681,1550.2122486365176,0.0,0.8785080381316898,2.7252273492870707,0.001494314320929203,1.0,1.0,-6.534728883718913,333933.19130312745,1558661.446919048,4.667584677152308,1558661.446919048,4.667584677152308,0.758767336292139,0.0924348183288395,3.924724949207556,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924724949207556,1.284728605978229,1.2850256294385154,3.0549058617863953,6472.978942470507,15268.731184564938,6454.075511334578,0.000326873279482561,23164.63691662257,2362.135583162708,19291.66361011227,1967.2022158547793,0.8328066474579139,0.8328066474579139,35483.91336121435,35405.22815468563,1.0027787934657706,0.8,4282.532425060431,4273.035954225843,1.0027787934657706,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.881620284003,4632.441516551485,6.177191751958355,5.001192260844307,-3.7263878385946185,8.727580099438924,2.9359640998429954,3.5,0.8388468856694272,0.6,0.00023118345490478215,1.00002178708662,0.00023117841820056016,198.9991972729236,0.0,1.0030374731188123e-06,2.842608198818714,0.021687213417737747,7.814311143154758e-05,0.00015304034347323457,0.0006006412542646975,0.09243481824712438,0.09243481824712438,0.09243481824712438,0.09243370273433844,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487832.82859856816,595.6198464343305,0.0,0.09243481824712438,0.0924348183288395,0.0924348183288395,0.37138523991422867,0.37138523991422867,0.5,10.001699037714275,6.366462912410498e-12,6.366462912410498e-12,6.366462912410498e-12,6.366462912410498e-12,6.366462912410498e-12,6.366462912410498e-12,27454.469271284353,20831.55451828681,0.758767336292139,0.9917702179072243,0.6097621518134095,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520524903028116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.81691528851,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6088021154439,260.6088021154439,-12.541197884556084,244.81287217704732,276.40473205407784,124602.33912824908,124622.23484586026,-19.89571761120002,0.0,nan,276.40473205407784,3.254732054077863,270.0863600785256,-3.063639921474362,263.76798810305695,-9.382011896943027,257.4496161276496,-15.700383872350358,251.1312441523059,-22.01875584769408,244.81287217704732,-28.337127822952652,1.0,1.0,26022.012520719443,26022.012520719443,275.63210380142726,2.482103801427286,275.63210380142726,275.63210380142726,77057.89694347698,77058.50051379132,-0.6035703143425053,0.0,8546.071908451686,8546.071908451686,0.8854406718913407,3944.3485739535936,275.63210380142726,2.482103801427286,1.0,0.002,0.12932394764676997,0.004906091010313894,0.00019974984307969036,0.0018002501637739404,0.09987492153984517,0.09987492153984517,0.0,6.853630510339492e-12,0.999987844927015,0.999987844927015,0.0,0.09243369477687635,1.1235519631441648e-06,0.0,0.0,0.0,1600096.8729664194,266.61527111628106,0.0,1.0,1284498.9724575295,2598.1645846546758,,,,,,,,,,,,,,,,,,,2.0,15268.731184564938,1550.2122486365176,0.37138523991422867,6.173730061729009,2.9359640998429954
2526.0,-30.09339449595282,5.001175794687276,35.047837859584845,24.545978824049257,5.00968638450218,-26.583086407899174,-40.08036780925465,1.4993782976154584,-6.534752658218451,-6.534752658236865,40.095647858571866,41105.21192454557,25751.97619275326,25751.97619275326,66857.18811729882,77067.31218323366,77058.48668676046,25751.97619275326,102810.46287951371,102810.46287951371,102810.46287951371,130264.95234643843,125757.749220105,4507.203126333425,0.0,90914.87358599079,54952.82924440237,39957.82704620936,27454.489466924715,67412.31651313408,20831.567535653427,1550.2137898142003,0.0,0.8785079114399378,2.725224934094482,0.001494314320929203,1.0,1.0,-6.534752658218451,333932.87783409504,1558661.4231244687,4.667588987445689,1558661.4231244687,4.667588987445689,0.7587672522830873,0.09243479632929179,3.92472357079191,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92472357079191,1.2847288533445023,1.2850258703908424,3.054904200660533,6472.975422744134,15268.72389501333,6454.074447232644,0.0003268739390684576,23164.656553798122,2362.137585597337,19291.66042944038,1967.20189151651,0.8328058041627767,0.8328058041627767,35483.90339127583,35405.22815468563,1.00277844127651,0.8,4282.531221794474,4273.035954225843,1.00277844127651,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.879093705714,4632.441516551485,6.177194304251781,5.001175794687276,-3.726411437090099,8.727587231777374,2.935961134242814,3.5,0.8388460383550898,0.6,0.00023117841820056016,1.0000216845153946,0.00023117340531729372,198.99936932234684,0.0,1.0023000970769188e-06,2.8405184751159878,0.021688215717834823,7.814150839796158e-05,0.00015303690980259858,0.0006006275671034141,0.0924347959530494,0.0924347959530494,0.0924347959530494,0.09243369938116561,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487832.9845231039,595.6197957044974,0.0,0.0924347959530494,0.09243479632929179,0.09243479632929179,0.37138512223639464,0.37138512223639464,0.5,10.001666141406908,1.8417267710901797e-11,1.8417267710901797e-11,1.8417267710901797e-11,1.8417267710901797e-11,1.8417267710901797e-11,1.8417267710901797e-11,27454.489466924715,20831.567535653427,0.7587672522830873,0.9917651784636847,0.6097581873860833,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520537443361201,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.814825564805,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60868281167444,260.60868281167444,-12.541317188325536,244.81266988106603,276.4046957425233,124602.89131685234,124622.83777368396,-19.94645683161419,0.0,nan,276.4046957425233,3.2546957425233245,270.08629057007477,-3.0637094299252112,263.7678853977368,-9.382114602263186,257.44948022543645,-15.700519774563531,251.1310750532094,-22.018924946790577,244.81266988106603,-28.33733011893395,1.0,1.0,26022.012520719443,26022.012520719443,275.63207840897576,2.482078408975781,275.63207840897576,275.63207840897576,77057.85820246021,77058.48668676046,-0.6284843002504203,0.0,8546.071908451686,8546.071908451686,0.8854407590664836,3944.3471886458697,275.63207840897576,2.482078408975781,1.0,0.002,0.12932505355039295,0.004906082071073288,0.00019975154146514284,0.001800248479036056,0.09987577073257142,0.09987577073257142,0.0,2.0501198828848377e-11,0.9999880358181864,0.9999880358181864,0.0,0.0924336904225826,1.105906709186285e-06,0.0,0.0,0.0,1600096.845086778,266.6152473417815,0.0,1.0,1284499.0536019255,2598.1642562924812,,,,,,,,,,,,,,,,,,,2.0,15268.72389501333,1550.2137898142003,0.37138512223639464,6.173730061729009,2.935961134242814
2527.0,-30.093602156168952,5.001159435929044,35.047836792848095,24.545956891402625,5.009662708063488,-26.583275669730533,-40.0805524905212,1.4993362223307682,-6.534772777865157,-6.534772777859012,40.095644937601136,41105.06669535029,25751.96320191484,25751.96320191484,66857.02989726514,77067.28693374748,77058.45060970269,25751.96320191484,102810.41381161753,102810.41381161753,102810.41381161753,130264.91027495204,125757.72321436345,4507.187060588596,0.0,90914.91514015809,54952.75067577462,39957.96051598163,27454.4964633345,67412.45697931614,20831.57126690326,1550.2146160681652,0.0,0.8785078135599418,2.7252228901907007,0.001494314320929203,1.0,1.0,-6.534772777865157,333932.6125548294,1558661.2969266667,4.667592317509107,1558661.2969266667,4.667592317509107,0.7587671948281345,0.09243476892889453,3.924721969976073,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924721969976073,1.284729060511397,1.2850260711651,3.054902462013123,6472.971738758904,15268.716618223942,6454.073503587053,0.0003268746416080057,23164.676589998642,2362.1396287211887,19291.657608820562,1967.2016038933339,0.8328049620666728,0.8328049620666728,35483.89181273873,35405.22815468563,1.0027780322633448,0.8,4282.529824387709,4273.035954225843,1.0027780322633448,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.876554697026,4632.441516551485,6.177194950255938,5.001159435929044,-3.7264322521974966,8.727591688126541,2.935958154053517,3.5,0.8388451868724334,0.6,0.00023117340531729372,1.0000216302044318,0.0002311684050974333,198.99954094082963,0.0,9.975606085091863e-07,2.827086764515034,0.021689213278443333,7.813987418179228e-05,0.00015303353113550142,0.0006006140617905198,0.0924347687327587,0.0924347687327587,0.0924347687327587,0.09243366902431906,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487833.1294403741,595.6197484376445,0.0,0.0924347687327587,0.09243476892889453,0.09243476892889453,0.37138500651917855,0.37138500651917855,0.5,10.00163315095668,-6.139089236967266e-12,-6.139089236967266e-12,-6.139089236967266e-12,-6.139089236967266e-12,-6.139089236967266e-12,-6.139089236967266e-12,27454.4964633345,20831.57126690326,0.7587671948281345,0.9917607648951081,0.6097547625057246,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520549924655621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.8013938542,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6085641688944,260.6085641688944,-12.54143583110556,244.8124682823499,276.4046600556734,124603.54887134522,124623.38481710556,-19.835945760322463,0.0,nan,276.4046600556734,3.254660055673412,270.0862217008606,-3.063778299139358,263.7677833461472,-9.382216653852765,257.4493449914694,-15.700655008530589,251.13090663686592,-22.01909336313406,244.8124682823499,-28.33753171765008,1.0,1.0,26022.012520719443,26022.012520719443,275.63205406787523,2.4820540678752536,275.63205406787523,275.63205406787523,77057.84399431084,77058.45060970269,-0.6066153918509372,0.0,8546.071908451686,8546.071908451686,0.8854408603068757,3944.3455798259533,275.63205406787523,2.4820540678752536,1.0,0.002,0.1293261618023726,0.004906073727875523,0.00019975324497800253,0.001800246767740048,0.09987662248900127,0.09987662248900127,0.0,1.2718050571014494e-11,0.9999880104207659,0.9999880104207659,0.0,0.09243366067490848,1.1082539860582585e-06,0.0,0.0,0.0,1600096.8214930685,266.6152272221348,0.0,1.0,1284499.122271981,2598.163978409483,,,,,,,,,,,,,,,,,,,2.0,15268.716618223942,1550.2146160681652,0.37138500651917855,6.173730061729009,2.935958154053517
2528.0,-30.09380901096038,5.001143152448722,35.04783574400389,24.545930313784652,5.009634784175196,-26.58346463145021,-40.08073339993132,1.4992904055567273,-6.534794601561941,-6.534794601568674,40.09564332189356,41104.91219137809,25751.954218735747,25751.954218735747,66856.86641011384,77067.26539068592,77058.42743775761,25751.954218735747,102810.38165649335,102810.38165649335,102810.38165649335,130264.89212519547,125757.7208519564,4507.171273239079,0.0,90914.95935160405,54952.66170960829,39958.108491106395,27454.51046870213,67412.61895980852,20831.579943941633,1550.2158162790763,0.0,0.8785077014852593,2.7252206731781303,0.001494314320929203,1.0,1.0,-6.534794601561941,333932.3248076993,1558661.22712239,4.667596130503305,1558661.22712239,4.667596130503305,0.7587671238097444,0.09243474447883931,3.9247206374218653,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9247206374218653,1.2847292851538026,1.2850262894351765,3.054900890619936,6472.968409165303,15268.709344947745,6454.072315002007,0.00032687525253262097,23164.69571992919,2362.141579431222,19291.654056060317,1967.2012416126117,0.8328041209478614,0.8328041209478614,35483.88217450982,35405.22815468563,1.0027776917918167,0.8,4282.528661155587,4273.035954225843,1.0027776917918167,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.874019908819,4632.441516551485,6.177196551336179,5.001143152448722,-3.7264543355426167,8.72759748799134,2.9359551788192624,3.5,0.8388443368055035,0.6,0.0002311684050974333,1.000021546345858,0.0002311634243703421,198.99971189393798,0.0,9.950414568273664e-07,2.819947488648756,0.02169020831990016,7.813827337283724e-05,0.00015303013172459604,0.0006006005161269085,0.09243474419545333,0.09243474419545333,0.09243474419545333,0.09243365360008139,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487833.2793526323,595.6196996105888,0.0,0.09243474419545333,0.09243474447883931,0.09243474447883931,0.3713848901111963,0.3713848901111963,0.5,10.001600433611683,6.707523425575346e-12,6.707523425575346e-12,6.707523425575346e-12,6.707523425575346e-12,6.707523425575346e-12,6.707523425575346e-12,27454.51046870213,20831.579943941633,0.7587671238097444,0.9917559566996497,0.6097510054591543,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520562374688977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.79425457834,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6084457540126,260.6084457540126,-12.541554245987356,244.81226735461968,276.4046241536368,124604.16080130872,124623.95864468225,-19.797843373512162,0.0,nan,276.4046241536368,3.2546241536368257,270.0861527936858,-3.063847206314165,263.76768143383316,-9.382318566166816,257.4492100740235,-15.700789925976494,251.13073871427642,-22.01926128572356,244.81226735461968,-28.3377326453803,1.0,1.0,26022.012520719443,26022.012520719443,275.6320295327509,2.4820295327509143,275.6320295327509,275.6320295327509,77057.81803184398,77058.42743775761,-0.6094059136230499,0.0,8546.071908451686,8546.071908451686,0.885440944581593,3944.344240608975,275.6320295327509,2.4820295327509143,1.0,0.002,0.12932726128551655,0.004906065143154476,0.00019975493424710178,0.001800245082169654,0.09987746712355089,0.09987746712355089,0.0,1.641675554178712e-11,0.9999881052742903,0.9999881052742903,0.0,0.0924336449929077,1.09948593162448e-06,0.0,0.0,0.0,1600096.795901062,266.61520539843804,0.0,1.0,1284499.1967581017,2598.163676991027,,,,,,,,,,,,,,,,,,,2.0,15268.709344947745,1550.2158162790763,0.3713848901111963,6.173730061729009,2.9359551788192624
2529.0,-30.094015269309345,5.001126960257828,35.04783469268217,24.54590321229773,5.009609416672082,-26.58365280071117,-40.08091790657488,1.4992469488505697,-6.534815454066063,-6.534815454054406,40.095641151991835,41104.78190822999,25751.94323854007,25751.94323854007,66856.72514677006,77067.24456290028,77058.39927031033,25751.94323854007,102810.3425088504,102810.3425088504,102810.3425088504,130264.86377007395,125757.70829873988,4507.15547133407,0.0,90915.00738635114,54952.60012724931,39958.23028789092,27454.521261223552,67412.75154911447,20831.586366357733,1550.2168403866945,0.0,0.87850759677884,2.7252185548279053,0.001494314320929203,1.0,1.0,-6.534815454066063,333932.04986601084,1558661.1333759145,4.667599692815716,1558661.1333759145,4.667599692815716,0.7587670594635363,0.0924347187832418,3.9247199661233405,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9247199661233405,1.28472949871632,1.285026496647845,3.0548998602778674,6472.966225994097,15268.702080884885,6454.0703330385095,0.0003268755670261818,23164.7119211292,2362.143231493854,19291.648131838792,1967.2006375101378,0.8328032827484604,0.8328032827484604,35483.87731907569,35405.22815468563,1.0027775202730649,0.8,4282.528075156126,4273.035954225843,1.0027775202730649,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.871481238244,4632.441516551485,6.177197679140541,5.001126960257828,-3.7264756643430306,8.72760262460086,2.9359521990292468,3.5,0.8388434854369277,0.6,0.0002311634243703421,1.000021484255089,0.00023115845810306226,198.99988235438062,0.0,9.911632561672675e-07,2.808956667978036,0.02169119948315633,7.813664076435469e-05,0.00015302678360598742,0.0006005872729700547,0.09243471854534319,0.09243471854534319,0.09243471854534319,0.09243363179702943,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487833.42602668615,595.6196518093193,0.0,0.09243471854534319,0.0924347187832418,0.0924347187832418,0.37138477448404117,0.37138477448404117,0.5,10.001567832101017,-1.1652900866465643e-11,-1.1652900866465643e-11,-1.1652900866465643e-11,-1.1652900866465643e-11,-1.1652900866465643e-11,-1.1652900866465643e-11,27454.521261223552,20831.586366357733,0.7587670594635363,0.991751910587134,0.609747873564878,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452057477645428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.783263757665,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6083278122125,260.6083278122125,-12.54167218778747,244.81206710215423,276.40458852250515,124604.82118041486,124624.53992884941,-19.718748434545255,0.0,nan,276.40458852250515,3.2545885225051734,270.0860842382821,-3.063915761717851,263.767579954168,-9.382420045831964,257.4490756700881,-15.700924329911857,251.13057138607715,-22.019428613922827,244.81206710215423,-28.337932897845747,1.0,1.0,26022.012520719443,26022.012520719443,275.6320053843126,2.482005384312629,275.6320053843126,275.6320053843126,77057.79823287108,77058.39927031033,-0.6010374392499216,0.0,8546.071908451686,8546.071908451686,0.8854409870365195,3944.3435659539573,275.6320053843126,2.482005384312629,1.0,0.002,0.12932835668136017,0.0049060567373809625,0.0001997566176016274,0.0018002433970850274,0.0998783088008137,0.0998783088008137,0.0,1.4686654670192922e-11,0.9999881494948574,0.9999881494948574,0.0,0.0924336233851315,1.0953981102983522e-06,0.0,0.0,0.0,1600096.771447938,266.6151845459339,0.0,1.0,1284499.267929446,2598.1633889863224,,,,,,,,,,,,,,,,,,,2.0,15268.702080884885,1550.2168403866945,0.37138477448404117,6.173730061729009,2.9359521990292468
2530.0,-30.094220856298396,5.001110852198445,35.04783365223076,24.545881489198678,5.009584233892827,-26.583840347278354,-40.081098571512825,1.4992037257078485,-6.534836622692353,-6.534836622679809,40.09563936338011,41104.625766520316,25751.933154724447,25751.933154724447,66856.55892124477,77067.21989489424,77058.3752634352,25751.933154724447,102810.30841815965,102810.30841815965,102810.30841815965,130264.84234720176,125757.70253295776,4507.139814243996,0.0,90915.04700373248,54952.50808974086,39958.3765711018,27454.53392904211,67412.91050014392,20831.59412119903,1550.217961112497,0.0,0.8785074889100487,2.7252164043648848,0.001494314320929203,1.0,1.0,-6.534836622692353,333931.7707563976,1558661.0561011492,4.6676033627186335,1558661.0561011492,4.6676033627186335,0.7587669918214431,0.09243469395183745,3.9247180520877825,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9247180520877825,1.2847297111565046,1.2850267027564974,3.054897865290886,6472.961998856075,15268.694821875595,6454.069775935698,0.0003268764107591188,23164.733312592878,2362.145412816087,19291.64646662121,1967.200467705201,0.8328024418107084,0.8328024418107084,35483.86347504976,35405.22815468563,1.0027770312313378,0.8,4282.52640432886,4273.035954225843,1.0027770312313378,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.86894290729,4632.441516551485,6.177199021460612,5.001110852198445,-3.7264972116266315,8.727608063825077,2.935949219639075,3.5,0.8388426341825929,0.6,0.00023115845810306226,1.0000214143603847,0.00023115350809853566,199.00005226024018,0.0,9.882866044302292e-07,2.8008042369552695,0.02169218776976076,7.813504217979286e-05,0.00015302341592326942,0.0006005737628661925,0.09243469369407879,0.09243469369407879,0.09243469369407879,0.09243361433292817,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487833.573474283,595.6196037752146,0.0,0.09243469369407879,0.09243469395183745,0.09243469395183745,0.37138465900973283,0.37138465900973283,0.5,10.001535452582447,-1.2562395568238571e-11,-1.2562395568238571e-11,-1.2562395568238571e-11,-1.2562395568238571e-11,-1.2562395568238571e-11,-1.2562395568238571e-11,27454.53392904211,20831.59412119903,0.7587669918214431,0.9917471063810847,0.6097441196583934,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520587142480645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.77511132664,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6082103353068,260.6082103353068,-12.54178966469317,244.8118675198105,276.40455315103156,124605.43968855879,124625.08071125137,-19.64102269257563,0.0,nan,276.40455315103156,3.254553151031587,270.0860160246502,-3.0639839753497995,263.76747889834166,-9.382521101658313,257.44894177209653,-15.701058227903445,251.13040464591032,-22.01959535408966,244.8118675198105,-28.338132480189472,1.0,1.0,26022.012520719443,26022.012520719443,275.631981406575,2.4819814065750165,275.631981406575,275.631981406575,77057.77906168325,77058.3752634352,-0.5962017519486835,0.0,8546.071908451686,8546.071908451686,0.8854411080858464,3944.3416423482213,275.631981406575,2.4819814065750165,1.0,0.002,0.12932944471873647,0.004906048312853278,0.00019975828946057047,0.001800241726329352,0.09987914473028524,0.09987914473028524,0.0,1.578992232104115e-11,0.9999882291019089,0.9999882291019089,0.0,0.09243360591247486,1.088039362591271e-06,0.0,0.0,0.0,1600096.7466241007,266.6151633773076,0.0,1.0,1284499.3401797437,2598.163096615543,,,,,,,,,,,,,,,,,,,2.0,15268.694821875595,1550.217961112497,0.37138465900973283,6.173730061729009,2.935949219639075
2531.0,-30.094425699061194,5.001094826164093,35.047832622308405,24.545860080420994,5.009557169353909,-26.584027412222525,-40.08127913167698,1.499158883360666,-6.534857822270453,-6.534857822288472,40.095637586362265,41104.46775058779,25751.923311620605,25751.923311620605,66856.3910622084,77067.19517872877,77058.35109635207,25751.923311620605,102810.27440797267,102810.27440797267,102810.27440797267,130264.82103148967,125757.69676938634,4507.124262103336,0.0,90915.08395413627,54952.41153943847,39958.52490521977,27454.546623517,67413.07152873676,20831.601894424715,1550.2190836310808,0.0,0.8785073808293736,2.7252142507589587,0.001494314320929203,1.0,1.0,-6.534857822270453,333931.4912388745,1558660.9793277748,4.667607039830822,1558660.9793277748,4.667607039830822,0.758766924112336,0.09243466930355984,3.9247156892822113,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9247156892822113,1.2847299311373486,1.2850269164284445,3.0548955030632237,6472.956993579119,15268.687569440604,6454.069763511005,0.00032687745613164845,23164.756673307886,2362.147794946071,19291.646429482968,1967.2004639181544,0.8328016003600937,0.8328016003600937,35483.84638511377,35405.22815468563,1.0027764275275495,0.8,4282.524341754638,4273.035954225843,1.0027764275275495,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.866403205935,4632.441516551485,6.177200423553248,5.001094826164093,-3.7265187632541608,8.727613589418254,2.9359462386415904,3.5,0.8388417824690259,0.6,0.00023115350809853566,1.0000213368753095,0.00023114857611018923,199.00022155129426,0.0,9.85051159482969e-07,2.791634985974734,0.02169317282092024,7.813344455251528e-05,0.00015302006354602038,0.0006005602441740271,0.09243466904618737,0.09243466904618737,0.09243466904618737,0.09243359684672507,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487833.71994046954,595.6195560608052,0.0,0.09243466904618737,0.09243466930355984,0.09243466930355984,0.3713845441150165,0.3713845441150165,0.5,10.001503288271426,1.801936377887614e-11,1.801936377887614e-11,1.801936377887614e-11,1.801936377887614e-11,1.801936377887614e-11,1.801936377887614e-11,27454.546623517,20831.601894424715,0.758766924112336,0.9917422474024037,0.6097403191763162,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520599468276274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.76594207566,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6080931353559,260.6080931353559,-12.54190686464409,244.81166859719136,276.4045176737446,124606.01891421051,124625.6136326021,-19.59471839161153,0.0,nan,276.4045176737446,3.2545176737446013,270.0859478583011,-3.0640521416988804,263.7673780429309,-9.382621957069091,257.44880822760825,-15.701191772391724,251.13023841235915,-22.01976158764083,244.81166859719136,-28.33833140280862,1.0,1.0,26022.012520719443,26022.012520719443,275.6319573791077,2.481957379107712,275.6319573791077,275.6319573791077,77057.7548207593,77058.35109635207,-0.5962755927612307,0.0,8546.071908451686,8546.071908451686,0.885441257516716,3944.3392677286224,275.6319573791077,2.481957379107712,1.0,0.002,0.12933052556129324,0.004906039910368075,0.0001997599501937653,0.0018002400657355466,0.09987997509688264,0.09987997509688264,0.0,1.5929311689144576e-11,0.9999883069356962,0.9999883069356962,0.0,0.09243358845902777,1.0808445320688003e-06,0.0,0.0,0.0,1600096.7217639608,266.6151421777295,0.0,1.0,1284499.412535667,2598.16280381737,,,,,,,,,,,,,,,,,,,2.0,15268.687569440604,1550.2190836310808,0.3713845441150165,6.173730061729009,2.9359462386415904
2532.0,-30.09462982066253,5.001078888825858,35.04783159292205,24.545833153557055,5.009530398358748,-26.584213798749044,-40.08145962199194,1.4991143772723028,-6.534878575986056,-6.534878575984802,40.095635541659824,41104.327074632085,25751.912655983877,25751.912655983877,66856.23973061595,77067.1749702197,77058.32426312429,25751.912655983877,102810.23691910817,102810.23691910817,102810.23691910817,130264.79474885033,125757.68600344734,4507.10874540299,0.0,90915.1302067514,54952.337129779975,39958.6589744127,27454.557829742156,67413.21680415486,20831.60862202918,1550.2201248649362,0.0,0.8785072761818455,2.7252121424482647,0.001494314320929203,1.0,1.0,-6.534878575986056,333931.21760024974,1558660.890989019,4.667610600141307,1558660.890989019,4.667610600141307,0.7587668594488095,0.09243464417182574,3.9247147329738725,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9247147329738725,1.2847301495081407,1.2850271285131123,3.054894239445109,6472.9543161239635,15268.680325062045,6454.068135001546,0.0003268778992349423,23164.774102667663,2362.1495722461455,19291.641561759214,1967.1999675484712,0.8328007636188252,0.832800763618825,35483.83946823078,35405.22815468563,1.00277618318795,0.8,4282.523506960138,4273.035954225843,1.00277618318795,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.863861712253,4632.441516551485,6.177201633398254,5.001078888825858,-3.7265399570702744,8.727618845896131,2.9359432555415585,3.5,0.838840930154731,0.6,0.00023114857611018923,1.0000212617923687,0.00023114366158164936,199.00039024660194,0.0,9.814667736267613e-07,2.7814768364582414,0.02169415428769387,7.813184757345829e-05,0.00015301672853673096,0.0006005470088795716,0.0924346439264786,0.0924346439264786,0.0924346439264786,0.09243357641127167,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487833.86444546067,595.6195089709872,0.0,0.0924346439264786,0.09243464417182574,0.09243464417182574,0.37138442977480357,0.37138442977480357,0.5,10.001471262281155,-1.2505552149377763e-12,-1.2505552149377763e-12,-1.2505552149377763e-12,-1.2505552149377763e-12,-1.2505552149377763e-12,-1.2505552149377763e-12,27454.557829742156,20831.60862202918,0.7587668594488095,0.9917378653631527,0.609736918415362,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520611749472323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.75578392614,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60797625425295,260.60797625425295,-12.54202374574703,244.8114703415817,276.40448216714424,124606.64478159437,124626.18619209043,-19.541410496062852,0.0,nan,276.40448216714424,3.2544821671442605,270.08587980190663,-3.064120198093349,263.7672774367292,-9.382722563270761,257.4486750716022,-15.701324928397753,251.1300727065533,-22.01992729344667,244.8114703415817,-28.33852965841828,1.0,1.0,26022.012520719443,26022.012520719443,275.6319334855796,2.4819334855796455,275.6319334855796,275.6319334855796,77057.73071416812,77058.32426312429,-0.5935489561670693,0.0,8546.071908451686,8546.071908451686,0.8854413179965025,3944.338306638742,275.6319334855796,2.4819334855796455,1.0,0.002,0.12933160167622593,0.004906031602953124,0.00019976160380771432,0.001800238410103146,0.09988080190385716,0.09988080190385716,0.0,1.3910860310883955e-11,0.9999883580659423,0.9999883580659423,0.0,0.09243356805379366,1.0761180320926988e-06,0.0,0.0,0.0,1600096.6974266649,266.6151214240139,0.0,1.0,1284499.4833698175,2598.162517177313,,,,,,,,,,,,,,,,,,,2.0,15268.680325062045,1550.2201248649362,0.37138442977480357,6.173730061729009,2.9359432555415585
2533.0,-30.09483332993259,5.00106304147982,35.04783056690992,24.54581115106123,5.009505935971844,-26.584399403343678,-40.081639972608514,1.4990720101489918,-6.534899175029125,-6.534899175044021,40.095633580230604,41104.18104576691,25751.90185635028,25751.90185635028,66856.0829021172,77067.1512864953,77058.29886301467,25751.90185635028,102810.20071936495,102810.20071936495,102810.20071936495,130264.76995744718,125757.67664747375,4507.093309973425,0.0,90915.17114610877,54952.25555822772,39958.79509764561,27454.56923808223,67413.36433572785,20831.61550548075,1550.2211718914318,0.0,0.8785071720553962,2.72521004985161,0.001494314320929203,1.0,1.0,-6.534899175029125,333930.9460011662,1558660.8062483242,4.667614142724229,1558660.8062483242,4.667614142724229,0.7587667948759953,0.09243461917964861,3.9247130659595957,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9247130659595957,1.2847303578374798,1.2850273305764361,3.054892446509836,6472.950517109266,15268.673088302663,6454.067290666232,0.0003268786329063801,23164.794373032702,2362.151639248133,19291.63903798446,1967.1997101950676,0.832799925927373,0.832799925927373,35483.82741088169,35405.22815468563,1.0027757572608884,0.8,4282.522051765839,4273.035954225843,1.0027757572608884,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.861320257243,4632.441516551485,6.177202808646377,5.00106304147982,-3.7265610119640855,8.727624053443906,2.935940272488131,3.5,0.8388400778537518,0.6,0.00023114366158164936,1.000021198045203,0.00023113876189172664,199.00055843610278,0.0,9.779930973130194e-07,2.771632437785097,0.02169513228079118,7.813025186059587e-05,0.0001530134097210535,0.0006005337283992477,0.09243461893763157,0.09243461893763157,0.09243461893763157,0.09243355690893094,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487834.0085564465,595.6194620133715,0.0,0.09243461893763157,0.09243461917964861,0.09243461917964861,0.37138431568286423,0.37138431568286423,0.5,10.001439401548412,1.48929757415317e-11,1.48929757415317e-11,1.48929757415317e-11,1.48929757415317e-11,1.48929757415317e-11,1.48929757415317e-11,27454.56923808223,20831.61550548075,0.7587667948759953,0.99173336861167,0.6097334178585484,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452062398745142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.74593952747,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6078598995559,260.6078598995559,-12.5421401004441,244.8112727584522,276.4044470408775,124607.27145587352,124626.72485481783,-19.453398944290782,0.0,nan,276.4044470408775,3.254447040877551,270.0858121842743,-3.0641878157256883,263.76717732771294,-9.382822672287034,257.4485424712198,-15.701457528780168,251.1299076147987,-22.02009238520128,244.8112727584522,-28.338727241547787,1.0,1.0,26022.012520719443,26022.012520719443,275.6319099143819,2.4819099143819017,275.6319099143819,275.6319099143819,77057.71263775627,77058.29886301467,-0.5862252584047383,0.0,8546.071908451686,8546.071908451686,0.8854414234234427,3944.3366312893936,275.6319099143819,2.4819099143819017,1.0,0.002,0.12933267222380512,0.004906023353363778,0.0001997632488858594,0.0018002367653064723,0.0998816244429297,0.0998816244429297,0.0,1.4192331771606392e-11,0.999988418298249,0.999988418298249,0.0,0.09243354862945781,1.0705501908034952e-06,0.0,0.0,0.0,1600096.6732707433,266.61510082497085,0.0,1.0,1284499.553676045,2598.1622326736,,,,,,,,,,,,,,,,,,,2.0,15268.673088302663,1550.2211718914318,0.37138431568286423,6.173730061729009,2.935940272488131
