time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2534.0,-30.09503613921511,5.001047274896041,35.047829554868954,24.54578404957431,5.0094794814852985,-26.58458457713866,-40.08181648151947,1.4990279202499484,-6.5349201929366245,-6.534920192982167,40.0956319317404,41104.0311173609,25751.89217625006,25751.89217625006,66855.92329361096,77067.13167793532,77058.27636765805,25751.89217625006,102810.1685439081,102810.1685439081,102810.1685439081,130264.75081380252,125757.67278780865,4507.078025993868,0.0,90915.21803289598,54952.171936419545,39958.94010719604,27454.58226989441,67413.52237709044,20831.623534489492,1550.2223058261716,0.0,0.8785070644697787,2.725207914705002,0.001494314320929203,1.0,1.0,-6.5349201929366245,333930.66887951456,1558660.7350281496,4.667617802995297,1558660.7350281496,4.667617802995297,0.75876672716061,0.09243459500631745,3.9247122305832987,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9247122305832987,1.284730574194901,1.2850275406887606,3.0548912818104204,6472.948049250965,15268.665857006265,6454.065522592139,0.000326879022199769,23164.811250221006,2362.1533602423874,19291.633753092676,1967.199171286084,0.8327990910311701,0.83279909103117,35483.82136868732,35405.22815468563,1.002775543819782,0.8,4282.52132253699,4273.035954225843,1.002775543819782,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.858779299953,4632.441516551485,6.177204251705162,5.001047274896041,-3.7265823637894524,8.727629638685492,2.935937290020119,3.5,0.838839225720034,0.6,0.00023113876189172664,1.0000211251671174,0.0002311338791499031,199.00072604735124,0.0,9.750410307855692e-07,2.7632662812463034,0.021696107321821968,7.812869016769216e-05,0.00015301007172403448,0.0006005204998977459,0.09243459474901833,0.09243459474901833,0.09243459474901833,0.09243354078131627,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487834.15300748846,595.61941496053,0.0,0.09243459474901833,0.09243459500631745,0.09243459500631745,0.37138420194851945,0.37138420194851945,0.5,10.0014077841681,4.553157850750722e-11,4.553157850750722e-11,4.553157850750722e-11,4.553157850750722e-11,4.553157850750722e-11,4.553157850750722e-11,27454.58226989441,20831.623534489492,0.75876672716061,0.9917286760308942,0.6097297644148845,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45206361887382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.737573370934,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6077438581006,260.6077438581006,-12.542256141899372,244.81107582834213,276.404411888074,124607.897158575,124627.29818714988,-19.40102857488383,0.0,nan,276.404411888074,3.254411888074003,270.08574467600806,-3.0642553239919152,263.7670774639923,-9.382922536007698,257.44841025203567,-15.701589747964306,251.12974304015108,-22.020256959848894,244.81107582834213,-28.33892417165785,1.0,1.0,26022.012520719443,26022.012520719443,275.63188626419856,2.481886264198579,275.63188626419856,275.63188626419856,77057.68878020183,77058.27636765805,-0.5875874562188983,0.0,8546.071908451686,8546.071908451686,0.8854414762551212,3944.335791736215,275.63188626419856,2.481886264198579,1.0,0.002,0.129333734720446,0.004906015065114531,0.00019976488135667553,0.001800235134429153,0.09988244067833776,0.09988244067833776,0.0,1.5785828373637845e-11,0.9999885054007694,0.9999885054007694,0.0,0.09243353250769282,1.0624986246362656e-06,0.0,0.0,0.0,1600096.6486236241,266.61507980706335,0.0,1.0,1284499.625411887,2598.1619423848106,,,,,,,,,,,,,,,,,,,2.0,15268.665857006265,1550.2223058261716,0.37138420194851945,6.173730061729009,2.935937290020119
2535.0,-30.09523829048812,5.001031597812948,35.04782854719636,24.545761907380097,5.0094554227392445,-26.584768919167708,-40.08199662258846,1.4989860521936664,-6.534940647344797,-6.534940647374507,40.09563003335955,41103.89152129465,25751.881423204693,25751.881423204693,66855.77294449935,77067.10863319797,77058.25180345443,25751.881423204693,102810.13322665912,102810.13322665912,102810.13322665912,130264.7270101105,125757.66421857223,4507.062791538268,0.0,90915.25974317294,54952.09691733482,39959.0698064868,27454.593783451375,67413.66358993817,20831.630503741853,1550.223354198151,0.0,0.8785069608869214,2.725205836803898,0.001494314320929203,1.0,1.0,-6.534940647344797,333930.39918779134,1558660.6530110263,4.667621327085251,1558660.6530110263,4.667621327085251,0.7587666628052023,0.09243457033507338,3.92471070744621,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92471070744621,1.28473078012424,1.285027740392365,3.0548896065731923,6472.944499624301,15268.658632949306,6454.064510817091,0.0003268796917487866,23164.83086783511,2362.1553606823036,19291.63072882935,1967.1988628970496,0.832798255204022,0.832798255204022,35483.810351986314,35405.22815468563,1.0027751546537662,0.8,4282.51999293789,4273.035954225843,1.0027751546537662,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.856236595989,4632.441516551485,6.177205439982255,5.001031597812948,-3.726603268581874,8.727634866394823,2.9359343055031455,3.5,0.8388383730008987,0.6,0.0002311338791499031,1.0000210566612786,0.00023112901234457851,199.00089311503737,0.0,9.716691679879509e-07,2.7537104220778525,0.021697078990989955,7.812709636840165e-05,0.00015300678278150142,0.000600507358694455,0.09243457009025814,0.09243457009025814,0.09243457009025814,0.09243352191464674,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487834.2954252755,595.6193685565829,0.0,0.09243457009025814,0.09243457033507338,0.09243457033507338,0.37138408888646646,0.37138408888646646,0.5,10.001376337903949,2.972910806420259e-11,2.972910806420259e-11,2.972910806420259e-11,2.972910806420259e-11,2.972910806420259e-11,2.972910806420259e-11,27454.593783451375,20831.630503741853,0.7587666628052023,0.9917243683886943,0.6097264164623982,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520648348077105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.72801751176,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60762835054624,260.60762835054624,-12.542371649453742,244.81087956794948,276.4043771333545,124608.52563805421,124627.8374038885,-19.31176583426397,0.0,nan,276.4043771333545,3.2543771333545237,270.085677620164,-3.0643223798359713,263.7669781070031,-9.383021892996851,257.4482785939149,-15.701721406085085,251.12957908089143,-22.020420919108545,244.81087956794948,-28.339120432050493,1.0,1.0,26022.012520719443,26022.012520719443,275.6318629354794,2.4818629354793984,275.6318629354794,275.6318629354794,77057.67140203218,77058.25180345443,-0.58040142225218,0.0,8546.071908451686,8546.071908451686,0.8854415725828301,3944.3342609834413,275.6318629354794,2.4818629354793984,1.0,0.002,0.12933479137275053,0.004906006893328153,0.00019976650503171096,0.0018002335084691267,0.09988325251585548,0.09988325251585548,0.0,1.3500837600655125e-11,0.9999885686090182,0.9999885686090182,0.0,0.09243351367935965,1.0566557137357175e-06,0.0,0.0,0.0,1600096.6246372997,266.6150593526552,0.0,1.0,1284499.6952244514,2598.1616598788714,,,,,,,,,,,,,,,,,,,2.0,15268.658632949306,1550.223354198151,0.37138408888646646,6.173730061729009,2.9359343055031455
2536.0,-30.09543977604846,5.001016000611866,35.04782755495367,24.54574011443185,5.00942934740264,-26.584952863703148,-40.08217292195184,1.4989424359053265,-6.5349615477803695,-6.534961547768964,40.095628463662784,41103.734112144244,25751.87184925136,25751.87184925136,66855.6059613956,77067.08548041014,77058.23027175099,25751.87184925136,102810.10212100235,102810.10212100235,102810.10212100235,130264.70910543887,125757.66138912668,4507.047716312203,0.0,90915.29857656689,54952.00131481854,39959.219179720385,27454.60698443653,67413.82616415691,20831.638663550202,1550.224493053362,0.0,0.8785068536378494,2.725203713593505,0.001494314320929203,1.0,1.0,-6.5349615477803695,333930.1236153643,1558660.5851949577,4.667624975907513,1558660.5851949577,4.667624975907513,0.7587665951786978,0.09243454653645132,3.924708699520552,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924708699520552,1.2847309941984755,1.2850279482632216,3.0548875346228566,6472.940109410167,15268.651415314163,6454.064087103885,0.00032688057909710424,23164.852613819014,2362.157578155539,19291.62946232222,1967.1987337492642,0.8327974187417787,0.8327974187417787,35483.79582885588,35405.22815468563,1.0027746416228418,0.8,4282.518240149905,4273.035954225843,1.0027746416228418,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.853694505881,4632.441516551485,6.17720691018485,5.001016000611866,-3.7266244909668718,8.727640491578738,2.9359313217079057,3.5,0.8388375204879731,0.6,0.00023112901234457851,1.0000209873526973,0.0002311241616602809,199.00105963279265,0.0,9.68498606207423e-07,2.7447250499918368,0.021698047489596164,7.812553658773232e-05,0.0001530034757568462,0.0006004940723597761,0.0924345462772471,0.0924345462772471,0.0924345462772471,0.0924335065204787,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487834.43820512376,595.619322051029,0.0,0.0924345462772471,0.09243454653645132,0.09243454653645132,0.3713839762093899,0.3713839762093899,0.5,10.001345146220917,-1.1425527191022411e-11,-1.1425527191022411e-11,-1.1425527191022411e-11,-1.1425527191022411e-11,-1.1425527191022411e-11,-1.1425527191022411e-11,27454.60698443653,20831.638663550202,0.7587665951786978,0.9917194997743933,0.6097226110865457,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45206604679847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.71903213968,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6075131570065,260.6075131570065,-12.542486842993469,244.81068395216136,276.40434236206875,124609.11082117031,124628.37008583911,-19.25926466881306,0.0,nan,276.40434236206875,3.254342362068769,270.0856106799607,-3.064389320039254,263.7668789979146,-9.383121002085375,257.44814731592874,-15.701852684071241,251.12941563400483,-22.02058436599515,244.81068395216136,-28.339316047838622,1.0,1.0,26022.012520719443,26022.012520719443,275.63183951559955,2.4818395155995745,275.63183951559955,275.63183951559955,77057.64871184638,77058.23027175099,-0.5815599046036368,0.0,8546.071908451686,8546.071908451686,0.8854416995699972,3944.3322430181547,275.63183951559955,2.4818395155995745,1.0,0.002,0.12933583959653225,0.004905998687228791,0.00019976811550506164,0.0018002318998463298,0.09988405775253081,0.09988405775253081,0.0,1.5351391598888986e-11,0.9999886598032159,0.9999886598032159,0.0,0.09243349831050394,1.048225947368695e-06,0.0,0.0,0.0,1600096.600127924,266.6150384522196,0.0,1.0,1284499.7665593382,2598.161371212706,,,,,,,,,,,,,,,,,,,2.0,15268.651415314163,1550.224493053362,0.3713839762093899,6.173730061729009,2.9359313217079057
2537.0,-30.095640537573047,5.0010004898491385,35.04782656719485,24.54571280339735,5.009403518425167,-26.585136131975872,-40.08234915146602,1.4988991135956093,-6.534982004893436,-6.534982004905329,40.09562660824811,41103.5939296904,25751.86146416833,25751.86146416833,66855.45539385873,77067.06683248827,77058.20580885699,25751.86146416833,102810.06727302531,102810.06727302531,102810.06727302531,130264.68586306548,125757.65317345064,4507.032689614829,0.0,90915.3466465374,54951.9276544727,39959.35443562743,27454.61859004017,67413.9730256676,20831.645701089335,1550.2255454504318,0.0,0.8785067498767655,2.725201635420156,0.001494314320929203,1.0,1.0,-6.534982004893436,333929.85388832324,1558660.505034313,4.6676285060621705,1558660.505034313,4.6676285060621705,0.7587665307667586,0.09243452224861194,3.9247080857391463,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9247080857391463,1.2847312068643406,1.2850281547460927,3.054886551186244,6472.938025625994,15268.644204277089,6454.062061500762,0.000326880869661663,23164.86848458569,2362.1591965233483,19291.623407658935,1967.1981163454325,0.8327965868010828,0.8327965868010828,35483.79138943455,35405.22815468563,1.0027744847998834,0.8,4282.517704358781,4273.035954225843,1.0027744847998834,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.851150684626,4632.441516551485,6.177208188385246,5.0010004898491385,-3.7266453580591485,8.727645847908287,2.9359283358819344,3.5,0.8388366673948384,0.6,0.0002311241616602809,1.000020911968595,0.00023111932850014162,199.00122555241325,0.0,9.65291315169906e-07,2.7356355871915135,0.021699012780911332,7.812397745381427e-05,0.00015300018420646663,0.0006004810600746984,0.09243452201161433,0.09243452201161433,0.09243452201161433,0.09243348786562966,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487834.5787900225,595.6192762451924,0.0,0.09243452201161433,0.09243452224861194,0.09243452224861194,0.37138386425357417,0.37138386425357417,0.5,10.001314123257792,1.1880274541908875e-11,1.1880274541908875e-11,1.1880274541908875e-11,1.1880274541908875e-11,1.1880274541908875e-11,1.1880274541908875e-11,27454.61859004017,20831.645701089335,0.7587665307667586,0.9917151058342725,0.6097192033770266,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520672547998967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.70994267688,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60739830860757,260.60739830860757,-12.542601691392406,244.81048899108228,276.40430762635026,124609.74117731927,124628.94273724146,-19.20155992217991,0.0,nan,276.40430762635026,3.2543076263502826,270.08554389916657,-3.064456100833411,263.76678017204637,-9.38321982795361,257.448016444999,-15.701983555000993,251.12925271800108,-22.020747281998894,244.81048899108228,-28.339511008917697,1.0,1.0,26022.012520719443,26022.012520719443,275.6318161959909,2.481816195990916,275.6318161959909,275.6318161959909,77057.62609908773,77058.20580885699,-0.5797097692557145,0.0,8546.071908451686,8546.071908451686,0.8854417383873494,3944.331626167842,275.6318161959909,2.481816195990916,1.0,0.002,0.12933688207609628,0.004905990578761586,0.00019976971728794045,0.0018002302972958504,0.09988485864397022,0.09988485864397022,0.0,1.4583790772237926e-11,0.9999887219476749,0.9999887219476749,0.0,0.09243347976723337,1.0424813785698719e-06,0.0,0.0,0.0,1600096.576138415,266.61501799510654,0.0,1.0,1284499.8363811192,2598.161088669564,,,,,,,,,,,,,,,,,,,2.0,15268.644204277089,1550.2255454504318,0.37138386425357417,6.173730061729009,2.9359283358819344
2538.0,-30.095882307153694,5.000985058372166,35.04782558082489,24.545686644874536,5.009376276259894,-26.58535644857071,-40.08256100406868,1.4988504187439189,-6.535002773174256,-6.535002773188685,40.09562467292832,41103.40946146938,25751.851951202334,25751.851951202334,66855.26141267171,77067.02903877472,77058.17902809383,25751.851951202334,102810.03097929616,102810.03097929616,102810.03097929616,130264.66110371269,125757.64337337646,4507.017730336236,0.0,90915.38591740154,54951.83126192255,39959.505172754434,27454.63012441652,67414.13529717096,20831.65266769779,1550.226601962094,0.0,0.8785066447338934,2.725199525637548,0.001494314320929203,1.0,1.0,-6.535002773174256,333929.5800587126,1558660.4214210673,4.667632083228501,1558660.4214210673,4.667632083228501,0.7587664657398299,0.09243449813630027,3.924705977658815,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924705977658815,1.2847314446253537,1.285028386352425,3.0548843449560903,6472.933350889039,15268.637001028677,6454.0618427116015,0.00032688183114599654,23164.890933214527,2362.1614856464266,19291.622753683492,1967.1980496584963,0.8327957515233787,0.8327957515233787,35483.77614189306,35405.22815468563,1.0027739461791447,0.8,4282.515864142057,4273.035954225843,1.0027739461791447,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.848606930695,4632.441516551485,6.177209675685987,5.000985058372166,-3.7266664412103268,8.727651499582493,2.935925350136198,3.5,0.838835814324628,0.6,0.00023111932850014162,1.0000251835995706,0.000231113508230095,199.0014253635189,0.0,9.618047910072251e-07,2.725754777714476,0.02169997458570234,7.812210319416176e-05,0.00015299722530597986,0.0006004691247235917,0.09243449789066537,0.09243449789066537,0.09243449789066537,0.09243346823851091,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487834.71834334603,595.6192307708734,0.0,0.09243449789066537,0.09243449813630027,0.09243449813630027,0.37138375267718127,0.37138375267718127,0.5,10.001283234131398,1.4438228390645236e-11,1.4438228390645236e-11,1.4438228390645236e-11,1.4438228390645236e-11,1.4438228390645236e-11,1.4438228390645236e-11,27454.63012441652,20831.65266769779,0.7587664657398299,0.9917098412367725,0.6097149993881816,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520684584622956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.7000618674,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60727988613206,260.60727988613206,-12.542720113867915,244.81028746962096,276.40427230285786,124610.13701404376,124629.93612708952,-19.79911304576977,0.0,nan,276.40427230285786,3.254272302857885,270.0854753360874,-3.0645246639125503,263.7666783693627,-9.383321630637283,257.4478814027271,-15.702118597272886,251.1290844361361,-22.020915563863866,244.81028746962096,-28.339712530379018,1.0,1.0,26022.012520719443,26022.012520719443,275.6317922940148,2.481792294014838,275.6317922940148,275.6317922940148,77057.58843074007,77058.17902809383,-0.5905973537592217,0.0,8546.071908451686,8546.071908451686,0.8854418717085797,3944.329507547109,275.6317922940148,2.481792294014838,1.0,0.002,0.12933792013627807,0.004905982433238602,0.00019977131211689478,0.0018002287020260964,0.09988565605844739,0.09988565605844739,0.0,1.4142991031779184e-11,0.9999887697522067,0.9999887697522067,0.0,0.09243346007398155,1.038062318716198e-06,0.0,0.0,0.0,1600096.5517840027,266.6149972268257,0.0,1.0,1284499.907264929,2598.160801828816,,,,,,,,,,,,,,,,,,,2.0,15268.637001028677,1550.226601962094,0.37138375267718127,6.173730061729009,2.935925350136198
2539.0,-30.096078891857847,5.000969717809987,35.04782459296207,24.545666842628293,5.0093528313507285,-26.5855357195294,-40.08273702403528,1.498809659759497,-6.535022826236059,-6.535022826274014,40.0956226567375,41103.276381807875,25751.84103074645,25751.84103074645,66855.11741255433,77067.01240889722,77058.15313584266,25751.84103074645,102809.99416658911,102809.99416658911,102809.99416658911,130264.63487019397,125757.63206640413,4507.002803789842,0.0,90915.43201406997,54951.74877377225,39959.64804477525,27454.64070360486,67414.2887483801,20831.658990570286,1550.2275958924297,0.0,0.8785065437727884,2.7251974885129178,0.001494314320929203,1.0,1.0,-6.535022826236059,333929.31565942115,1558660.3343145712,4.66763551812345,1558660.3343145712,4.66763551812345,0.7587664036643189,0.09243447358992801,3.924704440179975,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924704440179975,1.2847316473029278,1.2850285815989697,3.054882666290049,6472.929793997132,15268.628969560159,6454.060446795926,0.00032688247469942866,23164.911753176722,2362.163608691727,19291.61858119812,1967.1976241833981,0.8327948229093755,0.8327948229093755,35483.76502145603,35405.22815468563,1.0027735533487692,0.8,4282.514522023116,4273.035954225843,1.0027735533487692,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.846061528534,4632.441516551485,6.177210827809837,5.000969717809987,-3.726686962187781,8.727656679997768,2.93592236245706,3.5,0.8388349607020171,0.6,0.000231113508230095,1.0000204769669458,0.00023110877582333155,199.00158783172583,0.0,1.1582420352793048e-06,3.28245792798155,0.02170113282773762,7.81205459774035e-05,0.0001529929622526915,0.0006004521582694256,0.0924344733665309,0.0924344733665309,0.0924344733665309,0.09243344778424945,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487834.8569140212,595.6191856121154,0.0,0.0924344733665309,0.09243447358992801,0.09243447358992801,0.3713836413419531,0.3713836413419531,0.5,10.001252467723683,3.7971403799019754e-11,3.7971403799019754e-11,3.7971403799019754e-11,3.7971403799019754e-11,3.7971403799019754e-11,3.7971403799019754e-11,27454.64070360486,20831.658990570286,0.7587664036643189,0.9917054478181496,0.6097116374723385,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520699079903463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.25676501767,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6071629923219,260.6071629923219,-12.542837007678088,244.81008841975623,276.4042375651044,124610.83061228255,124630.37414686494,-19.543534582387824,0.0,nan,276.4042375651044,3.254237565104404,270.0854077359136,-3.0645922640864,263.7665779067642,-9.383422093235765,257.447748077703,-15.702251922296966,251.12891824868996,-22.02108175131002,244.81008841975623,-28.33991158024375,1.0,1.0,26022.012520719443,26022.012520719443,275.6317692112041,2.481769211204096,275.6317692112041,275.6317692112041,77057.57816326688,77058.15313584266,-0.5749725757777924,0.0,8546.071908451686,8546.071908451686,0.8854419689432776,3944.327962380875,275.6317692112041,2.481769211204096,1.0,0.002,0.1293389539369428,0.004905974435601713,0.0001997729006602336,0.001800227113023237,0.0998864503301168,0.0998864503301168,0.0,1.368347058924857e-11,0.9999888158338703,0.9999888158338703,0.0,0.09243343978741927,1.0338025087377017e-06,0.0,0.0,0.0,1600096.528268302,266.6149771737639,0.0,1.0,1284499.9757076355,2598.1605248663695,,,,,,,,,,,,,,,,,,,2.0,15268.628969560159,1550.2275958924297,0.3713836413419531,6.173730061729009,2.93592236245706
2540.0,-30.096277739521796,5.0009544541442805,35.047823621649464,24.545644665509485,5.00932720550648,-26.585717245016845,-40.0829129043035,1.4987667118150396,-6.535043563741567,-6.535043563797093,40.095621159183246,41103.13073911108,25751.831822043976,25751.831822043976,66854.96256115506,77066.9901617089,77058.13221893688,25751.831822043976,102809.96404098085,102809.96404098085,102809.96404098085,130264.61806908315,125757.63000963432,4506.988059448833,0.0,90915.47166558505,54951.66563665836,39959.784476585206,27454.6540281023,67414.43850468751,20831.6672506056,1550.22873650303,0.0,0.8785064371318047,2.72519538185919,0.001494314320929203,1.0,1.0,-6.535043563741567,333929.0422359274,1558660.2696133794,4.667639146259567,1558660.2696133794,4.667639146259567,0.7587663362751729,0.0924344503066917,3.9247026512310392,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9247026512310392,1.2847318579735894,1.2850287862381324,3.0548807728808733,6472.925782090291,15268.621835236348,6454.059799946438,0.00032688326698361575,23164.93241521574,2362.165715633345,19291.616647721716,1967.1974270236744,0.832793996629584,0.832793996629584,35483.752082158804,35405.22815468563,1.0027730962670427,0.8,4282.512960387021,4273.035954225843,1.0027730962670427,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.843517579505,4632.441516551485,6.177212388388203,5.0009544541442805,-3.726707981342966,8.727662435487247,2.9359193764847564,3.5,0.8388341075670732,0.6,0.00023110877582333155,1.000020712720943,0.00023110398903089792,199.00175217040305,0.0,9.417564601915629e-07,2.668937808182889,0.02170207458419781,7.811899002519519e-05,0.00015298978579813635,0.0006004394179332145,0.09243445004791048,0.09243445004791048,0.09243445004791048,0.09243343311989974,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487834.9967428854,595.6191400696665,0.0,0.09243445004791048,0.0924344503066917,0.0924344503066917,0.3713835302045863,0.3713835302045863,0.5,10.0012219605397,5.553602022700943e-11,5.553602022700943e-11,5.553602022700943e-11,5.553602022700943e-11,5.553602022700943e-11,5.553602022700943e-11,27454.6540281023,20831.6672506056,0.7587663362751729,0.9917009478096662,0.6097081226338935,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520710866147828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.643244897874,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60704694524816,260.60704694524816,-12.54295305475182,244.80989098139287,276.40420290931075,124611.4595102431,124630.86147844356,-19.40196820045707,0.0,nan,276.40420290931075,3.254202909310777,270.08534052361944,-3.064659476380541,263.76647813795125,-9.383521862048724,257.44761575237214,-15.702384247627833,251.1287533668426,-22.021246633157375,244.80989098139287,-28.34010901860711,1.0,1.0,26022.012520719443,26022.012520719443,275.6317460261348,2.4817460261348288,275.6317460261348,275.6317460261348,77057.55640543312,77058.13221893688,-0.5758135037613101,0.0,8546.071908451686,8546.071908451686,0.8854420820816785,3944.3261644871945,275.6317460261348,2.4817460261348288,1.0,0.002,0.12933997921690987,0.00490596635401671,0.00019977447576163582,0.0018002255391434939,0.09988723788081791,0.09988723788081791,0.0,1.4905129647885262e-11,0.9999889080081176,0.9999889080081176,0.0,0.09243342502451925,1.0252821724585329e-06,0.0,0.0,0.0,1600096.5039499674,266.6149564362584,0.0,1.0,1284500.0464863896,2598.1602384508265,,,,,,,,,,,,,,,,,,,2.0,15268.621835236348,1550.22873650303,0.3713835302045863,6.173730061729009,2.9359193764847564
2541.0,-30.09647572602097,5.000939274604479,35.04782265541787,24.54562255823987,5.00930188810912,-26.585897964621026,-40.083084942866094,1.4987241274336751,-6.535063821980771,-6.535063821935327,40.095619362844275,41102.973896628115,25751.82171396764,25751.82171396764,66854.79561059576,77066.96860757297,77058.1083267558,25751.82171396764,102809.93004072344,102809.93004072344,102809.93004072344,130264.59568262163,125757.62232143233,4506.973361189308,0.0,90915.51207508949,54951.570525207746,39959.935055424154,27454.665641898187,67414.60069732234,20831.674308160535,1550.2297841815948,0.0,0.8785063342229117,2.725193323893755,0.001494314320929203,1.0,1.0,-6.535063821980771,333928.77513171587,1558660.192006572,4.66764264742315,1558660.192006572,4.66764264742315,0.758766272366093,0.09243442648222935,3.9247009427161554,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9247009427161554,1.2847320670559685,1.285028989218769,3.054878945856637,6472.921910845172,15268.614649025085,6454.0590301934235,0.00032688402106391005,23164.9527956568,2362.167793859963,19291.614346878443,1967.1971924029556,0.8327931646161364,0.8327931646161364,35483.739724632316,35405.22815468563,1.0027726597364537,0.8,4282.511468964491,4273.035954225843,1.0027726597364537,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.84097160985,4632.441516551485,6.177213736225408,5.000939274604479,-3.726728618619885,8.727667893224364,2.9359163881419517,3.5,0.8388332537548433,0.6,0.00023110398903089792,1.0000206230513906,0.0002310992230597444,199.00191579760448,0.0,9.525800815668667e-07,2.6996119511605,0.021703027164279378,7.81174680869529e-05,0.00015298652094394502,0.0006004263429715659,0.09243442624546333,0.09243442624546333,0.09243442624546333,0.09243341495840818,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487835.1343112686,595.6190952476094,0.0,0.09243442624546333,0.09243442648222935,0.09243442648222935,0.3713834198135698,0.3713834198135698,0.5,10.001191622563352,-4.5417891669785604e-11,-4.5417891669785604e-11,-4.5417891669785604e-11,-4.5417891669785604e-11,-4.5417891669785604e-11,-4.5417891669785604e-11,27454.665641898187,20831.674308160535,0.758766272366093,0.9916960854038134,0.60970432920269,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520722788086635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.67391904085,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6069316972826,260.6069316972826,-12.543068302717359,244.80969501308311,276.4041683816858,124612.0850185602,124631.35338244062,-19.268363880417574,0.0,nan,276.4041683816858,3.2541683816858153,270.0852737078717,-3.0647262921282845,263.7663790340464,-9.383620965953583,257.44748436033944,-15.702515639660533,251.12858968666933,-22.021410313330648,244.80969501308311,-28.340304986916863,1.0,1.0,26022.012520719443,26022.012520719443,275.631722972305,2.481722972305022,275.631722972305,275.631722972305,77057.53556972762,77058.1083267558,-0.5727570281742373,0.0,8546.071908451686,8546.071908451686,0.8854421901331849,3944.324447429736,275.631722972305,2.481722972305022,1.0,0.002,0.12934099872761515,0.004905958377733173,0.00019977604214865187,0.0018002239717385279,0.09988802107432593,0.09988802107432593,0.0,1.3887179600713395e-11,0.9999889704214581,0.9999889704214581,0.0,0.09243340696946249,1.0195127668642172e-06,0.0,0.0,0.0,1600096.480193649,266.6149361780192,0.0,1.0,1284500.1156293673,2598.1599586547313,,,,,,,,,,,,,,,,,,,2.0,15268.614649025085,1550.2297841815948,0.3713834198135698,6.173730061729009,2.9359163881419517
2542.0,-30.09667307827792,5.000924178483251,35.047821695687105,24.545594897959404,5.009276742512675,-26.58607809619933,-40.08326064851133,1.4986817612147019,-6.535084040654624,-6.53508404065279,40.09561761799261,41102.84902371559,25751.81170364194,25751.81170364194,66854.66072735754,77066.95148401149,77058.0850380205,25751.81170364194,102809.89674166244,102809.89674166244,102809.89674166244,130264.57416069778,125757.6154068181,4506.95875387968,0.0,90915.56158327649,54951.51211296605,39960.0549670116,27454.67741903534,67414.73238604693,20831.68148643375,1550.2308385719468,0.0,0.878506231332585,2.7251912699488665,0.001494314320929203,1.0,1.0,-6.535084040654624,333928.50854934205,1558660.1166228934,4.667646147955595,1558660.1166228934,4.667646147955595,0.7587662083397992,0.09243440285082064,3.924700608840815,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924700608840815,1.2847322750749146,1.2850291911624758,3.0548781913429863,6472.920312121285,15268.607473437567,6454.056684101125,0.0003268841872754751,23164.967380818627,2362.169281132561,19291.607334251563,1967.196477314023,0.8327923375461199,0.8327923375461199,35483.73730974345,35405.22815468563,1.0027725744303202,0.8,4282.511177512987,4273.035954225843,1.0027725744303202,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.838425586797,4632.441516551485,6.17721510759131,5.000924178483251,-3.7267492058011955,8.727673384284447,2.935913399737686,3.5,0.8388323999250531,0.6,0.0002310992230597444,1.0000205570188505,0.00023109447244631806,199.00207890086884,0.0,9.48437390184811e-07,2.6878715637837547,0.021703975601669562,7.811591373617962e-05,0.0001529833093235648,0.0006004136872446775,0.09243440261978933,0.09243440261978933,0.09243440261978933,0.09243339733534105,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487835.2712520589,595.6190506321501,0.0,0.09243440261978933,0.09243440285082064,0.09243440285082064,0.37138330981045076,0.37138330981045076,0.5,10.001161466415457,-1.8189894035458565e-12,-1.8189894035458565e-12,-1.8189894035458565e-12,-1.8189894035458565e-12,-1.8189894035458565e-12,-1.8189894035458565e-12,27454.67741903534,20831.68148643375,0.7587662083397992,0.9916921474154614,0.6097012858901861,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452073465841278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.662178653474,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6068171764216,260.6068171764216,-12.543182823578377,244.80950035866118,276.40413399438546,124612.74651371855,124631.89331406723,-19.1468003486738,0.0,nan,276.40413399438546,3.2541339943854837,270.08520726714505,-3.064792732854926,263.7662805398996,-9.383719460100394,257.4473538127675,-15.70264618723246,251.12842708567078,-22.021572914329198,244.80950035866118,-28.340499641338795,1.0,1.0,26022.012520719443,26022.012520719443,275.6317000285069,2.481700028506907,275.6317000285069,275.6317000285069,77057.51437984593,77058.0850380205,-0.5706581745616859,0.0,8546.071908451686,8546.071908451686,0.8854422112484426,3944.324111885019,275.6317000285069,2.481700028506907,1.0,0.002,0.12934201213985705,0.004905950439377399,0.00019977759913228788,0.0018002224155927444,0.09988879956614394,0.09988879956614394,0.0,1.4725032391332826e-11,0.9999890364072882,0.9999890364072882,0.0,0.09243338943767522,1.0134131454147527e-06,0.0,0.0,0.0,1600096.4564837227,266.61491595934535,0.0,1.0,1284500.1846372935,2598.1596794051725,,,,,,,,,,,,,,,,,,,2.0,15268.607473437567,1550.2308385719468,0.37138330981045076,6.173730061729009,2.935913399737686
2543.0,-30.096869815009295,5.0009091675135116,35.04782074421725,24.545577715057902,5.009253911178662,-26.58625744239301,-40.08343244260175,1.4986415393189174,-6.535104080956785,-6.535104080969973,40.09561593688343,41102.689824376066,25751.80148416644,25751.80148416644,66854.4913085425,77066.92673934824,77058.0629415939,25751.80148416644,102809.86442576034,102809.86442576034,102809.86442576034,130264.55373938679,125757.60949659356,4506.944242793227,0.0,90915.59701493228,54951.41292355891,39960.20454597041,27454.689313626444,67414.89385959685,20831.688760585814,1550.231894246425,0.0,0.8785061291660586,2.7251892341253336,0.001494314320929203,1.0,1.0,-6.535104080956785,333928.24431895453,1558660.0439927462,4.667649623863437,1558660.0439927462,4.667649623863437,0.7587661445597393,0.09243437936569115,3.924698255411589,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924698255411589,1.2847324730316452,1.2850293830613713,3.054875888791298,6472.9154332905555,15268.600303956486,6454.056623583367,0.0003268852027342622,23164.99029946388,2362.171618183975,19291.60715335993,1967.1964588682101,0.8327915058011661,0.8327915058011661,35483.72028761049,35405.22815468563,1.0027719731222156,0.8,4282.509123121873,4273.035954225843,1.0027719731222156,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.8358794480055,4632.441516551485,6.177216428960556,5.0009091675135116,-3.7267696373583585,8.72767880487187,2.9359104111987895,3.5,0.838831546056797,0.6,0.00023109447244631806,1.0000204929356273,0.00023108973673921894,199.00224149566245,0.0,9.453819478979552e-07,2.679212440342805,0.02170492098361746,7.811439401597061e-05,0.00015298007843034744,0.0006004006469283126,0.09243437913541697,0.09243437913541697,0.09243437913541697,0.09243338047954609,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487835.40754409885,595.6190062307712,0.0,0.09243437913541697,0.09243437936569115,0.09243437936569115,0.3713832002474441,0.3713832002474441,0.5,10.001131508777226,1.318767317570746e-11,1.318767317570746e-11,1.318767317570746e-11,1.318767317570746e-11,1.318767317570746e-11,1.318767317570746e-11,27454.689313626444,20831.688760585814,0.7587661445597393,0.9916872590169543,0.609697464034869,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520746490731233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.65351953003,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6067035167958,260.6067035167958,-12.543296483204188,244.80930690659216,276.40410012719843,124613.36112521395,124632.36393404797,-19.002808834012406,0.0,nan,276.40410012719843,3.2541001271984555,270.08514148298093,-3.064858517019047,263.766182838765,-9.383817161234958,257.4472241946562,-15.702775805343776,251.12826555058223,-22.02173444941775,244.80930690659216,-28.340693093407822,1.0,1.0,26022.012520719443,26022.012520719443,275.63167740262446,2.4816774026244843,275.63167740262446,275.63167740262446,77057.50013501565,77058.0629415939,-0.562806578251184,0.0,8546.071908451686,8546.071908451686,0.8854423600862139,3944.321746688647,275.63167740262446,2.4816774026244843,1.0,0.002,0.12934301887521868,0.004905942558557803,0.00019977914587612983,0.0018002208685866355,0.09988957293806491,0.09988957293806491,0.0,1.446276518685119e-11,0.9999891086353654,0.9999891086353654,0.0,0.09243337262916071,1.0067365304459046e-06,0.0,0.0,0.0,1600096.4329829612,266.6148959190432,0.0,1.0,1284500.2530364194,2598.159402619257,,,,,,,,,,,,,,,,,,,2.0,15268.600303956486,1550.231894246425,0.3713832002474441,6.173730061729009,2.9359104111987895
2544.0,-30.09710659090214,5.00089422205103,35.04781980502941,24.54554649246859,5.009223320722181,-26.586473599518904,-40.08363989470524,1.4985903304323047,-6.535125116943732,-6.535125116949953,40.09561438892793,41102.51504086561,25751.79363729383,25751.79363729383,66854.30867815945,77066.89457032656,77058.03944535088,25751.79363729383,102809.8330826447,102809.8330826447,102809.8330826447,130264.53563530023,125757.60576690067,4506.929868399564,0.0,90915.64082348566,54951.32486747136,39960.351062238115,27454.702552655523,67415.05361489364,20831.69694313008,1550.233037417771,0.0,0.8785060210994275,2.7251870971549934,0.001494314320929203,1.0,1.0,-6.535125116943732,333927.96696069126,1558659.977115032,4.66765330050511,1558659.977115032,4.66765330050511,0.7587660767104234,0.09243435676249727,3.9246967713500367,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9246967713500367,1.2847327223518592,1.2850296263547702,3.0548741407982534,6472.911729503048,15268.593140228026,6454.055748115989,0.0003268859142331468,23165.010221213102,2362.1736496370427,19291.604536529358,1967.1961920257538,0.8327906766414152,0.8327906766414152,35483.70955353138,35405.22815468563,1.0027715939401145,0.8,4282.507827632241,4273.035954225843,1.0027715939401145,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.833333757305,4632.441516551485,6.1772183187961955,5.00089422205103,-3.72679080596435,8.72768502801538,2.9359074231870568,3.5,0.8388306923391591,0.6,0.00023108973673921894,1.0000246636803944,0.00023108403735637735,199.00243718148263,0.0,9.424163277916275e-07,2.6708078729614724,0.021705863399945253,7.811255889524955e-05,0.0001529771778439694,0.000600389035974467,0.09243435649961436,0.09243435649961436,0.09243435649961436,0.09243336478919663,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487835.5434806329,595.6189619515238,0.0,0.09243435649961436,0.09243435676249727,0.09243435676249727,0.3713830911931652,0.3713830911931652,0.5,10.001101758442507,6.195932655828074e-12,6.195932655828074e-12,6.195932655828074e-12,6.195932655828074e-12,6.195932655828074e-12,6.195932655828074e-12,27454.702552655523,20831.69694313008,0.7587660767104234,0.9916821999439854,0.6096934265700126,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520758286163988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.64511496265,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6065862165297,260.6065862165297,-12.543413783470271,244.8091074518838,276.4040649813821,124613.74159584302,124633.35308566217,-19.61148981913091,0.0,nan,276.4040649813821,3.2540649813821005,270.0850734753736,-3.064926524626401,263.76608196938736,-9.38391803061262,257.4470904635013,-15.70290953649868,251.12809895765005,-22.021901042349924,244.8091074518838,-28.340892548116187,1.0,1.0,26022.012520719443,26022.012520719443,275.6316536172828,2.4816536172828023,275.6316536172828,275.6316536172828,77057.45319065629,77058.03944535088,-0.5862546945863869,0.0,8546.071908451686,8546.071908451686,0.8854424539426144,3944.320255206787,275.6316536172828,2.4816536172828023,1.0,0.002,0.12934401888117544,0.004905934526982054,0.0001997806818170203,0.001800219333074774,0.09989034090851015,0.09989034090851015,0.0,1.489179439484456e-11,0.999989181427087,0.999989181427087,0.0,0.09243335675466897,1.0000078282978968e-06,0.0,0.0,0.0,1600096.408314582,266.61487488305625,0.0,1.0,1284500.3248338825,2598.1591120815615,,,,,,,,,,,,,,,,,,,2.0,15268.593140228026,1550.233037417771,0.3713830911931652,6.173730061729009,2.9359074231870568
2545.0,-30.097299345107825,5.000879433713362,35.047818878451864,24.545544816087954,5.009217350675291,-26.586647675532344,-40.0838113046251,1.4985656809644745,-6.535141055570421,-6.535141055531499,40.095612872198544,41102.37194910356,25751.77472453098,25751.77472453098,66854.14667363453,77066.86610458029,77058.03166355313,25751.77472453098,102809.80638808411,102809.80638808411,102809.80638808411,130264.51807364143,125757.60255457328,4506.915519068155,0.0,90915.67790921424,54951.23550238429,39960.49156314439,27454.711685557333,67415.20324870173,20831.702482636025,1550.2338634263388,0.0,0.8785059405266139,2.7251854780080733,0.001494314320929203,1.0,1.0,-6.535141055570421,333927.7568109475,1558659.9115875862,4.667656041752822,1558659.9115875862,4.667656041752822,0.7587660260732088,0.0924343316886528,3.924694507287097,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924694507287097,1.2847328494241628,1.2850297461338749,3.05487207635907,6472.907355204145,15268.585167823805,6454.054949466623,0.0003268867713800985,23165.033033885415,2362.1759758822245,19291.602149312952,1967.1959485974266,0.8327897534656448,0.8327897534656448,35483.69317777323,35405.22815468563,1.0027710154653595,0.8,4282.505851251718,4273.035954225843,1.0027710154653595,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.830783586831,4632.441516551485,6.1772175608371285,5.000879433713362,-3.726808082678846,8.727687516392209,2.9359044299183976,3.5,0.8388298371195422,0.6,0.00023108403735637735,1.0000200781656219,0.00023107939770595842,199.00259648538727,0.0,1.1341910759077887e-06,3.214297509122673,0.02170699759102116,7.811104263365522e-05,0.00015297299472272213,0.0006003722721515257,0.09243433155035713,0.09243433155035713,0.09243433155035713,0.09243335064421582,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487835.67799717747,595.6189181355516,0.0,0.09243433155035713,0.0924343316886528,0.0924343316886528,0.3713829826847639,0.3713829826847639,0.5,10.001072333982256,-3.893774191965349e-11,-3.893774191965349e-11,-3.893774191965349e-11,-3.893774191965349e-11,-3.893774191965349e-11,-3.893774191965349e-11,27454.711685557333,20831.702482636025,0.7587660260732088,0.9916775957346387,0.6096899507589203,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520772482185635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.18860459881,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6064721777411,260.6064721777411,-12.543527822258852,244.80891091348695,276.40403344220715,124614.60541008292,124633.67161179103,-19.066201708121696,0.0,nan,276.40403344220715,3.2540334422071737,270.0850089363465,-3.0649910636534514,263.7659844305186,-9.384015569481392,257.4469599247915,-15.703040075208492,251.12793541909622,-22.02206458090376,244.80891091348695,-28.341089086513023,1.0,1.0,26022.012520719443,26022.012520719443,275.6316367681311,2.481636768131125,275.6316367681311,275.6316367681311,77057.4741895201,77058.03166355313,-0.5574740330339409,0.0,8546.071908451686,8546.071908451686,0.8854425971285764,3944.3179798235324,275.6316367681311,2.481636768131125,1.0,0.002,0.1293450069339052,0.004905927462985907,0.0001997822013880444,0.001800217810544826,0.0998911006940222,0.0998911006940222,0.0,1.1932870490338754e-11,0.9999893107555914,0.9999893107555914,0.0,0.09243334363548963,9.880531631667771e-07,0.0,0.0,0.0,1600096.3896237426,266.61485894442956,0.0,1.0,1284500.3792336546,2598.1588919459086,,,,,,,,,,,,,,,,,,,2.0,15268.585167823805,1550.2338634263388,0.3713829826847639,6.173730061729009,2.9359044299183976
2546.0,-30.0974937978609,5.000864640658834,35.047818039079225,24.54550398923459,5.009174468356752,-26.58682697123759,-40.083983063790924,1.49850764303664,-6.535165721137162,-6.5351657211130245,40.09561354088432,41102.23904576002,25751.775443826784,25751.775443826784,66854.0144895868,77066.85905861307,77058.0273092852,25751.775443826784,102809.80275311199,102809.80275311199,102809.80275311199,130264.5398953321,125757.63795151433,4506.901943817767,0.0,90915.72791199548,54951.16010849783,39960.63089277516,27454.737142220118,67415.36803499528,20831.719252168536,1550.235672924613,0.0,0.8785058043685712,2.7251829723246024,0.001494314320929203,1.0,1.0,-6.535165721137162,333927.43159727345,1558659.940477006,4.667660674121546,1558659.940477006,4.667660674121546,0.7587659333344463,0.0924343150274394,3.9246937653130987,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9246937653130987,1.2847331304906178,1.2850300213042603,3.0548708305002803,6472.904715378868,15268.57806942819,6454.053365068059,0.0003268872097236074,23165.05015385386,2362.1777216331634,19291.59741343962,1967.1954656727446,0.8327889335577445,0.8327889335577445,35483.68781114341,35405.22815468563,1.0027708258888157,0.8,4282.505203556353,4273.035954225843,1.0027708258888157,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.828252576282,4632.441516551485,6.1772214837376715,5.000864640658834,-3.7268319508823637,8.727696591541198,2.935901459139953,3.5,0.8388289883257009,0.6,0.00023107939770595842,1.0000202551280717,0.00023107471725796624,199.00275719330392,0.0,9.233024801517896e-07,2.616639228750172,0.021707920893501313,7.810952330998723e-05,0.0001529698743959712,0.0006003599123225959,0.0924343145960092,0.0924343145960092,0.0924343145960092,0.09243335922189608,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487835.8193768446,595.6188721950866,0.0,0.0924343145960092,0.0924343150274394,0.0924343150274394,0.3713828751996275,0.3713828751996275,0.5,10.001043677942208,-2.4158453015843406e-11,-2.4158453015843406e-11,-2.4158453015843406e-11,-2.4158453015843406e-11,-2.4158453015843406e-11,-2.4158453015843406e-11,27454.737142220118,20831.719252168536,0.7587659333344463,0.9916732109937146,0.6096864890572706,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520784038883745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.590946318436,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6063572973595,260.6063572973595,-12.543642702640454,244.80871613220785,276.40399846272635,124615.04955439168,124634.25646180789,-19.206907416233218,0.0,nan,276.40399846272635,3.253998462726372,270.0849419965015,-3.06505800349845,263.76588553031456,-9.384114469685414,257.44682906422923,-15.703170935770743,251.12777259817767,-22.022227401822306,244.80871613220785,-28.34128386779213,1.0,1.0,26022.012520719443,26022.012520719443,275.6316115930444,2.48161159304442,275.6316115930444,275.6316115930444,77057.40904203463,77058.0273092852,-0.6182672505674418,0.0,8546.071908451686,8546.071908451686,0.8854426440531792,3944.3172341396644,275.6316115930444,2.48161159304442,1.0,0.002,0.12934597113450727,0.004905918953240419,0.00019978368053465172,0.001800216343131642,0.09989184026732587,0.09989184026732587,0.0,2.366629375111229e-11,0.9999895688029972,0.9999895688029972,0.0,0.09243335082688953,9.642005498734155e-07,0.0,0.0,0.0,1600096.3606990296,266.6148342788628,0.0,1.0,1284500.4634191415,2598.1585512785828,,,,,,,,,,,,,,,,,,,2.0,15268.57806942819,1550.235672924613,0.3713828751996275,6.173730061729009,2.935901459139953
