time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2547.0,-30.097687983747694,5.000850035134843,35.047817140960106,24.545499099791073,5.009171141523799,-26.587002071213732,-40.08415422923861,1.498485228944112,-6.535179787214304,-6.535179787209994,40.09561016038155,41102.098921388795,25751.752733503487,25751.752733503487,66853.85165489228,77066.82656406949,77057.998109984,25751.752733503487,102809.75084348748,102809.75084348748,102809.75084348748,130264.48749719298,125757.59983463655,4506.887662556424,0.0,90915.76597717563,54951.09046589572,39960.750568088784,27454.736653705513,67415.48722179429,20831.717975286076,1550.2359964026175,0.0,0.8785057410270493,2.7251815434048514,0.001494314320929203,1.0,1.0,-6.535179787214304,333927.2461372052,1558659.7944273828,4.667662829127022,1558659.7944273828,4.667662829127022,0.7587659003268734,0.09243428698102968,3.9246924572571986,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9246924572571986,1.2847332450024984,1.2850301298291635,3.054869540057373,6472.901981085196,15268.570930579866,6454.051826906989,0.00032688767111972727,23165.06757339983,2362.179497932508,19291.592815773245,1967.1949968412503,0.8327881088473729,0.8327881088473729,35483.67835009468,35405.22815468563,1.0027704916766775,0.8,4282.504061708001,4273.035954225843,1.0027704916766775,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.825699353742,4632.441516551485,6.1772198193595775,5.000850035134843,-3.7268477683858188,8.727697803520662,2.9358984622913593,3.5,0.8388281320832455,0.6,0.00023107471725796624,1.0000202273619279,0.0002310700433205693,199.0029176808944,0.0,9.314220553431204e-07,2.6396501048424033,0.021708852315556658,7.81080092653297e-05,0.00015296670799263653,0.0006003472850701651,0.09243428691162935,0.09243428691162935,0.09243428691162935,0.09243332337838689,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487835.94237873296,595.6188320319429,0.0,0.09243428691162935,0.09243428698102968,0.09243428698102968,0.3713827705152572,0.3713827705152572,0.5,10.001014772566222,-4.320099833421409e-12,-4.320099833421409e-12,-4.320099833421409e-12,-4.320099833421409e-12,-4.320099833421409e-12,-4.320099833421409e-12,27454.736653705513,20831.717975286076,0.7587659003268734,0.9916690423811038,0.6096833326467628,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520795697437123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.61395719453,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6062453486201,260.6062453486201,-12.543754651379857,244.80852319426123,276.4039675031896,124615.93061694266,124634.64738241912,-18.716765476485925,0.0,nan,276.4039675031896,3.2539675031896422,270.0848786412901,-3.0651213587098596,263.7657897794195,-9.384210220580485,257.4467009176448,-15.703299082355159,251.1276120559154,-22.022387944084585,244.80852319426123,-28.34147680573875,1.0,1.0,26022.012520719443,26022.012520719443,275.63159411025475,2.4815941102547754,275.63159411025475,275.63159411025475,77057.43454083493,77057.998109984,-0.5635691490606405,0.0,8546.071908451686,8546.071908451686,0.8854427267784512,3944.3159195434846,275.63159411025475,2.4815941102547754,1.0,0.002,0.12934694142214997,0.004905912265371321,0.0001997851734348943,0.0018002148329554148,0.09989258671744715,0.09989258671744715,0.0,6.390308854992144e-12,0.9999895029340188,0.9999895029340188,0.0,0.09243331669222031,9.702888093667723e-07,0.0,0.0,0.0,1600096.3442040782,266.6148202127857,0.0,1.0,1284500.511427743,2598.1583570056796,,,,,,,,,,,,,,,,,,,2.0,15268.570930579866,1550.2359964026175,0.3713827705152572,6.173730061729009,2.9358984622913593
2548.0,-30.097881006400065,5.000835412701179,35.04781633948667,24.5454583427869,5.009128565736089,-26.587180049187182,-40.08432581378145,1.4984276099028193,-6.5352049484469035,-6.535204948439522,40.095611160087984,41101.9723654601,25751.754981993476,25751.754981993476,66853.72734745358,77066.82042319432,77057.99612731629,25751.754981993476,102809.75110930977,102809.75110930977,102809.75110930977,130264.5149843664,125757.6405674173,4506.874416949098,0.0,90915.81679319522,54951.020559229444,39960.88470440642,27454.76387505663,67415.64857946304,20831.735987373937,1550.237901360749,0.0,0.8785056009248924,2.7251789873714394,0.001494314320929203,1.0,1.0,-6.5352049484469035,333926.9143886127,1558659.8376184027,4.66766759568379,1558659.8376184027,4.66766759568379,0.7587658040759955,0.09243427162699407,3.9246918151233228,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9246918151233228,1.2847335241804771,1.2850304030665798,3.054868376402692,6472.899515440562,15268.563790596005,6454.050101241573,0.0003268880629337978,23165.08431129858,2362.1812047231806,19291.58765764384,1967.1944708584317,0.8327872844492314,0.8327872844492314,35483.67370559882,35405.22815468563,1.0027703276095794,0.8,4282.503501166555,4273.035954225843,1.0027703276095794,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.823173322152,4632.441516551485,6.177224101705375,5.000835412701179,-3.7268719668870767,8.727707379588256,2.935895497359387,3.5,0.8388272849598248,0.6,0.0002310700433205693,1.0000201062243708,0.0002310653974678435,199.0030772073404,0.0,9.301271790500655e-07,2.635980425427886,0.02170978244273571,7.810649154079614e-05,0.00015296355177977315,0.0006003347996822682,0.09243427115647418,0.09243427115647418,0.09243427115647418,0.09243333552484038,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487836.08251762757,595.61878651118,0.0,0.09243427115647418,0.09243427162699407,0.09243427162699407,0.37138266455825386,0.37138266455825386,0.5,10.000986705932016,-7.389644451905042e-12,-7.389644451905042e-12,-7.389644451905042e-12,-7.389644451905042e-12,-7.389644451905042e-12,-7.389644451905042e-12,27454.76387505663,20831.735987373937,0.7587658040759955,0.991664824950143,0.6096799961364026,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520807340008193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.61028751511,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.606132336155,260.606132336155,-12.543867663844992,244.80833160860877,276.4039330639113,124616.35537326038,124635.24998302448,-18.894609764093445,0.0,nan,276.4039330639113,3.2539330639113473,270.0848127727388,-3.0651872272611627,263.76569248158955,-9.384307518410424,257.4465721905409,-15.703427809459072,251.12745189954057,-22.022548100459403,244.80833160860877,-28.34166839139121,1.0,1.0,26022.012520719443,26022.012520719443,275.6315687170277,2.4815687170276988,275.6315687170277,275.6315687170277,77057.3718099171,77057.99612731629,-0.6243173991970252,0.0,8546.071908451686,8546.071908451686,0.8854427673888695,3944.3152741989393,275.6315687170277,2.4815687170276988,1.0,0.002,0.12934788599909006,0.004905903761341019,0.00019978662206763964,0.001800213400894987,0.09989331103381982,0.09989331103381982,0.0,2.2962626591849222e-11,0.9999897810765521,0.9999897810765521,0.0,0.09243332704824835,9.445787457167988e-07,0.0,0.0,0.0,1600096.3146980954,266.6147950515531,0.0,1.0,1284500.597304959,2598.1580094926626,,,,,,,,,,,,,,,,,,,2.0,15268.563790596005,1550.237901360749,0.37138266455825386,6.173730061729009,2.935895497359387
2549.0,-30.09807397822071,5.000820972509089,35.04781547731141,24.545458901580446,5.009125054408595,-26.5873540749661,-40.08449303274972,1.4984051510744771,-6.535219119884516,-6.535219119910667,40.09560779855461,41101.80760218529,25751.732893682314,25751.732893682314,66853.54049586761,77066.78422037065,77057.96624895738,25751.732893682314,102809.6991426397,102809.6991426397,102809.6991426397,130264.46253465337,125757.6021193707,4506.860415282675,0.0,90915.84595507498,54950.921140262704,39961.02757201364,27454.76339201367,67415.79096402731,20831.734711579356,1550.2382268994043,0.0,0.878505536940466,2.7251775477501465,0.001494314320929203,1.0,1.0,-6.535219119884516,333926.7275395982,1558659.6923874007,4.667669772562813,1558659.6923874007,4.667669772562813,0.7587657709568574,0.09243424414326723,3.924689190860508,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924689190860508,1.2847336388302504,1.2850305117738525,3.0548660611346152,6472.894609665332,15268.556667442745,6454.050081764102,0.0003268890869429874,23165.107231113307,2362.1835418938485,19291.587599424372,1967.1944649216985,0.8327864579669906,0.8327864579669906,35483.65472454329,35405.22815468563,1.0027696571026947,0.8,4282.501210354238,4273.035954225843,1.0027696571026947,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.820622204456,4632.441516551485,6.177222583413748,5.000820972509089,-3.726887822531174,8.727708795040263,2.9358925029837897,3.5,0.8388264294239399,0.6,0.0002310653974678435,1.0000201009612093,0.00023106075292461195,199.0032366920015,0.0,9.24538988686542e-07,2.62014349393766,0.021710706981724396,7.810501245751058e-05,0.0001529603850103329,0.0006003219696799153,0.0924342440736805,0.0924342440736805,0.0924342440736805,0.09243329937348509,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487836.2028854131,595.6187472055055,0.0,0.0924342440736805,0.09243424414326723,0.09243424414326723,0.37138256168891637,0.37138256168891637,0.5,10.000958365984394,2.6147972675971687e-11,2.6147972675971687e-11,2.6147972675971687e-11,2.6147972675971687e-11,2.6147972675971687e-11,2.6147972675971687e-11,27454.76339201367,20831.734711579356,0.7587657709568574,0.9916599588891611,0.6096762644840432,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520818912854285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.59445058362,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6060220093066,260.6060220093066,-12.54397799069335,244.80814149329248,276.4039025255312,124617.16910853263,124635.61470909779,-18.44560056516642,0.0,nan,276.4039025255312,3.2539025255312026,270.0847503189622,-3.0652496810377556,263.7655981124385,-9.384401887561467,257.44644590600353,-15.703554093996445,251.12729369961204,-22.022706300387938,244.80814149329248,-28.341858506707496,1.0,1.0,26022.012520719443,26022.012520719443,275.6315510494054,2.481551049405425,275.6315510494054,275.6315510494054,77057.39838376024,77057.96624895738,-0.5678651971393265,0.0,8546.071908451686,8546.071908451686,0.8854429333548889,3944.3126368148105,275.6315510494054,2.481551049405425,1.0,0.002,0.12934883737762262,0.004905897136304644,0.00019978808571800998,0.001800211920840671,0.099894042859005,0.099894042859005,0.0,6.558681115570453e-12,0.999989707501484,0.999989707501484,0.0,0.09243329276394656,9.513793206748487e-07,0.0,0.0,0.0,1600096.2980795812,266.61478088011546,0.0,1.0,1284500.6456731549,2598.157813764673,,,,,,,,,,,,,,,,,,,2.0,15268.556667442745,1550.2382268994043,0.37138256168891637,6.173730061729009,2.9358925029837897
2550.0,-30.098265911859436,5.00080659614905,35.0478147574376,24.545441299583786,5.009102959244874,-26.587529024738604,-40.08466412834821,1.4983660718488099,-6.535239672857529,-6.535239672845983,40.09561018515479,41101.66937184645,25751.72541272803,25751.72541272803,66853.39478457448,77066.7616227345,77057.99703616189,25751.72541272803,102809.72244888992,102809.72244888992,102809.72244888992,130264.5150246885,125757.66735709918,4506.847667589318,0.0,90915.88311036713,54950.84238240046,39961.15636440741,27454.792575798576,67415.94894020598,20831.754427322903,1550.240114236173,0.0,0.8785054165272496,2.7251754598545124,0.001494314320929203,1.0,1.0,-6.535239672857529,333926.45655080996,1558659.7954979495,4.667673869263441,1558659.7954979495,4.667673869263441,0.7587656825237177,0.0924342290550753,3.924687171249317,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924687171249317,1.2847338312232415,1.285030698243989,3.054864031651195,6472.8903094334955,15268.549538873725,6454.049638271842,0.000326889954018885,23165.128618754738,2362.1857228263207,19291.58627379633,1967.1943297452576,0.8327856318560499,0.8327856318560499,35483.64011687651,35405.22815468563,1.0027691410860822,0.8,4282.499447363612,4273.035954225843,1.0027691410860822,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.818097160686,4632.441516551485,6.177224530441159,5.00080659614905,-3.7269084740547096,8.72771507020376,2.9358895392136777,3.5,0.8388255826324793,0.6,0.00023106075292461195,1.0000199928491618,0.0002310561334541879,199.00339531886442,0.0,9.242791360324064e-07,2.6194070715158397,0.02171163126086043,7.810349911150266e-05,0.0001529572538131093,0.0006003093717898357,0.09243422868074203,0.09243422868074203,0.09243422868074203,0.09243332841900662,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487836.3446317144,595.6187012300986,0.0,0.09243422868074203,0.0924342290550753,0.0924342290550753,0.37138245745642096,0.37138245745642096,0.5,10.000931357031485,-1.1539214028744027e-11,-1.1539214028744027e-11,-1.1539214028744027e-11,-1.1539214028744027e-11,-1.1539214028744027e-11,-1.1539214028744027e-11,27454.792575798576,20831.754427322903,0.7587656825237177,0.9916554737495359,0.6096727854161221,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520830482670328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.5937141612,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6059122847162,260.6059122847162,-12.544087715283752,244.80795259135473,276.40387197829136,124617.75822938669,124636.10313716954,-18.344907782859387,0.0,nan,276.40387197829136,3.253871978291386,270.08468810077346,-3.065311899226515,263.7655042233189,-9.384495776681092,257.44632034594366,-15.703679654056316,251.1271364686153,-22.022863531384672,244.80795259135473,-28.342047408645243,1.0,1.0,26022.012520719443,26022.012520719443,275.6315340989678,2.4815340989678134,275.6315340989678,275.6315340989678,77057.3675707479,77057.99703616189,-0.6294654139928753,0.0,8546.071908451686,8546.071908451686,0.8854430610809669,3944.3106071055636,275.6315340989678,2.4815340989678134,1.0,0.002,0.1293497456091458,0.004905889612468954,0.00019978948010461938,0.0018002105392118217,0.0998947400523097,0.0998947400523097,0.0,1.9316440807992663e-11,0.9999901742522206,0.9999901742522206,0.0,0.09243332081965441,9.08235420879641e-07,0.0,0.0,0.0,1600096.273977586,266.61476032714245,0.0,1.0,1284500.7158220084,2598.1575298985363,,,,,,,,,,,,,,,,,,,2.0,15268.549538873725,1550.240114236173,0.37138245745642096,6.173730061729009,2.9358895392136777
2551.0,-30.098456982688262,5.000792246955599,35.04781402432449,24.545400333032035,5.009060651230945,-26.587705219298023,-40.08483166163785,1.4983088887204037,-6.535262075043249,-6.535262075116434,40.09560836308594,41101.53599507632,25751.722086100737,25751.722086100737,66853.25808117706,77066.75630426744,77057.9622949068,25751.722086100737,102809.68438100754,102809.68438100754,102809.68438100754,130264.48948442549,125757.65485173781,4506.834632687683,0.0,90915.93455044541,54950.7655361648,39961.29890475624,27454.805103417948,67416.10400817418,20831.76202750648,1550.2412533094564,0.0,0.8785053021015696,2.7251731841060596,0.001494314320929203,1.0,1.0,-6.535262075043249,333926.1611805409,1558659.7167781452,4.667677762256663,1558659.7167781452,4.667677762256663,0.7587656131244238,0.09243420938066699,3.9246866605065422,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9246866605065422,1.2847341082499073,1.2850309693995678,3.0548629753847165,6472.888071331577,15268.542424670555,6454.047766674215,0.00032689028781268903,23165.144740169217,2362.1873667530926,19291.580679465776,1967.193759282301,0.8327848107943596,0.8327848107943596,35483.636422719544,35405.22815468563,1.0027690105897977,0.8,4282.499001518003,4273.035954225843,1.0027690105897977,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.8155680170785,4632.441516551485,6.177227480070483,5.000792246955599,-3.7269305207025814,8.72772276765818,2.935886570632581,3.5,0.8388247344664518,0.6,0.0002310561334541879,1.0000199030045416,0.00023105153483444075,199.00355323286504,0.0,9.192902989607991e-07,2.6052687072549046,0.02171255055115939,7.810201730049725e-05,0.00015295411615369066,0.0006002969793379579,0.09243420909870803,0.09243420909870803,0.09243420909870803,0.09243330710738329,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487836.4662676793,595.6186615875737,0.0,0.09243420909870803,0.09243420938066699,0.09243420938066699,0.3713823582906763,0.3713823582906763,0.5,10.000904298165826,7.315748007385992e-11,7.315748007385992e-11,7.315748007385992e-11,7.315748007385992e-11,7.315748007385992e-11,7.315748007385992e-11,27454.805103417948,20831.76202750648,0.7587656131244238,0.9916511650253643,0.609669404658756,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520841990258624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.57957579694,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6058012937916,260.6058012937916,-12.544198706208363,244.80776464746333,276.40383794033363,124618.16424164655,124636.72086803922,-18.55662639263699,0.0,nan,276.40383794033363,3.2538379403336535,270.0846232816297,-3.06537671837026,263.76540862299004,-9.38459137700994,257.4461939644234,-15.703806035576577,251.1269793059095,-22.02302069409049,244.80776464746333,-28.342235352536647,1.0,1.0,26022.012520719443,26022.012520719443,275.63150763152504,2.481507631525062,275.63150763152504,275.63150763152504,77057.30971627029,77057.9622949068,-0.6525786365091335,0.0,8546.071908451686,8546.071908451686,0.8854430933818218,3944.310093809075,275.63150763152504,2.481507631525062,1.0,0.002,0.12935065579948873,0.004905881695721579,0.00019979087675737068,0.0018002091374950426,0.09989543837868534,0.09989543837868534,0.0,1.4252413051835111e-11,0.9999901530836312,0.9999901530836312,0.0,0.09243329918873759,9.101919293921713e-07,0.0,0.0,0.0,1600096.2477070529,266.6147379249567,0.0,1.0,1284500.792282362,2598.1572204921936,,,,,,,,,,,,,,,,,,,2.0,15268.542424670555,1550.2412533094564,0.3713823582906763,6.173730061729009,2.935886570632581
2552.0,-30.098647767018395,5.000778018776152,35.04781319175469,24.545387201383733,5.009042942617769,-26.58787869604843,-40.084998740907736,1.4982738720142956,-6.53527934434419,-6.535279344413472,40.09560402318604,41101.38462677019,25751.70745820582,25751.70745820582,66853.092084976,77066.73078989908,77057.90792031575,25751.70745820582,102809.61537852156,102809.61537852156,102809.61537852156,130264.4183505256,125757.59740085313,4506.820949672458,0.0,90915.96947648222,54950.67452836469,39961.4388312417,27454.80297200404,67416.24180324574,20831.759372178014,1550.2415744669504,0.0,0.8785052250561549,2.7251714297878937,0.001494314320929203,1.0,1.0,-6.53527934434419,333925.933486917,1558659.529278131,4.667680383497972,1558659.529278131,4.667680383497972,0.7587655753137397,0.09243418306116605,3.9246844731805903,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9246844731805903,1.2847342815447798,1.2850311368261713,3.054860860769982,6472.8835907167,15268.535321354555,6454.0474608695295,0.00032689120244407767,23165.166549759175,2362.1895907123408,19291.579765395105,1967.1936660730328,0.832783987283513,0.832783987283513,35483.620601984825,35405.22815468563,1.0027684517215694,0.8,4282.497092122927,4273.035954225843,1.0027684517215694,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.81302544083,4632.441516551485,6.1772277386997265,5.000778018776152,-3.7269486630117075,8.727726681787859,2.9358835862861383,3.5,0.8388238817960395,0.6,0.00023105153483444075,1.000019873192039,0.0002310469431941686,199.0037109103044,0.0,9.15141669649853e-07,2.5935114917876834,0.02171346569282904,7.810053953112618e-05,0.00015295099530331457,0.0006002843964244361,0.09243418295987298,0.09243418295987298,0.09243418295987298,0.0924332586464402,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487836.57896755583,595.6186247273009,0.0,0.09243418295987298,0.09243418306116605,0.09243418306116605,0.3713822586675771,0.3713822586675771,0.5,10.000876567458697,6.929212759132497e-11,6.929212759132497e-11,6.929212759132497e-11,6.929212759132497e-11,6.929212759132497e-11,6.929212759132497e-11,27454.80297200404,20831.759372178014,0.7587655753137397,0.9916466758868985,0.609665913248688,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520853446133524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.567818581476,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6056915291352,260.6056915291352,-12.544308470864792,244.80757776054148,276.4038052979387,124618.8116908857,124637.16329787442,-18.35160698873769,0.0,nan,276.4038052979387,3.2538052979386975,270.08455979033306,-3.0654402096669173,263.76531428278514,-9.384685717214836,257.446068775319,-15.703931224680957,251.1268232678938,-22.02317673210618,244.80757776054148,-28.3424222394585,1.0,1.0,26022.012520719443,26022.012520719443,275.63148399970356,2.4814839997035847,275.63148399970356,275.63148399970356,77057.3154804102,77057.90792031575,-0.5924399055511458,0.0,8546.071908451686,8546.071908451686,0.8854432317146532,3944.3078955464935,275.63148399970356,2.4814839997035847,1.0,0.002,0.12935158735072794,0.004905874611783099,0.00019979230851088103,0.0018002076969255414,0.09989615425544052,0.09989615425544052,0.0,5.436422579468969e-12,0.9999899219794905,0.9999899219794905,0.0,0.09243325150757338,9.315535926648671e-07,0.0,0.0,0.0,1600096.2274557324,266.6147206556558,0.0,1.0,1284500.851223782,2598.1569819784277,,,,,,,,,,,,,,,,,,,2.0,15268.535321354555,1550.2415744669504,0.3713822586675771,6.173730061729009,2.9358835862861383
2553.0,-30.098837742532975,5.000763826250031,35.04781238430675,24.54535475643354,5.009012459155562,-26.58805272236194,-40.085169731732435,1.4982274399589375,-6.535301227940977,-6.535301227887362,40.095603086614766,41101.2738061302,25751.70330036081,25751.70330036081,66852.97710649102,77066.7198518121,77057.88754707178,25751.70330036081,102809.59084743258,102809.59084743258,102809.59084743258,130264.40999224989,125757.60221716223,4506.807775087657,0.0,90916.02087535716,54950.625829036224,39961.55005146771,27454.81914481731,67416.36919628503,20831.76962531751,1550.2428756652273,0.0,0.8785051100721756,2.7251692067234297,0.001494314320929203,1.0,1.0,-6.535301227940977,333925.64495454077,1558659.4888145982,4.667684295486762,1558659.4888145982,4.667684295486762,0.7587655018026209,0.09243416386770013,3.9246843430570997,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9246843430570997,1.2847345082233803,1.2850313576578032,3.0548602204858843,6472.88223403153,15268.528217409052,6454.04498083593,0.00032689130843234347,23165.1804141117,2362.191004482846,19291.57235240871,1967.1929101587916,0.8327831688570285,0.8327831688570284,35483.6196608131,35405.22815468563,1.002768418474634,0.8,4282.496978533471,4273.035954225843,1.002768418474634,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.810493590351,4632.441516551485,6.177230492955887,5.000763826250031,-3.726970280742283,8.727734106992314,2.9358806145302645,3.5,0.8388230327229327,0.6,0.0002310469431941686,1.0000197889711977,0.00023104237110334138,199.0038679195016,0.0,9.137534533242461e-07,2.5895772867209135,0.021714379446282364,7.809902719191289e-05,0.00015294791600225572,0.0006002722912372654,0.09243416356344389,0.09243416356344389,0.09243416356344389,0.0924332487295683,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487836.70674444514,595.6185831313378,0.0,0.09243416356344389,0.09243416386770013,0.09243416386770013,0.3713821560930101,0.3713821560930101,0.5,10.00084912295512,-5.360334398574196e-11,-5.360334398574196e-11,-5.360334398574196e-11,-5.360334398574196e-11,-5.360334398574196e-11,-5.360334398574196e-11,27454.81914481731,20831.76962531751,0.7587655018026209,0.9916430965281788,0.6096631173723174,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452086488484829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.56388437641,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6055816799641,260.6055816799641,-12.544418320035902,244.80739176198395,276.40377159815677,124619.36667095004,124637.73240802433,-18.36573707428756,0.0,nan,276.40377159815677,3.2537715981567885,270.0844956307863,-3.06550436921367,263.7652196634926,-9.38478033650739,257.4459436962723,-15.704056303727668,251.12666772909247,-22.023332270907503,244.80739176198395,-28.342608238016027,1.0,1.0,26022.012520719443,26022.012520719443,275.6314597322989,2.4814597322989016,275.6314597322989,275.6314597322989,77057.28508198506,77057.88754707178,-0.6024650867184391,0.0,8546.071908451686,8546.071908451686,0.8854432399440394,3944.3077647723853,275.6314597322989,2.4814597322989016,1.0,0.002,0.12935251033866677,0.004905866776307311,0.00019979372514307563,0.0018002062902246416,0.09989686257153782,0.09989686257153782,0.0,1.5367717081521404e-11,0.999990014624306,0.999990014624306,0.0,0.09243324087784696,9.229898531766097e-07,0.0,0.0,0.0,1600096.2017933254,266.614698772059,0.0,1.0,1284500.9259141323,2598.156679734708,,,,,,,,,,,,,,,,,,,2.0,15268.528217409052,1550.2428756652273,0.3713821560930101,6.173730061729009,2.9358806145302645
2554.0,-30.09902727519059,5.000749721487573,35.047811543719725,24.54534221850338,5.0089916081249,-26.58822538686616,-40.08533670622853,1.4981897203832086,-6.535320179455994,-6.535320179447928,40.095600513280004,41101.119337305856,25751.69270056253,25751.69270056253,66852.81203786838,77066.69427326648,77057.85317293393,25751.69270056253,102809.54587349646,102809.54587349646,102809.54587349646,130264.37177219617,125757.5774554255,4506.794316770667,0.0,90916.05135773736,54950.52729975177,39961.693397761774,27454.825898699717,67416.51929646148,20831.77327126338,1550.24365909544,0.0,0.87850501719584,2.7251672815182,0.001494314320929203,1.0,1.0,-6.535320179455994,333925.39508143626,1558659.3776374129,4.6676874553290375,1558659.3776374129,4.6676874553290375,0.7587654479444356,0.09243414061119391,3.9246814058635087,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9246814058635087,1.2847346941069153,1.2850315377100587,3.054857492263611,6472.87645325591,15268.521123307342,6454.045584231865,0.00032689255991624446,23165.20551755054,2362.1935643212046,19291.57415599954,1967.1930940738725,0.8327823442526232,0.8327823442526232,35483.598416349305,35405.22815468563,1.0027676680130135,0.8,4282.494414551755,4273.035954225843,1.0027676680130135,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.807950698818,4632.441516551485,6.177231718301097,5.000749721487573,-3.7269896659455224,8.727739387433095,2.9358776298161784,3.5,0.8388221799474795,0.6,0.00023104237110334138,1.0000197428708522,0.00023103780975370145,199.00402456290857,0.0,9.098637590962442e-07,2.578553893278756,0.02171528931004146,7.809755040150097e-05,0.0001529448207018404,0.0006002596939316413,0.0924341404340309,0.0924341404340309,0.0924341404340309,0.09243322036965894,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487836.8273592338,595.6185437840004,0.0,0.0924341404340309,0.09243414061119391,0.09243414061119391,0.3713820544018811,0.3713820544018811,0.5,10.000821522370813,-8.071765478234738e-12,-8.071765478234738e-12,-8.071765478234738e-12,-8.071765478234738e-12,-8.071765478234738e-12,-8.071765478234738e-12,27454.825898699717,20831.77327126338,0.7587654479444356,0.9916384401853465,0.6096594687210906,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520876275086612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.55286098296,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60547267757653,260.60547267757653,-12.544527322423448,244.8072066543253,276.40373870103406,124619.9429861448,124638.16714852372,-18.224162378931844,0.0,nan,276.40373870103406,3.253738701034081,270.0844322915666,-3.0655677084333774,263.76512588216036,-9.384874117839615,257.44581947282995,-15.704180527170024,251.1265130635432,-22.023486936456777,244.8072066543253,-28.342793345674664,1.0,1.0,26022.012520719443,26022.012520719443,275.6314367585234,2.4814367585234436,275.6314367585234,275.6314367585234,77057.28002565111,77057.85317293393,-0.5731472828192636,0.0,8546.071908451686,8546.071908451686,0.8854434257006518,3944.3048128928262,275.6314367585234,2.4814367585234436,1.0,0.002,0.12935343792335569,0.004905859415032951,0.00019979515007904794,0.0018002048607682632,0.09989757503952397,0.09989757503952397,0.0,1.0847310896733298e-11,0.99998996490111,0.99998996490111,0.0,0.09243321302545207,9.275857418428261e-07,0.0,0.0,0.0,1600096.1795693,266.614679820544,0.0,1.0,1284500.9905970606,2598.156417987291,,,,,,,,,,,,,,,,,,,2.0,15268.521123307342,1550.24365909544,0.3713820544018811,6.173730061729009,2.9358776298161784
2555.0,-30.099215976605752,5.000735669763428,35.047810716975455,24.54531487254428,5.008962528190746,-26.58839812613183,-40.08550368072463,1.4981446785264059,-6.535340987393624,-6.535340987386753,40.09559923299458,41100.98818586912,25751.68638332749,25751.68638332749,66852.67456919662,77066.67997033884,77057.83121761367,25751.68638332749,102809.51760094115,102809.51760094115,102809.51760094115,130264.35732764777,125757.57622423852,4506.781103409237,0.0,90916.09620696277,54950.45507730293,39961.82347739982,27454.839726706614,67416.66320410643,20831.781900683625,1550.2448231893525,0.0,0.8785049093457075,2.725165167728041,0.001494314320929203,1.0,1.0,-6.535340987393624,333925.120731831,1558659.3223246054,4.667691124610943,1558659.3223246054,4.667691124610943,0.7587653800950647,0.09243412024944646,3.924680358116202,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924680358116202,1.2847349142201092,1.2850317520136805,3.0548561533401277,6472.873616237715,15268.514031745017,6454.0441403104305,0.0003268930495031319,23165.223129305075,2362.1953602203685,19291.569840021744,1967.1926539666192,0.8327815248028853,0.8327815248028851,35483.59083808411,35405.22815468563,1.0027674003104883,0.8,4282.49349993543,4273.035954225843,1.0027674003104883,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.8054102098,4632.441516551485,6.177233967375683,5.000735669763428,-3.7270104411782246,8.727746110941652,2.935874647923254,3.5,0.8388213279780725,0.6,0.00023103780975370145,1.000019656313209,0.00023103326849141428,199.00418051953338,0.0,9.077269357846878e-07,2.572498136013805,0.021716197036977244,7.809607363690634e-05,0.0001529417361167951,0.0006002474276737771,0.09243411998760569,0.09243411998760569,0.09243411998760569,0.0924332067347408,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487836.95324093883,595.6185027874315,0.0,0.09243411998760569,0.09243412024944646,0.09243412024944646,0.3713819518235665,0.3713819518235665,0.5,10.000794126235432,-6.87805368215777e-12,-6.87805368215777e-12,-6.87805368215777e-12,-6.87805368215777e-12,-6.87805368215777e-12,-6.87805368215777e-12,27454.839726706614,20831.781900683625,0.7587653800950647,0.9916342843429923,0.6096562219556071,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520887638789859,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.5468052257,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6053636955003,260.6053636955003,-12.544636304499704,244.8070223443623,276.40370504683784,124620.47804870464,124638.69881520074,-18.220766496102613,0.0,nan,276.40370504683784,3.253705046837865,270.0843685062195,-3.0656314937804723,263.76503196566415,-9.384968034335827,257.4456954251805,-15.704304574819503,251.12635888473733,-22.02364111526265,244.8070223443623,-28.342977655637668,1.0,1.0,26022.012520719443,26022.012520719443,275.6314133815306,2.481413381530615,275.6314133815306,275.6314133815306,77057.25135932441,77057.83121761367,-0.5798582892603008,0.0,8546.071908451686,8546.071908451686,0.8854434919632144,3944.303759906783,275.6314133815306,2.481413381530615,1.0,0.002,0.1293543590720792,0.00490585176548474,0.00019979656431187308,0.0018002034501040961,0.09989828215593653,0.09989828215593653,0.0,1.441596928636324e-11,0.9999900345206106,0.9999900345206106,0.0,0.09243319909912624,9.211503202196866e-07,0.0,0.0,0.0,1600096.155168282,266.61465901260635,0.0,1.0,1284501.0616160887,2598.1561306001195,,,,,,,,,,,,,,,,,,,2.0,15268.514031745017,1550.2448231893525,0.3713819518235665,6.173730061729009,2.935874647923254
2556.0,-30.09940418054121,5.000721705936922,35.047809866689555,24.545297026075446,5.008940590105882,-26.588569703463644,-40.085666708741314,1.4981061136615308,-6.5353598167149585,-6.535359816713407,40.09559689877778,41100.834644083305,25751.675791591915,25751.675791591915,66852.51043567521,77066.65888900855,77057.80037734848,25751.675791591915,102809.4761689404,102809.4761689404,102809.4761689404,130264.32365125786,125757.55593155632,4506.767719701538,0.0,90916.13404125607,54950.36031597373,39961.97080586926,27454.84748231746,67416.81828818673,20831.786274386104,1550.2456516649177,0.0,0.8785048162218462,2.7251632549382263,0.001494314320929203,1.0,1.0,-6.5353598167149585,333924.87247014267,1558659.2214780557,4.667694292875475,1558659.2214780557,4.667694292875475,0.7587653250597368,0.09243409728496815,3.924678499976471,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924678499976471,1.2847351039941488,1.2850319359969444,3.0548542557722045,6472.869595518988,15268.506950517492,6454.043525089595,0.00032689384583947103,23165.24373698409,2362.197461618809,19291.5680010855,1967.1924664473088,0.8327807045814011,0.8327807045814011,35483.57739831993,35405.22815468563,1.0027669255503098,0.8,4282.491877898276,4273.035954225843,1.0027669255503098,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.802863323102,4632.441516551485,6.1772352005785,5.000721705936922,-3.727029702134213,8.727751408071136,2.935871658522283,3.5,0.8388204738635094,0.6,0.00023103326849141428,1.000019604522397,0.00023102873928332063,199.00433606521963,0.0,9.037301799823779e-07,2.561171330070059,0.021717100767157226,7.809463180088016e-05,0.00015293863669053412,0.0006002349792350519,0.09243409709257933,0.09243409709257933,0.09243409709257933,0.09243318145557672,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487837.07438440504,595.6184632799063,0.0,0.09243409709257933,0.09243409728496815,0.09243409728496815,0.37138184980213196,0.37138184980213196,0.5,10.00076665583335,-1.5347723092418164e-12,-1.5347723092418164e-12,-1.5347723092418164e-12,-1.5347723092418164e-12,-1.5347723092418164e-12,-1.5347723092418164e-12,27454.84748231746,20831.786274386104,0.7587653250597368,0.9916295686026109,0.6096525420168827,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520898952671646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.535478419755,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.605255424528,260.605255424528,-12.544744575471952,244.80683883791056,276.4036720113398,124621.06871003013,124639.17058700603,-18.10187697590436,0.0,nan,276.4036720113398,3.253672011339802,270.0843053765353,-3.065694623464651,263.7649387417915,-9.385061258208452,257.44557210711366,-15.704427892886315,251.12620547247704,-22.023794527522938,244.80683883791056,-28.343161162089416,1.0,1.0,26022.012520719443,26022.012520719443,275.6313909434974,2.481390943497445,275.6313909434974,275.6313909434974,77057.241139277,77057.80037734848,-0.5592380714806495,0.0,8546.071908451686,8546.071908451686,0.8854436094773246,3944.3018924763533,275.6313909434974,2.481390943497445,1.0,0.002,0.1293552822830233,0.004905844444725467,0.00019979798254224807,0.0018002020273091884,0.09989899127112403,0.09989899127112403,0.0,9.851436506835842e-12,0.9999900121931043,0.9999900121931043,0.0,0.09243317407105389,9.232139142560328e-07,0.0,0.0,0.0,1600096.13308754,266.614640183285,0.0,1.0,1284501.1258819469,2598.155870540514,,,,,,,,,,,,,,,,,,,2.0,15268.506950517492,1550.2456516649177,0.37138184980213196,6.173730061729009,2.935871658522283
2557.0,-30.099630670854307,5.000707797302488,35.04780902408237,24.5452651049942,5.008911120929794,-26.588776491482577,-40.0858651502989,1.498056942586488,-6.53538037509594,-6.535380375059947,40.095595420946395,41100.67306519869,25751.66920489593,25751.66920489593,66852.34227009461,77066.63124062319,77057.77622857518,25751.66920489593,102809.44543347112,102809.44543347112,102809.44543347112,130264.30571396324,125757.55119564122,4506.754518322028,0.0,90916.18087890655,54950.283500178426,39962.10819858681,27454.860280492125,67416.96847907893,20831.794176514482,1550.2467609393243,0.0,0.8785047104746636,2.7251611665018656,0.001494314320929203,1.0,1.0,-6.53538037509594,333924.6014112348,1558659.1576305989,4.667697890611776,1558659.1576305989,4.667697890611776,0.7587652591813181,0.09243407648269214,3.9246776165202837,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9246776165202837,1.2847353433565643,1.285032169595527,3.054852998958115,6472.866932480745,15268.499872966098,6454.041966841535,0.0003268942908681153,23165.260885686475,2362.1992102997942,19291.56334337777,1967.1919914933,0.8327798870289341,0.8327798870289341,35483.57100835719,35405.22815468563,1.0027666998246496,0.8,4282.491106697468,4273.035954225843,1.0027666998246496,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.800319073286,4632.441516551485,6.1772373905930955,5.000707797302488,-3.727050256092769,8.727758053395258,2.935868672217559,3.5,0.8388196206335883,0.6,0.00023102873928332063,1.0000235927628303,0.00023102328880565958,199.00452325389182,0.0,9.013320495765758e-07,2.554375028500016,0.021718002099206803,7.809287679717917e-05,0.00015293586248614146,0.0006002239562625835,0.09243407623246122,0.09243407623246122,0.09243407623246122,0.0924331656330899,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487837.1989280048,595.6184227087581,0.0,0.09243407623246122,0.09243407648269214,0.09243407648269214,0.3713817472220078,0.3713817472220078,0.5,10.000739339120926,-3.5981884138891473e-11,-3.5981884138891473e-11,-3.5981884138891473e-11,-3.5981884138891473e-11,-3.5981884138891473e-11,-3.5981884138891473e-11,27454.860280492125,20831.794176514482,0.7587652591813181,0.9916248650492266,0.6096487871292106,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520910236743052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.52868211819,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60514357014296,260.60514357014296,-12.54485642985702,244.80664930731584,276.40363783316735,124621.44049895894,124640.14148809851,-18.700989139552725,0.0,nan,276.40363783316735,3.2536378331673745,270.0842401278744,-3.065759872125568,263.76484242265053,-9.385157577349446,257.44544471748407,-15.704555282515912,251.12604701236558,-22.023952987634402,244.80664930731584,-28.34335069268414,1.0,1.0,26022.012520719443,26022.012520719443,275.63136755943475,2.481367559434773,275.63136755943475,275.63136755943475,77057.19884069226,77057.77622857518,-0.5773878829204477,0.0,8546.071908451686,8546.071908451686,0.885443665349636,3944.3010046028853,275.63136755943475,2.481367559434773,1.0,0.002,0.12935620071343928,0.004905836852923618,0.00019979939267869863,0.0018002006210824694,0.09989969633934931,0.09989969633934931,0.0,1.3761167986375833e-11,0.9999900639261954,0.9999900639261954,0.0,0.09243315805088614,9.184318059936649e-07,0.0,0.0,0.0,1600096.1089791614,266.61461962490404,0.0,1.0,1284501.196049203,2598.155586600218,,,,,,,,,,,,,,,,,,,2.0,15268.499872966098,1550.2467609393243,0.3713817472220078,6.173730061729009,2.935868672217559
2558.0,-30.09981491741516,5.000693982289735,35.04780815890819,24.545249074604385,5.0088919860965175,-26.588944227065042,-40.086031740624435,1.498021296334141,-6.535398760380417,-6.535398760367348,40.09559308314399,41100.55594436765,25751.657928819328,25751.657928819328,66852.21387318698,77066.61607558967,77057.74652043298,25751.657928819328,102809.40444925231,102809.40444925231,102809.40444925231,130264.27213757868,125757.53097424701,4506.741163331663,0.0,90916.2259344521,54950.21525848155,39962.23408441172,27454.867688326365,67417.10177273808,20831.798326279306,1550.2475624213762,0.0,0.8785046197696764,2.725159298821985,0.001494314320929203,1.0,1.0,-6.535398760380417,333924.3590043968,1558659.0566293898,4.667700976582145,1558659.0566293898,4.667700976582145,0.7587652056009307,0.09243405325232727,3.924676263770303,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924676263770303,1.2847355213556229,1.2850323406329238,3.0548515227702873,6472.863804615877,15268.492022137476,6454.040359330917,0.0003268948295203125,23165.280350311485,2362.201195139164,19291.55853842096,1967.1915015240638,0.832778979865079,0.832778979865079,35483.5612240322,35405.22815468563,1.002766354193042,0.8,4282.489925833097,4273.035954225843,1.002766354193042,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.797769179445,4632.441516551485,6.17723846409755,5.000693982289735,-3.727069146806442,8.727763129096177,2.9358656792893996,3.5,0.838818765511257,0.6,0.00023102328880565958,1.0000191923579689,0.0002310188550090967,199.00467552937135,0.0,1.0846697084447488e-06,3.0739539537324183,0.021719086768915246,7.80914035117715e-05,0.0001529318852938881,0.0006002081401865652,0.09243405307166364,0.09243405307166364,0.09243405307166364,0.09243314052885984,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487837.31960295356,595.618383353401,0.0,0.09243405307166364,0.09243405325232727,0.09243405325232727,0.371381644996483,0.371381644996483,0.5,10.000711962310632,-1.3073986337985843e-11,-1.3073986337985843e-11,-1.3073986337985843e-11,-1.3073986337985843e-11,-1.3073986337985843e-11,-1.3073986337985843e-11,27454.867688326365,20831.798326279306,0.7587652056009307,0.991620999943674,0.6096458445057003,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520923816358384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.04826104342,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60503356370265,260.60503356370265,-12.54496643629733,244.80646223847145,276.4036048891226,124622.13814571053,124640.5301765978,-18.392030887280388,0.0,nan,276.4036048891226,3.2536048891226415,270.0841763588856,-3.0658236411143776,263.7647478286901,-9.3852521713099,257.4453192985633,-15.7046807014367,251.12589076848303,-22.024109231516945,244.80646223847145,-28.343537761528523,1.0,1.0,26022.012520719443,26022.012520719443,275.6313456978938,2.4813456978938007,275.6313456978938,275.6313456978938,77057.20009109196,77057.74652043298,-0.5464293410186656,0.0,8546.071908451686,8546.071908451686,0.8854437509014332,3944.2996450891546,275.6313456978938,2.4813456978938007,1.0,0.002,0.12935712069902344,0.004905829628344889,0.0001998008061093907,0.0018001992037780911,0.09990040305469534,0.09990040305469534,0.0,9.887481892262295e-12,0.9999900470905769,0.9999900470905769,0.0,0.09243313326456765,9.199877596278403e-07,0.0,0.0,0.0,1600096.087419122,266.61460123961956,0.0,1.0,1284501.2587995154,2598.15533267352,,,,,,,,,,,,,,,,,,,2.0,15268.492022137476,1550.2475624213762,0.371381644996483,6.173730061729009,2.9358656792893996
2559.0,-30.10000125365003,5.00068022324444,35.0478073218184,24.545231682155304,5.008866372170058,-26.58911449106897,-40.08619455909354,1.4979796104052825,-6.535419138764439,-6.535419138763168,40.09559216475707,41100.40050199879,25751.65126308223,25751.65126308223,66852.05176508102,77066.59483473972,77057.7305647459,25751.65126308223,102809.38182782813,102809.38182782813,102809.38182782813,130264.26453858604,125757.53641427739,4506.728124308644,0.0,90916.25844983767,54950.11413320834,39962.382574032585,27454.882710757916,67417.2652847905,20831.807843149072,1550.2487730249554,0.0,0.8785045128699526,2.7251572286731025,0.001494314320929203,1.0,1.0,-6.535419138764439,333924.09031904227,1558659.0169514397,4.667704613531311,1558659.0169514397,4.667704613531311,0.7587651370656316,0.09243403322675192,3.924673563010228,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924673563010228,1.2847357255074965,1.2850325391354103,3.054848935145711,6472.858321749905,15268.485010042345,6454.04079490197,0.00032689600670323445,23165.304576339036,2362.203665506471,19291.559840371985,1967.1916342861207,0.8327781651563657,0.8327781651563657,35483.541689663376,35405.22815468563,1.002765664140882,0.8,4282.487568241728,4273.035954225843,1.002765664140882,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.795223596813,4632.441516551485,6.177240637131572,5.00068022324444,-3.7270895290560317,8.727769752300471,2.9358626914227233,3.5,0.8388179118350638,0.6,0.0002310188550090967,1.0000194100640232,0.00023101437100536522,199.004829532127,0.0,8.823462463608979e-07,2.5005692621867848,0.021719969115161608,7.808996360860002e-05,0.00015292889140049667,0.0006001959770999915,0.09243403296391958,0.09243403296391958,0.09243403296391958,0.0924331312469323,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487837.4455645664,595.6183423485896,0.0,0.09243403296391958,0.09243403322675192,0.09243403322675192,0.3713815422698353,0.3713815422698353,0.5,10.00068491260287,-1.2505552149377763e-12,-1.2505552149377763e-12,-1.2505552149377763e-12,-1.2505552149377763e-12,-1.2505552149377763e-12,-1.2505552149377763e-12,27454.882710757916,20831.807843149072,0.7587651370656316,0.9916161903434996,0.6096420602108158,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520934863194965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.47487635187,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6049242902359,260.6049242902359,-12.545075709764092,244.80627676393706,276.4035718167176,124622.68419685595,124640.95368143589,-18.269484579949236,0.0,nan,276.4035718167176,3.253571816717624,270.0841128060665,-3.065887193933463,263.76465379543635,-9.385346204563632,257.4451947848815,-15.704805215118483,251.12573577437607,-22.02426422562391,244.80627676393706,-28.343723236062914,1.0,1.0,26022.012520719443,26022.012520719443,275.63132345247794,2.481323452477966,275.63132345247794,275.63132345247794,77057.1788775303,77057.7305647459,-0.5516872156003956,0.0,8546.071908451686,8546.071908451686,0.885443921705249,3944.296930825279,275.63132345247794,2.481323452477966,1.0,0.002,0.12935803017205286,0.0049058221096206925,0.00019980220248423146,0.0018001978122826826,0.09990110124211572,0.09990110124211572,0.0,1.4766914253894203e-11,0.9999901608266518,0.9999901608266518,0.0,0.09243312375227573,9.094744761895003e-07,0.0,0.0,0.0,1600096.0635218087,266.61458086123554,0.0,1.0,1284501.3283524208,2598.15505121938,,,,,,,,,,,,,,,,,,,2.0,15268.485010042345,1550.2487730249554,0.3713815422698353,6.173730061729009,2.9358626914227233
