time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2560.0,-30.100186695558723,5.000666542067389,35.04780647959197,24.54520884146916,5.008841327086999,-26.589283893298745,-40.08635723786426,1.4979385254973951,-6.535438244181364,-6.535438244153418,40.095590341393915,41100.26366637561,25751.641885378278,25751.641885378278,66851.9055517539,77066.57848460466,77057.70556767413,25751.641885378278,102809.34745305241,102809.34745305241,102809.34745305241,130264.24025502757,125757.52523993525,4506.715015092331,0.0,90916.30087255065,54950.03582891635,39962.51671514923,27454.892801975166,67417.4095171244,20831.813884880365,1550.2497187728238,0.0,0.8785044163074586,2.7251552878403444,0.001494314320929203,1.0,1.0,-6.535438244181364,333923.83841768175,1558658.938175513,4.667707898787078,1558658.938175513,4.667707898787078,0.7587650782370448,0.09243401132570478,3.92467232019469,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92467232019469,1.2847359269516767,1.2850327348650696,3.054847488780712,6472.855257076032,15268.477949942526,6454.039524543293,0.0003268965562845046,23165.322721271314,2362.205515774634,19291.556043184886,1967.1912470807958,0.8327773489410798,0.8327773489410798,35483.532700482974,35405.22815468563,1.0027653465978486,0.8,4282.486483342885,4273.035954225843,1.0027653465978486,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.7926727807435,4632.441516551485,6.177242167382951,5.000666542067389,-3.727108932565573,8.727775474632962,2.935859697414542,3.5,0.8388170564041548,0.6,0.00023101437100536522,1.000019316933379,0.0002310099086023508,199.00498279595087,0.0,8.923383982027625e-07,2.528887020506629,0.021720861453559812,7.808852496538113e-05,0.0001529258460399841,0.0006001838349954803,0.09243401112412107,0.09243401112412107,0.09243401112412107,0.09243311164681622,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487837.566824159,595.6183028283565,0.0,0.09243401112412107,0.09243401132570478,0.09243401132570478,0.37138144059398137,0.37138144059398137,0.5,10.000657930523086,-2.7966962079517543e-11,-2.7966962079517543e-11,-2.7966962079517543e-11,-2.7966962079517543e-11,-2.7966962079517543e-11,-2.7966962079517543e-11,27454.892801975166,20831.813884880365,0.7587650782370448,0.9916119001097653,0.609638726269005,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520946035338074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.50319411019,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6048157494907,260.6048157494907,-12.545184250509294,244.80609275348897,276.40353874567444,124623.27536933067,124641.42234984536,-18.146980514679573,0.0,nan,276.40353874567444,3.2535387456744616,270.0840495471447,-3.0659504528553043,263.7645603486309,-9.385439651369097,257.4450711501944,-15.704928849805583,251.1255819518111,-22.024418048188863,244.80609275348897,-28.34390724651101,1.0,1.0,26022.012520719443,26022.012520719443,275.6313014221098,2.481301422109823,275.6313014221098,275.6313014221098,77057.15848626943,77057.70556767413,-0.5470814047002932,0.0,8546.071908451686,8546.071908451686,0.8854440003044628,3944.2956817956633,275.6313014221098,2.481301422109823,1.0,0.002,0.12935893710450994,0.004905814813459182,0.00019980359545757284,0.0018001964170306056,0.09990179772878642,0.09990179772878642,0.0,1.2488178460084987e-11,0.9999901883179548,0.9999901883179548,0.0,0.09243310439257549,9.069331292873472e-07,0.0,0.0,0.0,1600096.0411172733,266.6145617558186,0.0,1.0,1284501.3935605872,2598.1547873467653,,,,,,,,,,,,,,,,,,,2.0,15268.477949942526,1550.2497187728238,0.37138144059398137,6.173730061729009,2.935859697414542
2561.0,-30.10037155662716,5.000652940525431,35.047805636694264,24.545185441989474,5.008818682806758,-26.58945253267747,-40.0865197769366,1.4978996595390022,-6.535457188293208,-6.535457188289043,40.09558863754885,41100.13531691072,25751.632329460255,25751.632329460255,66851.76764637098,77066.56279972917,77057.68251263392,25751.632329460255,102809.31484209417,102809.31484209417,102809.31484209417,130264.21817253149,125757.51620707143,4506.701965460061,0.0,90916.34687681982,54949.969011857815,39962.64207218001,27454.90333043732,67417.54540261732,20831.820250406636,1550.250681708854,0.0,0.8785043201641579,2.725153363394996,0.001494314320929203,1.0,1.0,-6.535457188293208,333923.58864325704,1558658.8645636472,4.66771116978148,1558658.8645636472,4.66771116978148,0.7587650191181647,0.09243398960904166,3.9246717003530325,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9246717003530325,1.2847361179716068,1.2850329201958217,3.054846552107107,6472.853272377061,15268.470901547833,6454.037508284872,0.0003268968267177535,23165.338101691847,2362.207084141052,19291.550016453537,1967.1906325252291,0.8327765358643571,0.8327765358643571,35483.528217220104,35405.22815468563,1.0027651882264779,0.8,4282.485942260552,4273.035954225843,1.0027651882264779,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.790122439471,4632.441516551485,6.177243654183063,5.000652940525431,-3.7271281943907604,8.727781134916192,2.9358567039648724,3.5,0.8388162011328207,0.6,0.0002310099086023508,1.0000192564576116,0.00023100546025549737,199.0051355799301,0.0,8.880404351104921e-07,2.5167065931031347,0.021721749493994923,7.808708758205115e-05,0.00015292282102029965,0.0006001718679965219,0.09243398940166064,0.09243398940166064,0.09243398940166064,0.09243309367140162,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487837.6881270936,595.6182632998893,0.0,0.09243398940166064,0.09243398960904166,0.09243398960904166,0.37138133893166725,0.37138133893166725,0.5,10.000631059335458,-4.149569576838985e-12,-4.149569576838985e-12,-4.149569576838985e-12,-4.149569576838985e-12,-4.149569576838985e-12,-4.149569576838985e-12,27454.90333043732,20831.820250406636,0.7587650191181647,0.9916078558946707,0.6096355936939096,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452095715387646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.49101368279,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60470807930386,260.60470807930386,-12.545291920696116,244.80591006307822,276.40350609570345,124623.90430783851,124641.90573938751,-18.001431549008807,0.0,nan,276.40350609570345,3.2535060957034716,270.08398688909466,-3.066013110905317,263.7644676824913,-9.385532317508705,257.4449484759638,-15.70505152403615,251.12542926949172,-22.02457073050826,244.80591006307822,-28.344089936921762,1.0,1.0,26022.012520719443,26022.012520719443,275.6312797802388,2.481279780238822,275.6312797802388,275.6312797802388,77057.1435894009,77057.68251263392,-0.5389232330198865,0.0,8546.071908451686,8546.071908451686,0.8854440395050227,3944.295058854798,275.6312797802388,2.481279780238822,1.0,0.002,0.1293598402916072,0.0049058075666634825,0.00019980498271207983,0.001800195029066133,0.09990249135603992,0.09990249135603992,0.0,1.1778212953561518e-11,0.9999902288239355,0.9999902288239355,0.0,0.09243308642025484,9.031887868130072e-07,0.0,0.0,0.0,1600096.0189018936,266.61454281170677,0.0,1.0,1284501.4582181945,2598.154525702088,,,,,,,,,,,,,,,,,,,2.0,15268.470901547833,1550.250681708854,0.37138133893166725,6.173730061729009,2.9358567039648724
2562.0,-30.100594155690192,5.000639403651044,35.04780480118545,24.54515806110578,5.00879281254952,-26.589655458678568,-40.086717589851446,1.4978541164702142,-6.535476873857078,-6.53547687384311,40.09558716542018,41099.98473396927,25751.62458167558,25751.62458167558,66851.60931564485,77066.53329821317,77057.66030698422,25751.62458167558,102809.28488865981,102809.28488865981,102809.28488865981,130264.20029442618,125757.51126584853,4506.689028577642,0.0,90916.3907410175,54949.90192299512,39962.7653533582,27454.91540576637,67417.68075912457,20831.82768618172,1550.2517356449348,0.0,0.8785042191230693,2.725151363630041,0.001494314320929203,1.0,1.0,-6.535476873857078,333923.3290930818,1558658.8009625121,4.667714607409274,1558658.8009625121,4.667714607409274,0.7587649562309853,0.09243396869409123,3.9246705314169774,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9246705314169774,1.2847363401964762,1.2850331367567795,3.0548451138361767,6472.850224853548,15268.46385860791,6454.036234253875,0.00032689737244414913,23165.356177857997,2362.2089273970214,19291.546208289627,1967.190244200581,0.832775721649769,0.832775721649769,35483.51976240301,35405.22815468563,1.0027648895598702,0.8,4282.4849218537,4273.035954225843,1.0027648895598702,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.787573137668,4632.441516551485,6.177245573175952,5.000639403651044,-3.7271480007450735,8.727787404396118,2.935853711736494,3.5,0.8388153462104269,0.6,0.00023100546025549737,1.0000231876026684,0.0002310001039168714,199.00531955388274,0.0,8.852438686753951e-07,2.5087811238260698,0.021722634737863598,7.808533829421206e-05,0.00015292012196128533,0.0006001610963221466,0.09243396846466613,0.09243396846466613,0.09243396846466613,0.09243307805168911,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487837.8097782732,595.618223669548,0.0,0.09243396846466613,0.09243396869409123,0.09243396869409123,0.37138123745700563,0.37138123745700563,0.5,10.000604348331763,-1.3983481039758772e-11,-1.3983481039758772e-11,-1.3983481039758772e-11,-1.3983481039758772e-11,-1.3983481039758772e-11,-1.3983481039758772e-11,27454.91540576637,20831.82768618172,0.7587649562309853,0.991603516509234,0.6096321361278308,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520968237605605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.483088213514,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60459739739485,260.60459739739485,-12.545402602605122,244.8057219049968,276.40347288997503,124624.31378191344,124642.81874443805,-18.50496252461243,0.0,nan,276.40347288997503,3.2534728899750576,270.08392269288646,-3.066077307113517,263.76437249581744,-9.385627504182537,257.4448222988175,-15.705177701182492,251.12527210187613,-22.024727898123842,244.8057219049968,-28.344278095003176,1.0,1.0,26022.012520719443,26022.012520719443,275.631257496339,2.481257496339026,275.631257496339,275.631257496339,77057.109271096,77057.66030698422,-0.5510358882311266,0.0,8546.071908451686,8546.071908451686,0.8854441134318807,3944.293884074062,275.631257496339,2.481257496339026,1.0,0.002,0.12936073827249683,0.004905800212207828,0.0001998063616206845,0.0018001936513486504,0.09990318081034225,0.09990318081034225,0.0,1.2969334807488853e-11,0.9999902851503124,0.9999902851503124,0.0,0.09243307071197934,8.979821118906868e-07,0.0,0.0,0.0,1600095.995817021,266.6145231261429,0.0,1.0,1284501.525406427,2598.154253816982,,,,,,,,,,,,,,,,,,,2.0,15268.46385860791,1550.2517356449348,0.37138123745700563,6.173730061729009,2.935853711736494
2563.0,-30.100775200796626,5.000625951011889,35.04780396177703,24.545147478953027,5.008772695997661,-26.589820411112672,-40.08687621736897,1.497817906948452,-6.535495419418908,-6.535495419410498,40.095585381237434,41099.83357134036,25751.61445446556,25751.61445446556,66851.44802580592,77066.51504851178,77057.6370268537,25751.61445446556,102809.25148131925,102809.25148131925,102809.25148131925,130264.17669882001,125757.50061969696,4506.676079123048,0.0,90916.42594938363,54949.793063771285,39962.92542845816,27454.92521750076,67417.85064595893,20831.83356079802,1550.2526547929895,0.0,0.878504125444176,2.7251494796736497,0.001494314320929203,1.0,1.0,-6.535495419418908,333923.0845737473,1558658.7238793576,4.66771779456034,1558658.7238793576,4.66771779456034,0.7587648990396468,0.0924339467922437,3.924667729506213,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924667729506213,1.2847365206362464,1.2850333103563925,3.0548425038642013,6472.84469463612,15268.456053488128,6454.036320503183,0.00032689853449451923,23165.38168718359,2362.21152862431,19291.54646609458,1967.19027048937,0.8327748157401509,0.8327748157401509,35483.499496413846,35405.22815468563,1.0027641736634105,0.8,4282.482475963506,4273.035954225843,1.0027641736634105,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.785021141573,4632.441516551485,6.177246925391653,5.000625951011889,-3.7271669258346276,8.727792876846516,2.9358507163469296,3.5,0.838814490384837,0.6,0.0002310001039168714,1.0000188590185048,0.00023099574756379356,199.00546918449075,0.0,1.0659398799011124e-06,3.0208736196397523,0.0217237006777435,7.808393555460977e-05,0.00015291616836226164,0.0006001451512911072,0.09243394659528052,0.09243394659528052,0.09243394659528052,0.09243305909789536,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487837.9295028598,595.6181846503732,0.0,0.09243394659528052,0.0924339467922437,0.0924339467922437,0.37138113636868925,0.37138113636868925,0.5,10.000577723965215,-8.412825991399586e-12,-8.412825991399586e-12,-8.412825991399586e-12,-8.412825991399586e-12,-8.412825991399586e-12,-8.412825991399586e-12,27454.92521750076,20831.83356079802,0.7587648990396468,0.9915986253681174,0.6096283577353101,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520981584016013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.995180709324,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60448855204436,260.60448855204436,-12.545511447955619,244.80553650316932,276.40344060109794,124624.94960494824,124643.14751228689,-18.197907338632298,0.0,nan,276.40344060109794,3.2534406010979637,270.0838597814239,-3.066140218576095,263.76427896176324,-9.385721038236738,257.4446981421709,-15.705301857829056,251.12511732264076,-22.024882677359216,244.80553650316932,-28.344463496830656,1.0,1.0,26022.012520719443,26022.012520719443,275.6312362266978,2.481236226697831,275.6312362266978,275.6312362266978,77057.10700496641,77057.6370268537,-0.5300218872871483,0.0,8546.071908451686,8546.071908451686,0.8854442906327127,3944.291068153744,275.6312362266978,2.481236226697831,1.0,0.002,0.1293616331155354,0.004905793070108571,0.00019980773615067016,0.001800192275052447,0.09990386807533508,0.09990386807533508,0.0,1.1203116993124818e-11,0.9999903190909413,0.9999903190909413,0.0,0.09243305194761087,8.94844632835115e-07,0.0,0.0,0.0,1600095.9740690016,266.61450458058107,0.0,1.0,1284501.5887037443,2598.153997676958,,,,,,,,,,,,,,,,,,,2.0,15268.456053488128,1550.2526547929895,0.37138113636868925,6.173730061729009,2.9358507163469296
2564.0,-30.10095840090327,5.00061261932767,35.047803181005065,24.545137804839783,5.008762268190089,-26.58998633399556,-40.087038337346144,1.4977902011218547,-6.5355118736346185,-6.53551187363755,40.09558539421081,41099.70215150164,25751.59994927243,25751.59994927243,66851.30210077408,77066.48965340422,77057.64508409223,25751.59994927243,102809.24503336466,102809.24503336466,102809.24503336466,130264.18587622256,125757.52234262756,4506.663533594999,0.0,90916.46361787767,54949.72528188168,39963.0425955511,27454.940842857904,67417.983438409,20831.843758515155,1550.2537996189146,0.0,0.878504036259974,2.725147808168147,0.001494314320929203,1.0,1.0,-6.5355118736346185,333922.86762849113,1558658.7244398128,4.667720828793051,1558658.7244398128,4.667720828793051,0.7587648386404856,0.09243392670059734,3.924666317596688,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924666317596688,1.2847366592329328,1.2850334433880384,3.05484107532197,6472.841667726552,15268.449073412638,6454.035062417481,0.00032689907704738867,23165.399618878007,2362.2133571482627,19291.542705592226,1967.1898870248483,0.8327740087795038,0.8327740087795037,35483.48928418776,35405.22815468563,1.002763812916365,0.8,4282.481243456005,4273.035954225843,1.002763812916365,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.782471572145,4632.441516551485,6.177247223830536,5.00061261932767,-3.7271842377122795,8.72779685703995,2.9358477238068694,3.5,0.8388136353733913,0.6,0.00023099574756379356,1.00001908353015,0.0002309913394336031,199.00562059637102,0.0,8.669380881874322e-07,2.4569025419231827,0.021724567615831688,7.808250195533632e-05,0.00015291324560845726,0.0006001334645539018,0.09243392650739214,0.09243392650739214,0.09243392650739214,0.09243306127889148,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487838.05469361605,595.6181439419101,0.0,0.09243392650739214,0.09243392670059734,0.09243392670059734,0.37138103537335604,0.37138103537335604,0.5,10.000551768354434,2.9558577807620168e-12,2.9558577807620168e-12,2.9558577807620168e-12,2.9558577807620168e-12,2.9558577807620168e-12,2.9558577807620168e-12,27454.940842857904,20831.843758515155,0.7587648386404856,0.9915945077450643,0.6096252076280072,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520992438985962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.43120963161,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60438189421814,260.60438189421814,-12.545618105781841,244.8053530723107,276.4034107163082,124625.70095178604,124643.5331257799,-17.83217399383634,0.0,nan,276.4034107163082,3.253410716308224,270.0837991874122,-3.0662008125877946,263.76418765853896,-9.385812341461019,257.4445761297417,-15.7054238702583,251.12496460099703,-22.025035399002945,244.8053530723107,-28.34464692768927,1.0,1.0,26022.012520719443,26022.012520719443,275.63122071527096,2.481220715270979,275.63122071527096,275.63122071527096,77057.10744085938,77057.64508409223,-0.5376432328484952,0.0,8546.071908451686,8546.071908451686,0.885444379925892,3944.2896491846714,275.63122071527096,2.481220715270979,1.0,0.002,0.12936250518371048,0.004905786413206692,0.00019980907636201107,0.0018001909364569646,0.09990453818100553,0.09990453818100553,0.0,1.2818975481804218e-11,0.999990565481911,0.999990565481911,0.0,0.09243305463104386,8.720695534932523e-07,0.0,0.0,0.0,1600095.9547734594,266.61448812636536,0.0,1.0,1284501.644863141,2598.153770421391,,,,,,,,,,,,,,,,,,,2.0,15268.449073412638,1550.2537996189146,0.37138103537335604,6.173730061729009,2.9358477238068694
2565.0,-30.101140453577127,5.0005992960173575,35.04780245677284,24.545101168938004,5.008723300027461,-26.590154078207227,-40.08720077164469,1.497736925719622,-6.535534354349579,-6.53553435436184,40.09558546742764,41099.584188747554,25751.599016386797,25751.599016386797,66851.18320513435,77066.48454230168,77057.63482122777,25751.599016386797,102809.23383761456,102809.23383761456,102809.23383761456,130264.19539315786,125757.54398295569,4506.651410202182,0.0,90916.5123645584,54949.66087292582,39963.16832403619,27454.961555543297,67418.12987957949,20831.85725286904,1550.2553296773206,0.0,0.8785039142001823,2.7251455244605602,0.001494314320929203,1.0,1.0,-6.535534354349579,333922.57122533245,1558658.7276027396,4.6677249815225865,1558658.7276027396,4.6677249815225865,0.7587647577187366,0.09243391053406706,3.924665618244386,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924665618244386,1.2847369175449563,1.2850336960961515,3.0548399167544367,6472.839212860973,15268.442044130476,6454.033382535131,0.0003268994698257448,23165.41616741044,2362.2150446289447,19291.537684311465,1967.189374996708,0.8327731971183482,0.8327731971183482,35483.484225829496,35405.22815468563,1.0027636342297903,0.8,4282.480632965752,4273.035954225843,1.0027636342297903,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.779933986423,4632.441516551485,6.17725076021503,5.0005992960173575,-3.7272060993703295,8.727805395387687,2.9358447453338163,3.5,0.8388127843810904,0.6,0.0002309913394336031,1.0000189640319814,0.00023098695898952554,199.00577106011843,0.0,8.772426842220034e-07,2.486105767085158,0.02172544485851591,7.80810656009768e-05,0.0001529102738326263,0.0006001216943872427,0.092433910176127,0.092433910176127,0.092433910176127,0.0924330622049896,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487838.17768559966,595.6181039513866,0.0,0.092433910176127,0.09243391053406706,0.09243391053406706,0.3713809368058496,0.3713809368058496,0.5,10.000526329268169,1.2278178473934531e-11,1.2278178473934531e-11,1.2278178473934531e-11,1.2278178473934531e-11,1.2278178473934531e-11,1.2278178473934531e-11,27454.961555543297,20831.85725286904,0.7587647577187366,0.991590590313647,0.6096221337221689,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521003423179624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.46041285677,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60427453591956,260.60427453591956,-12.54572546408042,244.8051711927985,276.40337787922823,124626.12811662207,124644.077402623,-17.949286000927373,0.0,nan,276.40337787922823,3.2533778792282533,270.0837365418394,-3.066263458160563,263.76409520448414,-9.385904795515842,257.44445386719906,-15.705546132800919,251.1248125299678,-22.025187470032165,244.8051711927985,-28.34482880720148,1.0,1.0,26022.012520719443,26022.012520719443,275.63119703365993,2.481197033659953,275.63119703365993,275.63119703365993,77057.05231663982,77057.63482122777,-0.5825045879464597,0.0,8546.071908451686,8546.071908451686,0.8854444241549212,3944.2889463356078,275.63119703365993,2.481197033659953,1.0,0.002,0.1293633612203612,0.004905778734253711,0.00019981038933683065,0.0018001896272266068,0.09990519466841533,0.09990519466841533,0.0,1.6563437253702684e-11,0.9999907389060412,0.9999907389060412,0.0,0.09243305449493662,8.560391304374667e-07,0.0,0.0,0.0,1600095.9284107515,266.6144656456504,0.0,1.0,1284501.7215913988,2598.1534599315823,,,,,,,,,,,,,,,,,,,2.0,15268.442044130476,1550.2553296773206,0.3713809368058496,6.173730061729009,2.9358447453338163
2566.0,-30.101322293968302,5.000586095147014,35.047801655913176,24.545092682261043,5.008707316350828,-26.590319332931458,-40.08735901499165,1.4977043556883933,-6.535550548057756,-6.535550548090633,40.09558180321421,41099.428526496005,25751.584181282793,25751.584181282793,66851.0127077788,77066.45887155597,77057.59110563743,25751.584181282793,102809.17528692022,102809.17528692022,102809.17528692022,130264.13650481692,125757.49790068308,4506.638604133842,0.0,90916.54219759343,54949.56065388577,39963.31282634185,27454.961217896707,67418.27404423855,20831.855961702073,1550.2557094619328,0.0,0.878503840410899,2.725143879420634,0.001494314320929203,1.0,1.0,-6.535550548057756,333922.3577150645,1558658.5692963144,4.667727491988769,1558658.5692963144,4.667727491988769,0.7587647200216289,0.0924338855573204,3.9246628374816055,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9246628374816055,1.2847370789450696,1.2850338519055369,3.0548373685176475,6472.833813452997,15268.435031728546,6454.033759829294,0.0003269006253697975,23165.44018235542,2362.21749347182,19291.538812068964,1967.1894899959686,0.8327723824891047,0.8327723824891047,35483.46411279693,35405.22815468563,1.002762923736703,0.8,4282.4782055358,4273.035954225843,1.002762923736703,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.777379621416,4632.441516551485,6.177250986624141,5.000586095147014,-3.7272231853667592,8.727809280513773,2.9358417471674176,3.5,0.8388119277621193,0.6,0.00023098695898952554,1.0000189419469878,0.00023098258372966944,199.00592134861816,0.0,8.717336512411392e-07,2.4704931676173887,0.02172631659216715,7.807966632934758e-05,0.00015290729266017797,0.0006001095690833243,0.09243388546017536,0.09243388546017536,0.09243388546017536,0.09243302128815076,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487838.2849465025,595.6180688928494,0.0,0.09243388546017536,0.0924338855573204,0.0924338855573204,0.37138084006216426,0.37138084006216426,0.5,10.000500404536238,3.285549610154703e-11,3.285549610154703e-11,3.285549610154703e-11,3.285549610154703e-11,3.285549610154703e-11,3.285549610154703e-11,27454.961217896707,20831.855961702073,0.7587647200216289,0.9915859409855624,0.6096185212265648,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452101433859197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.444800257304,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6041687133073,260.6041687133073,-12.545831286692703,244.80499082818233,276.4033465986203,124626.75695179247,124644.44948621473,-17.69253442224197,0.0,nan,276.4033465986203,3.2533465986203396,270.08367544443286,-3.066324555567121,263.76400429026666,-9.385995709733322,257.44433313618924,-15.705666863810734,251.12466198215233,-22.025338017847645,244.80499082818233,-28.34500917181765,1.0,1.0,26022.012520719443,26022.012520719443,275.63117572464654,2.4811757246465618,275.63117572464654,275.63117572464654,77057.05780509805,77057.59110563743,-0.5333005393767962,0.0,8546.071908451686,8546.071908451686,0.8854446000182578,3944.2861516690136,275.63117572464654,2.4811757246465618,1.0,0.002,0.12936423212809278,0.004905772097335436,0.00019981172786256562,0.0018001882784778552,0.09990586393128281,0.09990586393128281,0.0,6.340420809908265e-12,0.9999905780346756,0.9999905780346756,0.0,0.09243301464845588,8.709088645192849e-07,0.0,0.0,0.0,1600095.9094206907,266.6144494519422,0.0,1.0,1284501.7768616593,2598.1532362740936,,,,,,,,,,,,,,,,,,,2.0,15268.435031728546,1550.2557094619328,0.37138084006216426,6.173730061729009,2.9358417471674176
2567.0,-30.101503220566272,5.000572934345036,35.047800891621165,24.545064952131384,5.008678236398344,-26.590485074863043,-40.0875173631124,1.4976600915582308,-6.53557119379434,-6.535571193784606,40.095581259952105,41099.297720205315,25751.579479224056,25751.579479224056,66850.87719942938,77066.44776568061,77057.57761109782,25751.579479224056,102809.15709032188,102809.15709032188,102809.15709032188,130264.13499917348,125757.5086632005,4506.626335972978,0.0,90916.58804848988,54949.48656020872,39963.44609809017,27454.977908851593,67418.42400694176,20831.866668096845,1550.2570050740567,0.0,0.8785037306356911,2.7251417821220274,0.001494314320929203,1.0,1.0,-6.53557119379434,333922.0855060039,1558658.5458252337,4.667731226772088,1558658.5458252337,4.667731226772088,0.7587646487007578,0.09243386746821408,3.924662035807208,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924662035807208,1.2847372950367641,1.2850340624257963,3.054836230697965,6472.831402549624,15268.428017510923,6454.032056607451,0.00032690100728135314,23165.456597026587,2362.2191673024518,19291.533721024898,1967.188970853951,0.8327715726311681,0.8327715726311681,35483.458314350246,35405.22815468563,1.0027627189065313,0.8,4282.477505724713,4273.035954225843,1.0027627189065313,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.774837805436,4632.441516551485,6.177253625139523,5.000572934345036,-3.727243621838649,8.727816556183685,2.9358387637315593,3.5,0.838811075351874,0.6,0.00023098258372966944,1.0000188467861117,0.00023097823053236212,199.00607088207963,0.0,8.70702618803321e-07,2.467571221688612,0.021727187294785955,7.807826615445895e-05,0.00015290431757521047,0.0006000977702984374,0.09243386718041811,0.09243386718041811,0.09243386718041811,0.09243301585059609,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487838.4054441677,595.6180296831641,0.0,0.09243386718041811,0.09243386746821408,0.09243386746821408,0.37138074112899405,0.37138074112899405,0.5,10.000474864503483,-9.72022462519817e-12,-9.72022462519817e-12,-9.72022462519817e-12,-9.72022462519817e-12,-9.72022462519817e-12,-9.72022462519817e-12,27454.977908851593,20831.866668096845,0.7587646487007578,0.9915817253833471,0.6096152250010103,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521025241292052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.44187831138,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60406303966016,260.60406303966016,-12.545936960339816,244.8048117418092,276.4033143376945,124627.28298015111,124644.95060797107,-17.667627819928455,0.0,nan,276.4033143376945,3.253314337694519,270.0836138184281,-3.066386181571886,263.7639132991624,-9.386086700837552,257.4442127799969,-15.70578722000306,251.12451226087023,-22.025487739129744,244.8048117418092,-28.345188258190774,1.0,1.0,26022.012520719443,26022.012520719443,275.63115349991836,2.4811534999183777,275.63115349991836,275.63115349991836,77057.0272499088,77057.57761109782,-0.5503611890162574,0.0,8546.071908451686,8546.071908451686,0.8854446507184198,3944.285345986244,275.63115349991836,2.4811534999183777,1.0,0.002,0.12936509112412214,0.004905764750082974,0.00019981304616162616,0.0018001869678230932,0.09990652308081308,0.09990652308081308,0.0,1.398471919863975e-11,0.9999907068881314,0.9999907068881314,0.0,0.09243300846994325,8.589982708286532e-07,0.0,0.0,0.0,1600095.8852098149,266.61442880620564,0.0,1.0,1284501.8473269902,2598.152951128027,,,,,,,,,,,,,,,,,,,2.0,15268.428017510923,1550.2570050740567,0.37138074112899405,6.173730061729009,2.9358387637315593
2568.0,-30.10172104123565,5.000559917713222,35.04780013442328,24.54505538279193,5.008671426473977,-26.59068179429552,-40.08770665442569,1.4976321796158207,-6.535586048662196,-6.535586048647622,40.095579933314035,41099.129646547015,25751.562101225463,25751.562101225463,66850.69174777248,77066.40724894124,77057.57059802744,25751.562101225463,102809.13269925289,102809.13269925289,102809.13269925289,130264.11906401065,125757.5050878241,4506.613976186542,0.0,90916.62544457987,54949.40629611884,39963.576831623366,27454.986364757755,67418.56319638112,20831.871800143897,1550.2577703729348,0.0,0.8785036552095415,2.725140273089945,0.001494314320929203,1.0,1.0,-6.535586048662196,333921.889648251,1558658.488509712,4.667733792928588,1558658.488509712,4.667733792928588,0.7587646019334566,0.09243384531821063,3.924660557184889,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924660557184889,1.2847374345912537,1.2850341964195153,3.0548347479526363,6472.828260790197,15268.421015538279,6454.0308678692745,0.0003269015787918548,23165.474853140735,2362.22102890801,19291.530167806937,1967.1886085265548,0.8327707629611324,0.8327707629611324,35483.44761959285,35405.22815468563,1.0027623411141704,0.8,4282.476214980797,4273.035954225843,1.0027623411141704,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.772287541789,4632.441516551485,6.177253235486858,5.000559917713222,-3.7272596474497295,8.727819565162951,2.9358357703815408,3.5,0.8388102201090116,0.6,0.00023097823053236212,1.0000226900533589,0.0002309729897429004,199.00625090827083,0.0,8.663126919042713e-07,2.4551301688567047,0.02172805360747786,7.807659239844181e-05,0.00015290163813392032,0.000600087028313154,0.0924338451884711,0.0924338451884711,0.0924338451884711,0.09243300236065763,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487838.520919895,595.6179920680536,0.0,0.0924338451884711,0.09243384531821063,0.09243384531821063,0.3713806434913821,0.3713806434913821,0.5,10.00044958042935,-1.4551915228366852e-11,-1.4551915228366852e-11,-1.4551915228366852e-11,-1.4551915228366852e-11,-1.4551915228366852e-11,-1.4551915228366852e-11,27454.986364757755,20831.871800143897,0.7587646019334566,0.9915769274560998,0.6096114734280355,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521036089218866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.42943725854,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.603956158445,260.603956158445,-12.54604384155499,244.80462753111914,276.40328478595416,124627.88413361296,124645.75365611729,-17.869522504339972,0.0,nan,276.40328478595416,3.253284785954179,270.0835533348985,-3.0664466651014664,263.7638218838399,-9.386178116160067,257.4440904328892,-15.70590956711078,251.12435898196907,-22.02564101803091,244.80462753111914,-28.34537246888084,1.0,1.0,26022.012520719443,26022.012520719443,275.63113782443617,2.481137824436189,275.63113782443617,275.63113782443617,77057.02768195739,77057.57059802744,-0.5429160700441571,0.0,8546.071908451686,8546.071908451686,0.8854447442306834,3944.2838599708134,275.63113782443617,2.481137824436189,1.0,0.002,0.12936594036683863,0.004905758462450277,0.00019981435177388653,0.001800185657397789,0.09990717588694327,0.09990717588694327,0.0,9.171675571795213e-12,0.9999908124143704,0.9999908124143704,0.0,0.09243299607434169,8.492438689362914e-07,0.0,0.0,0.0,1600095.8677897817,266.6144139513378,0.0,1.0,1284501.8980276822,2598.1527459618683,,,,,,,,,,,,,,,,,,,2.0,15268.421015538279,1550.2577703729348,0.3713806434913821,6.173730061729009,2.9358357703815408
2569.0,-30.101898049915274,5.000546893417207,35.047799448160426,24.54502643030139,5.008632333792021,-26.590845011559043,-40.08786496762184,1.497579296549431,-6.535609096085295,-6.535609096118968,40.09558047053147,41099.000719853306,25751.563148739668,25751.563148739668,66850.56386859297,77066.40360703961,77057.5641507703,25751.563148739668,102809.12729950997,102809.12729950997,102809.12729950997,130264.13672184157,125757.53444035634,4506.602281485239,0.0,90916.6683488388,54949.312966563455,39963.72820252815,27455.0094223316,67418.73762485976,20831.88695188238,1550.2594249596211,0.0,0.8785035283149252,2.7251379318183147,0.001494314320929203,1.0,1.0,-6.535609096085295,333921.5857738721,1558658.5117188874,4.667738110151385,1558658.5117188874,4.667738110151385,0.7587645165744491,0.09243383074673774,3.924658369812811,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924658369812811,1.2847376927876875,1.2850344479421998,3.054832431433449,6472.823352364015,15268.413268423516,6454.030549339981,0.00032690258187101704,23165.498696176994,2362.2234602210738,19291.529215701565,1967.1885114388263,0.832769864733594,0.832769864733594,35483.431798503465,35405.22815468563,1.0027617822341568,0.8,4282.474305542916,4273.035954225843,1.0027617822341568,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.769755642884,4632.441516551485,6.177257238513142,5.000546893417207,-3.727281861498954,8.72782875491616,2.9358327985881854,3.5,0.8388093710251958,0.6,0.0002309729897429004,1.0000184387200595,0.00023096873097512745,199.00639720405005,0.0,1.0429498625760093e-06,2.9557199105404104,0.021729096557340438,7.807519258331919e-05,0.00015289779715958122,0.0006000716193482919,0.09243383036162349,0.09243383036162349,0.09243383036162349,0.09243300825000562,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487838.64240857336,595.6179525891235,0.0,0.09243383036162349,0.09243383074673774,0.09243383074673774,0.371380546636804,0.371380546636804,0.5,10.000424918592218,3.3651303965598345e-11,3.3651303965598345e-11,3.3651303965598345e-11,3.3651303965598345e-11,3.3651303965598345e-11,3.3651303965598345e-11,27455.0094223316,20831.88695188238,0.7587645165744491,0.9915724652183746,0.6096079838893127,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521049149246656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.93002700023,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6038490645988,260.6038490645988,-12.546150935401158,244.80444588367052,276.40325224571086,124628.28647522157,124646.19154740022,-17.905072178664625,0.0,nan,276.40325224571086,3.2532522457108826,270.08349097320547,-3.066509026794506,263.7637297007233,-9.386270299276703,257.443968428321,-15.706031571678977,251.1242071559621,-22.02579284403788,244.80444588367052,-28.345554116329453,1.0,1.0,26022.012520719443,26022.012520719443,275.6311140225531,2.481114022553129,275.6311140225531,275.6311140225531,77056.97878558643,77057.5641507703,-0.585365183869726,0.0,8546.071908451686,8546.071908451686,0.8854448825662785,3944.281661661875,275.6311140225531,2.481114022553129,1.0,0.002,0.1293667705079504,0.004905750803688301,0.00019981562451816,0.0018001843935944823,0.09990781225907999,0.09990781225907999,0.0,1.8112642462264628e-11,0.99999101905956,0.99999101905956,0.0,0.09243300060400916,8.301427285770691e-07,0.0,0.0,0.0,1600095.8407624806,266.6143909039147,0.0,1.0,1284501.9766901226,2598.1524276453433,,,,,,,,,,,,,,,,,,,2.0,15268.413268423516,1550.2594249596211,0.371380546636804,6.173730061729009,2.9358327985881854
2570.0,-30.102114540928888,5.000533978352202,35.04779867483972,24.545003135595493,5.008611026424811,-26.591041984028916,-40.08805429385973,1.4975384700614836,-6.535625699197169,-6.535625699211923,40.09557658077688,41098.84197579519,25751.549882322433,25751.549882322433,66850.39185811763,77066.37311402657,77057.51510685618,25751.549882322433,102809.06498917862,102809.06498917862,102809.06498917862,130264.07334711758,125757.48355379255,4506.58979332503,0.0,90916.710782473,54949.23774090173,39963.858935079195,27455.00835793897,67418.86729301816,20831.88511378798,1550.259779548741,0.0,0.8785034531654009,2.7251362451927577,0.001494314320929203,1.0,1.0,-6.535625699197169,333921.3668662187,1558658.3436673698,4.667740666897265,1558658.3436673698,4.667740666897265,0.7587644790413685,0.09243380622468655,3.9246572470019188,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9246572470019188,1.2847378925585355,1.2850346422875067,3.05483108245996,6472.820494051063,15268.40633164826,6454.029194773642,0.0003269030822552168,23165.51613568933,2362.2252385564216,19291.52516681213,1967.1880985670064,0.8327690630251559,0.8327690630251559,35483.423677300314,35405.22815468563,1.002761495352664,0.8,4282.473325399733,4273.035954225843,1.002761495352664,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.767203290027,4632.441516551485,6.177257838240306,5.000533978352202,-3.7272991863605522,8.727833164712754,2.93582980278841,3.5,0.8388085150824028,0.6,0.00023096873097512745,1.0000225516163896,0.00023096352237437088,199.00657613181397,0.0,8.475220310238121e-07,2.4018774359214836,0.021729944079371462,7.807351857941903e-05,0.00015289521239570842,0.0006000613033607146,0.09243380612300814,0.09243380612300814,0.09243380612300814,0.09243296427706298,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487838.7453556641,595.6179189222573,0.0,0.09243380612300814,0.09243380622468655,0.09243380622468655,0.37138045203629916,0.37138045203629916,0.5,10.00039966246318,1.4779288903810084e-11,1.4779288903810084e-11,1.4779288903810084e-11,1.4779288903810084e-11,1.4779288903810084e-11,1.4779288903810084e-11,27455.00835793897,20831.88511378798,0.7587644790413685,0.9915680067357138,0.6096044568231919,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452105976229767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.37618452561,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6037398243255,260.6037398243255,-12.54626017567449,244.80425967542442,276.4032199734148,124628.76425986127,124647.02819378597,-18.263933924670543,0.0,nan,276.4032199734148,3.2532199734148435,270.08342791371484,-3.0665720862851344,263.7636358540461,-9.386364145953905,257.4438437944515,-15.706156205548496,251.12405173490157,-22.025948265098407,244.80425967542442,-28.34574032457556,1.0,1.0,26022.012520719443,26022.012520719443,275.63109168069326,2.4810916806932823,275.63109168069326,275.63109168069326,77056.9595922001,77057.51510685618,-0.5555146560800495,0.0,8546.071908451686,8546.071908451686,0.8854449535760092,3944.2805332369285,275.63109168069326,2.4810916806932823,1.0,0.002,0.12936761911511294,0.004905744179736542,0.0001998169284306791,0.0018001830770677531,0.09990846421533955,0.09990846421533955,0.0,5.498432004841236e-12,0.999990819278855,0.999990819278855,0.0,0.09243295761568723,8.486089993174638e-07,0.0,0.0,0.0,1600095.8212923028,266.6143743008028,0.0,1.0,1284502.0333576836,2598.1521983336493,,,,,,,,,,,,,,,,,,,2.0,15268.40633164826,1550.259779548741,0.37138045203629916,6.173730061729009,2.93582980278841
2571.0,-30.102290619507244,5.000521176255572,35.04779794345323,24.545000690873735,5.0086030056159,-26.591201256995912,-40.08821201333774,1.4975136429618143,-6.535642050550223,-6.535642050542851,40.09557624545572,41098.71422524167,25751.536386757136,25751.536386757136,66850.25061199881,77066.35078309382,77057.51673386348,25751.536386757136,102809.0531206206,102809.0531206206,102809.0531206206,130264.07540878019,125757.4975910566,4506.577817723592,0.0,90916.74677442608,54949.15746511398,39963.988121457885,27455.022288159576,67419.01040961746,20831.894098780595,1550.2608408154806,0.0,0.8785033658624828,2.7251345841430674,0.001494314320929203,1.0,1.0,-6.535642050550223,333921.15127807023,1558658.3291805605,4.667743637127677,1558658.3291805605,4.667743637127677,0.7587644213191802,0.09243378672452023,3.9246550253438635,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9246550253438635,1.284738019449294,1.2850347625155387,3.054829051471658,6472.816190630563,15268.398598009957,6454.0284617178595,0.00032690392918694724,23165.538419892157,2362.227510912713,19291.52297565934,1967.1878751316037,0.8327681673521469,0.8327681673521469,35483.40760822044,35405.22815468563,1.002760927712482,0.8,4282.471386032028,4273.035954225843,1.002760927712482,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.7646605159325,4632.441516551485,6.177258368806572,5.000521176255572,-3.7273162871712353,8.727837463426807,2.9358268182328286,3.5,0.8388076623522368,0.6,0.00023096352237437088,1.0000183418910427,0.00023095928614430916,199.00672165929402,0.0,1.0365458030017438e-06,2.937570805706942,0.021730980625174465,7.807212406470411e-05,0.00015289139830966677,0.000600045994707884,0.0924337865459491,0.0924337865459491,0.0924337865459491,0.09243296202790573,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487838.8629717916,595.617880659772,0.0,0.0924337865459491,0.09243378672452023,0.09243378672452023,0.3713803548180922,0.3713803548180922,0.5,10.000374928732079,-7.389644451905042e-12,-7.389644451905042e-12,-7.389644451905042e-12,-7.389644451905042e-12,-7.389644451905042e-12,-7.389644451905042e-12,27455.022288159576,20831.894098780595,0.7587644213191802,0.9915638067933208,0.609601267884805,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521072742642716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.91187789539,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60363370961164,260.60363370961164,-12.546366290388335,244.80407683673656,276.403190582679,124629.55156693215,124647.29293733533,-17.74137040318592,0.0,nan,276.403190582679,3.2531905826789966,270.08336783337984,-3.0666321666201384,263.76354508412953,-9.386454915870445,257.4437223349421,-15.706277665057883,251.12389958580275,-22.02610041419723,244.80407683673656,-28.34592316326342,1.0,1.0,26022.012520719443,26022.012520719443,275.6310755197431,2.481075519743115,275.6310755197431,275.6310755197431,77056.97610268401,77057.51673386348,-0.540631179464981,0.0,8546.071908451686,8546.071908451686,0.8854450940799266,3944.278300470583,275.6310755197431,2.481075519743115,1.0,0.002,0.12936845023430493,0.004905737727100648,0.00019981820543515613,0.001800181806509466,0.09990910271757807,0.09990910271757807,0.0,1.1944622374526759e-11,0.9999910084838664,0.9999910084838664,0.0,0.0924329556046356,8.31119884627847e-07,0.0,0.0,0.0,1600095.8021173559,266.61435794944975,0.0,1.0,1284502.0891659535,2598.1519724991776,,,,,,,,,,,,,,,,,,,2.0,15268.398598009957,1550.2608408154806,0.3713803548180922,6.173730061729009,2.9358268182328286
2572.0,-30.102468289621115,5.000508366477478,35.04779727374868,24.54496391527357,5.008562841320206,-26.591365176526793,-40.08837001221252,1.497459729330447,-6.535664867353489,-6.535664867436188,40.095576566249875,41098.59545286435,25751.537396820182,25751.537396820182,66850.13284968454,77066.34699508549,77057.50736578058,25751.537396820182,102809.04476260077,102809.04476260077,102809.04476260077,130264.08889445693,125757.52256981593,4506.566324640993,0.0,90916.79415485235,54949.090292347195,39964.11540278351,27455.044131856164,67419.15953463968,20831.908392083424,1550.26243176215,0.0,0.8785032410399154,2.725132266302715,0.001494314320929203,1.0,1.0,-6.535664867353489,333920.8504448703,1558658.3430396994,4.667747883856779,1558658.3430396994,4.667747883856779,0.7587643382409319,0.0924337720772003,3.924654186378199,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924654186378199,1.2847382803923744,1.2850350180761603,3.054827777981024,6472.813492256724,15268.391666751073,6454.026998503569,0.0003269043883539208,23165.55544445392,2362.229246934878,19291.518602013908,1967.187429143888,0.8327673665443021,0.8327673665443021,35483.40154004658,35405.22815468563,1.0027607133542817,0.8,4282.4706536677295,4273.035954225843,1.0027607133542817,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.762128436266,4632.441516551485,6.177262363127391,5.000508366477478,-3.7273382746755024,8.72784664115298,2.9358238462309325,3.5,0.8388068132088379,0.6,0.00023095928614430916,1.0000185077077215,0.00023095501169645587,199.0068685023555,0.0,8.430382567784853e-07,2.3891704197102275,0.021731823663431245,7.807072710272534e-05,0.0001528885590415838,0.0006000347232918824,0.0924337717046435,0.0924337717046435,0.0924337717046435,0.09243296513518066,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487838.9811698538,595.6178422402454,0.0,0.0924337717046435,0.0924337720772003,0.0924337720772003,0.3713802594539176,0.3713802594539176,0.5,10.000350732398394,8.270717444247566e-11,8.270717444247566e-11,8.270717444247566e-11,8.270717444247566e-11,8.270717444247566e-11,8.270717444247566e-11,27455.044131856164,20831.908392083424,0.7587643382409319,0.9915598668259462,0.6095981578018347,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521083299959636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.363477509396,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60352708535294,260.60352708535294,-12.54647291464704,244.8038961878359,276.40315798306085,124629.97045282702,124647.79701400558,-17.826561178559864,0.0,nan,276.40315798306085,3.2531579830608734,270.08330562390375,-3.0666943760962226,263.76345326480543,-9.386546735194543,257.4436009057522,-15.706399094247786,251.1237485467596,-22.026251453240377,244.8038961878359,-28.346103812164074,1.0,1.0,26022.012520719443,26022.012520719443,275.6310516066639,2.481051606663925,275.6310516066639,275.6310516066639,77056.9193262544,77057.50736578058,-0.5880395261774538,0.0,8546.071908451686,8546.071908451686,0.8854451471384764,3944.27745731009,275.6310516066639,2.481051606663925,1.0,0.002,0.1293692647446618,0.00490573016543859,0.00019981945413106278,0.0018001805628531443,0.09990972706553139,0.09990972706553139,0.0,1.698420700954606e-11,0.9999911881515379,0.9999911881515379,0.0,0.09243295756480797,8.145123923274766e-07,0.0,0.0,0.0,1600095.7753604797,266.6143351326465,0.0,1.0,1284502.1670412535,2598.151657368053,,,,,,,,,,,,,,,,,,,2.0,15268.391666751073,1550.26243176215,0.3713802594539176,6.173730061729009,2.9358238462309325
