time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2573.0,-30.102645579991393,5.000495677426988,35.047796515506,24.54495511427524,5.0085471974737645,-26.59152630222561,-40.08852382013572,1.4974279200515819,-6.535680626721216,-6.53568062675229,40.095572666817596,41098.443465803786,25751.52275237107,25751.52275237107,66849.96621817486,77066.32326896681,77057.46014211437,25751.52275237107,102808.98289448544,102808.98289448544,102808.98289448544,130264.02516507255,125757.47112500205,4506.554040070512,0.0,90916.8250804142,54948.99285122553,39964.258032431855,27455.04227058711,67419.30030301897,20831.90603323366,1550.2627280439492,0.0,0.8785031704976326,2.725130665391441,0.001494314320929203,1.0,1.0,-6.535680626721216,333920.6426621195,1558658.1745713349,4.667750283855546,1558658.1745713349,4.667750283855546,0.7587643037632876,0.0924337474601703,3.9246516340419566,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9246516340419566,1.284738438015313,1.285035170243672,3.054825416529787,6472.808488624919,15268.384697739142,6454.027121248421,0.0003269054429244115,23165.57838963657,2362.2315866923536,19291.518968906486,1967.187466556519,0.8327665575376614,0.8327665575376614,35483.38307919407,35405.22815468563,1.0027600612248484,0.8,4282.468425638406,4273.035954225843,1.0027600612248484,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.759576202819,4632.441516551485,6.177262632120238,5.000495677426988,-3.7273549060764593,8.727850583503447,2.9358208505749666,3.5,0.8388059573071333,0.6,0.00023095501169645587,1.0000184681767235,0.0002309507464572559,199.00701503175245,0.0,8.50644481859235e-07,2.4107264615890722,0.021732674307913105,7.806936721763889e-05,0.00015288564447881698,0.0006000228944253467,0.09243374737607656,0.09243374737607656,0.09243374737607656,0.09243292107765362,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487839.0818166473,595.6178093209,0.0,0.09243374737607656,0.0924337474601703,0.0924337474601703,0.37138016600889145,0.37138016600889145,0.5,10.0003259437213,3.1093350116861984e-11,3.1093350116861984e-11,3.1093350116861984e-11,3.1093350116861984e-11,3.1093350116861984e-11,3.1093350116861984e-11,27455.04227058711,20831.90603323366,0.7587643037632876,0.9915553249249811,0.6095946306337362,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452109395271669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.385033551276,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6034223078505,260.6034223078505,-12.54657769214947,244.80371761909063,276.40312699680175,124630.61759616685,124648.13539783165,-17.51780166478562,0.0,nan,276.40312699680175,3.253126996801768,270.08324512114064,-3.066754878859342,263.763363245554,-9.386636754445988,257.44348137000145,-15.706518629998527,251.1235994945146,-22.026400505485384,244.80371761909063,-28.346282380909344,1.0,1.0,26022.012520719443,26022.012520719443,275.6310303215733,2.4810303215733143,275.6310303215733,275.6310303215733,77056.92686094609,77057.46014211437,-0.5332811682892498,0.0,8546.071908451686,8546.071908451686,0.8854453085553924,3944.2748922121664,275.6310303215733,2.4810303215733143,1.0,0.002,0.1293700975325576,0.0049057237642141,0.00019982073395587708,0.0018001792714306304,0.09991036697793854,0.09991036697793854,0.0,5.3865076461712125e-12,0.9999909904237625,0.9999909904237625,0.0,0.09243291467127564,8.3278889466082e-07,0.0,0.0,0.0,1600095.7568797348,266.61431937327876,0.0,1.0,1284502.220829036,2598.151439709782,,,,,,,,,,,,,,,,,,,2.0,15268.384697739142,1550.2627280439492,0.37138016600889145,6.173730061729009,2.9358208505749666
2574.0,-30.1028219869347,5.000483023098739,35.04779579080073,24.544927034899615,5.0085185509833385,-26.591687933147586,-40.088681504689134,1.4973844980450657,-6.535701045822748,-6.535701045834322,40.0955721214832,41098.33174360398,25751.51869527134,25751.51869527134,66849.85043887532,77066.31409335957,77057.44584041428,25751.51869527134,102808.96453568562,102808.96453568562,102808.96453568562,130264.02316151609,125757.48086227699,4506.542299239095,0.0,90916.87214327196,54948.93713162308,39964.37223516542,27455.05862583046,67419.43086099588,20831.916514814584,1550.2640016673079,0.0,0.8785030619574575,2.7251285911234557,0.001494314320929203,1.0,1.0,-6.535701045822748,333920.3734422667,1558658.1510109296,4.667753976624054,1558658.1510109296,4.667753976624054,0.7587642335323719,0.09243373011211511,3.9246510848991707,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9246510848991707,1.284738649940997,1.2850353767383007,3.054824485181803,6472.806515210301,15268.377730412405,6454.025136163047,0.00032690571318478526,23165.593622600398,2362.2331400223725,19291.51303535346,1967.1868615024969,0.8327657538001798,0.8327657538001798,35483.37910728605,35405.22815468563,1.0027599209172477,0.8,4282.4679462711865,4273.035954225843,1.0027599209172477,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.757036807534,4632.441516551485,6.177265421779546,5.000483023098739,-3.7273750462897213,8.72785806938846,2.9358178699888646,3.5,0.8388051057111042,0.6,0.0002309507464572559,1.0000183761767272,0.00023094650254351062,199.00716083119156,0.0,8.488125215824467e-07,2.405534686164654,0.021733523120434688,7.806797308025373e-05,0.00015288277337700216,0.0006000115423964456,0.09243372983192306,0.09243372983192306,0.09243372983192306,0.09243291523945885,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487839.19699034095,595.6177718423226,0.0,0.09243372983192306,0.09243373011211511,0.09243373011211511,0.371380069958409,0.371380069958409,0.5,10.000301505982003,1.1596057447604835e-11,1.1596057447604835e-11,1.1596057447604835e-11,1.1596057447604835e-11,1.1596057447604835e-11,1.1596057447604835e-11,27455.05862583046,20831.916514814584,0.7587642335323719,0.991551687475753,0.6095917930298128,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521104582719935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.37984177585,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60331793958125,260.60331793958125,-12.546682060418732,244.8035407866688,276.40309509268155,124631.15889341582,124648.6082751217,-17.44938170588015,0.0,nan,276.40309509268155,3.2530950926815763,270.0831842313588,-3.0668157686411632,263.763273370121,-9.386726629878979,257.443362508902,-15.706637491097979,251.12345164775516,-22.026548352244816,244.8035407866688,-28.346459213331173,1.0,1.0,26022.012520719443,26022.012520719443,275.63100822900896,2.481008229008978,275.63100822900896,275.63100822900896,77056.89819281781,77057.44584041428,-0.5476475964678684,0.0,8546.071908451686,8546.071908451686,0.8854453432847229,3944.2743403236664,275.63100822900896,2.481008229008978,1.0,0.002,0.12937091957897529,0.004905716614778388,0.00019982199527614108,0.0018001780181387855,0.09991099763807054,0.09991099763807054,0.0,1.341492672154998e-11,0.9999911066173541,0.9999911066173541,0.0,0.09243290806358384,8.220485312720467e-07,0.0,0.0,0.0,1600095.732934592,266.61429895417723,0.0,1.0,1284502.290520799,2598.151157694332,,,,,,,,,,,,,,,,,,,2.0,15268.377730412405,1550.2640016673079,0.371380069958409,6.173730061729009,2.9358178699888646
2575.0,-30.10299802392445,5.000470454858706,35.047795039104074,24.544907931145303,5.00849933632499,-26.591848287894457,-40.08883520783854,1.497349600837339,-6.53571857434639,-6.535718574362699,40.09556989119534,41098.20300735142,25751.508301305446,25751.508301305446,66849.71130865687,77066.29850552259,77057.41664710236,25751.508301305446,102808.9249484078,102808.9249484078,102808.9249484078,130263.99030934848,125757.4600129823,4506.530296366187,0.0,90916.91552869084,54948.867267341324,39964.498068166125,27455.06536094067,67419.5634291068,20831.92024231721,1550.2647488190205,0.0,0.8785029754837136,2.725126810494953,0.001494314320929203,1.0,1.0,-6.53571857434639,333920.1423339752,1558658.054654629,4.667756918645878,1558658.054654629,4.667756918645878,0.7587641831643217,0.09243370874297019,3.9246502966721293,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9246502966721293,1.284738821945611,1.285035543330037,3.0548234626619526,6472.804348613437,15268.370774873974,6454.023291184788,0.00032690603385273655,23165.609329774674,2362.2347417083993,19291.507520589978,1967.1862991531234,0.8327649510947538,0.8327649510947538,35483.37340609959,35405.22815468563,1.0027597195229152,0.8,4282.4672581983805,4273.035954225843,1.0027597195229152,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.7544883173,4632.441516551485,6.177266704832966,5.000470454858706,-3.727392984431657,8.727863439290363,2.935814878728888,3.5,0.8388042510653966,0.6,0.00023094650254351062,1.000018337665077,0.00023094226760155519,199.00730632505406,0.0,8.445692252597962e-07,2.3935091843862626,0.021734367689659948,7.806661416583273e-05,0.0001528798883776779,0.0006000000992766555,0.09243370857967119,0.09243370857967119,0.09243370857967119,0.09243289029247127,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487839.3045513661,595.6177367565252,0.0,0.09243370857967119,0.09243370874297019,0.09243370874297019,0.37137997507893733,0.37137997507893733,0.5,10.000276957286559,1.63140612130519e-11,1.63140612130519e-11,1.63140612130519e-11,1.63140612130519e-11,1.63140612130519e-11,1.63140612130519e-11,27455.06536094067,20831.92024231721,0.7587641831643217,0.9915476741250462,0.6095886849010393,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521115159769284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.367816274076,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6032147972117,260.6032147972117,-12.546785202788271,244.80336552453144,276.4030640700813,124631.79303514336,124649.03745835014,-17.24442320678997,0.0,nan,276.4030640700813,3.2530640700813365,270.08312436084753,-3.0668756391524425,263.76318465170317,-9.386815348296807,257.44324494258143,-15.706755057418547,251.12330523352512,-22.02669476647486,244.80336552453144,-28.346634475468534,1.0,1.0,26022.012520719443,26022.012520719443,275.63098728448875,2.4809872844887764,275.63098728448875,275.63098728448875,77056.89348369576,77057.41664710236,-0.5231634066003608,0.0,8546.071908451686,8546.071908451686,0.8854453931344112,3944.27354815549,275.63098728448875,2.4809872844887764,1.0,0.002,0.12937174472193927,0.004905709943185822,0.00019982326256615704,0.0018001767462184415,0.09991163128307852,0.09991163128307852,0.0,8.784598482663997e-12,0.999991073119672,0.999991073119672,0.0,0.09243288359831396,8.251446562265909e-07,0.0,0.0,0.0,1600095.7123791766,266.6142814256536,0.0,1.0,1284502.3503468188,2598.150915601752,,,,,,,,,,,,,,,,,,,2.0,15268.370774873974,1550.2647488190205,0.37137997507893733,6.173730061729009,2.935814878728888
2576.0,-30.103175280898252,5.0004579817693875,35.047794332430385,24.544930352736287,5.008518537037771,-26.592005899112298,-40.08898852681739,1.4973491552992475,-6.535735546525302,-6.535735546494315,40.09556968751218,41098.04460532282,25751.49691272238,25751.49691272238,66849.54151804521,77066.25224122858,77057.4174289324,25751.49691272238,102808.91434165477,102808.91434165477,102808.91434165477,130263.99457213908,125757.47588878202,4506.518683357066,0.0,90916.93615974486,54948.77608521585,39964.62230503223,27455.08023048431,67419.70253551654,20831.929868920928,1550.2658689740922,0.0,0.8785028843167575,2.7251250863833323,0.001494314320929203,1.0,1.0,-6.535735546525302,333919.91856103373,1558658.0458547918,4.667760020341228,1558658.0458547918,4.667760020341228,0.7587641228522264,0.09243369020785921,3.924647322671567,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924647322671567,1.2847388327745226,1.285035548720372,3.054821122045402,6472.799389127831,15268.363820866714,6454.02339042495,0.00032690707750375513,23165.632140891663,2362.2370677949825,19291.50781722546,1967.1863294015247,0.8327641438789987,0.8327641438789987,35483.35189537686,35405.22815468563,1.0027589596570052,0.8,4282.464662082031,4273.035954225843,1.0027589596570052,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.751943983174,4632.441516551485,6.177267743140707,5.0004579817693875,-3.7274104758256077,8.727868457594996,2.9358118923483096,3.5,0.8388033978138028,0.6,0.00023094226760155519,1.000018464777966,0.0002309380033825988,199.00745282741826,0.0,8.427843909948907e-07,2.3884509640795204,0.021735210474050942,7.806525866971144e-05,0.00015287700893184376,0.0005999883438023979,0.09243369000971452,0.09243369000971452,0.09243369000971452,0.09243288900852162,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487839.4194045611,595.6176993989238,0.0,0.09243369000971452,0.09243369020785921,0.09243369020785921,0.371379879521844,0.371379879521844,0.5,10.000252928720581,-3.097966327914037e-11,-3.097966327914037e-11,-3.097966327914037e-11,-3.097966327914037e-11,-3.097966327914037e-11,-3.097966327914037e-11,27455.08023048431,20831.929868920928,0.7587641228522264,0.9915431098621212,0.6095850776510393,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521125714651548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.362758053765,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60311603924373,260.60311603924373,-12.546883960756247,244.8031916856696,276.40304039300406,124632.76249524813,124649.2738876329,-16.51139238475537,0.0,nan,276.40304039300406,3.2530403930040848,270.0830706514162,-3.0669293485837557,263.76310090991393,-9.386899090086047,257.44313116843387,-15.706868831566112,251.1231614270246,-22.02683857297538,244.8031916856696,-28.34680831433039,1.0,1.0,26022.012520719443,26022.012520719443,275.6309704038413,2.4809704038412974,275.6309704038413,275.6309704038413,77056.98872074568,77057.4174289324,-0.42870818672236055,0.0,8546.071908451686,8546.071908451686,0.8854455812185308,3944.2705592849247,275.6309704038413,2.4809704038412974,1.0,0.002,0.1293725523762944,0.0049057034681132365,0.0001998245030722319,0.001800175509076368,0.09991225153611595,0.09991225153611595,0.0,1.2148599834449492e-11,0.9999912623274976,0.9999912623274976,0.0,0.09243288255254599,8.076553132267458e-07,0.0,0.0,0.0,1600095.6924761757,266.6142644534747,0.0,1.0,1284502.4082739893,2598.150681193081,,,,,,,,,,,,,,,,,,,2.0,15268.363820866714,1550.2658689740922,0.371379879521844,6.173730061729009,2.9358118923483096
2577.0,-30.103349470969444,5.000445519786564,35.047793889028235,24.544890119601064,5.008468921541167,-26.59216763171137,-40.0891462113708,1.4972870819706168,-6.535757065559039,-6.535757065568846,40.09557587527565,41097.92892122416,25751.495754412284,25751.495754412284,66849.42467563644,77066.25265420236,77057.49363585873,25751.495754412284,102808.98939027102,102808.98939027102,102808.98939027102,130264.11470383262,125757.60592833541,4506.508775497202,0.0,90916.97916509358,54948.70216835876,39964.75221859424,27455.125313561603,67419.87753215585,20831.961010259307,1550.268530010834,0.0,0.8785027442126002,2.725122900382675,0.001494314320929203,1.0,1.0,-6.535757065559039,333919.6348393892,1558658.3131864914,4.667764786985901,1558658.3131864914,4.667764786985901,0.7587640111760572,0.09243368462903248,3.924645497493703,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924645497493703,1.2847391319449684,1.2850358424812183,3.0548189900249842,6472.794871632402,15268.356836551207,6454.023167479662,0.0003269080056962165,23165.653871962088,2362.2392837474663,19291.507150827078,1967.1862614478011,0.8327633339189283,0.8327633339189283,35483.33869400081,35405.22815468563,1.0027584933186808,0.8,4282.463068815799,4273.035954225843,1.0027584933186808,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.74940625659,4632.441516551485,6.177271225697479,5.000445519786564,-3.7274314003788804,8.727876920165444,2.935808913724463,3.5,0.838802546778418,0.6,0.0002309380033825988,1.0000181453233588,0.0002309338130138872,199.00759679518217,0.0,8.486113528064677e-07,2.4049645738535292,0.02173605908540375,7.806386460015768e-05,0.00015287413878244113,0.0005999768004557351,0.09243368410338113,0.09243368410338113,0.09243368410338113,0.092432958782052,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487839.5542295467,595.6176558605747,0.0,0.09243368410338113,0.09243368462903248,0.09243368462903248,0.37137978581642506,0.37137978581642506,0.5,10.000231168222161,9.833911462919787e-12,9.833911462919787e-12,9.833911462919787e-12,9.833911462919787e-12,9.833911462919787e-12,9.833911462919787e-12,27455.125313561603,20831.961010259307,0.7587640111760572,0.991538803133433,0.6095817795222565,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521136342696814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.37927166354,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6030148913098,260.6030148913098,-12.546985108690194,244.80301891544488,276.40301086735855,124632.94696062767,124649.85793240932,-16.910971781641503,0.0,nan,276.40301086735855,3.2530108673585687,270.08301247686177,-3.0669875231382093,263.7630140864375,-9.386985913562455,257.44301569604005,-15.706984303959928,251.12301730571616,-22.026982694283816,244.80301891544488,-28.346981084555097,1.0,1.0,26022.012520719443,26022.012520719443,275.6309578019543,2.4809578019543324,275.6309578019543,275.6309578019543,77056.86643000429,77057.49363585873,-0.6272058544418542,0.0,8546.071908451686,8546.071908451686,0.8854456966478756,3944.2687249811715,275.6309578019543,2.4809578019543324,1.0,0.002,0.12937328525288103,0.004905696503062707,0.00019982562621177424,0.0018001743972492156,0.09991281310588712,0.09991281310588712,0.0,2.3460989661411302e-11,0.9999920712855175,0.9999920712855175,0.0,0.09243295174873849,7.328802939908115e-07,0.0,0.0,0.0,1600095.6672411435,266.61424293444094,0.0,1.0,1284502.481719871,2598.150383986301,,,,,,,,,,,,,,,,,,,2.0,15268.356836551207,1550.268530010834,0.37137978581642506,6.173730061729009,2.935808913724463
2578.0,-30.103523495627105,5.000433178671267,35.04779328086748,24.544857430178695,5.008434958046663,-26.592327650264554,-40.08929984467102,1.4972391128189286,-6.535772411744688,-6.535772411736048,40.09557022758219,41097.81148579063,25751.480961366608,25751.480961366608,66849.29244715723,77066.24753604471,77057.42049693831,25751.480961366608,102808.90145830493,102808.90145830493,102808.90145830493,130264.01675665671,125757.5195106232,4506.497246033506,0.0,90917.02745285982,54948.638095445494,39964.8770637937,27455.11529835178,67419.99236214548,20831.95280756615,1550.2684273735345,0.0,0.8785026825567138,2.7251213414486677,0.001494314320929203,1.0,1.0,-6.535772411744688,333919.4325049103,1558658.069188221,4.667766884652036,1558658.069188221,4.667766884652036,0.7587639891942746,0.09243365931611869,3.924645005748878,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924645005748878,1.2847393649868144,1.2850360701930734,3.0548180531458673,6472.792886497976,15268.349907767419,6454.021209112752,0.00032690828030590755,23165.669078269046,2362.2408343592406,19291.50129713733,1967.185664537567,0.8327625345919343,0.8327625345919343,35483.33513724678,35405.22815468563,1.0027583676764285,0.8,4282.462639553267,4273.035954225843,1.0027583676764285,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.74685367213,4632.441516551485,6.177271459571325,5.000433178671267,-3.7274476347388714,8.727880813410138,2.9358059176625932,3.5,0.838801690760741,0.6,0.0002309338130138872,1.0000181281179905,0.000230929626694367,199.00774062641585,0.0,8.339152069826937e-07,2.363315696588954,0.02173689300061073,7.806250636936668e-05,0.00015287130664452052,0.0005999656101447228,0.09243365928735221,0.09243365928735221,0.09243365928735221,0.09243289329800998,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487839.6377008337,595.6176284405092,0.0,0.09243365928735221,0.09243365931611869,0.09243365931611869,0.3713797009760335,0.3713797009760335,0.5,10.000208188733302,-8.640199666842818e-12,-8.640199666842818e-12,-8.640199666842818e-12,-8.640199666842818e-12,-8.640199666842818e-12,-8.640199666842818e-12,27455.11529835178,20831.95280756615,0.7587639891942746,0.9915351530756227,0.6095789994314202,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521146786869976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.337622786275,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6029132258927,260.6029132258927,-12.5470867741073,244.80284719042405,276.40297926154113,124633.3852795823,124650.38276899447,-16.99748941216269,0.0,nan,276.40297926154113,3.2529792615411566,270.0829528472038,-3.067047152796192,263.762926432942,-9.387073567057996,257.4429000187067,-15.707099981293254,251.12287360453848,-22.027126395461494,244.80284719042405,-28.34715280957593,1.0,1.0,26022.012520719443,26022.012520719443,275.6309338975956,2.4809338975956052,275.6309338975956,275.6309338975956,77056.82880022249,77057.42049693831,-0.5916967158264015,0.0,8546.071908451686,8546.071908451686,0.8854457277471901,3944.2682307776226,275.6309338975956,2.4809338975956052,1.0,0.002,0.12937405736829874,0.004905690405881151,0.0001998268124931605,0.0018001731896595174,0.09991340624658024,0.09991340624658024,0.0,2.152677775618672e-12,0.9999916468082217,0.9999916468082217,0.0,0.09243288720003565,7.721160830354067e-07,0.0,0.0,0.0,1600095.6492449108,266.6142275882553,0.0,1.0,1284502.5340974033,2598.150172034911,,,,,,,,,,,,,,,,,,,2.0,15268.349907767419,1550.2684273735345,0.3713797009760335,6.173730061729009,2.9358059176625932
2579.0,-30.103697153407996,5.0004209300573885,35.04779260520373,24.544843495264672,5.008416706921413,-26.59248576736601,-40.08945319857446,1.4972053213141097,-6.535789295276061,-6.535789295273367,40.09556706492244,41097.68096805403,25751.469919162202,25751.469919162202,66849.15088721624,77066.22895932537,77057.37811481694,25751.469919162202,102808.84803397914,102808.84803397914,102808.84803397914,130263.96552813327,125757.47979140808,4506.485736725175,0.0,90917.06378743096,54948.562390948195,39965.00155164752,27455.11749415412,67420.11904580164,20831.95330370184,1550.2689432688758,0.0,0.8785026031225546,2.725119626344987,0.001494314320929203,1.0,1.0,-6.535789295276061,333919.2099011301,1558657.9325495346,4.667769587173606,1558657.9325495346,4.667769587173606,0.7587639465807233,0.0924336377931848,3.924643225094714,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924643225094714,1.284739531700448,1.2850362315665986,3.0548162707347832,6472.789109782772,15268.342976491078,6454.020496238842,0.0003269090185730468,23165.68884684718,2362.2428501932036,19291.499166309506,1967.185447253599,0.8327617319670187,0.8327617319670186,35483.32225790584,35405.22815468563,1.0027579127140407,0.8,4282.46108515326,4273.035954225843,1.0027579127140407,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.7443144556755,4632.441516551485,6.177272573389918,5.0004209300573885,-3.7274650012191697,8.727885931276559,2.9358029372924563,3.5,0.8388008392264161,0.6,0.000230929626694367,1.000018089925935,0.0002309254492700932,199.00788415460917,0.0,8.331099892562993e-07,2.3610337095523524,0.021737726110599986,7.806115063043582e-05,0.00015286847606393118,0.000599954228914861,0.09243363767413527,0.09243363767413527,0.09243363767413527,0.09243285752556805,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487839.73523367755,595.6175965698842,0.0,0.09243363767413527,0.0924336377931848,0.0924336377931848,0.3713796110408279,0.3713796110408279,0.5,10.000184785006594,-2.6716406864579767e-12,-2.6716406864579767e-12,-2.6716406864579767e-12,-2.6716406864579767e-12,-2.6716406864579767e-12,-2.6716406864579767e-12,27455.11749415412,20831.95330370184,0.7587639465807233,0.9915311902935455,0.6095759181340878,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452115722113953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.33534079924,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60281259883686,260.60281259883686,-12.547187401163114,244.8026765267786,276.40294867107093,124633.96719850683,124650.79108477237,-16.823886265543894,0.0,nan,276.40294867107093,3.2529486710709534,270.08289424210244,-3.0671057578975365,263.762839813201,-9.387160186798951,257.44278538433724,-15.707214615662735,251.12273095553095,-22.027269044469023,244.8026765267786,-28.347323473221365,1.0,1.0,26022.012520719443,26022.012520719443,275.6309120548066,2.480912054806595,275.6309120548066,275.6309120548066,77056.83125673869,77057.37811481694,-0.546858078247169,0.0,8546.071908451686,8546.071908451686,0.8854458403607209,3944.2664412201875,275.6309120548066,2.480912054806595,1.0,0.002,0.12937484399464955,0.004905684039257616,0.00019982802055623378,0.001800171986358279,0.09991401027811689,0.09991401027811689,0.0,6.914512799133243e-12,0.9999914898142935,0.9999914898142935,0.0,0.09243285116576165,7.866274231443399e-07,0.0,0.0,0.0,1600095.6294458506,266.6142107047239,0.0,1.0,1284502.591722,2598.149938850748,,,,,,,,,,,,,,,,,,,2.0,15268.342976491078,1550.2689432688758,0.3713796110408279,6.173730061729009,2.9358029372924563
2580.0,-30.103870092114512,5.000408718813086,35.04779194364395,24.544820270407968,5.008390216655067,-26.59264406123931,-40.0896065874025,1.4971641865403107,-6.5358090874697155,-6.535809087462651,40.09556612276981,41097.559576234125,25751.46550577286,25751.46550577286,66849.02508200699,77066.21745089271,77057.35856584775,25751.46550577286,102808.82407162062,102808.82407162062,102808.82407162062,130263.95545532514,125757.48090936072,4506.474545964424,0.0,90917.10568039306,54948.49420809236,39965.12385811189,27455.131383704513,67420.2552418164,20831.96205259578,1550.2700836031815,0.0,0.87850249948708,2.725117615767691,0.001494314320929203,1.0,1.0,-6.5358090874697155,333918.9489477547,1558657.8918451387,4.667773113076635,1558657.8918451387,4.667773113076635,0.7587638813835802,0.09243362065024614,3.9246420179168746,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9246420179168746,1.2847397327459693,1.2850364272913672,3.054814853066346,6472.786105913468,15268.33604676368,6454.019246310289,0.0003269095568402363,23165.70664670459,2362.244665273523,19291.495430189418,1967.1850662753764,0.8327609308189916,0.8327609308189916,35483.313526476435,35405.22815468563,1.0027576042765445,0.8,4282.460031362231,4273.035954225843,1.0027576042765445,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.74178148838,4632.441516551485,6.177275268073506,5.000408718813086,-3.727484555221937,8.727893274035022,2.9357999642583885,3.5,0.838799989788111,0.6,0.0002309254492700932,1.0000180150448799,0.00023092128921270433,199.00802708866908,0.0,8.313403659440655e-07,2.3560185970854817,0.02173855745096593,7.805979460452663e-05,0.00015286565466556657,0.0005999429713968533,0.09243362041066466,0.09243362041066466,0.09243362041066466,0.09243284641596301,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487839.84260385035,595.6175616093402,0.0,0.09243362041066466,0.09243362065024614,0.09243362065024614,0.3713795191857783,0.3713795191857783,0.5,10.000161567953077,-7.048583938740194e-12,-7.048583938740194e-12,-7.048583938740194e-12,-7.048583938740194e-12,-7.048583938740194e-12,-7.048583938740194e-12,27455.131383704513,20831.96205259578,0.7587638813835802,0.9915273213107756,0.609572886202068,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521167633425953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.33032568677,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6027121376985,260.6027121376985,-12.54728786230146,244.80250678083172,276.40291749473846,124634.46259853212,124651.25874413192,-16.796145599819027,0.0,nan,276.40291749473846,3.252917494738483,270.0828353518457,-3.0671646481542894,263.76275320902744,-9.38724679097254,257.44267106623886,-15.707328933761119,251.12258892350917,-22.027411076490807,244.80250678083172,-28.347493219168257,1.0,1.0,26022.012520719443,26022.012520719443,275.6308899751372,2.480889975137245,275.6308899751372,275.6308899751372,77056.81019942391,77057.35856584775,-0.5483664238417987,0.0,8546.071908451686,8546.071908451686,0.8854459167060061,3944.265228006459,275.6308899751372,2.480889975137245,1.0,0.002,0.1293756250360385,0.0049056771715509035,0.0001998292187983831,0.0018001707943650544,0.09991460939919156,0.09991460939919156,0.0,1.3163437354024587e-11,0.9999915502435569,0.9999915502435569,0.0,0.0924328396086645,7.810415816481377e-07,0.0,0.0,0.0,1600095.6062358408,266.61419091253026,0.0,1.0,1284502.659274044,2598.1496654941475,,,,,,,,,,,,,,,,,,,2.0,15268.33604676368,1550.2700836031815,0.3713795191857783,6.173730061729009,2.9357999642583885
2581.0,-30.10404254952639,5.00039657920457,35.04779125864712,24.544806859362893,5.008368951763385,-26.592801399398375,-40.08975602975113,1.497127802199241,-6.535826945605038,-6.535826945638964,40.09556412202295,41097.41080648409,25751.45686950197,25751.45686950197,66848.86767598605,77066.19880745809,77057.33004008814,25751.45686950197,102808.78690959011,102808.78690959011,102808.78690959011,130263.92609464377,125757.46292216712,4506.463172476645,0.0,90917.13775143624,54948.39602211799,39965.26858813139,27455.13918505366,67420.40777318506,20831.96653238849,1550.2708884851177,0.0,0.8785024103542937,2.725115801661456,0.001494314320929203,1.0,1.0,-6.535826945605038,333918.7134944212,1558657.8054077688,4.667776145567263,1558657.8054077688,4.667776145567263,0.7587638289493441,0.09243360087710831,3.9246395184302276,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9246395184302276,1.284739911534192,1.2850366007760088,3.0548124824296607,6472.781082818801,15268.329125653145,6454.019405633099,0.00032691061807429956,23165.729571973825,2362.247003000395,19291.49590641596,1967.1851148369688,0.8327601272594946,0.8327601272594946,35483.29544786981,35405.22815468563,1.0027569656503383,0.8,4282.457849465937,4273.035954225843,1.0027569656503383,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.739240731928,4632.441516551485,6.177276961314723,5.00039657920457,-3.7275026335255337,8.727899212730104,2.9357969820831196,3.5,0.8387991377380342,0.6,0.00023092128921270433,1.0000179649333394,0.00023091714080166292,199.00816962511897,0.0,8.278848135354216e-07,2.3462255615593848,0.021739385335779467,7.805847348820711e-05,0.0001528628157244972,0.0005999314474908794,0.09243360070304116,0.09243360070304116,0.09243360070304116,0.09243282349535611,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487839.94533227023,595.6175281062455,0.0,0.09243360070304116,0.09243360087710831,0.09243360087710831,0.3713794278563066,0.3713794278563066,0.5,10.00013825194001,3.3935521059902385e-11,3.3935521059902385e-11,3.3935521059902385e-11,3.3935521059902385e-11,3.3935521059902385e-11,3.3935521059902385e-11,27455.13918505366,20831.96653238849,0.7587638289493441,0.9915227433936358,0.6095693005112565,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452117800261182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.32053265125,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6026123311034,260.6026123311034,-12.54738766889659,244.80233791636843,276.40288674601226,124634.97464259529,124651.66135491537,-16.686712320066036,0.0,nan,276.40288674601226,3.2528867460122797,270.0827769799631,-3.067223020036863,263.7626672140084,-9.387332785991589,257.4425574480739,-15.707442551926079,251.1224476821939,-22.027552317806084,244.80233791636843,-28.347662083631548,1.0,1.0,26022.012520719443,26022.012520719443,275.63086877908125,2.480868779081277,275.63086877908125,275.63086877908125,77056.80206945584,77057.33004008814,-0.5279706323053688,0.0,8546.071908451686,8546.071908451686,0.8854460747804836,3944.2627160223788,275.63086877908125,2.480868779081277,1.0,0.002,0.1293764089860739,0.004905670614960762,0.00019983042232729487,0.0018001695867506636,0.09991521116364743,0.09991521116364743,0.0,9.077958437048173e-12,0.9999915187597423,0.9999915187597423,0.0,0.09243281692553139,7.839515769186437e-07,0.0,0.0,0.0,1600095.58529387,266.61417305439494,0.0,1.0,1284502.7202250108,2598.149418849533,,,,,,,,,,,,,,,,,,,2.0,15268.329125653145,1550.2708884851177,0.3713794278563066,6.173730061729009,2.9357969820831196
2582.0,-30.104214261165694,5.00038449414325,35.04779057699818,24.544783250335627,5.00834382695227,-26.592958452360485,-40.08990920903159,1.4970880188052063,-6.53584569172898,-6.535845691796926,40.09556284930823,41097.29779918748,25751.45034616814,25751.45034616814,66848.74814535562,77066.188057706,77057.30898012657,25751.45034616814,102808.75932629472,102808.75932629472,102808.75932629472,130263.91016370732,125757.4582344416,4506.451929265718,0.0,90917.18180529987,54948.33761795196,39965.38243038656,27455.150837412602,67420.53326779917,20831.973732701794,1550.2718976565088,0.0,0.8785023136427108,2.72511389735056,0.001494314320929203,1.0,1.0,-6.53584569172898,333918.4663334058,1558657.7504201494,4.667779435905424,1558657.7504201494,4.667779435905424,0.7587637691764004,0.09243358261354123,3.924638692650368,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924638692650368,1.2847401061984531,1.285036790155317,3.054811376803186,6472.778740128973,15268.322208419924,6454.017701627848,0.00032691098562058805,23165.7456712027,2362.2486446648654,19291.49081303023,1967.184595456168,0.8327593286587553,0.8327593286587553,35483.28947506314,35405.22815468563,1.00275675466115,0.8,4282.457128611449,4273.035954225843,1.00275675466115,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.736701046283,4632.441516551485,6.177279159824358,5.00038449414325,-3.727521369688929,8.727905863832179,2.935794001165906,3.5,0.8387982860474017,0.6,0.00023091714080166292,1.0000178872705512,0.0002309130103981721,199.0083115453653,0.0,8.255676882042722e-07,2.3396588283709074,0.02174021090346767,7.805711935771382e-05,0.0001528600214439491,0.0005999203547182876,0.09243358239767853,0.09243358239767853,0.09243358239767853,0.09243280889810926,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487840.05104532826,595.6174936683299,0.0,0.09243358239767853,0.09243358261354123,0.09243358261354123,0.3713793359089395,0.3713793359089395,0.5,10.000115047060923,6.792788553866558e-11,6.792788553866558e-11,6.792788553866558e-11,6.792788553866558e-11,6.792788553866558e-11,6.792788553866558e-11,27455.150837412602,20831.973732701794,0.7587637691764004,0.9915191248907455,0.6095664897212557,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521188342953963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.31396591806,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6025127769378,260.6025127769378,-12.547487223062205,244.80216986684437,276.4028556872053,124635.48987769477,124652.13438595079,-16.6445082560117,0.0,nan,276.4028556872053,3.25285568720534,270.0827185230137,-3.0672814769862953,263.7625813589149,-9.387418641085105,257.4424441948346,-15.707555805165384,251.1223070308136,-22.027692969186376,244.80216986684437,-28.34783013315561,1.0,1.0,26022.012520719443,26022.012520719443,275.63084756863776,2.4808475686377847,275.63084756863776,275.63084756863776,77056.78202401058,77057.30898012657,-0.5269561159948353,0.0,8546.071908451686,8546.071908451686,0.8854461270050917,3944.2618861136198,275.63084756863776,2.4808475686377847,1.0,0.002,0.1293771894062668,0.004905663927300374,0.00019983162003937,0.0018001683906253242,0.099915810019685,0.099915810019685,0.0,1.0664693954332005e-11,0.9999915569446854,0.9999915569446854,0.0,0.0924328021916903,7.804218509286511e-07,0.0,0.0,0.0,1600095.5633105617,266.614154308271,0.0,1.0,1284502.784206734,2598.1491599406804,,,,,,,,,,,,,,,,,,,2.0,15268.322208419924,1550.2718976565088,0.3713793359089395,6.173730061729009,2.935794001165906
2583.0,-30.104385529740895,5.00037248254376,35.047789882769074,24.544769594818376,5.008323558326997,-26.593114620935022,-40.090058476757235,1.4970526500939714,-6.535863341039601,-6.535863341044192,40.09556112232474,41097.156316610555,25751.441511128865,25751.441511128865,66848.59782773942,77066.17008526836,77057.2847912432,25751.441511128865,102808.72630237207,102808.72630237207,102808.72630237207,130263.88597506109,125757.44535586025,4506.4406192008255,0.0,90917.21548818357,54948.24767070882,39965.51979719417,27455.159672689013,67420.67946988318,20831.97896983192,1550.2727468478315,0.0,0.8785022246001482,2.725112104459518,0.001494314320929203,1.0,1.0,-6.535863341039601,333918.2336336107,1558657.6758080234,4.667782465327272,1558657.6758080234,4.667782465327272,0.7587637157526533,0.09243356309757439,3.9246364812114396,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9246364812114396,1.284740280174643,1.285036958864911,3.054809241816516,6472.77421634841,15268.315300378432,6454.017519782908,0.00032691191805224456,23165.767306968428,2362.2508508989745,19291.490269483533,1967.1845400298303,0.8327585274363226,0.8327585274363226,35483.27347988229,35405.22815468563,1.0027561896319852,0.8,4282.455198162573,4273.035954225843,1.0027561896319852,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.734158141152,4632.441516551485,6.177280808573193,5.00037248254376,-3.7275392601304427,8.727911742674202,2.9357910164710823,3.5,0.838797433277452,0.6,0.0002309130103981721,1.0000178411410396,0.0002309088907200855,199.00845309959573,0.0,8.219846247057933e-07,2.3295044264162184,0.021741032888092378,7.80557998269133e-05,0.0001528572105712588,0.0005999089850241813,0.09243356291502083,0.09243356291502083,0.09243356291502083,0.09243278934834208,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487840.1545762199,595.6174599177143,0.0,0.09243356291502083,0.09243356309757439,0.09243356309757439,0.3713792441851095,0.3713792441851095,0.5,10.000091839186426,4.604316927725449e-12,4.604316927725449e-12,4.604316927725449e-12,4.604316927725449e-12,4.604316927725449e-12,4.604316927725449e-12,27455.159672689013,20831.97896983192,0.7587637157526533,0.9915147452288832,0.6095630693690748,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521198638594446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.3038115161,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60241391105586,260.60241391105586,-12.547586088944115,244.80200260476093,276.4028252175172,124636.01320592596,124652.54263959722,-16.529433671261913,0.0,nan,276.4028252175172,3.252825217517227,270.0826606948524,-3.067339305147584,263.7624961722747,-9.387503827725254,257.44233164971797,-15.707668350282006,251.1221671272121,-22.027832872787883,244.80200260476093,-28.347997395239048,1.0,1.0,26022.012520719443,26022.012520719443,275.63082708898094,2.480827088980959,275.63082708898094,275.63082708898094,77056.7746084337,77057.2847912432,-0.5101828095066594,0.0,8546.071908451686,8546.071908451686,0.8854462668626125,3944.2596636174967,275.63082708898094,2.480827088980959,1.0,0.002,0.12937796969711382,0.004905657430103392,0.00019983281800200505,0.0018001671907880207,0.09991640900100252,0.09991640900100252,0.0,8.79002556505859e-12,0.9999915583385055,0.9999915583385055,0.0,0.09243278280472399,7.802928503998591e-07,0.0,0.0,0.0,1600095.5426134663,266.6141366589604,0.0,1.0,1284502.8444449592,2598.148916180317,,,,,,,,,,,,,,,,,,,2.0,15268.315300378432,1550.2727468478315,0.3713792441851095,6.173730061729009,2.9357910164710823
2584.0,-30.104556083885793,5.0003605269169,35.04778919993054,24.54474577624353,5.008299284427684,-26.593270547054892,-40.09021148141471,1.4970137482711627,-6.5358818862042085,-6.535881886188904,40.0955600632191,41097.050096823434,25751.434815337587,25751.434815337587,66848.48491216102,77066.15996703363,77057.26715995886,25751.434815337587,102808.70197529646,102808.70197529646,102808.70197529646,130263.874029369,125757.44456071916,4506.429468649847,0.0,90917.26093701951,54948.196825964835,39965.626790060756,27455.17205407255,67420.7988441333,20831.986708460186,1550.2737857824488,0.0,0.8785021281644925,2.725110220564945,0.001494314320929203,1.0,1.0,-6.5358818862042085,333917.9891224507,1558657.6300518145,4.667785746278679,1558657.6300518145,4.667785746278679,0.7587636554391974,0.09243354506649114,3.924635905832721,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924635905832721,1.2847404706558765,1.2850371440971387,3.0548083410411633,6472.772307713529,15268.30839548927,6454.01551967829,0.0003269121736629155,23165.782283625333,2362.252378092961,19291.484291036984,1967.1839303979427,0.832757730986409,0.832757730986409,35483.26931820855,35405.22815468563,1.0027560426210265,0.8,4282.454695892642,4273.035954225843,1.0027560426210265,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.731616955323,4632.441516551485,6.177282967941556,5.0003605269169,-3.7275578136623095,8.72791834057921,2.935788033795475,3.5,0.8387965810844215,0.6,0.0002309088907200855,1.0000177667426722,0.0002309047882941301,199.00859406352308,0.0,8.198507632871032e-07,2.3234570631556504,0.021741852738855667,7.805444728293622e-05,0.00015285444343714926,0.0005998980370795127,0.09243354485203142,0.09243354485203142,0.09243354485203142,0.09243277724705849,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487840.26046515256,595.6174254330867,0.0,0.09243354485203142,0.09243354506649114,0.09243354506649114,0.3713791522282704,0.3713791522282704,0.5,10.00006881208536,-1.5290879673557356e-11,-1.5290879673557356e-11,-1.5290879673557356e-11,-1.5290879673557356e-11,-1.5290879673557356e-11,-1.5290879673557356e-11,27455.17205407255,20831.986708460186,0.7587636554391974,0.991511314879324,0.6095604146108325,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521208907683185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.29776415284,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60231530914876,260.60231530914876,-12.547684690851213,244.80183607394292,276.4027945445195,124636.53626967742,124653.02156936537,-16.48529968793854,0.0,nan,276.4027945445195,3.2527945445195314,270.082602850297,-3.0673971497029697,263.7624111561504,-9.387588843849585,257.4422194620262,-15.707780537973804,251.1220277679568,-22.02797223204317,244.80183607394292,-28.348163926057055,1.0,1.0,26022.012520719443,26022.012520719443,275.63080648074987,2.480806480749891,275.63080648074987,275.63080648074987,77056.75526622628,77057.26715995886,-0.5118937325896695,0.0,8546.071908451686,8546.071908451686,0.8854463032511536,3944.259085361885,275.63080648074987,2.480806480749891,1.0,0.002,0.12937874412977154,0.0049056508065633145,0.00019983400654828576,0.0018001660047021048,0.09991700327414288,0.09991700327414288,0.0,1.125039037624953e-11,0.9999916217241424,0.9999916217241424,0.0,0.09243277063275207,7.744337390671803e-07,0.0,0.0,0.0,1600095.5208658115,266.61411811379577,0.0,1.0,1284502.9077407806,2598.148660047107,,,,,,,,,,,,,,,,,,,2.0,15268.30839548927,1550.2737857824488,0.3713791522282704,6.173730061729009,2.935788033795475
2585.0,-30.104726391011436,5.000348695436606,35.04778854073423,24.544745636545144,5.0082929593606105,-26.593424455964296,-40.09036043481899,1.4969910242073967,-6.535896628373166,-6.535896628378647,40.09555937835683,41096.90708784585,25751.419885119252,25751.419885119252,66848.32697296511,77066.1325552304,77057.26612311201,25751.419885119252,102808.68600823126,102808.68600823126,102808.68600823126,130263.86887508689,125757.45044978229,4506.4184253046,0.0,90917.28889051227,54948.109112156555,39965.755309284126,27455.18286685563,67420.93817613975,20831.993552817643,1550.2746591119046,0.0,0.878502050907346,2.725108722995101,0.001494314320929203,1.0,1.0,-6.535896628373166,333917.794752481,1558657.6004630101,4.667788374735694,1558657.6004630101,4.667788374735694,0.7587636059043112,0.09243352577813352,3.924633293606788,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924633293606788,1.2847405854253975,1.285037253622335,3.054806034875345,6472.767421224891,15268.301499203575,6454.015595881087,0.0003269132003799417,23165.804825285504,2362.254676702595,19291.484518812245,1967.1839536245554,0.8327569304976431,0.8327569304976431,35483.25042416086,35405.22815468563,1.0027553751896006,0.8,4282.45241558125,4273.035954225843,1.0027553751896006,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.729073098129,4632.441516551485,6.177283155986251,5.000348695436606,-3.7275734614867324,8.727922156923338,2.9357850479856116,3.5,0.838795727995889,0.6,0.0002309047882941301,1.000017741035059,0.00023090069187686036,199.0087348234637,0.0,8.16418021632703e-07,2.31372867330708,0.0217426691568773,7.805313057239694e-05,0.00015285165772173316,0.000599886704877703,0.09243352563314883,0.09243352563314883,0.09243352563314883,0.0924327703933487,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487840.3663806145,595.6173909581944,0.0,0.09243352563314883,0.09243352577813352,0.09243352577813352,0.3713790607752193,0.3713790607752193,0.5,10.000046154862536,5.4569682106375694e-12,5.4569682106375694e-12,5.4569682106375694e-12,5.4569682106375694e-12,5.4569682106375694e-12,5.4569682106375694e-12,27455.18286685563,20831.993552817643,0.7587636059043112,0.9915069232398002,0.6095570337582462,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521219133949204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.28803576299,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6022185773892,260.6022185773892,-12.547781422610797,244.80167034726918,276.40276680767266,124637.19175036125,124653.36437942581,-16.172629064548467,0.0,nan,276.40276680767266,3.2527668076726854,270.0825475154902,-3.067452484509772,263.7623282233719,-9.387671776628054,257.4421089312811,-15.70789106871888,251.12188963925007,-22.028110360749906,244.80167034726918,-28.348329652730797,1.0,1.0,26022.012520719443,26022.012520719443,275.6307916172358,2.480791617235809,275.6307916172358,275.6307916172358,77056.76977639477,77057.26612311201,-0.49634671724925283,0.0,8546.071908451686,8546.071908451686,0.8854464684555333,3944.256460074822,275.6307916172358,2.480791617235809,1.0,0.002,0.1293795054247295,0.004905644916116779,0.0001998351763642506,0.0018001648324288133,0.0999175881821253,0.0999175881821253,0.0,8.793063933226763e-12,0.9999917638475031,0.9999917638475031,0.0,0.09243276448151938,7.612966141347336e-07,0.0,0.0,0.0,1600095.5035778715,266.6141033716268,0.0,1.0,1284502.958056737,2598.1484564383213,,,,,,,,,,,,,,,,,,,2.0,15268.301499203575,1550.2746591119046,0.3713790607752193,6.173730061729009,2.9357850479856116
