time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2586.0,-30.104895853676762,5.00033693053554,35.047787995505125,24.54473163178193,5.008273931183345,-26.593578875189927,-40.090509423147864,1.4969569524930715,-6.535914390009964,-6.535914390082235,40.09556135078592,41096.77595423871,25751.411969479203,25751.411969479203,66848.18792371791,77066.11559082055,77057.29251850203,25751.411969479203,102808.70448798123,102808.70448798123,102808.70448798123,130263.9117501009,125757.5035608905,4506.408189210402,0.0,90917.32464910805,54948.030473859944,39965.88241694234,27455.20726211968,67421.08967906202,20832.01000597525,1550.2762489890795,0.0,0.8785019471875213,2.725106918696229,0.001494314320929203,1.0,1.0,-6.535914390009964,333917.5605720788,1558657.6856786062,4.667791903511338,1558657.6856786062,4.667791903511338,0.7587635309793292,0.09243351265779044,3.924631447699196,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924631447699196,1.284740753264453,1.285037416237039,3.0548041990004062,6472.7635312261955,15268.294602181362,6454.014978305935,0.0003269139691280207,23165.824832394916,2362.2567168599794,19291.48267283879,1967.1837653876491,0.8327561316039015,0.8327561316039015,35483.237072838674,35405.22815468563,1.0027549035547696,0.8,4282.450804218106,4273.035954225843,1.0027549035547696,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.726544170761,4632.441516551485,6.1772850045748555,5.00033693053554,-3.7275913680908976,8.727928298626438,2.9357820797005845,3.5,0.8387948799144527,0.6,0.00023090069187686036,1.0000176530907219,0.00023089661583795357,199.008874885627,0.0,8.152228181597528e-07,2.3103414666647395,0.02174348437969546,7.805181357367497e-05,0.0001528488783031854,0.0005998755145342287,0.09243351238038508,0.09243351238038508,0.09243351238038508,0.09243279307438579,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487840.47994785587,595.6173541255062,0.0,0.09243351238038508,0.09243351265779044,0.09243351265779044,0.37137897058589814,0.37137897058589814,0.5,10.000024575777907,7.224798537208699e-11,7.224798537208699e-11,7.224798537208699e-11,7.224798537208699e-11,7.224798537208699e-11,7.224798537208699e-11,27455.20726211968,20832.01000597525,0.7587635309793292,0.9915026328101305,0.6095537190197852,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521229345417908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.28464855635,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60212229768797,260.60212229768797,-12.547877702312007,244.80150530890748,276.40273928663106,124637.70493179308,124653.80198041523,-16.097048622155373,0.0,nan,276.40273928663106,3.2527392866310834,270.0824924909825,-3.067507509017503,263.76224569540716,-9.387754304592818,257.4419988998472,-15.708001100152785,251.12175210435254,-22.02824789564744,244.80150530890748,-28.348494691092498,1.0,1.0,26022.012520719443,26022.012520719443,275.6307769441313,2.480776944131321,275.6307769441313,275.6307769441313,77056.74602715622,77057.29251850203,-0.546491345812683,0.0,8546.071908451686,8546.071908451686,0.8854465851958145,3944.254604937692,275.6307769441313,2.480776944131321,1.0,0.002,0.12938023130048645,0.004905638647457403,0.00019983629023281058,0.0018001637239864505,0.09991814511640529,0.09991814511640529,0.0,1.4219261185166587e-11,0.9999921470286365,0.9999921470286365,0.0,0.09243278678006252,7.258777279311949e-07,0.0,0.0,0.0,1600095.4827490395,266.61408560999,0.0,1.0,1284503.0186783203,2598.1482111267565,,,,,,,,,,,,,,,,,,,2.0,15268.294602181362,1550.2762489890795,0.37137897058589814,6.173730061729009,2.9357820797005845
2587.0,-30.1050645045021,5.000325189454043,35.04778744562492,24.54469932653012,5.008237006218734,-26.59373435341977,-40.090658551175125,1.4969068558788636,-6.5359343774520084,-6.535934377506759,40.09556012636407,41096.65697557701,25751.4090778927,25751.4090778927,66848.06605346971,77066.1121756168,77057.26639033425,25751.4090778927,102808.67546822695,102808.67546822695,102808.67546822695,130263.89523194982,125757.49744483244,4506.3977871173865,0.0,90917.36931671243,54947.959363197915,39966.01105946057,27455.21976372287,67421.23082318345,20832.017750087696,1550.277326513363,0.0,0.8785018435672693,2.7251048882922153,0.001494314320929203,1.0,1.0,-6.5359343774520084,333917.29704544303,1558657.6327793053,4.667795428899829,1558657.6327793053,4.667795428899829,0.7587634675433724,0.09243349667241116,3.9246303791180654,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9246303791180654,1.2847409960226084,1.2850376538143236,3.0548027900317747,6472.760545790737,15268.2877163996,6454.013736698273,0.0003269145041159227,23165.84252123717,2362.258520619903,19291.478961590397,1967.1833869456336,0.8327553355292402,0.8327553355292402,35483.22934386455,35405.22815468563,1.0027546305291408,0.8,4282.44987141281,4273.035954225843,1.0027546305291408,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.724015553855,4632.441516551485,6.177288057883433,5.000325189454043,-3.7276109526056316,8.727936142059674,2.935779111781157,3.5,0.8387940319374734,0.6,0.00023089661583795357,1.000017568544162,0.00023089255939182725,199.00901427697127,0.0,8.11167916829909e-07,2.298849876295962,0.02174429554761229,7.805049536064764e-05,0.0001528461204773059,0.0005998645277555746,0.09243349642459954,0.09243349642459954,0.09243349642459954,0.09243277754829557,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487840.57800167316,595.6173221805583,0.0,0.09243349642459954,0.09243349667241116,0.09243349667241116,0.37137888450361467,0.37137888450361467,0.5,10.00000300811698,5.474021236295812e-11,5.474021236295812e-11,5.474021236295812e-11,5.474021236295812e-11,5.474021236295812e-11,5.474021236295812e-11,27455.21976372287,20832.017750087696,0.7587634675433724,0.9914987495375619,0.6095506782330281,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521239506267123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.27315696598,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6020248346828,260.6020248346828,-12.547975165317155,244.80134081124444,276.40270885828204,124638.0396790578,124654.33456551628,-16.29488645849503,0.0,nan,276.40270885828204,3.2527088582820625,270.0824352487739,-3.0675647512260866,263.7621616393326,-9.387838360667388,257.4418880299127,-15.70811197008726,251.12161442055137,-22.02838557944861,244.80134081124444,-28.348659188755533,1.0,1.0,26022.012520719443,26022.012520719443,275.6307538993761,2.4807538993761113,275.6307538993761,275.6307538993761,77056.69858609601,77057.26639033425,-0.5678042382351123,0.0,8546.071908451686,8546.071908451686,0.8854466527758247,3944.253531013656,275.6307538993761,2.4807538993761113,1.0,0.002,0.12938095718341325,0.004905631948565071,0.0001998374031982585,0.0018001626070266346,0.09991870159912924,0.09991870159912924,0.0,1.0224892980914557e-11,0.9999921469440647,0.9999921469440647,0.0,0.0924327707869915,7.258854196651096e-07,0.0,0.0,0.0,1600095.459310032,266.61406562254797,0.0,1.0,1284503.0868967054,2598.147935073977,,,,,,,,,,,,,,,,,,,2.0,15268.2877163996,1550.277326513363,0.37137888450361467,6.173730061729009,2.935779111781157
2588.0,-30.105232886216204,5.000313553173042,35.04778681401856,24.544684693124168,5.008220731715455,-26.593887524426542,-40.090807364881016,1.496875370234123,-6.535949925076352,-6.535949925063062,40.09555666534728,41096.537231803195,25751.396420325364,25751.396420325364,66847.93365212856,77066.09611901539,77057.2224586324,25751.396420325364,102808.61887895776,102808.61887895776,102808.61887895776,130263.8381238251,125757.4512890614,4506.386834763697,0.0,90917.40921905424,54947.89550371795,39966.12635037366,27455.21924486735,67421.34559524101,20832.016379949655,1550.2776799606052,0.0,0.8785017725041173,2.7251033089034293,0.001494314320929203,1.0,1.0,-6.535949925076352,333917.0920561888,1558657.4832510292,4.667797846624608,1558657.4832510292,4.667797846624608,0.7587634319782066,0.09243347486397384,3.924629262486666,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924629262486666,1.2847411516821317,1.2850378042980353,3.054801550762259,6472.7579199273405,15268.280841232943,6454.0122499929275,0.00032691494639196174,23165.85927952045,2362.260229489219,19291.47451772863,1967.1829337978445,0.8327545412823547,0.8327545412823547,35483.22126734568,35405.22815468563,1.0027543452265268,0.8,4282.448896662546,4273.035954225843,1.0027543452265268,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.721476352078,4632.441516551485,6.177288784200483,5.000313553173042,-3.727627159276171,8.727940712449213,2.9357761314391313,3.5,0.8387931804111803,0.6,0.00023089255939182725,1.0000175405345166,0.00023088850948395717,199.00915344606494,0.0,8.072693450664142e-07,2.287801323918218,0.021745102816957355,7.804917994657298e-05,0.00015284337944525427,0.0005998535995481979,0.09243347477136554,0.09243347477136554,0.09243347477136554,0.09243273757374262,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487840.6678844763,595.6172927828898,0.0,0.09243347477136554,0.09243347486397384,0.09243347486397384,0.3713787982616197,0.3713787982616197,0.5,9.999980891999671,-1.3301360013429075e-11,-1.3301360013429075e-11,-1.3301360013429075e-11,-1.3301360013429075e-11,-1.3301360013429075e-11,-1.3301360013429075e-11,27455.21924486735,20832.016379949655,0.7587634319782066,0.991495097909275,0.6095478645371922,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521249618452527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.262108413604,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6019283052902,260.6019283052902,-12.54807169470979,244.8011769901792,276.40267962056384,124638.62221519546,124654.7610096132,-16.138794417744496,0.0,nan,276.40267962056384,3.2526796205638675,270.08237909438105,-3.0676209056189236,263.7620785682737,-9.387921431726284,257.4417780421872,-15.708221957812782,251.1214775161564,-22.028522483843574,244.8011769901792,-28.34882300982079,1.0,1.0,26022.012520719443,26022.012520719443,275.63073321124733,2.4807332112473546,275.63073321124733,275.63073321124733,77056.70395333749,77057.2224586324,-0.5185052949091187,0.0,8546.071908451686,8546.071908451686,0.8854467233946628,3944.2524087990996,275.63073321124733,2.4807332112473546,1.0,0.002,0.1293817004588026,0.004905625980140045,0.00019983854485079597,0.0018001614601826452,0.09991927242539798,0.09991927242539798,0.0,5.033441111829129e-12,0.9999919587925277,0.9999919587925277,0.0,0.09243273158722506,7.43276748769732e-07,0.0,0.0,0.0,1600095.4410775339,266.6140500749236,0.0,1.0,1284503.1399617135,2598.147720340952,,,,,,,,,,,,,,,,,,,2.0,15268.280841232943,1550.2776799606052,0.3713787982616197,6.173730061729009,2.9357761314391313
2589.0,-30.105400591425862,5.000301951890702,35.047786206066654,24.544666287861787,5.00819592238051,-26.59404094003135,-40.09095617858691,1.4968362717511348,-6.535969226770703,-6.535969226731625,40.095556087417165,41096.4119683391,25751.39230728374,25751.39230728374,66847.80427562284,77066.08292144137,77057.20775329208,25751.39230728374,102808.60006057582,102808.60006057582,102808.60006057582,130263.83420235604,125757.45788219299,4506.376320163053,0.0,90917.44547704617,54947.819515393276,39966.25106850322,27455.234141780224,67421.48521028344,20832.025888533502,1550.278855809744,0.0,0.8785016701400185,2.7251013481624113,0.001494314320929203,1.0,1.0,-6.535969226770703,333916.8375711443,1558657.4582825254,4.667801329276898,1558657.4582825254,4.667801329276898,0.7587633666118403,0.0924334590254485,3.9246273336663045,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9246273336663045,1.2847413429394785,1.2850379903961893,3.054799594669217,6472.75377520091,15268.273965835788,6454.011820078599,0.0003269157818121375,23165.879903331614,2362.262332532681,19291.47323268593,1967.182802759957,0.8327537444373747,0.8327537444373747,35483.207316318265,35405.22815468563,1.0027538524072388,0.8,4282.4472129213345,4273.035954225843,1.0027538524072388,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.718947412563,4632.441516551485,6.177291544988202,5.000301951890702,-3.727646191149621,8.727948143040322,2.9357731631434527,3.5,0.8387923323267008,0.6,0.00023088850948395717,1.000017470085644,0.0002308844759123891,199.00929205619204,0.0,8.059687367595229e-07,2.284115399976488,0.021745908785694115,7.80478645529939e-05,0.00015284064493096327,0.0005998425727912447,0.0924334587793549,0.0924334587793549,0.0924334587793549,0.09243273040502797,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487840.77042783546,595.6172594097637,0.0,0.0924334587793549,0.0924334590254485,0.0924334590254485,0.3713787096151695,0.3713787096151695,0.5,9.99995904152037,-3.9051428757375106e-11,-3.9051428757375106e-11,-3.9051428757375106e-11,-3.9051428757375106e-11,-3.9051428757375106e-11,-3.9051428757375106e-11,27455.234141780224,20832.025888533502,0.7587633666118403,0.9914911258203327,0.6095447443817343,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521259714515637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.258422489664,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6018318253763,260.6018318253763,-12.548168174623697,244.8010137619594,276.40264988895365,124639.07234698921,124655.20286950936,-16.130522520135038,0.0,nan,276.40264988895365,3.2526498889536697,270.0823226634491,-3.0676773365509007,263.7619954380221,-9.38800456197788,257.44166821261416,-15.708331787385816,251.12134098725943,-22.028659012740547,244.8010137619594,-28.348986238040567,1.0,1.0,26022.012520719443,26022.012520719443,275.63071218886535,2.4807121888653683,275.63071218886535,275.63071218886535,77056.68583844816,77057.20775329208,-0.5219148439209675,0.0,8546.071908451686,8546.071908451686,0.8854468453785549,3944.250470334636,275.63071218886535,2.4807121888653683,1.0,0.002,0.1293824356619635,0.004905619396083961,0.00019983967249341463,0.0018001603393415272,0.09991983624670732,0.09991983624670732,0.0,1.1834941880672911e-11,0.999992046121256,0.999992046121256,0.0,0.09243272382092353,7.352045249742722e-07,0.0,0.0,0.0,1600095.4184426833,266.6140307732293,0.0,1.0,1284503.2058395874,2598.147453759365,,,,,,,,,,,,,,,,,,,2.0,15268.273965835788,1550.278855809744,0.3713787096151695,6.173730061729009,2.9357731631434527
2590.0,-30.10556776540462,5.000290417520241,35.04778558108962,24.54464725395667,5.008174106429316,-26.594193578221862,-40.09110111566258,1.4967999198084494,-6.535986717867047,-6.535986717844606,40.09555437898203,41096.28122501514,25751.384238619925,25751.384238619925,66847.66546363506,77066.07048834611,77057.1826897038,25751.384238619925,102808.56692832372,102808.56692832372,102808.56692832372,130263.80958402304,125757.44394070207,4506.365643320971,0.0,90917.48618613042,54947.74177020654,39966.382684359865,27455.242655699312,67421.62534005918,20832.030909918714,1550.2796847524307,0.0,0.8785015818835207,2.7250995713499595,0.001494314320929203,1.0,1.0,-6.535986717867047,333916.60695823794,1558657.384472353,4.667804331957919,1558657.384472353,4.667804331957919,0.7587633142114767,0.09243344055186627,3.924626173405021,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924626173405021,1.2847415213153932,1.2850381636309245,3.0547982674264005,6472.750962932647,15268.267098378547,6454.010466790923,0.0003269162725978449,23165.89712473177,2362.264088626776,19291.469187618506,1967.1823902778733,0.8327529507598068,0.8327529507598068,35483.198924226104,35405.22815468563,1.0027535559570608,0.8,4282.446200084716,4273.035954225843,1.0027535559570608,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.716410944,4632.441516551485,6.177293368053445,5.000290417520241,-3.7276638417101937,8.727954259230435,2.9357701860119017,3.5,0.8387914817176861,0.6,0.0002308844759123891,1.0000174147699983,0.000230880455182365,199.00943022742098,0.0,8.027182222176682e-07,2.2749034417648715,0.021746711503916334,7.804658344541213e-05,0.00015283789246697696,0.0005998315930639599,0.09243344038352372,0.09243344038352372,0.09243344038352372,0.0924327102755507,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487840.86774990923,595.6172276790072,0.0,0.09243344038352372,0.09243344055186627,0.09243344055186627,0.37137862182317155,0.37137862182317155,0.5,9.999937140165677,-2.2453150450019166e-11,-2.2453150450019166e-11,-2.2453150450019166e-11,-2.2453150450019166e-11,-2.2453150450019166e-11,-2.2453150450019166e-11,27455.242655699312,20832.030909918714,0.7587633142114767,0.9914870062308762,0.6095415383081458,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521269770029288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.24921053145,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6017357063615,260.6017357063615,-12.548264293638454,244.800851137765,276.40262027511517,124639.58166176909,124655.65184529529,-16.07018352619942,0.0,nan,276.40262027511517,3.2526202751151914,270.0822664475434,-3.067733552456559,263.76191262004266,-9.388087379957312,257.4415587925664,-15.708441207433566,251.12120496513654,-22.028795034863435,244.800851137765,-28.349148862234983,1.0,1.0,26022.012520719443,26022.012520719443,275.6306917649912,2.4806917649912066,275.6306917649912,275.6306917649912,77056.6742978584,77057.1826897038,-0.5083918454038212,0.0,8546.071908451686,8546.071908451686,0.8854469187566572,3944.249304272046,275.6306917649912,2.4806917649912066,1.0,0.002,0.12938317218434078,0.004905613111000996,0.00019984080291715893,0.0018001592067092937,0.09992040145857946,0.09992040145857946,0.0,9.626452412980768e-12,0.9999920318596279,0.9999920318596279,0.0,0.09243270402923688,7.365226293908578e-07,0.0,0.0,0.0,1600095.3979310922,266.61401328213293,0.0,1.0,1284503.2655377737,2598.1472121845613,,,,,,,,,,,,,,,,,,,2.0,15268.267098378547,1550.2796847524307,0.37137862182317155,6.173730061729009,2.9357701860119017
2591.0,-30.105734338626178,5.000278943740238,35.047784955982564,24.544628080353164,5.008152665742444,-26.594345638182112,-40.09124975474549,1.496763965902334,-6.53600450791015,-6.536004507909545,40.09555312557075,41096.16911285845,25751.37697859892,25751.37697859892,66847.54609145736,77066.0583777834,77057.16297573042,25751.37697859892,102808.53995432935,102808.53995432935,102808.53995432935,130263.79338441443,125757.43833273265,4506.355051681778,0.0,90917.52752647376,54947.68294723888,39966.493976927646,27455.253430085086,67421.74740701274,20832.037540491565,1550.2806285824784,0.0,0.8785014902771597,2.7250977641702465,0.001494314320929203,1.0,1.0,-6.53600450791015,333916.3724039646,1558657.3303197534,4.667807448609092,1558657.3303197534,4.667807448609092,0.7587632579513583,0.09243342292436797,3.924625125985923,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924625125985923,1.2847416978029047,1.2850383349933179,3.054797032506692,6472.748346285971,15268.260235973457,6454.008979810413,0.00032691671291784977,23165.913840913392,2362.265793202918,19291.46474293425,1967.1819370462138,0.8327521579944555,0.8327521579944555,35483.19134831348,35405.22815468563,1.0027532883383936,0.8,4282.445285752321,4273.035954225843,1.0027532883383936,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.713875198267,4632.441516551485,6.177295384028766,5.000278943740238,-3.727681703241602,8.72796064698184,2.935767209729964,3.5,0.8387906313514183,0.6,0.000230880455182365,1.0000173522113793,0.00023087644896542007,199.00956790228565,0.0,8.001631911938567e-07,2.26766248384339,0.02174751166710753,7.804526963575698e-05,0.00015283518554660804,0.0005998208093309385,0.09243342273264415,0.09243342273264415,0.09243342273264415,0.092432695613475,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487840.9668451373,595.617195393983,0.0,0.09243342273264415,0.09243342292436797,0.09243342292436797,0.3713785336190877,0.3713785336190877,0.5,9.999915327408612,-6.252776074688882e-13,-6.252776074688882e-13,-6.252776074688882e-13,-6.252776074688882e-13,-6.252776074688882e-13,-6.252776074688882e-13,27455.253430085086,20832.037540491565,0.7587632579513583,0.9914834406161409,0.6095387718857004,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452127979370387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.24196957353,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6016399713572,260.6016399713572,-12.548360028642776,244.80068911495044,276.40259082791874,124640.09569169288,124656.10167225865,-16.005980565788246,0.0,nan,276.40259082791874,3.252590827918766,270.08221048522836,-3.0677895147716185,263.7618301426043,-9.388169857395667,257.4414497999949,-15.70855020000505,251.12106945744657,-22.02893054255341,244.80068911495044,-28.349310885049533,1.0,1.0,26022.012520719443,26022.012520719443,275.6306716681386,2.480671668138598,275.6306716681386,275.6306716681386,77056.6627217845,77057.16297573042,-0.5002539459237596,0.0,8546.071908451686,8546.071908451686,0.8854469849983074,3944.2482516158525,275.6306716681386,2.480671668138598,1.0,0.002,0.12938390580966339,0.004905606790569145,0.00019984192874335582,0.0018001580811641306,0.09992096437167791,0.09992096437167791,0.0,9.907486289706391e-12,0.9999920631926932,0.9999920631926932,0.0,0.09243268929810151,7.336262664603843e-07,0.0,0.0,0.0,1600095.377068925,266.6139954920898,0.0,1.0,1284503.326256283,2598.1469664809642,,,,,,,,,,,,,,,,,,,2.0,15268.260235973457,1550.2806285824784,0.3713785336190877,6.173730061729009,2.935767209729964
2592.0,-30.10590040753875,5.000267531365541,35.047784333961836,24.544614285137527,5.008131637504445,-26.594497203032137,-40.091394482273586,1.4967284336031867,-6.5360221910902965,-6.5360221911058165,40.09555196441964,41096.03106999259,25751.369610277594,25751.369610277594,66847.40068027019,77066.0424001086,77057.14478870564,25751.369610277594,102808.51439898324,102808.51439898324,102808.51439898324,130263.77887593154,125757.43435792036,4506.344518011184,0.0,90917.56076443482,54947.59398399746,39966.62975604151,27455.264476948294,67421.89423298981,20832.044374838308,1550.2815826585017,0.0,0.8785013988986737,2.725095967847031,0.001494314320929203,1.0,1.0,-6.5360221910902965,333916.1392587661,1558657.2801543372,4.667810557507872,1558657.2801543372,4.667810557507872,0.7587632015830368,0.09243340541139697,3.9246228887049424,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9246228887049424,1.2847418722883017,1.2850385043717796,3.0547948761992556,6472.743777329263,15268.253380031072,6454.008854457813,0.000326917658810979,23165.935516019996,2362.26800344868,19291.464368246943,1967.1818988387415,0.8327513626594648,0.8327513626594648,35483.17516620771,35405.22815468563,1.0027527167065085,0.8,4282.443332743589,4273.035954225843,1.0027527167065085,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.711338645671,4632.441516551485,6.17729737522284,5.000267531365541,-3.7276994694861276,8.727967000851669,2.9357642325021964,3.5,0.8387897807149133,0.6,0.00023087644896542007,1.000017299699794,0.0002308724549412589,199.00970516050006,0.0,7.972755031346044e-07,2.2594787758834687,0.021748308942610664,7.804399041968723e-05,0.00015283245854573284,0.0005998097649456324,0.09243340521869496,0.09243340521869496,0.09243340521869496,0.09243268195444147,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487841.06582960405,595.6171631495032,0.0,0.09243340521869496,0.09243340541139697,0.09243340541139697,0.3713784455616538,0.3713784455616538,0.5,9.999893630168597,1.5518253349000588e-11,1.5518253349000588e-11,1.5518253349000588e-11,1.5518253349000588e-11,1.5518253349000588e-11,1.5518253349000588e-11,27455.264476948294,20832.044374838308,0.7587632015830368,0.9914791247078532,0.6095353970325582,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452128978137047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.233785865574,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6015446338868,260.6015446338868,-12.54845536611316,244.80052767503307,276.4025615928976,124640.5727347769,124656.5122517829,-15.939517006021536,0.0,nan,276.4025615928976,3.252561592897621,270.08215480922087,-3.06784519077911,263.7617480256246,-9.38825197437535,257.44134124203663,-15.708658757963349,251.12093445850846,-22.02906554149152,244.80052767503307,-28.34947232496691,1.0,1.0,26022.012520719443,26022.012520719443,275.63065185682717,2.480651856827194,275.63065185682717,275.63065185682717,77056.65211883982,77057.14478870564,-0.4926698658237001,0.0,8546.071908451686,8546.071908451686,0.8854471264900696,3944.246003148467,275.63065185682717,2.480651856827194,1.0,0.002,0.12938463555009103,0.004905600505062386,0.00019984304861288412,0.0018001569612619275,0.09992152430644206,0.09992152430644206,0.0,9.87481147199376e-12,0.9999921052174987,0.9999921052174987,0.0,0.09243267566976539,7.297416315769362e-07,0.0,0.0,0.0,1600095.3563320723,266.6139778089097,0.0,1.0,1284503.3866100502,2598.1467222533456,,,,,,,,,,,,,,,,,,,2.0,15268.253380031072,1550.2815826585017,0.3713784455616538,6.173730061729009,2.9357642325021964
2593.0,-30.106065810830522,5.000256178813054,35.047783716627436,24.544595356006198,5.008108817623184,-26.594648347989608,-40.09154298165811,1.4966913553739987,-6.536039901758215,-6.536039901758942,40.09555085565553,41095.92006640279,25751.362432453112,25751.362432453112,66847.2824988559,77066.0305147007,77057.12709739927,25751.362432453112,102808.48952985238,102808.48952985238,102808.48952985238,130263.76528961667,125757.43123960137,4506.334050015304,0.0,90917.60023386017,54947.53415591686,39966.74008660368,27455.275759764292,67422.01584636797,20832.0513777852,1550.2825485595386,0.0,0.8785013071720253,2.725094168732426,0.001494314320929203,1.0,1.0,-6.536039901758215,333915.9057512778,1558657.232251828,4.6678136782523225,1558657.232251828,4.6678136782523225,0.7587631448347925,0.09243338807401974,3.924621532088944,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924621532088944,1.2847420539801169,1.2850386809739873,3.0547933882373584,6472.740624516553,15268.246528639236,6454.007745868048,0.00032691823829029563,23165.953580616417,2362.269845524865,19291.46105459795,1967.181560940581,0.8327505702480401,0.8327505702480401,35483.16535389276,35405.22815468563,1.002752370087122,0.8,4282.442148501126,4273.035954225843,1.002752370087122,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.708801581682,4632.441516551485,6.177299412873981,5.000256178813054,-3.727717242267815,8.727973421080868,2.9357612546753966,3.5,0.8387889299072562,0.6,0.0002308724549412589,1.000017230383676,0.00023086847698882166,199.00984186873612,0.0,7.948495707203462e-07,2.252603683421461,0.021749103792181385,7.804267788512378e-05,0.00015282977705613512,0.0005997990337788608,0.09243338787663781,0.09243338787663781,0.09243338787663781,0.09243266886906416,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487841.1644551012,595.6171310243203,0.0,0.09243338787663781,0.09243338807401974,0.09243338807401974,0.3713783577596477,0.3713783577596477,0.5,9.99987205993678,7.389644451905042e-13,7.389644451905042e-13,7.389644451905042e-13,7.389644451905042e-13,7.389644451905042e-13,7.389644451905042e-13,27455.275759764292,20832.0513777852,0.7587631448347925,0.991475583453012,0.6095326511750483,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521299738811964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.22691077311,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6014495193005,260.6014495193005,-12.548550480699475,244.80036681071198,276.4025322280405,124641.05442568286,124656.9566778216,-15.902252138741922,0.0,nan,276.4025322280405,3.252532228040536,270.08209914447536,-3.067900855524613,263.7616660609827,-9.388333939017286,257.4412329775086,-15.708767022491372,251.12079989408406,-22.02920010591592,244.80036681071198,-28.349633189288,1.0,1.0,26022.012520719443,26022.012520719443,275.63063207606433,2.480632076064353,275.63063207606433,275.63063207606433,77056.63592354918,77057.12709739927,-0.49117385008139536,0.0,8546.071908451686,8546.071908451686,0.8854472122861654,3944.244639749389,275.63063207606433,2.480632076064353,1.0,0.002,0.1293853610468531,0.004905594231736188,0.000199844161916423,0.0018001558476719813,0.09992208095821149,0.09992208095821149,0.0,9.5884042893013e-12,0.9999921511225779,0.9999921511225779,0.0,0.09243266257568704,7.254983327034839e-07,0.0,0.0,0.0,1600095.3355629784,266.61396009824176,0.0,1.0,1284503.4470576334,2598.146477646138,,,,,,,,,,,,,,,,,,,2.0,15268.246528639236,1550.2825485595386,0.3713783577596477,6.173730061729009,2.9357612546753966
2594.0,-30.106230745639646,5.000244895062888,35.04778309661077,24.544581351242982,5.008088480663473,-26.594798823005586,-40.09168756948782,1.4966565586019356,-6.536057059459381,-6.536057059413592,40.09554954327915,41095.788308892545,25751.354166784153,25751.354166784153,66847.1424756767,77066.015127917,77057.10807566594,25751.354166784153,102808.46224245008,102808.46224245008,102808.46224245008,130263.74794943345,125757.4243611461,4506.3235882873605,0.0,90917.63462890546,54947.452053769804,39966.86952792851,27455.285706983363,67422.15523491187,20832.057452538003,1550.28343772376,0.0,0.8785012192152871,2.725092425791151,0.001494314320929203,1.0,1.0,-6.536057059459381,333915.6795345458,1558657.1755516415,4.667816670736445,1558657.1755516415,4.667816670736445,0.7587630911900977,0.0924333702096102,3.924619504512947,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924619504512947,1.2847422249665936,1.2850388468890328,3.0547914034778425,6472.736419049304,15268.239685046374,6454.0073735202,0.00032691909051399767,23165.974312760423,2362.2719596152024,19291.459941625315,1967.1814474489572,0.8327497769432938,0.8327497769432938,35483.15068856668,35405.22815468563,1.002751852035478,0.8,4282.440378551634,4273.035954225843,1.002751852035478,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.7062636866085,4632.441516551485,6.177301190804187,5.000244895062888,-3.727734580450448,8.727979475513337,2.9357582758743392,3.5,0.8387880788212397,0.6,0.00023086847698882166,1.0000171816037629,0.00023086451036628166,199.00997818992954,0.0,7.91651685494809e-07,2.2435408766922884,0.02174989544386688,7.80413999430452e-05,0.00015282707704577646,0.0005997881273915571,0.09243337003611908,0.09243337003611908,0.09243337003611908,0.09243265351033154,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487841.261728642,595.6170993287693,0.0,0.09243337003611908,0.0924333702096102,0.0924333702096102,0.37137827026024367,0.37137827026024367,0.5,9.999850565914647,-4.581579560181126e-11,-4.581579560181126e-11,-4.581579560181126e-11,-4.581579560181126e-11,-4.581579560181126e-11,-4.581579560181126e-11,27455.285706983363,20832.057452538003,0.7587630911900977,0.9914714568641165,0.609529436810598,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521309656356007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.21784796638,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6013548553885,260.6013548553885,-12.548645144611498,244.80020652083107,276.40250319009687,124641.54099847846,124657.3679024683,-15.826903989848356,0.0,nan,276.40250319009687,3.2525031900968884,270.08204385614255,-3.0679561438574297,263.76158452226565,-9.388415477734327,257.44112518840416,-15.70887481159582,251.12066585459075,-22.029334145409223,244.80020652083107,-28.34979347916891,1.0,1.0,26022.012520719443,26022.012520719443,275.630612692623,2.4806126926230263,275.630612692623,275.630612692623,77056.62605764768,77057.10807566594,-0.4820180182578042,0.0,8546.071908451686,8546.071908451686,0.8854473405155924,3944.2426020355115,275.630612692623,2.4806126926230263,1.0,0.002,0.12938608387181139,0.004905588071462639,0.00019984527132020974,0.0018001547384591105,0.09992263566010487,0.09992263566010487,0.0,9.779320148811665e-12,0.9999921800397442,0.9999921800397442,0.0,0.09243264738432885,7.228252813473019e-07,0.0,0.0,0.0,1600095.31544234,266.6139429405406,0.0,1.0,1284503.5056178954,2598.1462406761807,,,,,,,,,,,,,,,,,,,2.0,15268.239685046374,1550.28343772376,0.37137827026024367,6.173730061729009,2.9357582758743392
2595.0,-30.106395041493514,5.000233671334397,35.04778248582632,24.54456224748867,5.0080662127677495,-26.59494891607414,-40.09183208746833,1.4966200879306282,-6.5360746315895994,-6.536074631682026,40.09554856997204,41095.66784532112,25751.346973734002,25751.346973734002,66847.01481905513,77066.00379813416,77057.09238284406,25751.346973734002,102808.43935657806,102808.43935657806,102808.43935657806,130263.73679735672,125757.42355372154,4506.313243635175,0.0,90917.67504866661,54947.383167680186,39966.99097887381,27455.297440778657,67422.28841965247,20832.0647894197,1550.284421685519,0.0,0.8785011277236945,2.7250906407515285,0.001494314320929203,1.0,1.0,-6.5360746315895994,333915.4478538657,1558657.1335033916,4.667819783484592,1558657.1335033916,4.667819783484592,0.7587630341413953,0.09243335315182148,3.924618321668449,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924618321668449,1.2847424037598871,1.2850390206272526,3.0547900576666445,6472.733567436868,15268.232845325338,6454.006060956609,0.00032691959242392253,23165.99159380557,2362.2737217913937,19291.4560182849,1967.1810473795745,0.8327489863824049,0.8327489863824049,35483.142133128225,35405.22815468563,1.002751549815222,0.8,4282.43934600085,4273.035954225843,1.002751549815222,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.703727353428,4632.441516551485,6.177303223724819,5.000233671334397,-3.7277522167160004,8.727985888050398,2.9357552989077274,3.5,0.8387872282593507,0.6,0.00023086451036628166,1.00001711506498,0.0002308605591728101,199.01011398318053,0.0,7.893974651742941e-07,2.2371524163039496,0.021750684841332052,7.804012263766279e-05,0.00015282438772861888,0.0005997773920775005,0.09243335295984528,0.09243335295984528,0.09243335295984528,0.09243264200378541,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487841.35983667796,595.6170673784959,0.0,0.09243335295984528,0.09243335315182148,0.09243335315182148,0.37137818286097335,0.37137818286097335,0.5,9.999829238891026,9.242739906767383e-11,9.242739906767383e-11,9.242739906767383e-11,9.242739906767383e-11,9.242739906767383e-11,9.242739906767383e-11,27455.297440778657,20832.0647894197,0.7587630341413953,0.9914676049407178,0.6095264460549283,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521319545822822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.21145950599,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6012604427553,260.6012604427553,-12.548739557244687,244.80004679375185,276.40247409190516,124642.02860933694,124657.81350179201,-15.784892455050498,0.0,nan,276.40247409190516,3.252474091905185,270.08198863218587,-3.0680113678141083,263.7615031725131,-9.388496827486904,257.4410177128846,-15.708982287115361,251.12053225329151,-22.029467746708463,244.80004679375185,-28.34995320624813,1.0,1.0,26022.012520719443,26022.012520719443,275.63059328409315,2.4805932840931746,275.63059328409315,275.63059328409315,77056.6104079524,77057.09238284406,-0.48197489166341256,0.0,8546.071908451686,8546.071908451686,0.8854474153218942,3944.2414132767913,275.63059328409315,2.4805932840931746,1.0,0.002,0.12938680120030482,0.004905581860218219,0.00019984637206406166,0.001800153638350075,0.09992318603203083,0.09992318603203083,0.0,1.0414136566994081e-11,0.999992239500138,0.999992239500138,0.0,0.09243263582279711,7.173290243745571e-07,0.0,0.0,0.0,1600095.2948356988,266.6139253684104,0.0,1.0,1284503.5655926312,2598.145997982465,,,,,,,,,,,,,,,,,,,2.0,15268.232845325338,1550.284421685519,0.37137818286097335,6.173730061729009,2.9357552989077274
2596.0,-30.106558820043034,5.000222516701472,35.04778187556552,24.544548068102472,5.00804637536467,-26.59509830050692,-40.091976535599656,1.4965858563820809,-6.536091640709003,-6.53609164064784,40.095547363210905,41095.54196648907,25751.338672465165,25751.338672465165,66846.88063895423,77065.98898190845,77057.07492698308,25751.338672465165,102808.41359944825,102808.41359944825,102808.41359944825,130263.72132656435,125757.41840990103,4506.302916663326,0.0,90917.71032678006,54947.30724360416,39967.1145368621,27455.307727116095,67422.4222639782,20832.07111756462,1550.2853234614163,0.0,0.8785010401700987,2.725088912905506,0.001494314320929203,1.0,1.0,-6.536091640709003,333915.2235963616,1558657.081366127,4.66782276225369,1558657.081366127,4.66782276225369,0.7587629803540659,0.09243333556351965,3.92461645586518,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92461645586518,1.2847425720471934,1.2850391838768818,3.0547882052444466,6472.729642376516,15268.226012906878,6454.005498862861,0.00032692037244351724,23166.011596090422,2362.27576145681,19291.454338149073,1967.1808760534,0.8327481948340545,0.8327481948340545,35483.128637891685,35405.22815468563,1.002751073096987,0.8,4282.437717268767,4273.035954225843,1.002751073096987,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.701190423072,4632.441516551485,6.177304991690162,5.000222516701472,-3.727769410366773,8.727991927068246,2.9357523212414036,3.5,0.8387863774975439,0.6,0.0002308605591728101,1.0000170611987056,0.00023085662048213557,199.01024934903378,0.0,7.863274631438989e-07,2.2284520305498097,0.021751471168795194,7.803884596894766e-05,0.00015282171320386243,0.0005997666104533876,0.09243333537854231,0.09243333537854231,0.09243333537854231,0.09243262795129537,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487841.4563199811,595.6170359450903,0.0,0.09243333537854231,0.09243333556351965,0.09243333556351965,0.3713780959265826,0.3713780959265826,0.5,9.99980801472786,-6.116351869422942e-11,-6.116351869422942e-11,-6.116351869422942e-11,-6.116351869422942e-11,-6.116351869422942e-11,-6.116351869422942e-11,27455.307727116095,20832.07111756462,0.7587629803540659,0.991463646577832,0.6095233690297894,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521329396990772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.202759120235,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.601166503694,260.601166503694,-12.548833496305974,244.79988763859376,276.40244536894085,124642.51990256921,124658.22561794134,-15.705715372151804,0.0,nan,276.40244536894085,3.2524453689408688,270.0819338227777,-3.0680661772222493,263.761422276673,-9.38857772332699,257.4409107306035,-15.709089269396486,251.12039918457538,-22.0296008154246,244.79988763859376,-28.350112361406218,1.0,1.0,26022.012520719443,26022.012520719443,275.63057423256777,2.4805742325677897,275.63057423256777,275.63057423256777,77056.60105888698,77057.07492698308,-0.47386809610179625,0.0,8546.071908451686,8546.071908451686,0.8854475333203576,3944.2395381445062,275.63057423256777,2.4805742325677897,1.0,0.002,0.1293875149712043,0.004905575758634963,0.0001998474675441303,0.001800152540699681,0.09992373377206515,0.09992373377206515,0.0,8.243811015773428e-12,0.999992277968463,0.999992277968463,0.0,0.09243262179038736,7.13773132290034e-07,0.0,0.0,0.0,1600095.274889291,266.613908359291,0.0,1.0,1284503.6236457634,2598.1457630647265,,,,,,,,,,,,,,,,,,,2.0,15268.226012906878,1550.2853234614163,0.3713780959265826,6.173730061729009,2.9357523212414036
2597.0,-30.106721991011845,5.000211421746119,35.047781277575396,24.544534307811432,5.008024551243722,-26.59524733678836,-40.092120913881786,1.4965498976196565,-6.536109098065822,-6.536109098083007,40.095546497110604,41095.41340043656,25751.33152079337,25751.33152079337,66846.74492122993,77065.97404947934,77057.060742901,25751.33152079337,102808.39226369438,102808.39226369438,102808.39226369438,130263.71201285468,125757.41929355591,4506.292719298775,0.0,90917.74277265846,54947.22589235769,39967.240978111964,27455.319749160302,67422.56072727227,20832.07867101208,1550.2863180487075,0.0,0.8785009488927511,2.7250871395268152,0.001494314320929203,1.0,1.0,-6.536109098065822,333914.9934291703,1558657.0439460818,4.667825867713552,1558657.0439460818,4.667825867713552,0.7587629232272631,0.09243331880140432,3.9246141104906256,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9246141104906256,1.2847427483882927,1.2850393551982258,3.054785960390939,6472.724885801308,15268.21918537522,6454.005517721911,0.0003269213678651365,23166.033707526116,2362.2780161957567,19291.45439452004,1967.1808818016386,0.8327474024287845,0.8327474024287845,35483.11167394467,35405.22815468563,1.0027504738468749,0.8,4282.435669900079,4273.035954225843,1.0027504738468749,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.698655312908,4632.441516551485,6.177307032729244,5.000211421746119,-3.7277869276344515,8.72799834938057,2.9357493457126953,3.5,0.8387855273464844,0.6,0.00023085662048213557,1.000016997927822,0.00023085269646466356,199.01038421287262,0.0,7.838398132462674e-07,2.221402030739922,0.021752255008608442,7.803756993687253e-05,0.00015281905054526305,0.0005997558021217195,0.09243331861090791,0.09243331861090791,0.09243331861090791,0.09243261749619731,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487841.553520384,595.6170042952116,0.0,0.09243331861090791,0.09243331880140432,0.09243331880140432,0.37137800920149877,0.37137800920149877,0.5,9.999786983510852,1.716671249596402e-11,1.716671249596402e-11,1.716671249596402e-11,1.716671249596402e-11,1.716671249596402e-11,1.716671249596402e-11,27455.319749160302,20832.07867101208,0.7587629232272631,0.9914595975022137,0.609520210403601,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521339217153897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.195709120424,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60107282672766,260.60107282672766,-12.548927173272318,244.79972903826143,276.4024166153412,124642.96907546258,124658.63097130011,-15.661895837523353,0.0,nan,276.4024166153412,3.2524166153412466,270.0818790998335,-3.068120900166491,263.7613415843782,-9.388658415621762,257.44080406896234,-15.709195931037641,251.1202665535894,-22.029733446410575,244.79972903826143,-28.350270961738545,1.0,1.0,26022.012520719443,26022.012520719443,275.63055511541313,2.4805551154131535,275.63055511541313,275.63055511541313,77056.58662610129,77057.060742901,-0.47411679971264675,0.0,8546.071908451686,8546.071908451686,0.8854476816481978,3944.2371810430786,275.63055511541313,2.4805551154131535,1.0,0.002,0.12938822237226005,0.004905569614897749,0.0001998485530013889,0.0018001514576572368,0.09992427650069445,0.09992427650069445,0.0,1.0658625891613038e-11,0.9999923469033589,0.9999923469033589,0.0,0.09243261140028268,7.074011216429394e-07,0.0,0.0,0.0,1600095.2544172374,266.61389090193416,0.0,1.0,1284503.6832287516,2598.1455219563027,,,,,,,,,,,,,,,,,,,2.0,15268.21918537522,1550.2863180487075,0.37137800920149877,6.173730061729009,2.9357493457126953
2598.0,-30.106884575606834,5.0002003935267485,35.047780681198205,24.544514959584944,5.0080029928462375,-26.595395818757087,-40.09226515246553,1.4965142365551731,-6.536126102576816,-6.536126102584354,40.09554534740002,41095.301565524955,25751.323502801657,25751.323502801657,66846.62506832661,77065.96354683864,77057.04371666942,25751.323502801657,102808.36721947108,102808.36721947108,102808.36721947108,130263.697441016,125757.4148981438,4506.282542872195,0.0,90917.78444752192,54947.16607681824,39967.353745226304,27455.330221544926,67422.68396677123,20832.08513475045,1550.2872283174793,0.0,0.8785008611468877,2.7250854121506625,0.001494314320929203,1.0,1.0,-6.536126102576816,333914.76923266245,1558656.9942753399,4.667828853024801,1558656.9942753399,4.667828853024801,0.758762869237062,0.09243330152468925,3.9246131605130796,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9246131605130796,1.2847429233065661,1.2850395251152662,3.0547848050505166,6472.722437773589,15268.212364556142,6454.003933423868,0.0003269217659499157,23166.04993385791,2362.2796708211176,19291.449658947167,1967.1803989075952,0.8327466147239935,0.8327466147239935,35483.10480281611,35405.22815468563,1.0027502311248115,0.8,4282.434840627655,4273.035954225843,1.0027502311248115,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.696119700475,4632.441516551485,6.177308866699526,5.0002003935267485,-3.727804086302791,8.72800447982954,2.9357463695956665,3.5,0.8387846770273333,0.6,0.00023085269646466356,1.00001693686589,0.00023084878660972386,199.01051859222315,0.0,7.809202247634559e-07,2.213127916979634,0.021753035928833205,7.803629515872951e-05,0.00015281640130593405,0.0005997452597075169,0.09243330134475755,0.09243330134475755,0.09243330134475755,0.09243260394564566,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487841.64882134605,595.6169732490727,0.0,0.09243330134475755,0.09243330152468925,0.09243330152468925,0.3713779230479023,0.3713779230479023,0.5,9.999766061828039,7.560174708487466e-12,7.560174708487466e-12,7.560174708487466e-12,7.560174708487466e-12,7.560174708487466e-12,7.560174708487466e-12,27455.330221544926,20832.08513475045,0.758762869237062,0.9914560076141654,0.6095174375700984,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521349000899095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.187435006665,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60097944166677,260.60097944166677,-12.549020558333211,244.7995709955722,276.40238788790936,124643.46392123251,124659.0770136559,-15.613092423374958,0.0,nan,276.40238788790936,3.2523878879093786,270.08182450935385,-3.0681754906461265,263.76126113084194,-9.388738869158033,257.4406977523723,-15.709302247627704,251.12013437395078,-22.0298656260492,244.7995709955722,-28.35042900442778,1.0,1.0,26022.012520719443,26022.012520719443,275.6305361186243,2.480536118624343,275.6305361186243,275.6305361186243,77056.57197512416,77057.04371666942,-0.47174154526146594,0.0,8546.071908451686,8546.071908451686,0.8854477417273469,3944.236226315645,275.6305361186243,2.480536118624343,1.0,0.002,0.12938892601652283,0.004905563558207359,0.0001998496328419462,0.0018001503761675955,0.0999248164209731,0.0999248164209731,0.0,9.009541810517385e-12,0.9999923875324922,0.9999923875324922,0.0,0.09243259787918474,7.036455044954164e-07,0.0,0.0,0.0,1600095.2344762238,266.61387389742316,0.0,1.0,1284503.741266149,2598.1452871023143,,,,,,,,,,,,,,,,,,,2.0,15268.212364556142,1550.2872283174793,0.3713779230479023,6.173730061729009,2.9357463695956665
