time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2599.0,-30.107046680111463,5.000189433573638,35.04778008911495,24.544500570651167,5.007983739898149,-26.595543638107564,-40.09240554934365,1.4964806984356864,-6.536142955429227,-6.536142955412638,40.095544278534675,41095.1685641665,25751.31531037478,25751.31531037478,66846.48387454129,77065.94952254386,77057.02810349829,25751.31531037478,102808.34341387307,102808.34341387307,102808.34341387307,130263.68430872851,125757.41187460478,4506.272434123737,0.0,90917.82079479801,54947.08331749752,39967.48608588943,27455.340894855446,67422.82698074488,20832.091753144323,1550.2881444244344,0.0,0.8785007739151446,2.72508370018132,0.001494314320929203,1.0,1.0,-6.536142955429227,333914.5470358145,1558656.9480967876,4.6678318208449046,1558656.9480967876,4.6678318208449046,0.7587628153270469,0.09243328437996935,3.9246114947955424,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9246114947955424,1.284743088264915,1.2850396850882773,3.054783116285024,6472.718859482156,15268.205550045055,6454.0031386471765,0.00032692245681669173,23166.069027562306,2362.2816178371113,19291.44728330645,1967.1801566596596,0.832745825817667,0.832745825817667,35483.092754783844,35405.22815468563,1.0027498055290707,0.8,4282.433386557797,4273.035954225843,1.0027498055290707,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.693585484638,4632.441516551485,6.177310656758435,5.000189433573638,-3.727821112718175,8.728010546291813,2.935743395119067,3.5,0.8387838271768763,0.6,0.00023084878660972386,1.0000168868756467,0.00023084488836080044,199.01065257492917,0.0,7.781022591703321e-07,2.205141802488721,0.021753814031092375,7.803505435200487e-05,0.000152813732257719,0.0005997345301812523,0.09243328420132606,0.09243328420132606,0.09243328420132606,0.09243259131979527,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487841.7438593001,595.6169422924205,0.0,0.09243328420132606,0.09243328437996935,0.09243328437996935,0.37137783713318845,0.37137783713318845,0.5,9.99974527579331,-1.659827830735594e-11,-1.659827830735594e-11,-1.659827830735594e-11,-1.659827830735594e-11,-1.659827830735594e-11,-1.659827830735594e-11,27455.340894855446,20832.091753144323,0.7587628153270469,0.9914518104325677,0.6095141720459566,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521358749497797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.17944889217,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6008865486654,260.6008865486654,-12.549113451334563,244.799413513022,276.40235958445345,124643.95924566303,124659.49007021177,-15.530824548745048,0.0,nan,276.40235958445345,3.2523595844534725,270.08177037008215,-3.0682296299178233,263.76118115575076,-9.388818844249215,257.4405919414619,-15.709408058538088,251.12000272722221,-22.029997272777763,244.799413513022,-28.35058648697799,1.0,1.0,26022.012520719443,26022.012520719443,275.63051743885484,2.4805174388548608,275.63051743885484,275.63051743885484,77056.56342315282,77057.02810349829,-0.46468034546705894,0.0,8546.071908451686,8546.071908451686,0.885447847071823,3944.23455226952,275.63051743885484,2.4805174388548608,1.0,0.002,0.129389625086873,0.004905557552896292,0.0001998507056800108,0.0018001493033532937,0.0999253528400054,0.0999253528400054,0.0,9.033304486372185e-12,0.9999924370140969,0.9999924370140969,0.0,0.09243258530834261,6.990716267427472e-07,0.0,0.0,0.0,1600095.2147130568,266.61385704457075,0.0,1.0,1284503.7987859203,2598.1450543429673,,,,,,,,,,,,,,,,,,,2.0,15268.205550045055,1550.2881444244344,0.37137783713318845,6.173730061729009,2.935743395119067
2600.0,-30.10720813919083,5.000178532712002,35.047779511869265,24.544481082726293,5.0079624654279105,-26.595691078731534,-40.09254968315361,1.4964454055614895,-6.536160239507808,-6.536160239512495,40.095543522853035,41095.06193120226,25751.308228388112,25751.308228388112,66846.37015959037,77065.93953904689,77057.0153880309,25751.308228388112,102808.323616419,102808.323616419,102808.323616419,130263.67682314792,125757.41435965944,4506.262463488483,0.0,90917.86303323878,54947.02873287966,39967.59366706569,27455.35320672892,67422.9468737946,20832.099527102066,1550.2891484709328,0.0,0.8785006831562328,2.7250819444074827,0.001494314320929203,1.0,1.0,-6.536160239507808,333914.319153579,1558656.9154490563,4.667834908667618,1558656.9154490563,4.667834908667618,0.7587627582221893,0.09243326805194557,3.924610651414366,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924610651414366,1.2847432614077434,1.285039853262568,3.0547820481377865,6472.7165962063345,15268.198739732292,6454.001430847023,0.00032692280743409305,23166.08476830013,2362.2832229456676,19291.442178577505,1967.1796361221727,0.8327450396355026,0.8327450396355026,35483.086654659404,35405.22815468563,1.0027495900426941,0.8,4282.432650337402,4273.035954225843,1.0027495900426941,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.691053153469,4632.441516551485,6.1773127104029815,5.000178532712002,-3.727838449841163,8.728016982553164,2.935740422855756,3.5,0.8387829779587875,0.6,0.00023084488836080044,1.0000168196616444,0.00023084100569319106,199.01078602433637,0.0,7.757930621499494e-07,2.1985975381329563,0.021754589824154524,7.803378053780777e-05,0.00015281110782299265,0.0005997241014165461,0.09243326785777964,0.09243326785777964,0.09243326785777964,0.09243258208015025,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487841.83938153443,595.6169111936586,0.0,0.09243326785777964,0.09243326805194557,0.09243326805194557,0.3713777515631047,0.3713777515631047,0.5,9.9997247034395,4.661160346586257e-12,4.661160346586257e-12,4.661160346586257e-12,4.661160346586257e-12,4.661160346586257e-12,4.661160346586257e-12,27455.35320672892,20832.099527102066,0.7587627582221893,0.9914483608187062,0.6095115066406976,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452136846932265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.17290462782,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60079393315795,260.60079393315795,-12.549206066842032,244.7992565818686,276.4023312845866,124644.45328468815,124659.9377145569,-15.484429868741497,0.0,nan,276.4023312845866,3.252331284586603,270.0817163439632,-3.068283656036783,263.76110140337846,-9.388898596621516,257.4404864628254,-15.709513537174587,251.11987152232572,-22.030128477674253,244.7992565818686,-28.350743418131373,1.0,1.0,26022.012520719443,26022.012520719443,275.63049866688226,2.4804986668822835,275.63049866688226,275.63049866688226,77056.54900538638,77057.0153880309,-0.46638264451758005,0.0,8546.071908451686,8546.071908451686,0.8854479004095236,3944.233704671438,275.63049866688226,2.4804986668822835,1.0,0.002,0.1293903170991321,0.004905551501310996,0.00019985176743920956,0.0018001482424933705,0.09992588371960477,0.09992588371960477,0.0,9.932579932148133e-12,0.9999925133740023,0.9999925133740023,0.0,0.09243257603863793,6.920133076499867e-07,0.0,0.0,0.0,1600095.194444191,266.61383976049217,0.0,1.0,1284503.857777483,2598.1448156279016,,,,,,,,,,,,,,,,,,,2.0,15268.198739732292,1550.2891484709328,0.3713777515631047,6.173730061729009,2.935740422855756
2601.0,-30.107369148307715,5.000167699721326,35.04777893980033,24.544466589018725,5.007943550761961,-26.595837878401003,-40.09268990540875,1.4964122814200316,-6.536176976742468,-6.536176976717908,40.095542517458746,41094.93415419592,25751.30007393895,25751.30007393895,66846.23422813487,77065.92602423776,77057.00059186232,25751.30007393895,102808.30066580127,102808.30066580127,102808.30066580127,130263.66465926685,125757.41213001475,4506.2525292521,0.0,90917.9000150112,54946.951330974276,39967.720760041026,27455.363993465588,67423.08475350661,20832.106235818872,1550.290066928885,0.0,0.8785005963093189,2.725080244184697,0.001494314320929203,1.0,1.0,-6.536176976742468,333914.0984813315,1558656.872012809,4.667837863395728,1558656.872012809,4.667837863395728,0.7587627044674017,0.0924332512265808,3.9246091055423964,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9246091055423964,1.2847434243735252,1.2850400112774802,3.054780457394549,6472.713225612299,15268.191936946067,6454.00049718828,0.00032692344493647407,23166.103316280714,2362.28511431332,19291.43938780904,1967.179351542988,0.8327442524289949,0.8327442524289949,35483.075473461344,35405.22815468563,1.002749195067849,0.8,4282.4313008852505,4273.035954225843,1.002749195067849,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.688520445837,4632.441516551485,6.177314507341718,5.000167699721326,-3.7278553569209807,8.728023056642307,2.9357374501517857,3.5,0.838782128614796,0.6,0.00023084100569319106,1.0000167728095188,0.0002308371339059142,199.01091910199727,0.0,7.726927328137879e-07,2.189811204794275,0.02175536251688734,7.803254131128338e-05,0.00015280846438190767,0.0005997134907171858,0.09243325104575173,0.09243325104575173,0.09243325104575173,0.09243257003325661,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487841.93301368045,595.6168806972545,0.0,0.09243325104575173,0.0924332512265808,0.0924332512265808,0.3713776666518175,0.3713776666518175,0.5,9.9997042726792,-2.4556356947869062e-11,-2.4556356947869062e-11,-2.4556356947869062e-11,-2.4556356947869062e-11,-2.4556356947869062e-11,-2.4556356947869062e-11,27455.363993465588,20832.106235818872,0.7587627044674017,0.9914443172174536,0.609508365041969,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521378150460011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.16411829448,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6007018001293,260.6007018001293,-12.549298199870691,244.79910020103557,276.40230339935715,124644.94892594348,124660.3526906486,-15.403764705126255,0.0,nan,276.40230339935715,3.2523033993571744,270.08166275962515,-3.068337240374831,263.7610221199118,-9.388977880088191,257.4403814802328,-15.709618519767162,251.1197408406132,-22.030259159386787,244.79910020103557,-28.350899798964406,1.0,1.0,26022.012520719443,26022.012520719443,275.63048019833536,2.4804801983353855,275.63048019833536,275.63048019833536,77056.54104327614,77057.00059186232,-0.45954858617915306,0.0,8546.071908451686,8546.071908451686,0.885447998174632,3944.2321510701086,275.63048019833536,2.4804801983353855,1.0,0.002,0.1293910042585228,0.004905545563315594,0.00019985282192736022,0.0018001471866190286,0.09992641096368012,0.09992641096368012,0.0,8.546388857028075e-12,0.9999925658649341,0.9999925658649341,0.0,0.0924325640653066,6.871612741964278e-07,0.0,0.0,0.0,1600095.1748165996,266.6138230232575,0.0,1.0,1284503.9149026326,2598.1445844654904,,,,,,,,,,,,,,,,,,,2.0,15268.191936946067,1550.290066928885,0.3713776666518175,6.173730061729009,2.9357374501517857
2602.0,-30.107529535312512,5.000156925202012,35.04777838359303,24.54445247948172,5.00792259169022,-26.59598432260547,-40.09283386459572,1.4963773795997433,-6.536194161929757,-6.536194161913691,40.095541831365814,41094.81887730287,25751.293066530987,25751.293066530987,66846.11194383385,77065.9123952862,77056.98870498252,25751.293066530987,102808.2817715135,102808.2817715135,102808.2817715135,130263.6582292712,125757.41549045131,4506.242738819891,0.0,90917.93408663757,54946.88358732345,39967.8338881268,27455.37645775769,67423.2103458845,20832.114127188444,1550.2910755757496,0.0,0.8785005058214295,2.725078498458304,0.001494314320929203,1.0,1.0,-6.536194161929757,333913.8719031677,1558656.8423708316,4.667840941998449,1558656.8423708316,4.667840941998449,0.7587626474268284,0.09243323525621851,3.9246070655318714,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9246070655318714,1.284743595632523,1.2850401776015008,3.0547784623122824,6472.708998272379,15268.18513779212,6454.000161432619,0.00032692430432906605,23166.12403955813,2362.287227499516,19291.438384212903,1967.1792492046625,0.832743464175152,0.832743464175152,35483.06071818779,35405.22815468563,1.0027486738391467,0.8,4282.429520080051,4273.035954225843,1.0027486738391467,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.685989702123,4632.441516551485,6.177316576528967,5.000156925202012,-3.7278725874581053,8.728029512660118,2.9357344797541187,3.5,0.8387812799297482,0.6,0.0002308371339059142,1.0000167080236642,0.00023083327713805733,199.01105166562485,0.0,7.705279445344512e-07,2.183676194810635,0.021756133044831875,7.803126907822295e-05,0.00015280586482769126,0.0005997029767574652,0.092433235058937,0.092433235058937,0.092433235058937,0.09243256143706584,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487842.0271189704,595.6168500626595,0.0,0.092433235058937,0.09243323525621851,0.09243323525621851,0.37137758211232563,0.37137758211232563,0.5,9.999684064046424,-1.6086687537608668e-11,-1.6086687537608668e-11,-1.6086687537608668e-11,-1.6086687537608668e-11,-1.6086687537608668e-11,-1.6086687537608668e-11,27455.37645775769,20832.114127188444,0.7587626474268284,0.9914406567250343,0.6095055199312575,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521387804629757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.157983284495,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6006099325509,260.6006099325509,-12.549390067449053,244.79894435933286,276.40227550590555,124645.40126442192,124660.76064788688,-15.359383464947998,0.0,nan,276.40227550590555,3.2522755059055726,270.0816092765176,-3.0683907234823664,263.7609430471586,-9.389056952841372,257.4402768178307,-15.709723182169284,251.1196105885604,-22.030389411439586,244.79894435933286,-28.351055640667113,1.0,1.0,26022.012520719443,26022.012520719443,275.63046162222224,2.480461622222265,275.63046162222224,275.63046162222224,77056.52781608405,77056.98870498252,-0.4608888984657824,0.0,8546.071908451686,8546.071908451686,0.8854481271903843,3944.230100859531,275.63046162222224,2.480461622222265,1.0,0.002,0.12939168407687984,0.004905539580825602,0.0001998538648927526,0.0018001461444745524,0.0999269324463763,0.0999269324463763,0.0,9.367305108670676e-12,0.999992645287774,0.999992645287774,0.0,0.09243255543637308,6.798198454290641e-07,0.0,0.0,0.0,1600095.1546636943,266.6138058380702,0.0,1.0,1284503.9735566634,2598.1443471163434,,,,,,,,,,,,,,,,,,,2.0,15268.18513779212,1550.2910755757496,0.37137758211232563,6.173730061729009,2.9357344797541187
2603.0,-30.107689568259186,5.000146265556173,35.047777862247194,24.544446577224903,5.007915097762474,-26.596129101648827,-40.09297380745409,1.4963546310633224,-6.536208187417003,-6.536208187406091,40.095541723889156,41094.696869811836,25751.279259483254,25751.279259483254,66845.97612929509,77065.89312408122,77056.99426881144,25751.279259483254,102808.2735282947,102808.2735282947,102808.2735282947,130263.66222928457,125757.42909858117,4506.2331307033965,0.0,90917.97041034064,54946.81707632524,39967.948148906,27455.388700989875,67423.33684989587,20832.122056997923,1550.2919977888112,0.0,0.8785004302500119,2.725077073705016,0.001494314320929203,1.0,1.0,-6.536208187417003,333913.68698416906,1558656.8377274813,4.667843513109355,1558656.8377274813,4.667843513109355,0.7587625978956489,0.09243321874440896,3.924605795903674,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924605795903674,1.2847437100097847,1.2850402870499502,3.0547772021190003,6472.706328074033,15268.178345734179,6453.998745572216,0.00032692476089797454,23166.140789283014,2362.288935496119,19291.434152111407,1967.1788176504115,0.8327426793950894,0.8327426793950894,35483.05153504255,35405.22815468563,1.0027483494453997,0.8,4282.428411771707,4273.035954225843,1.0027483494453997,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.683458602853,4632.441516551485,6.1773170151215755,5.000146265556173,-3.7278873997297737,8.728033665285945,2.935731508940328,3.5,0.838780431125808,0.6,0.00023083327713805733,1.0000166711618907,0.00023082942894327824,199.01118393677052,0.0,7.675394272270617e-07,2.175206736761493,0.021756900584259102,7.803003235767396e-05,0.00015280324478038338,0.0005996925000979805,0.09243321860368893,0.09243321860368893,0.09243321860368893,0.09243256014400525,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487842.12182572053,595.6168192608737,0.0,0.09243321860368893,0.09243321874440896,0.09243321874440896,0.37137749826888067,0.37137749826888067,0.5,9.999664311026361,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,27455.388700989875,20832.122056997923,0.7587625978956489,0.9914367821651106,0.6095025667640966,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521397421509616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.14951382645,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60051953845505,260.60051953845505,-12.549480461544931,244.79878914230682,276.402249934741,124646.0255983044,124661.13863016122,-15.113031856811373,0.0,nan,276.402249934741,3.2522499347410303,270.0815577761766,-3.0684422238233537,263.7608656176503,-9.389134382349653,257.44017345914926,-15.709826540850713,251.11948130070633,-22.03051869929365,244.79878914230682,-28.35121085769316,1.0,1.0,26022.012520719443,26022.012520719443,275.63044824776915,2.480448247769175,275.63044824776915,275.63044824776915,77056.53597160344,77056.99426881144,-0.45829720799520146,0.0,8546.071908451686,8546.071908451686,0.8854482074850806,3944.2288248831924,275.63044824776915,2.480448247769175,1.0,0.002,0.129392348016974,0.004905534234897312,0.0001998548846308178,0.0018001451238927333,0.0999274423154089,0.0999274423154089,0.0,8.523551222466841e-12,0.9999928170739748,0.9999928170739748,0.0,0.09243255480343646,6.639409725117976e-07,0.0,0.0,0.0,1600095.138216135,266.613791812583,0.0,1.0,1284504.0214264551,2598.144153406683,,,,,,,,,,,,,,,,,,,2.0,15268.178345734179,1550.2919977888112,0.37137749826888067,6.173730061729009,2.935731508940328
2604.0,-30.10784869666793,5.000135607802773,35.047777400714516,24.544424015935533,5.007881389193519,-26.596275688077,-40.09311399478463,1.4963083814733862,-6.536228274562916,-6.5362282745626,40.09554241028479,41094.56601010854,25751.279107207138,25751.279107207138,66845.84511731568,77065.88593562333,77056.99184932662,25751.279107207138,102808.27095653376,102808.27095653376,102808.27095653376,130263.68016146315,125757.45615348303,4506.224007980121,0.0,90918.0034881625,54946.72624341015,39968.08582750261,27455.409204929405,67423.49503243202,20832.135568265167,1550.2934569423153,0.0,0.8785003188216867,2.725075033190343,0.001494314320929203,1.0,1.0,-6.536228274562916,333913.4221453907,1558656.8673822158,4.667847304154051,1558656.8673822158,4.667847304154051,0.758762523361878,0.09243320713952197,3.924603216054104,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924603216054104,1.2847439343028748,1.285040506450615,3.0547746607448776,6472.700943207224,15268.171555422969,6453.999219515327,0.0003269259202142814,23166.164445936978,2362.2913478034784,19291.435568759083,1967.178962108272,0.8327418901726104,0.8327418901726105,35483.03287514221,35405.22815468563,1.0027476902862298,0.8,4282.426159719419,4273.035954225843,1.0027476902862298,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.680941727337,4632.441516551485,6.177320708199082,5.000135607802773,-3.727906788576947,8.72804239637972,2.9357285548225027,3.5,0.8387795870921436,0.6,0.00023082942894327824,1.0000165769540796,0.0002308256025578642,199.01131546044743,0.0,7.6583379900429e-07,2.170372986378158,0.021757666418058107,7.802879349481382e-05,0.00015280063544846444,0.0005996818652961542,0.09243320683653868,0.09243320683653868,0.09243320683653868,0.0924325662057819,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487842.21779239,595.6167880883439,0.0,0.09243320683653868,0.09243320713952197,0.09243320713952197,0.3713774160597626,0.3713774160597626,0.5,9.99964509294237,-3.410605131648481e-13,-3.410605131648481e-13,-3.410605131648481e-13,-3.410605131648481e-13,-3.410605131648481e-13,-3.410605131648481e-13,27455.409204929405,20832.135568265167,0.758762523361878,0.9914325130306805,0.6094991959455861,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452140701717211,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.14468007607,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6004280490084,260.6004280490084,-12.549571950991549,244.7986343542994,276.40222174385315,124646.29730738257,124661.5934699865,-15.296162603955555,0.0,nan,276.40222174385315,3.2522217438531698,270.08150426587065,-3.0684957341293284,263.76078678791606,-9.389213212083916,257.44006930998904,-15.709930690010935,251.11935183212242,-22.03064816787756,244.7986343542994,-28.351365645700582,1.0,1.0,26022.012520719443,26022.012520719443,275.6304278775019,2.4804278775019384,275.6304278775019,275.6304278775019,77056.49186511806,77056.99184932662,-0.4999842085526325,0.0,8546.071908451686,8546.071908451686,0.8854483706416811,3944.226232134374,275.6304278775019,2.4804278775019384,1.0,0.002,0.12939299530908524,0.004905527872272743,0.00019985587616527358,0.0018001441369834008,0.0999279380826368,0.0999279380826368,0.0,1.3148674423563156e-11,0.9999929971755767,0.9999929971755767,0.0,0.09243255984600149,6.472935204843916e-07,0.0,0.0,0.0,1600095.1146601196,266.61377172543706,0.0,1.0,1284504.089985027,2598.143875977943,,,,,,,,,,,,,,,,,,,2.0,15268.171555422969,1550.2934569423153,0.3713774160597626,6.173730061729009,2.9357285548225027
2605.0,-30.10800745762918,5.000125052375586,35.04777687373447,24.544408928509824,5.007864656465763,-26.59642024621308,-40.093253867793806,1.4962774453798608,-6.536242831734285,-6.536242831707928,40.09553959496082,41094.45277787909,25751.266715910246,25751.266715910246,66845.71949378934,77065.8737369208,77056.95693786163,25751.266715910246,102808.22365377187,102808.22365377187,102808.22365377187,130263.63391630142,125757.41964104405,4506.214275257375,0.0,90918.04394978877,54946.66557017074,39968.198199575585,27455.41026252955,67423.60846210513,20832.135403990684,1550.2938600193777,0.0,0.8785002506677193,2.7250735544283855,0.001494314320929203,1.0,1.0,-6.536242831734285,333913.23021660896,1558656.7457502938,4.667849622907112,1558656.7457502938,4.667849622907112,0.758762488150536,0.0924331875515213,3.924602289690984,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924602289690984,1.2847440869173206,1.2850406541841084,3.0547735768201676,6472.69864650083,15268.164777898237,6453.997550762508,0.00032692628060020036,23166.180223817657,2362.2929566995517,19291.430580745233,1967.1784534724125,0.8327411076993734,0.8327411076993734,35483.0261748116,35405.22815468563,1.002747453597722,0.8,4282.4253510604985,4273.035954225843,1.002747453597722,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.678410200689,4632.441516551485,6.177321487044267,5.000125052375586,-3.727921977985389,8.728047030360976,2.935725583509487,3.5,0.8387787381455677,0.6,0.0002308256025578642,1.0000165386970348,0.00023082178506629198,199.0114466805727,0.0,7.61493994704924e-07,2.1580739809937546,0.021758427912052812,7.80275574277954e-05,0.0001527980451300688,0.0005996715577777744,0.09243318745919472,0.09243318745919472,0.09243318745919472,0.09243253290884261,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487842.29884319194,595.6167615942911,0.0,0.09243318745919472,0.0924331875515213,0.0924331875515213,0.37137733580735943,0.37137733580735943,0.5,9.999625456532609,-2.637534635141492e-11,-2.637534635141492e-11,-2.637534635141492e-11,-2.637534635141492e-11,-2.637534635141492e-11,-2.637534635141492e-11,27455.41026252955,20832.135403990684,0.758762488150536,0.991428981902673,0.6094964911433934,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521416558610032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.13238107068,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60033724003824,260.60033724003824,-12.549662759961734,244.79848013509894,276.4021943451114,124646.82894050148,124662.0113346807,-15.182394179227549,0.0,nan,276.4021943451114,3.252194345111434,270.081451503043,-3.0685484969569643,263.7607086609848,-9.389291339015188,257.43996581897636,-15.710034181023616,251.1192229770149,-22.030777022985063,244.79848013509894,-28.351519864901036,1.0,1.0,26022.012520719443,26022.012520719443,275.6304092352675,2.4804092352675298,275.6304092352675,275.6304092352675,77056.49118999147,77056.95693786163,-0.46574787015561014,0.0,8546.071908451686,8546.071908451686,0.885448429227363,3944.2253011394387,275.6304092352675,2.4804092352675298,1.0,0.002,0.12939365540521197,0.004905522425911305,0.00019985688974757734,0.0018001431152213482,0.09992844487378867,0.09992844487378867,0.0,4.9689254447149445e-12,0.9999928586573759,0.9999928586573759,0.0,0.09243252745445915,6.60097062146766e-07,0.0,0.0,0.0,1600095.0975890546,266.6137571682657,0.0,1.0,1284504.1396694735,2598.143674925146,,,,,,,,,,,,,,,,,,,2.0,15268.164777898237,1550.2938600193777,0.37137733580735943,6.173730061729009,2.935725583509487
2606.0,-30.108165631052888,5.000114542997316,35.04777636797755,24.544394749123626,5.007843399963843,-26.596564727953947,-40.09339377572758,1.4962424974909418,-6.536260405423775,-6.536260405417362,40.0955391554427,41094.33026110096,25751.26125494804,25751.26125494804,66845.591516049,77065.86095616982,77056.94616731378,25751.26125494804,102808.20742226182,102808.20742226182,102808.20742226182,130263.63142982428,125757.42650505652,4506.20492476776,0.0,90918.0778657517,54946.58959303494,39968.32030301861,27455.424007562462,67423.74431058107,20832.144196504483,1550.2949384117042,0.0,0.8785001571372197,2.725071769240181,0.001494314320929203,1.0,1.0,-6.536260405423775,333912.9985167124,1558656.7267615213,4.667852805027925,1558656.7267615213,4.667852805027925,0.7587624285374858,0.0924331729498439,3.9246002458565417,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9246002458565417,1.2847442582798716,1.2850408206814607,3.0547715785172227,6472.69441233668,15268.158002430424,6453.997231146663,0.00032692714256360634,23166.20093007941,2362.2950681506336,19291.429625392084,1967.178356053503,0.8327403221450845,0.8327403221450845,35483.01139187475,35405.22815468563,1.0027469313919974,0.8,4282.423566916631,4273.035954225843,1.0027469313919974,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.675889838755,4632.441516551485,6.177323911824697,5.000114542997316,-3.727939431337532,8.728053974334848,2.935722625301957,3.5,0.8387778929434163,0.6,0.00023082178506629198,1.0000164775120404,0.00023081798176021842,199.01157741523465,0.0,7.597245204807109e-07,2.1530592910423345,0.021759187636573293,7.802632107025677e-05,0.00015279546399603523,0.0005996611155646042,0.09243317274372075,0.09243317274372075,0.09243317274372075,0.09243252681211178,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487842.39012943156,595.6167318884786,0.0,0.09243317274372075,0.0924331729498439,0.0924331729498439,0.37137725369463975,0.37137725369463975,0.5,9.99960607998811,-6.423306331271306e-12,-6.423306331271306e-12,-6.423306331271306e-12,-6.423306331271306e-12,-6.423306331271306e-12,-6.423306331271306e-12,27455.424007562462,20832.144196504483,0.7587624285374858,0.9914250862148969,0.6094934459854948,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521426078027513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.12736638073,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6002466299769,260.6002466299769,-12.549753370023097,244.79832644164654,276.4021668184419,124647.26667940542,124662.41581761609,-15.149138210651364,0.0,nan,276.4021668184419,3.2521668184419354,270.0813987430112,-3.0686012569887566,263.76063066760514,-9.389369332394836,257.43986259223647,-15.710137407763511,251.11909451691983,-22.030905483080147,244.79832644164654,-28.35167355835344,1.0,1.0,26022.012520719443,26022.012520719443,275.63039040126586,2.480390401265879,275.63039040126586,275.63039040126586,77056.47856539646,77056.94616731378,-0.46760191732028034,0.0,8546.071908451686,8546.071908451686,0.8854485584849127,3944.2232470858244,275.63039040126586,2.480390401265879,1.0,0.002,0.12939430744243138,0.004905516501961221,0.00019985788964335164,0.001800142120621566,0.09992894482167582,0.09992894482167582,0.0,1.0264917388314032e-11,0.9999929458457004,0.9999929458457004,0.0,0.09243252091197952,6.520378643879125e-07,0.0,0.0,0.0,1600095.0769805384,266.6137395945762,0.0,1.0,1284504.1996494648,2598.143432210508,,,,,,,,,,,,,,,,,,,2.0,15268.158002430424,1550.2949384117042,0.37137725369463975,6.173730061729009,2.935722625301957
2607.0,-30.108323248904945,5.000104094806147,35.04777586072221,24.54438043003904,5.007822607328645,-26.59670866327831,-40.09353354396296,1.4962080222424317,-6.536277078360797,-6.536277078361509,40.09553810011976,41094.21114496183,25751.253893306257,25751.253893306257,66845.46503826808,77065.84848432984,77056.92940695249,25751.253893306257,102808.18330025875,102808.18330025875,102808.18330025875,130263.61760594923,125757.4220673713,4506.195538577924,0.0,90918.11253004214,54946.51746303158,39968.43896334506,27455.43430569047,67423.87326903554,20832.150562029696,1550.2958311293971,0.0,0.8785000708281856,2.7250700755539747,0.001494314320929203,1.0,1.0,-6.536277078360797,333912.7786928835,1558656.681167905,4.667855741458402,1558656.681167905,4.667855741458402,0.7587623757862749,0.09243315704482555,3.9245983362355203,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9245983362355203,1.284744427402249,1.2850409849563467,3.0547696900083476,6472.690410812989,15268.151233440914,6453.996752767283,0.0003269279445284567,23166.221034800445,2362.2971182616334,19291.428195484106,1967.1782102434681,0.8327395377305776,0.8327395377305776,35482.99757969445,35405.22815468563,1.0027464434781974,0.8,4282.421899932795,4273.035954225843,1.0027464434781974,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.673366322629,4632.441516551485,6.177325885338572,5.000104094806147,-3.7279561903085265,8.728060285114674,2.935719663393472,3.5,0.8387770466838491,0.6,0.00023081798176021842,1.0000164196568566,0.00023081419187039027,199.01170769085235,0.0,7.569019410926955e-07,2.145060101056699,0.021759944538514386,7.802508596530741e-05,0.00015279289579491102,0.000599650744625315,0.0924331568709623,0.0924331568709623,0.0924331568709623,0.09243251350841142,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487842.47807134065,595.6167032399508,0.0,0.0924331568709623,0.09243315704482555,0.09243315704482555,0.3713771724368426,0.3713771724368426,0.5,9.99958677949045,7.389644451905042e-13,7.389644451905042e-13,7.389644451905042e-13,7.389644451905042e-13,7.389644451905042e-13,7.389644451905042e-13,27455.43430569047,20832.150562029696,0.7587623757862749,0.9914213141025067,0.6094905135601929,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521435562227691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.119367190746,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60015627534136,260.60015627534136,-12.549843724658615,244.7981732785332,276.40213927228024,124647.71307916068,124662.81951354154,-15.106434380876605,0.0,nan,276.40213927228024,3.2521392722802602,270.08134607346585,-3.0686539265341253,263.760552874665,-9.389447125334982,257.4397596759048,-15.710240324095196,251.11896647719925,-22.031033522800726,244.7981732785332,-28.35182672146678,1.0,1.0,26022.012520719443,26022.012520719443,275.6303717671445,2.4803717671445042,275.6303717671445,275.6303717671445,77056.46665133502,77056.92940695249,-0.4627556174673373,0.0,8546.071908451686,8546.071908451686,0.8854486792544369,3944.221327916698,275.6303717671445,2.4803717671445042,1.0,0.002,0.1293949567510559,0.004905510733751825,0.0001998588856945274,0.0018001411227266842,0.0999294428472637,0.0999294428472637,0.0,8.421211644682458e-12,0.9999929753604601,0.9999929753604601,0.0,0.09243250773521577,6.493096097788558e-07,0.0,0.0,0.0,1600095.057428324,266.6137229216392,0.0,1.0,1284504.2565551288,2598.143201936443,,,,,,,,,,,,,,,,,,,2.0,15268.151233440914,1550.2958311293971,0.3713771724368426,6.173730061729009,2.935719663393472
2608.0,-30.108480322973907,5.000093707582436,35.047775354754386,24.544366041105263,5.007802060301258,-26.596852084640236,-40.09366947049273,1.496173822497403,-6.536293707971481,-6.536293707962977,40.09553712277547,41094.07954196569,25751.246577741364,25751.246577741364,66845.32611970705,77065.83628024097,77056.9136982745,25751.246577741364,102808.16027601586,102808.16027601586,102808.16027601586,130263.60519331395,125757.41898632757,4506.186206986378,0.0,90918.14762335364,54946.433010906076,39968.5717916084,27455.444917298093,67424.01670890649,20832.15715582086,1550.2967377811733,0.0,0.8784999844572643,2.7250683862697977,0.001494314320929203,1.0,1.0,-6.536293707971481,333912.5594404009,1558656.6389431527,4.667858679994793,1558656.6389431527,4.667858679994793,0.7587623226857897,0.0924331413129085,3.9245965056339926,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9245965056339926,1.284744595208211,1.2850411479317494,3.0547678661360362,6472.686546246419,15268.14447030891,6453.996181905697,0.0003269287112409306,23166.240782418066,2362.299131958219,19291.426489140624,1967.1780362448567,0.8327387542212624,0.8327387542212624,35482.98433905639,35405.22815468563,1.002745975754111,0.8,4282.420301928054,4273.035954225843,1.002745975754111,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.670843608465,4632.441516551485,6.177327868719588,5.000093707582436,-3.727972901139947,8.728066608722383,2.9357167024274644,3.5,0.8387762006935613,0.6,0.00023081419187039027,1.000016363029513,0.0002308104151127559,199.0118375171678,0.0,7.5423244666099e-07,2.1374947538372457,0.021760698770961047,7.80238848261071e-05,0.00015279030704428315,0.0005996403051207385,0.09243314113690039,0.09243314113690039,0.09243314113690039,0.09243250117823237,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487842.56589925336,595.6166746323149,0.0,0.09243314113690039,0.0924331413129085,0.0924331413129085,0.37137709129941854,0.37137709129941854,0.5,9.999567580855214,-8.526512829121202e-12,-8.526512829121202e-12,-8.526512829121202e-12,-8.526512829121202e-12,-8.526512829121202e-12,-8.526512829121202e-12,27455.444917298093,20832.15715582086,0.7587623226857897,0.9914171445510603,0.609487265040638,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452144501312714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.11180184352,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60006620144674,260.60006620144674,-12.54993379855324,244.79802064549224,276.4021117575281,124648.16304675544,124663.22254349956,-15.059496744131899,0.0,nan,276.4021117575281,3.2521117575280982,270.0812935350662,-3.0687064649337685,263.76047531259553,-9.389524687404446,257.43965709017965,-15.710342909820326,251.1188388678185,-22.031161132181467,244.79802064549224,-28.351979354507733,1.0,1.0,26022.012520719443,26022.012520719443,275.6303532994263,2.4803532994263264,275.6303532994263,275.6303532994263,77056.45502875,77056.9136982745,-0.45866952449432574,0.0,8546.071908451686,8546.071908451686,0.8854487950265485,3944.2194881621626,275.6303532994263,2.4803532994263264,1.0,0.002,0.12939560263847605,0.004905504992593501,0.00019985987647915966,0.0018001401318493938,0.09992993823957982,0.09992993823957982,0.0,8.328553558617502e-12,0.9999930123711166,0.9999930123711166,0.0,0.09243249542442047,6.458884880218108e-07,0.0,0.0,0.0,1600095.0379269149,266.6137062920285,0.0,1.0,1284504.3133129121,2598.1429722608154,,,,,,,,,,,,,,,,,,,2.0,15268.14447030891,1550.2967377811733,0.37137709129941854,6.173730061729009,2.9357167024274644
2609.0,-30.10863679110442,5.0000833813169745,35.04777485169618,24.544346099160634,5.0077817470319355,-26.59699493729494,-40.09380909902973,1.4961398937456079,-6.536310273667709,-6.53631027367138,40.095536194802364,41093.97994418548,25751.23926261706,25751.23926261706,66845.21920680253,77065.82851161674,77056.89872996452,25751.23926261706,102808.13799258159,102808.13799258159,102808.13799258159,130263.59366557824,125757.4167329105,4506.17693266775,0.0,90918.19190309645,54946.385298332156,39968.67400529366,27455.455672996657,67424.12967829031,20832.1638577446,1550.2976496912559,0.0,0.8784998982448684,2.7250667034790625,0.001494314320929203,1.0,1.0,-6.536310273667709,333912.3410307083,1558656.59885034,4.667861613138156,1558656.59885034,4.667861613138156,0.7587622695417041,0.09243312569119828,3.9245960625902563,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9245960625902563,1.2847447617194403,1.2850413096289917,3.0547671253687514,6472.684976649432,15268.137712816764,6453.994016848594,0.0003269288840929158,23166.254680256166,2362.3005491433028,19291.420017640055,1967.1773763354515,0.8327379752965203,0.8327379752965203,35482.98113454574,35405.22815468563,1.0027458625551304,0.8,4282.419915177567,4273.035954225843,1.0027458625551304,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.6683217267,4632.441516551485,6.177329850975206,5.0000833813169745,-3.7279895482669554,8.72807292958393,2.935713742439655,3.5,0.8387753549827586,0.6,0.0002308104151127559,1.0000162999269304,0.00023080665298117728,199.01196684280617,0.0,7.516194766713245e-07,2.1300895968865334,0.02176145039043772,7.802265099125459e-05,0.0001527877641215013,0.0005996302574832128,0.09243312551558377,0.09243312551558377,0.09243312551558377,0.09243248939843265,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487842.653409689,595.6166461303359,0.0,0.09243312551558377,0.09243312569119828,0.09243312569119828,0.37137701038660004,0.37137701038660004,0.5,9.999548497596873,3.694822225952521e-12,3.694822225952521e-12,3.694822225952521e-12,3.694822225952521e-12,3.694822225952521e-12,3.694822225952521e-12,27455.455672996657,20832.1638577446,0.7587622695417041,0.9914138977507013,0.6094847666593938,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452145443143259,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.10439668658,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59997643358423,260.59997643358423,-12.550023566415746,244.79786855293025,276.4020843143661,124648.6578797826,124663.66621023521,-15.00833045263935,0.0,nan,276.4020843143661,3.2520843143661295,270.0812411620173,-3.0687588379826707,263.7603980096754,-9.389601990324593,257.43955485737945,-15.710445142620529,251.11871170513658,-22.0312882948634,244.79786855293025,-28.352131447069723,1.0,1.0,26022.012520719443,26022.012520719443,275.63033498223365,2.4803349822336713,275.63033498223365,275.63033498223365,77056.44309401879,77056.89872996452,-0.45563594573468436,0.0,8546.071908451686,8546.071908451686,0.885448823045812,3944.2190429032075,275.63033498223365,2.4803349822336713,1.0,0.002,0.129396244651647,0.0049054992797620545,0.0001998608613059477,0.0018001391470763345,0.09993043065297386,0.09993043065297386,0.0,8.382282281477194e-12,0.9999930542832535,0.9999930542832535,0.0,0.09243248367688923,6.420143090476012e-07,0.0,0.0,0.0,1600095.0185004522,266.61368972633227,0.0,1.0,1284504.3698525508,2598.1427434679767,,,,,,,,,,,,,,,,,,,2.0,15268.137712816764,1550.2976496912559,0.37137701038660004,6.173730061729009,2.935713742439655
2610.0,-30.10879284053338,5.000073117836652,35.04777435409552,24.544336599670373,5.007763747492498,-26.597137181736297,-40.09394481601191,1.4961080892170207,-6.536326674724876,-6.536326674724554,40.09553534615112,41093.845243570686,25751.231727802075,25751.231727802075,66845.07697137276,77065.81305248548,77056.88521105002,25751.231727802075,102808.1169388521,102808.1169388521,102808.1169388521,130263.5835537253,125757.41582656917,4506.167727156137,0.0,90918.22209259115,54946.29613339899,39968.80662132463,27455.46661487321,67424.27323619784,20832.170704444645,1550.2985664376013,0.0,0.8784998126224631,2.7250650374136303,0.001494314320929203,1.0,1.0,-6.536326674724876,333912.1247918025,1558656.5621867436,4.667864526209048,1558656.5621867436,4.667864526209048,0.7587622165255576,0.09243311019269691,3.924593594510985,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924593594510985,1.2847449182637767,1.2850414613758308,3.05476483208413,6472.680117454507,15268.130962227784,6453.994144115009,0.0003269299086911101,23166.27694132488,2362.302819140571,19291.420398047885,1967.1774151262548,0.8327371915180346,0.8327371915180346,35482.9632830646,35405.22815468563,1.0027452319536014,0.8,4282.417760692912,4273.035954225843,1.0027452319536014,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.66580076154,4632.441516551485,6.177331779174476,5.000073117836652,-3.7280060549578877,8.72807917279454,2.935710783528878,3.5,0.8387745095796795,0.6,0.00023080665298117728,1.0000162563295285,0.00023080290097316294,199.01209582252287,0.0,7.48709204983417e-07,2.121841886923004,0.021762199099642703,7.802145173834811e-05,0.00015278520124282916,0.0005996198221336791,0.09243311001893623,0.09243311001893623,0.09243311001893623,0.09243247853630407,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487842.74063273525,595.616617725701,0.0,0.09243311001893623,0.09243311019269691,0.09243311019269691,0.3713769297535438,0.3713769297535438,0.5,9.999529553515345,-3.410605131648481e-13,-3.410605131648481e-13,-3.410605131648481e-13,-3.410605131648481e-13,-3.410605131648481e-13,-3.410605131648481e-13,27455.46661487321,20832.170704444645,0.7587622165255576,0.9914096773012879,0.6094814711552393,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452146381341702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.09614897661,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5998871645191,260.5998871645191,-12.550112835480888,244.7977169959377,276.4020573332255,124649.11123238973,124664.03616899803,-14.924936608310169,0.0,nan,276.4020573332255,3.2520573332255367,270.08118926570904,-3.0688107342909348,263.7603211981963,-9.389678801803655,257.4394531307303,-15.710546869269649,251.11858506331578,-22.0314149366842,244.7977169959377,-28.352283004062286,1.0,1.0,26022.012520719443,26022.012520719443,275.63031699929417,2.480316999294189,275.63031699929417,275.63031699929417,77056.43784637415,77056.88521105002,-0.4473646758706309,0.0,8546.071908451686,8546.071908451686,0.8854489791336951,3944.21656248354,275.63031699929417,2.480316999294189,1.0,0.002,0.12939688197472282,0.004905493616525424,0.00019986183895613765,0.0018001381694530611,0.09993091947806883,0.09993091947806883,0.0,8.409198684611319e-12,0.9999931050242227,0.9999931050242227,0.0,0.0924324728686411,6.373240558016739e-07,0.0,0.0,0.0,1600094.9992670587,266.6136733252751,0.0,1.0,1284504.4258302574,2598.142516949055,,,,,,,,,,,,,,,,,,,2.0,15268.130962227784,1550.2985664376013,0.3713769297535438,6.173730061729009,2.935710783528878
2611.0,-30.108948205771068,5.000062906238259,35.04777387139792,24.544316972047113,5.007741634844995,-26.5972792217088,-40.094084304850526,1.4960726513740772,-6.536343608853429,-6.536343608864063,40.095534781348924,41093.74540862728,25751.225511121505,25751.225511121505,66844.97091974878,77065.80540556158,77056.87387388689,25751.225511121505,102808.09938500839,102808.09938500839,102808.09938500839,130263.57854164563,125757.41988500823,4506.158656637399,0.0,90918.26387832126,54946.24554727433,39968.90925671881,27455.47915663725,67424.38841335606,20832.178672457227,1550.2995717332444,0.0,0.8784997230328452,2.725063317198195,0.001494314320929203,1.0,1.0,-6.536343608853429,333911.901524763,1558656.537784942,4.667867574254018,1558656.537784942,4.667867574254018,0.7587621601359352,0.09243309552711904,3.924592734655758,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924592734655758,1.2847450917832384,1.2850416301147192,3.0547637502225333,6472.677825119603,15268.124214811187,6453.992486809725,0.0003269302689645574,23166.292664070803,2362.304422414464,19291.415444251485,1967.1769099796043,0.8327364125107094,0.8327364125107094,35482.95706377868,35405.22815468563,1.0027450122580563,0.8,4282.417010090989,4273.035954225843,1.0027450122580563,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.663281269088,4632.441516551485,6.1773340213944845,5.000062906238259,-3.7280229514035326,8.728085857641792,2.9357078263478424,3.5,0.8387736646708122,0.6,0.00023080290097316294,1.00001618507452,0.00023079916547147066,199.01222423688085,0.0,7.466949784763051e-07,2.116133569001849,0.02176294579462118,7.802021917347428e-05,0.00015278268179968866,0.0005996098029722807,0.09243309533531104,0.09243309533531104,0.09243309533531104,0.09243247069947431,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487842.82823739207,595.6165892109002,0.0,0.09243309533531104,0.09243309552711904,0.09243309552711904,0.37137684949677496,0.37137684949677496,0.5,9.999510814988186,1.0629719326971099e-11,1.0629719326971099e-11,1.0629719326971099e-11,1.0629719326971099e-11,1.0629719326971099e-11,1.0629719326971099e-11,27455.47915663725,20832.178672457227,0.7587621601359352,0.9914064108367573,0.6094789493186865,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452147317030722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.09044065869,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59979799184134,260.59979799184134,-12.550202008158635,244.79756595792472,276.40203002588345,124649.5649975051,124664.47381937238,-14.90882186726916,0.0,nan,276.40203002588345,3.252030025883471,270.08113721222634,-3.0688627877736394,263.7602443985871,-9.3897556014129,257.4393515849901,-15.71064841500987,251.1184587714364,-22.031541228563583,244.79756595792472,-28.35243404207526,1.0,1.0,26022.012520719443,26022.012520719443,275.6302987385612,2.4802987385612028,275.6302987385612,275.6302987385612,77056.42092242598,77056.87387388689,-0.45295146090211347,0.0,8546.071908451686,8546.071908451686,0.8854490335132178,3944.215698329037,275.6302987385612,2.4802987385612028,1.0,0.002,0.12939751253173928,0.004905487886685999,0.0001998628059366947,0.0018001372031584792,0.09993140296834735,0.09993140296834735,0.0,9.095173832823766e-12,0.9999931782238112,0.9999931782238112,0.0,0.09243246496922891,6.305578901263449e-07,0.0,0.0,0.0,1600094.97940853,266.61365639114655,0.0,1.0,1284504.4836273629,2598.1422830678184,,,,,,,,,,,,,,,,,,,2.0,15268.124214811187,1550.2995717332444,0.37137684949677496,6.173730061729009,2.9357078263478424
