time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2612.0,-30.109103184407875,5.00005276395497,35.047773384692476,24.544307332858466,5.0077240636670375,-26.597420459597487,-40.094219882134325,1.4960413393535035,-6.53635952893643,-6.536359528943076,40.095533699724,41093.61606633165,25751.217175139474,25751.217175139474,66844.83324147112,77065.79046153415,77056.8581639643,25751.217175139474,102808.07533910377,102808.07533910377,102808.07533910377,130263.5639833428,125757.41443014563,4506.149553197171,0.0,90918.29483068008,54946.16199667627,39969.03648222646,27455.488644239027,67424.52512646548,20832.1845021527,1550.3004075906433,0.0,0.8784996409019814,2.7250616999930104,0.001494314320929203,1.0,1.0,-6.53635952893643,333911.69162744674,1558656.4910552746,4.667870368535358,1558656.4910552746,4.667870368535358,0.7587621102683929,0.0924330796832244,3.924590408298269,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924590408298269,1.284745245968798,1.2850417795364493,3.0547615728586117,6472.673211546729,15268.117475899575,6453.992448780453,0.00032693123038020117,23166.31428299875,2362.3066269315973,19291.415330579446,1967.176898388282,0.8327356304898701,0.8327356304898701,35482.940237360584,35405.22815468563,1.0027444178668605,0.8,4282.414979320584,4273.035954225843,1.0027444178668605,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.660760536184,4632.441516551485,6.177335757066326,5.00005276395497,-3.7280390645587165,8.728091828513687,2.9357048677120554,3.5,0.8387728193463015,0.6,0.00023079916547147066,1.0000161448208158,0.00023079543932045773,199.0123523318466,0.0,7.434105004223747e-07,2.10682535819701,0.021763689205121603,7.801902118951463e-05,0.00015278014428195602,0.0005995994888273903,0.09243307953400577,0.09243307953400577,0.09243307953400577,0.09243245703910144,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487842.9130227499,595.6165615875125,0.0,0.09243307953400577,0.0924330796832244,0.0924330796832244,0.37137676988376145,0.37137676988376145,0.5,9.999492142881715,6.650680006714538e-12,6.650680006714538e-12,6.650680006714538e-12,6.650680006714538e-12,6.650680006714538e-12,6.650680006714538e-12,27455.488644239027,20832.1845021527,0.7587621102683929,0.9914023586535158,0.6094757951836368,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521482486184027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.081132447885,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59970934603075,260.59970934603075,-12.550290653969228,244.79741545259182,276.40200323959084,124650.02291678179,124664.84365149874,-14.820734716955304,0.0,nan,276.40200323959084,3.252003239590863,270.0810856821274,-3.0689143178725544,263.7601681246843,-9.389831875315679,257.4392505672794,-15.710749432720604,251.11833300991066,-22.03166699008932,244.79741545259182,-28.352584547408156,1.0,1.0,26022.012520719443,26022.012520719443,275.63028098021977,2.4802809802197885,275.63028098021977,275.63028098021977,77056.4164050649,77056.8581639643,-0.44175889939651825,0.0,8546.071908451686,8546.071908451686,0.885449180638219,3944.2133603397606,275.63028098021977,2.4802809802197885,1.0,0.002,0.12939814064636515,0.004905482349007051,0.0001998637695612629,0.0018001362393316098,0.09993188478063145,0.09993188478063145,0.0,8.892872549459696e-12,0.9999932046620897,0.9999932046620897,0.0,0.09243245156921386,6.281140105334254e-07,0.0,0.0,0.0,1600094.9607391623,266.61364047106355,0.0,1.0,1284504.537963474,2598.1420631918336,,,,,,,,,,,,,,,,,,,2.0,15268.117475899575,1550.3004075906433,0.37137676988376145,6.173730061729009,2.9357048677120554
2613.0,-30.109257501716037,5.000042673077127,35.04777291464158,24.54428756553682,5.007702279148953,-26.597561523634717,-40.094355459418125,1.49600630164668,-6.536376363914201,-6.53637636392079,40.09553320750378,41093.50596029265,25751.211024004908,25751.211024004908,66844.71698429756,77065.78330333249,77056.84774049155,25751.211024004908,102808.05876449645,102808.05876449645,102808.05876449645,130263.5601756445,125757.41954957959,4506.140626064915,0.0,90918.3372302069,54946.10127072588,39969.15106609003,27455.501411148034,67424.65247723807,20832.192638651864,1550.3014212021176,0.0,0.8784995515732559,2.725059989851216,0.001494314320929203,1.0,1.0,-6.536376363914201,333911.4696678792,1558656.4697903635,4.667873407704926,1558656.4697903635,4.667873407704926,0.758762053793458,0.09243306531968568,3.9245896641824616,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9245896641824616,1.2847454175631854,1.285041946383038,3.0547605856624473,6472.671119796518,15268.110739554026,6453.990657231801,0.00032693153910782455,23166.32947896892,2362.308176489313,19291.409975520637,1967.1763523242532,0.8327348530993635,0.8327348530993635,35482.9348552107,35405.22815468563,1.0027442277430783,0.8,4282.414329752112,4273.035954225843,1.0027442277430783,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.658243117132,4632.441516551485,6.1773380119425,5.000042673077127,-3.7280558552837877,8.728098528360915,2.9357019129669935,3.5,0.8387719751334267,0.6,0.00023079543932045773,1.0000160759470609,0.00023079172912483822,199.01247988034712,0.0,7.415500782267486e-07,2.1015529216946054,0.02176443075519983,7.801782322256106e-05,0.00015277761609789665,0.0005995894530562413,0.09243306512784683,0.09243306512784683,0.09243306512784683,0.09243245006707972,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487842.99959420384,595.6165334122451,0.0,0.09243306512784683,0.09243306531968568,0.09243306531968568,0.3713766903586011,0.3713766903586011,0.5,9.999473691477132,6.59383658785373e-12,6.59383658785373e-12,6.59383658785373e-12,6.59383658785373e-12,6.59383658785373e-12,6.59383658785373e-12,27455.501411148034,20832.192638651864,0.758762053793458,0.9913987618529247,0.609473010990534,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452149177889118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.075860011384,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5996208083822,260.5996208083822,-12.550379191617765,244.79726545901488,276.4019761578702,124650.47878699847,124665.28143783189,-14.802650833407526,0.0,nan,276.4019761578702,3.2519761578702173,270.0810340180403,-3.06896598195965,263.7600918782192,-9.389908121780763,257.4391497384434,-15.710850261556573,251.118207598705,-22.03179240129498,244.79726545901488,-28.352734540985097,1.0,1.0,26022.012520719443,26022.012520719443,275.6302629255621,2.4802629255621014,275.6302629255621,275.6302629255621,77056.39990898961,77056.84774049155,-0.44783150193688925,0.0,8546.071908451686,8546.071908451686,0.8854492276980679,3944.2126125033737,275.6302629255621,2.4802629255621014,1.0,0.002,0.12939876157514402,0.0049054766760485945,0.00019986472171098046,0.0018001352872534133,0.09993236085549023,0.09993236085549023,0.0,8.964393897331613e-12,0.9999932823848832,0.9999932823848832,0.0,0.09243244438992879,6.20929756886989e-07,0.0,0.0,0.0,1600094.9409969,266.6136236360858,0.0,1.0,1284504.5954221615,2598.1418306800874,,,,,,,,,,,,,,,,,,,2.0,15268.110739554026,1550.3014212021176,0.3713766903586011,6.173730061729009,2.9357019129669935
2614.0,-30.109411380675933,5.000032651117586,35.047772441887055,24.544277786649786,5.007685046797232,-26.597701737936738,-40.09449086207894,1.4959754045258322,-6.5363921770037905,-6.536392176997516,40.09553218881168,41093.381859213514,25751.202735603358,25751.202735603358,66844.58459481687,77065.7688760121,77056.83285051683,25751.202735603358,102808.03558612018,102808.03558612018,102808.03558612018,130263.54663377526,125757.41496432372,4506.1316694515435,0.0,90918.3688221705,54946.02307031266,39969.273057619816,27455.511047655073,67424.78410527488,20832.1985830146,1550.302261438983,0.0,0.878499469782632,2.725058383516319,0.001494314320929203,1.0,1.0,-6.5363921770037905,333911.26118143095,1558656.4257789815,4.667876190411214,1558656.4257789815,4.667876190411214,0.758762003987314,0.09243304975717301,3.924587457507195,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924587457507195,1.2847455697557364,1.2850420938438105,3.0547585061946245,6472.666713653731,15268.10401129114,6453.990479988083,0.0003269324471914248,23166.3505544401,2362.310325589279,19291.409445727302,1967.176298300368,0.83273407265392,0.83273407265392,35482.91889444521,35405.22815468563,1.0027436639310432,0.8,4282.412403456806,4273.035954225843,1.0027436639310432,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.655724507262,4632.441516551485,6.177339755886693,5.000032651117586,-3.728071856851362,8.728104507968947,2.9356989568254357,3.5,0.838771130521553,0.6,0.00023079172912483822,1.0000160303021792,0.0002307880295229856,199.0126070666817,0.0,7.383752310798942e-07,2.0925554048804202,0.02176516913043091,7.801662681555773e-05,0.00015277510230928047,0.0005995792503423807,0.09243304960245195,0.09243304960245195,0.09243304960245195,0.092432437072208,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487843.0832505605,595.6165061590673,0.0,0.09243304960245195,0.09243304975717301,0.09243304975717301,0.37137661154052065,0.37137661154052065,0.5,9.999455316686724,-6.252776074688882e-12,-6.252776074688882e-12,-6.252776074688882e-12,-6.252776074688882e-12,-6.252776074688882e-12,-6.252776074688882e-12,27455.511047655073,20832.1985830146,0.758762003987314,0.9913948629104676,0.6094699805794207,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521501031955557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.06686249457,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5995328129123,260.5995328129123,-12.55046718708769,244.79711600124537,276.40194962470133,124650.9390861187,124665.65108952878,-14.712003410085062,0.0,nan,276.40194962470133,3.2519496247013535,270.08098289994945,-3.06901710005053,263.7600161752068,-9.389983824793205,257.43904945051446,-15.710950549485517,251.11808272585628,-22.031917274143694,244.79711600124537,-28.352883998754606,1.0,1.0,26022.012520719443,26022.012520719443,275.63024537016736,2.4802453701673812,275.63024537016736,275.63024537016736,77056.3958861054,77056.83285051683,-0.436964411434019,0.0,8546.071908451686,8546.071908451686,0.8854493672540309,3944.210394794731,275.63024537016736,2.4802453701673812,1.0,0.002,0.1293993797190558,0.004905471197786381,0.00019986566997895897,0.0018001343380473049,0.09993283498947948,0.09993283498947948,0.0,8.026263681459866e-12,0.9999933125172766,0.9999933125172766,0.0,0.0924324316127497,6.181444233191705e-07,0.0,0.0,0.0,1600094.9224529963,266.6136078229962,0.0,1.0,1284504.649393081,2598.141612281926,,,,,,,,,,,,,,,,,,,2.0,15268.10401129114,1550.302261438983,0.37137661154052065,6.173730061729009,2.9356989568254357
2615.0,-30.109564627017537,5.000022679881597,35.04777198711951,24.544263362791412,5.007663566604229,-26.597841807656376,-40.09462626473976,1.4959407478024604,-6.536408920720135,-6.536408920751677,40.095531762949285,41093.26307869158,25751.19666632926,25751.19666632926,66844.45974502084,77065.75807005168,77056.82324986393,25751.19666632926,102808.01991619318,102808.01991619318,102808.01991619318,130263.54388444536,125757.42098970752,4506.122894737837,0.0,90918.40303922762,54945.94914290579,39969.39321813537,27455.52396825218,67424.91718638755,20832.206837167738,1550.3032799330913,0.0,0.8784993806960123,2.725056682646756,0.001494314320929203,1.0,1.0,-6.536408920720135,333911.04042531963,1558656.4073788861,4.66787922134454,1558656.4073788861,4.66787922134454,0.758761947550401,0.09243303569239751,3.9245855141601704,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9245855141601704,1.2847457395132102,1.28504225888717,3.05475658992821,6472.662653315144,15268.09728666592,6453.990063871186,0.00032693326588587545,23166.370744423293,2362.312384394599,19291.40820192605,1967.1761714679376,0.8327332932185746,0.8327332932185746,35482.904838317474,35405.22815468563,1.00274316740015,0.8,4282.410707031099,4273.035954225843,1.00274316740015,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.653209280685,4632.441516551485,6.177342027156228,5.000022679881597,-3.728088548048723,8.72811122793032,2.9356960046561027,3.5,0.8387702870446008,0.6,0.0002307880295229856,1.0000159644188806,0.00023078434518502799,199.01273373027786,0.0,7.362674097996798e-07,2.0865818393722924,0.02176590539784071,7.801543042551571e-05,0.0001527725990974699,0.0005995691293785295,0.09243303549729297,0.09243303549729297,0.09243303549729297,0.09243243073113877,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487843.1686586057,595.6164783653655,0.0,0.09243303549729297,0.09243303569239751,0.09243303569239751,0.3713765328538989,0.3713765328538989,0.5,9.999437173171128,3.154809746774845e-11,3.154809746774845e-11,3.154809746774845e-11,3.154809746774845e-11,3.154809746774845e-11,3.154809746774845e-11,27455.52396825218,20832.206837167738,0.758761947550401,0.9913910544411628,0.6094670159563491,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521510258747228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.06088892906,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.599444932385,260.599444932385,-12.550555067614994,244.79696705251752,276.40192281237677,124651.35470961106,124666.04749504526,-14.692785434190466,0.0,nan,276.40192281237677,3.2519228123767903,270.0809316603379,-3.069068339662067,263.759940508322,-9.39005949167796,257.4389493563454,-15.711050643654573,251.11795820441003,-22.032041795589947,244.79696705251752,-28.35303294748246,1.0,1.0,26022.012520719443,26022.012520719443,275.6302275030137,2.4802275030137366,275.6302275030137,275.6302275030137,77056.38045086454,77056.82324986393,-0.442798999385559,0.0,8546.071908451686,8546.071908451686,0.8854494901564106,3944.208441730971,275.6302275030137,2.4802275030137366,1.0,0.002,0.12939999032335897,0.0049054655857548755,0.00019986660621921625,0.0018001334021996965,0.09993330310960813,0.09993330310960813,0.0,8.41891270239592e-12,0.9999933940718605,0.9999933940718605,0.0,0.092432425086406,6.106059915000532e-07,0.0,0.0,0.0,1600094.902817749,266.61359107927984,0.0,1.0,1284504.7065402742,2598.14138103072,,,,,,,,,,,,,,,,,,,2.0,15268.09728666592,1550.3032799330913,0.3713765328538989,6.173730061729009,2.9356960046561027
2616.0,-30.109717363510008,5.000012774894866,35.04777152939337,24.544248449988686,5.0076444892265695,-26.597981178236072,-40.094761562626786,1.4959083044234518,-6.536424752285313,-6.536424752279152,40.095530767495795,41093.15249877616,25751.188698607508,25751.188698607508,66844.34119738366,77065.74790911202,77056.80823065358,25751.188698607508,102807.99692926109,102807.99692926109,102807.99692926109,130263.53060400832,125757.41651614019,4506.114087868125,0.0,90918.44083688318,54945.886383905985,39969.50494775244,27455.533674747236,67425.03862249968,20832.21283183267,1550.3041237401721,0.0,0.8784992987166074,2.7250550744365603,0.001494314320929203,1.0,1.0,-6.536424752285313,333910.83169548673,1558656.3643738716,4.667882010474292,1558656.3643738716,4.667882010474292,0.7587618976422776,0.0924330204333818,3.9245841906451666,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9245841906451666,1.2847458988855676,1.285042413562626,3.0547551808100613,6472.659667562876,15268.090569584854,6453.98890366402,0.0003269338066811157,23166.38818797693,2362.3141631420444,19291.404733989188,1967.1758178367934,0.8327325164999692,0.8327325164999692,35482.89526540163,35405.22815468563,1.002742829238165,0.8,4282.409551681573,4273.035954225843,1.002742829238165,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.650692858891,4632.441516551485,6.177343844789059,5.000012774894866,-3.728104533717087,8.728117308611953,2.9356930510851087,3.5,0.838769443167174,0.6,0.00023078434518502799,1.0000159113249456,0.00023078067315874618,199.01285997260715,0.0,7.332301689292732e-07,2.07797429874556,0.02176663862800964,7.801423497817632e-05,0.00015277011020685166,0.0005995591593209299,0.09243302027304197,0.09243302027304197,0.09243302027304197,0.09243241786553373,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487843.25096990675,595.6164515507085,0.0,0.09243302027304197,0.0924330204333818,0.0924330204333818,0.371376454919581,0.371376454919581,0.5,9.999419100698988,-6.139089236967266e-12,-6.139089236967266e-12,-6.139089236967266e-12,-6.139089236967266e-12,-6.139089236967266e-12,-6.139089236967266e-12,27455.533674747236,20832.21283183267,0.7587618976422776,0.9913875106788261,0.6094642782312535,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521519447617375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.05228138843,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5993574106926,260.5993574106926,-12.550642589307358,244.796818630188,276.4018961913226,124651.81712827903,124666.44991996871,-14.632791689646307,0.0,nan,276.4018961913226,3.2518961913226008,270.08088067903066,-3.069119320969321,263.7598651667552,-9.390134833244758,257.4388496545236,-15.71115034547637,251.11783414233565,-22.032165857664324,244.796818630188,-28.353181369811978,1.0,1.0,26022.012520719443,26022.012520719443,275.630209914046,2.4802099140460427,275.630209914046,275.630209914046,77056.37109506634,77056.80823065358,-0.43713558724266477,0.0,8546.071908451686,8546.071908451686,0.8854495738589765,3944.2071115983927,275.630209914046,2.4802099140460427,1.0,0.002,0.12940059835175682,0.004905460146219891,0.00019986753885542065,0.0018001324684416662,0.09993376942771033,0.09993376942771033,0.0,7.297086979801692e-12,0.9999934219432867,0.9999934219432867,0.0,0.09243241240373119,6.080296505956897e-07,0.0,0.0,0.0,1600094.8842521713,266.61357524771466,0.0,1.0,1284504.7605742477,2598.1411623774716,,,,,,,,,,,,,,,,,,,2.0,15268.090569584854,1550.3041237401721,0.371376454919581,6.173730061729009,2.9356930510851087
2617.0,-30.10986959262353,5.000002928629148,35.04777108092576,24.544233467336767,5.007625468233551,-26.598120086536458,-40.09489679066462,1.495875962670431,-6.536440930599895,-6.5364409306092535,40.09553011948084,41093.04408064239,25751.181660211816,25751.181660211816,66844.2257408542,77065.73796745189,77056.7968509092,25751.181660211816,102807.97851112102,102807.97851112102,102807.97851112102,130263.52365201274,125757.41825421464,4506.105397798094,0.0,90918.47878244742,54945.82571654488,39969.614517669484,27455.54514089171,67425.1596585612,20832.220073561428,1550.3050594204494,0.0,0.8784992135376468,2.7250534310034986,0.001494314320929203,1.0,1.0,-6.536440930599895,333910.6183940775,1558656.336376497,4.667884908460708,1558656.336376497,4.667884908460708,0.7587618445256932,0.09243300596783348,3.92458289739099,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92458289739099,1.2847460577571508,1.2850425677530093,3.0547537964368945,6472.656734242256,15268.083857609554,6453.987709430526,0.00032693433407734204,23166.40549060355,2362.3159275189337,19291.401164345356,1967.1754538344244,0.8327317404579696,0.8327317404579696,35482.88591136018,35405.22815468563,1.0027424988079108,0.8,4282.408422747867,4273.035954225843,1.0027424988079108,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.64817930429,4632.441516551485,6.177345881107543,5.000002928629148,-3.7281207656542352,8.728123694283383,2.935690100880581,3.5,0.8387686002515945,0.6,0.00023078067315874618,1.0000158584881387,0.00023077701338421674,199.01298579570988,0.0,7.307804522377558e-07,2.0710318016417997,0.021767369408461877,7.801304016492328e-05,0.00015276763299382288,0.0005995492397224609,0.09243300579483509,0.09243300579483509,0.09243300579483509,0.09243240894615427,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487843.33415307204,595.6164244695839,0.0,0.09243300579483509,0.09243300596783348,0.09243300596783348,0.37137637709731813,0.37137637709731813,0.5,9.999401195868526,9.379164112033322e-12,9.379164112033322e-12,9.379164112033322e-12,9.379164112033322e-12,9.379164112033322e-12,9.379164112033322e-12,27455.54514089171,20832.220073561428,0.7587618445256932,0.9913840186564062,0.6094615761940531,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521528605927296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.04533889133,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59927023384824,260.59927023384824,-12.550729766151733,244.79667072669807,276.40186974111884,124652.27773718865,124666.85287454093,-14.575137352248664,0.0,nan,276.40186974111884,3.251869741118867,270.08082993817914,-3.0691700618208415,263.75979013523835,-9.39020986476163,257.43875033235145,-15.71124966764853,251.11771052950354,-22.032289470496437,244.79667072669807,-28.35332927330191,1.0,1.0,26022.012520719443,26022.012520719443,275.6301924041399,2.4801924041399275,275.6301924041399,275.6301924041399,77056.36164680582,77056.7968509092,-0.4352041033853311,0.0,8546.071908451686,8546.071908451686,0.8854496556477636,3944.205811877945,275.6301924041399,2.4801924041399275,1.0,0.002,0.1294012008424592,0.004905454672742499,0.00019986846279581178,0.0018001315454945733,0.09993423139790589,0.09993423139790589,0.0,8.290384871656453e-12,0.9999934818573043,0.9999934818573043,0.0,0.09243240347631079,6.024915226907823e-07,0.0,0.0,0.0,1600094.8652799581,266.6135590694001,0.0,1.0,1284504.8157916865,2598.1409389352457,,,,,,,,,,,,,,,,,,,2.0,15268.083857609554,1550.3050594204494,0.37137637709731813,6.173730061729009,2.935690100880581
2618.0,-30.110021325848457,4.999993140921997,35.047770641651574,24.54421844976025,5.007606587420987,-26.598258534512706,-40.09502814207224,1.4958437966207714,-6.536457051289176,-6.536457051304869,40.09552948784774,41092.92271298033,25751.174632504117,25751.174632504117,66844.09734548445,77065.72825466859,77056.7856843169,25751.174632504117,102807.96031682102,102807.96031682102,102807.96031682102,130263.51691434249,125757.42012648657,4506.09678785592,0.0,90918.51699669039,54945.75214238092,39969.73872701052,27455.556597521474,67425.295324532,20832.227312723473,1550.305993129225,0.0,0.8784991286084479,2.7250517934249197,0.001494314320929203,1.0,1.0,-6.536457051289176,333910.40585252777,1558656.3090875503,4.667887797950011,1558656.3090875503,4.667887797950011,0.7587617915786156,0.09243299163075669,3.924581655032665,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924581655032665,1.2847462157815626,1.2850427211117657,3.0547524536938875,6472.653889130949,15268.07715070753,6453.986456260301,0.00032693483881236334,23166.422561268806,2362.3176682423464,19291.397418535693,1967.1750718681399,0.8327309651507591,0.8327309651507591,35482.87692544524,35405.22815468563,1.0027421813816966,0.8,4282.407338243131,4273.035954225843,1.0027421813816966,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.645666776066,4632.441516551485,6.1773479184714395,4.999993140921997,-3.728136939083089,8.728130080005085,2.935687151881914,3.5,0.8387677576805468,0.6,0.00023077701338421674,1.0000158068481537,0.00023077336558466902,199.0131112090817,0.0,7.28342656442291e-07,2.064123088357453,0.02176809775111832,7.801187962000332e-05,0.00015276513376421343,0.0005995392414996432,0.09243299145732442,0.09243299145732442,0.09243299145732442,0.09243240013402271,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487843.41661810194,595.6163976227847,0.0,0.09243299145732442,0.09243299163075669,0.09243299163075669,0.3713762997750998,0.3713762997750998,0.5,9.9993834564345,1.5688783605583012e-11,1.5688783605583012e-11,1.5688783605583012e-11,1.5688783605583012e-11,1.5688783605583012e-11,1.5688783605583012e-11,27455.556597521474,20832.227312723473,0.7587617915786156,0.9913801196383328,0.6094585498690296,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521537733824996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.03843017804,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59918339697293,260.59918339697293,-12.550816603027044,244.79652333464273,276.4018434594191,124652.73829227845,124667.25659023611,-14.518297957705222,0.0,nan,276.4018434594191,3.251843459419149,270.08077943441316,-3.069220565586818,263.7597154094053,-9.39028459059466,257.43865138443806,-15.711348615561917,251.11758735951915,-22.03241264048083,244.79652333464273,-28.35347666535725,1.0,1.0,26022.012520719443,26022.012520719443,275.6301749768098,2.480174976809849,275.6301749768098,275.6301749768098,77056.35250736598,77056.7856843169,-0.43317695091536734,0.0,8546.071908451686,8546.071908451686,0.8854497342177592,3944.2045633078283,275.6301749768098,2.480174976809849,1.0,0.002,0.12940179778848543,0.004905449229714807,0.00019986937819570336,0.0018001306298529697,0.09993468909785168,0.09993468909785168,0.0,8.048672839322535e-12,0.9999935418414105,0.9999935418414105,0.0,0.09243239468383783,5.969469188498275e-07,0.0,0.0,0.0,1600094.8463753178,266.6135429487108,0.0,1.0,1284504.8708124496,2598.1407162889377,,,,,,,,,,,,,,,,,,,2.0,15268.07715070753,1550.305993129225,0.3713762997750998,6.173730061729009,2.935687151881914
2619.0,-30.11020393387702,4.99998340490346,35.04777020803712,24.544204619620018,5.0075850514509215,-26.598425035209917,-40.095190052501835,1.4958061534751081,-6.536473486414195,-6.5364734864235965,40.0955287727347,41092.7788517441,25751.1684309908,25751.1684309908,66843.94728273491,77065.70385302657,77056.77219150329,25751.1684309908,102807.94062249409,102807.94062249409,102807.94062249409,130263.50855081301,125757.42030893294,4506.088241880082,0.0,90918.54627181354,54945.67023637675,39969.862261596434,27455.56792831893,67425.43018991537,20832.234442342586,1550.3069282494828,0.0,0.8784990422932476,2.7250501239060108,0.001494314320929203,1.0,1.0,-6.536473486414195,333910.18916544435,1558656.2781921346,4.66789073459468,1558656.2781921346,4.66789073459468,0.7587617381192565,0.09243297746406465,3.9245788878756,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9245788878756,1.2847463994022075,1.2850429000880468,3.054749863242821,6472.648400275984,15268.070448665503,6453.987044994575,0.0003269360280450796,23166.446354968884,2362.3200945245203,19291.399178301835,1967.1752513143465,0.8327301858346563,0.8327301858346563,35482.85691073608,35405.22815468563,1.00274147436491,0.8,4282.404922679772,4273.035954225843,1.00274147436491,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.64315531585,4632.441516551485,6.17735015244779,4.99998340490346,-3.7281533371371833,8.728136742040643,2.9356842041379716,3.5,0.8387669154679919,0.6,0.00023077336558466902,1.0000190232955035,0.00023076897559825315,199.01326214185664,0.0,7.259599370590078e-07,2.057370461625228,0.02176882371105538,7.801044909523822e-05,0.0001527629164894308,0.0005995301169047236,0.0924329772880515,0.0924329772880515,0.0924329772880515,0.09243239017674906,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487843.4980684519,595.6163711018388,0.0,0.0924329772880515,0.09243297746406465,0.09243297746406465,0.3713762229455202,0.3713762229455202,0.5,9.999365843745085,9.379164112033322e-12,9.379164112033322e-12,9.379164112033322e-12,9.379164112033322e-12,9.379164112033322e-12,9.379164112033322e-12,27455.56792831893,20832.234442342586,0.7587617381192565,0.9913759110539954,0.6094551971859756,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521546831999335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.03167755131,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5990937900743,260.5990937900743,-12.5509062099257,244.7963710039759,276.4018165762882,124652.99060670093,124667.9720257043,-14.98141900340385,0.0,nan,276.4018165762882,3.2518165762882063,270.0807274617775,-3.069272538222492,263.75963834725667,-9.390361652743309,257.43854923278775,-15.711450767212227,251.11746011835962,-22.03253988164036,244.7963710039759,-28.35362899602407,1.0,1.0,26022.012520719443,26022.012520719443,275.6301569628589,2.4801569628589277,275.6301569628589,275.6301569628589,77056.32801730643,77056.77219150329,-0.44417419686215,0.0,8546.071908451686,8546.071908451686,0.8854499092200075,3944.201782314978,275.6301569628589,2.4801569628589277,1.0,0.002,0.12940239055183492,0.0049054437483940765,0.00019987028700596744,0.0018001297212573632,0.09993514350298371,0.09993514350298371,0.0,8.263330558005988e-12,0.999993587092644,0.999993587092644,0.0,0.09243238469994353,5.927641211195024e-07,0.0,0.0,0.0,1600094.8271019377,266.6135265135858,0.0,1.0,1284504.9269063852,2598.140489299944,,,,,,,,,,,,,,,,,,,2.0,15268.070448665503,1550.3069282494828,0.3713762229455202,6.173730061729009,2.9356842041379716
2620.0,-30.110352344013723,4.999973734629583,35.04776976947968,24.544191487971716,5.007566436530428,-26.598560465962514,-40.095321264211066,1.4957745589538778,-6.53648909650633,-6.536489096480874,40.095527762443616,41092.66993518498,25751.16052936747,25751.16052936747,66843.83046455245,77065.69858530382,77056.756905625,25751.16052936747,102807.91743499247,102807.91743499247,102807.91743499247,130263.49477192586,125757.41509370957,4506.079678216294,0.0,90918.5873946967,54945.59853936295,39969.9876170375,27455.57733693339,67425.5649539709,20832.24023718107,1550.3077523776692,0.0,0.8784989615700451,2.7250485381966763,0.001494314320929203,1.0,1.0,-6.53648909650633,333909.9833560231,1558656.234544011,4.6678934809868595,1558656.234544011,4.6678934809868595,0.758761689165335,0.09243296250646627,3.924577557134226,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924577557134226,1.2847465562610192,1.2850430513427458,3.054748454477957,6472.645415272285,15268.06312304047,6453.985590917654,0.0003269365476071232,23166.464688517088,2362.3219640261545,19291.394831968613,1967.1748081117012,0.8327293392129345,0.8327293392129345,35482.84728554903,35405.22815468563,1.0027411343565662,0.8,4282.403761021665,4273.035954225843,1.0027411343565662,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.640643241094,4632.441516551485,6.177351979504304,4.999973734629583,-3.728169095362756,8.72814282999234,2.9356812556739165,3.5,0.8387660730496904,0.6,0.00023076897559825315,1.0000154607040543,0.00023076540780257712,199.0133848088672,0.0,8.736655173794815e-07,2.4759680762534506,0.02176969737657276,7.800928982020218e-05,0.00015275968577805097,0.0005995172344394153,0.09243296235288274,0.09243296235288274,0.09243296235288274,0.09243237703299421,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487843.5778343468,595.616345114155,0.0,0.09243296235288274,0.09243296250646627,0.09243296250646627,0.37137614645517913,0.37137614645517913,0.5,9.99934828439084,-2.546585164964199e-11,-2.546585164964199e-11,-2.546585164964199e-11,-2.546585164964199e-11,-2.546585164964199e-11,-2.546585164964199e-11,27455.57733693339,20832.24023718107,0.758761689165335,0.9913721970321557,0.6094523637026628,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521557781492254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.45027516594,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5990052912437,260.5990052912437,-12.550994708756264,244.79622056609213,276.40179001651717,124653.50171056416,124668.29787142556,-14.796160861424932,0.0,nan,276.40179001651717,3.251790016517191,270.0806761263726,-3.0693238736273543,263.7595622362359,-9.390437763764055,257.4384483461478,-15.711551653852155,251.11733445609656,-22.03266554390342,244.79622056609213,-28.353779433907846,1.0,1.0,26022.012520719443,26022.012520719443,275.63013956415784,2.4801395641578665,275.63013956415784,275.63013956415784,77056.32411535141,77056.756905625,-0.4327902735967655,0.0,8546.071908451686,8546.071908451686,0.8854499933795643,3944.200444919897,275.63013956415784,2.4801395641578665,1.0,0.002,0.1294029813575641,0.004905438421871173,0.0001998711931313859,0.0018001288141027388,0.09993559656569295,0.09993559656569295,0.0,7.234124757560245e-12,0.9999936082672974,0.9999936082672974,0.0,0.09243237169967702,5.908067892470616e-07,0.0,0.0,0.0,1600094.8087960666,266.61351090349365,0.0,1.0,1284504.9801844328,2598.1402737057106,,,,,,,,,,,,,,,,,,,2.0,15268.06312304047,1550.3077523776692,0.37137614645517913,6.173730061729009,2.9356812556739165
2621.0,-30.110502653662707,4.9999641664507255,35.04776936847081,24.544190160837047,5.007559935723971,-26.5986963947236,-40.09545223144812,1.4957536766836266,-6.5365026434016045,-6.5365026433956634,40.09552796845032,41092.54496359183,25751.14827624172,25751.14827624172,66843.69323983355,77065.6791298444,77056.76476878203,25751.14827624172,102807.91304502374,102807.91304502374,102807.91304502374,130263.50320722404,125757.43183096166,4506.071376262376,0.0,90918.61750727476,54945.523642250366,39970.104294471545,27455.590162200297,67425.69445667184,20832.24862429975,1550.3086892111896,0.0,0.8784988873982965,2.7250471620721837,0.001494314320929203,1.0,1.0,-6.5365026434016045,333909.80474864965,1558656.2434440993,4.667896004483536,1558656.2434440993,4.667896004483536,0.7587616402061798,0.09243294843475099,3.9245755539719296,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9245755539719296,1.2847466613119929,1.2850431518340109,3.0547466455091805,6472.641582284517,15268.056476426269,6453.985054173209,0.00032693731012665674,23166.48418585269,2362.3239522010767,19291.39322760355,1967.1746445119943,0.8327285691190215,0.8327285691190215,35482.832796773226,35405.22815468563,1.0027406225426947,0.8,4282.402012379919,4273.035954225843,1.0027406225426947,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.638134237855,4632.441516551485,6.177352758144779,4.9999641664507255,-3.7281832658763987,8.728147432327123,2.9356783108161357,3.5,0.8387652316617531,0.6,0.00023076540780257712,1.0000156586074587,0.00023076179439422226,199.0135090460379,0.0,7.100390937930309e-07,2.0122507918094494,0.021770407415666552,7.800813272099689e-05,0.00015275727508158024,0.0005995074674765352,0.0924329482982591,0.0924329482982591,0.0924329482982591,0.09243237840723409,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487843.6612468399,595.6163180003591,0.0,0.0924329482982591,0.09243294843475099,0.09243294843475099,0.37137607001094686,0.37137607001094686,0.5,9.999331188608862,-5.9685589803848416e-12,-5.9685589803848416e-12,-5.9685589803848416e-12,-5.9685589803848416e-12,-5.9685589803848416e-12,-5.9685589803848416e-12,27455.590162200297,20832.24862429975,0.7587616402061798,0.9913682577312972,0.6094493396726991,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452156668043211,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.98655788149,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5989186276117,260.5989186276117,-12.551081372388296,244.79607145887508,276.4017657964725,124654.10198530843,124668.59131825574,-14.489332947309707,0.0,nan,276.4017657964725,3.2517657964725117,270.08062692888245,-3.069373071117525,263.75948806132504,-9.390511938674933,257.43834919380106,-15.711650806198918,251.11721032631408,-22.032789673685897,244.79607145887508,-28.3539285411249,1.0,1.0,26022.012520719443,26022.012520719443,275.6301269373333,2.4801269373332957,275.6301269373333,275.6301269373333,77056.33527238092,77056.76476878203,-0.4294964011060074,0.0,8546.071908451686,8546.071908451686,0.8854501200647658,3944.198431741789,275.6301269373333,2.4801269373332957,1.0,0.002,0.1294035562512112,0.004905433541656222,0.00019987207552698633,0.0018001279322781582,0.09993603776349316,0.09993603776349316,0.0,7.805144551509269e-12,0.9999937804193382,0.9999937804193382,0.0,0.09243237354057239,5.748941786003305e-07,0.0,0.0,0.0,1600094.7929096918,266.6134973565984,0.0,1.0,1284505.0264206862,2598.1400866067365,,,,,,,,,,,,,,,,,,,2.0,15268.056476426269,1550.3086892111896,0.37137607001094686,6.173730061729009,2.9356783108161357
2622.0,-30.11065189043141,4.999954595126551,35.04776902528494,24.544161452818685,5.007526942730328,-26.598834007114966,-40.095587249938376,1.4957090602323495,-6.536521833957238,-6.536521833942999,40.095528837790326,41092.453705225074,25751.148718875556,25751.148718875556,66843.60242410062,77065.68027062395,77056.76416245698,25751.148718875556,102807.91288133254,102807.91288133254,102807.91288133254,130263.52320895396,125757.4596838034,4506.06352515056,0.0,90918.66166534541,54945.475116554764,39970.20727643405,27455.61032762143,67425.81760405548,20832.261955637194,1550.3101091646477,0.0,0.878498780130134,2.7250452126527867,0.001494314320929203,1.0,1.0,-6.536521833957238,333909.5517332631,1558656.2810024081,4.667899653998245,1558656.2810024081,4.667899653998245,0.7587615684754643,0.09243293882350503,3.9245747774828703,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9245747774828703,1.2847468774817055,1.2850433634110539,3.054745527131087,6472.639212575539,15268.049786811502,6453.983478525028,0.0003269376923872436,23166.500021094897,2362.3255669463983,19291.38851788569,1967.1741642544287,0.8327277966166398,0.8327277966166398,35482.827180465094,35405.22815468563,1.0027404241474511,0.8,4282.401334551027,4273.035954225843,1.0027404241474511,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.635637742213,4632.441516551485,6.177356563794746,4.999954595126551,-3.7282016990257127,8.728156294152264,2.9356753806398963,3.5,0.8387643944685418,0.6,0.00023076179439422226,1.0000155468576513,0.0002307582068292288,199.0136323965641,0.0,7.191170763179706e-07,2.0379777942851285,0.02177112653274287,7.800693984546759e-05,0.00015275485454875468,0.0005994978493001072,0.092432938537412,0.092432938537412,0.092432938537412,0.09243238565773224,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487843.745412387,595.6162906742344,0.0,0.092432938537412,0.09243293882350503,0.09243293882350503,0.37137599525818665,0.37137599525818665,0.5,9.999314601967976,-1.4267698134062812e-11,-1.4267698134062812e-11,-1.4267698134062812e-11,-1.4267698134062812e-11,-1.4267698134062812e-11,-1.4267698134062812e-11,27455.61032762143,20832.261955637194,0.7587615684754643,0.9913651001850092,0.6094468731033004,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521575693280766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.012284883975,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59883115465954,260.59883115465954,-12.551168845340442,244.7959233848628,276.401738924579,124654.42230522058,124669.04694826416,-14.624643043573304,0.0,nan,276.401738924579,3.2517389245790014,270.0805758165632,-3.0694241834367517,263.7594127085884,-9.390587291411578,257.4382496006361,-15.711750399363893,251.11708649272782,-22.032913507272156,244.7959233848628,-28.35407661513719,1.0,1.0,26022.012520719443,26022.012520719443,275.63010767583813,2.4801076758381555,275.63010767583813,275.63010767583813,77056.29130916024,77056.76416245698,-0.47285329674195964,0.0,8546.071908451686,8546.071908451686,0.8854501691719536,3944.197651370285,275.63010767583813,2.4801076758381555,1.0,0.002,0.1294041152729293,0.004905427709932799,0.00019987293108915478,0.0018001270799917197,0.09993646554457739,0.09993646554457739,0.0,1.1080874499219684e-11,0.9999939521209384,0.9999939521209384,0.0,0.09243237980026972,5.590232353086514e-07,0.0,0.0,0.0,1600094.7704050199,266.61347816604274,0.0,1.0,1284505.0919190368,2598.1398215620693,,,,,,,,,,,,,,,,,,,2.0,15268.049786811502,1550.3101091646477,0.37137599525818665,6.173730061729009,2.9356753806398963
2623.0,-30.110801011172374,4.999945125590275,35.047768615409794,24.544155864883237,5.007514585971416,-26.59896945146175,-40.09571814732624,1.4956830265251082,-6.53653525923869,-6.536535259254842,40.095526223430625,41092.33205598771,25751.136398557413,25751.136398557413,66843.46845454513,77065.6645306391,77056.73202750814,25751.136398557413,102807.86842606556,102807.86842606556,102807.86842606556,130263.47936053877,125757.4243061845,4506.055054354262,0.0,90918.69223090581,54945.399738973756,39970.32499103562,27455.610934473214,67425.93592550883,20832.261545068362,1550.310462098842,0.0,0.878498717342934,2.7250438488834523,0.001494314320929203,1.0,1.0,-6.53653525923869,333909.37472947594,1558656.1680530803,4.667901790166449,1558656.1680530803,4.667901790166449,0.7587615367506324,0.0924329211367096,3.9245726375406362,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9245726375406362,1.2847470066711197,1.2850434880209283,3.0547435543045256,6472.635032392788,15268.04311367978,6453.983170571474,0.00032693854385539576,23166.52044128828,2362.327649226625,19291.38759739191,1967.1740703901853,0.8327270228726297,0.8327270228726297,35482.81170236437,35405.22815468563,1.0027398773859024,0.8,4282.399466508245,4273.035954225843,1.0027398773859024,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.6331268504255,4632.441516551485,6.177357329118924,4.999945125590275,-3.728215754728419,8.728160880318693,2.935672433567855,3.5,0.8387635524479585,0.6,0.0002307582068292288,1.0000155347892752,0.00023075462210480014,199.01375565132335,0.0,7.139743408055463e-07,2.023403281842918,0.021771840507083674,7.800578339558657e-05,0.00015275242343364224,0.0005994879813256935,0.0924329210557363,0.0924329210557363,0.0924329210557363,0.09243235383560187,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487843.81480728113,595.616267980256,0.0,0.0924329210557363,0.0924329211367096,0.0924329211367096,0.3713759223840228,0.3713759223840228,0.5,9.999297584951261,1.6143530956469476e-11,1.6143530956469476e-11,1.6143530956469476e-11,1.6143530956469476e-11,1.6143530956469476e-11,1.6143530956469476e-11,27455.610934473214,20832.261545068362,0.7587615367506324,0.9913613735876473,0.6094439994334807,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521584641808087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.99771037153,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5987449061075,260.5987449061075,-12.55125509389245,244.79577636384218,276.4017134484966,124654.94216672765,124669.3621018148,-14.419935087144554,0.0,nan,276.4017134484966,3.2517134484966164,270.08052603148985,-3.069473968510124,263.7593386145304,-9.39066138546957,257.43815119759154,-15.71184880240844,251.11696378069465,-22.03303621930533,244.79577636384218,-28.354223636157798,1.0,1.0,26022.012520719443,26022.012520719443,275.6300904903252,2.4800904903252103,275.6300904903252,275.6300904903252,77056.30157370308,77056.73202750814,-0.43045380506373476,0.0,8546.071908451686,8546.071908451686,0.8854503045074582,3944.1955007283395,275.6300904903252,2.4800904903252103,1.0,0.002,0.12940468746239026,0.004905422841864358,0.00019987380935781367,0.0018001261944609055,0.09993690467890683,0.09993690467890683,0.0,3.8187192123728675e-12,0.999993809667242,0.999993809667242,0.0,0.09243234894616997,5.721905396255209e-07,0.0,0.0,0.0,1600094.7546612546,266.6134647407613,0.0,1.0,1284505.1377402074,2598.1396361428174,,,,,,,,,,,,,,,,,,,2.0,15268.04311367978,1550.310462098842,0.3713759223840228,6.173730061729009,2.935672433567855
2624.0,-30.110949404593978,4.999935683744189,35.04776824062359,24.54414158072325,5.007491212887315,-26.59910534284027,-40.09584911456329,1.4956471517774632,-6.53655267421658,-6.536552674223252,40.09552641868352,41092.212429175015,25751.133151409635,25751.133151409635,66843.34558058465,77065.65536642629,77056.72718270513,25751.133151409635,102807.86033411477,102807.86033411477,102807.86033411477,130263.48717824869,125757.4401094548,4506.0470687938905,0.0,90918.72429715077,54945.32114851945,39970.44794292369,27455.626844133916,67426.0747870576,20832.271916968806,1550.311637736479,0.0,0.8784986222571896,2.725042079832868,0.001494314320929203,1.0,1.0,-6.53655267421658,333909.1451241921,1558656.1764879469,4.66790502520747,1558656.1764879469,4.66790502520747,0.7587614748420783,0.0924329096014556,3.9245703732328865,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9245703732328865,1.2847471818894605,1.2850436586739997,3.054741375233899,6472.630415203612,15268.036437897921,6453.983165406864,0.0003269395083476847,23166.541978009165,2362.329845360971,19291.387581954546,1967.1740688160123,0.8327262480635604,0.8327262480635604,35482.79532473193,35405.22815468563,1.0027392988485977,0.8,4282.397489901514,4273.035954225843,1.0027392988485977,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.630628527815,4632.441516551485,6.177360252353146,4.999935683744189,-3.728232814173304,8.728168497917494,2.9356695012496226,3.5,0.8387627146427493,0.6,0.00023075462210480014,1.0000154590383805,0.00023075105491538586,199.0138783050555,0.0,7.134094715251985e-07,2.0218024423024126,0.0217725539165552,7.800462634446591e-05,0.00015274999576033423,0.0005994781078724567,0.09243290938165055,0.09243290938165055,0.09243290938165055,0.0924323539192011,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487843.8960814891,595.6162415612503,0.0,0.09243290938165055,0.0924329096014556,0.0924329096014556,0.3713758476262888,0.3713758476262888,0.5,9.999280921932765,6.650680006714538e-12,6.650680006714538e-12,6.650680006714538e-12,6.650680006714538e-12,6.650680006714538e-12,6.650680006714538e-12,27455.626844133916,20832.271916968806,0.7587614748420783,0.9913575095641662,0.6094409701135776,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521593583388683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.99610953199,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59865872397603,260.59865872397603,-12.551341276023948,244.79563022984377,276.4016872182333,124655.31958819911,124669.72841892448,-14.408830725380522,0.0,nan,276.4016872182333,3.2516872182333145,270.08047582048823,-3.0695241795117454,263.7592644227675,-9.390735577232476,257.4380530250809,-15.711946974919101,251.11684162744262,-22.033158372557352,244.79563022984377,-28.35436977015621,1.0,1.0,26022.012520719443,26022.012520719443,275.6300725084527,2.4800725084527357,275.6300725084527,275.6300725084527,77056.28249144439,77056.72718270513,-0.4446912607381819,0.0,8546.071908451686,8546.071908451686,0.8854504477081477,3944.193225099051,275.6300725084527,2.4800725084527357,1.0,0.002,0.1294052486453668,0.004905417330785088,0.0001998746689873965,0.0018001253406887885,0.09993733449369824,0.09993733449369824,0.0,9.676184766632678e-12,0.9999939287453388,0.9999939287453388,0.0,0.09243234841772233,5.611837332691591e-07,0.0,0.0,0.0,1600094.7342387869,266.6134473257834,0.0,1.0,1284505.197178404,2598.1393956211223,,,,,,,,,,,,,,,,,,,2.0,15268.036437897921,1550.311637736479,0.3713758476262888,6.173730061729009,2.9356695012496226
