time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2625.0,-30.111097322015215,4.999926309590429,35.04776784707912,24.544126248825364,5.00747276001246,-26.599240313807687,-40.095979907177366,1.4956157522358973,-6.536567841459089,-6.536567841458349,40.09552512641704,41092.10733561139,25751.124984742026,25751.124984742026,66843.23232035342,77065.64728741108,77056.7081815561,25751.124984742026,102807.83316629812,102807.83316629812,102807.83316629812,130263.46767320913,125757.42879347451,4506.038879734617,0.0,90918.7636206581,54945.26332844343,39970.55588023852,27455.634506911007,67426.19038714953,20832.27648485361,1550.31236752709,0.0,0.8784985450050892,2.7250405391127637,0.001494314320929203,1.0,1.0,-6.536567841459089,333908.94515395386,1558656.1206583364,4.66790765350624,1558656.1206583364,4.66790765350624,0.7587614294475622,0.09243289478111484,3.9245693600521614,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9245693600521614,1.2847473361373551,1.285043808374314,3.05474021985641,6472.6279670973545,15268.029771716003,6453.981655591851,0.0003269399117011055,23166.557978593017,2362.331476966448,19291.383069016436,1967.1736086243964,0.8327254781155913,0.8327254781155913,35482.78799644235,35405.22815468563,1.002739039977936,0.8,4282.396605454598,4273.035954225843,1.002739039977936,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.628123874425,4632.441516551485,6.177362004843047,4.999926309590429,-3.7282481605907667,8.728174470181196,2.9356665615020368,3.5,0.8387618747148676,0.6,0.00023075105491538586,1.0000154094688738,0.00023074749921897896,199.0140005654851,0.0,7.099201999827784e-07,2.011913846751194,0.021773263836755184,7.800347085191493e-05,0.00015274758406347093,0.0005994684882374899,0.09243289464513031,0.09243289464513031,0.09243289464513031,0.09243233704180195,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487843.9704737189,595.6162173071216,0.0,0.09243289464513031,0.09243289478111484,0.09243289478111484,0.37137577412585226,0.37137577412585226,0.5,9.999264194419581,-7.389644451905042e-13,-7.389644451905042e-13,-7.389644451905042e-13,-7.389644451905042e-13,-7.389644451905042e-13,-7.389644451905042e-13,27455.634506911007,20832.27648485361,0.7587614294475622,0.991354130146626,0.6094383666000943,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452160248136819,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.98622093644,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59857308674816,260.59857308674816,-12.551426913251817,244.79548494853526,276.4016612250902,124655.79252620753,124670.1102537939,-14.317727586384706,0.0,nan,276.4016612250902,3.2516612250902313,270.0804259697043,-3.069574030295655,263.75919071435544,-9.390809285644536,257.43795545903646,-15.712044540963518,251.1167202037672,-22.03327979623279,244.79548494853526,-28.354515051464716,1.0,1.0,26022.012520719443,26022.012520719443,275.6300551178395,2.4800551178395267,275.6300551178395,275.6300551178395,77056.27536438165,77056.7081815561,-0.4328171744418796,0.0,8546.071908451686,8546.071908451686,0.8854505117843177,3944.1922068524223,275.6300551178395,2.4800551178395267,1.0,0.002,0.1294058115127554,0.004905412196729636,0.00019987553214188497,0.0018001244744388775,0.09993776607094249,0.09993776607094249,0.0,6.5807624106961615e-12,0.9999939105224425,0.9999939105224425,0.0,0.0924323319130765,5.628680383476827e-07,0.0,0.0,0.0,1600094.716452226,266.6134321585409,0.0,1.0,1284505.248944963,2598.139186143385,,,,,,,,,,,,,,,,,,,2.0,15268.029771716003,1550.31236752709,0.37137577412585226,6.173730061729009,2.9356665615020368
2626.0,-30.111244756750366,4.999916988756899,35.04776746058947,24.544110882002883,5.0074543686341775,-26.59937484420926,-40.09610685808582,1.4955844565916072,-6.53658374002282,-6.536583739983494,40.09552454342077,41091.98903826513,25751.118603026494,25751.118603026494,66843.10764129163,77065.63942020983,77056.69676498655,25751.118603026494,102807.81536801305,102807.81536801305,102807.81536801305,130263.46122002897,125757.43038741947,4506.0308326094955,0.0,90918.8030973275,54945.192245252416,39970.678724527876,27455.645852015918,67426.32457654379,20832.283660442532,1550.3132900254318,0.0,0.8784984610938572,2.725038924104319,0.001494314320929203,1.0,1.0,-6.53658374002282,333908.7355418275,1558656.095470471,4.667910508364715,1558656.095470471,4.667910508364715,0.7587613772674349,0.0924328814310797,3.9245683775630544,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9245683775630544,1.284747489875538,1.2850439575795642,3.0547390895803606,6472.625572178035,15268.023110123511,6453.980110977,0.0003269403014420262,23166.573837040185,2362.333094078017,19291.378452059278,1967.1731378257896,0.8327247087877535,0.8327247087877535,35482.78089014348,35405.22815468563,1.002738788949073,0.8,4282.395747799608,4273.035954225843,1.002738788949073,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.625623210875,4632.441516551485,6.177364179609812,4.999916988756899,-3.728264044771759,8.728181033528658,2.935663626438559,3.5,0.8387610361253026,0.6,0.00023074749921897896,1.0000153592026872,0.00023074395517580257,199.0141224270849,0.0,7.076333667346451e-07,2.0054329613259845,0.021773971470121917,7.800234931419995e-05,0.000152745149904779,0.000599458785142424,0.09243288125830894,0.09243288125830894,0.09243288125830894,0.09243232843343745,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487844.0476109479,595.6161921951789,0.0,0.09243288125830894,0.0924328814310797,0.0924328814310797,0.3713757002081273,0.3713757002081273,0.5,9.999247608930736,-3.9335645851679146e-11,-3.9335645851679146e-11,-3.9335645851679146e-11,-3.9335645851679146e-11,-3.9335645851679146e-11,-3.9335645851679146e-11,27455.645852015918,20832.283660442532,0.7587613772674349,0.991350308074555,0.6094353992499864,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521611350816082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.979740051014,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5984879448245,260.5984879448245,-12.551512055175465,244.79534044881342,276.4016354409637,124656.26079720547,124670.49571477588,-14.234917570393492,0.0,nan,276.4016354409637,3.251635440963696,270.0803764424559,-3.069623557544105,263.75911744399275,-9.390882556007227,257.43785844555384,-15.712141554446134,251.11659944716746,-22.033400552832518,244.79534044881342,-28.354659551186558,1.0,1.0,26022.012520719443,26022.012520719443,275.63003788342934,2.480037883429361,275.63003788342934,275.63003788342934,77056.26800351401,77056.69676498655,-0.428761472547194,0.0,8546.071908451686,8546.071908451686,0.8854505739194677,3944.1912194508695,275.63003788342934,2.480037883429361,1.0,0.002,0.1294063697830529,0.004905406958942373,0.0001998763878954191,0.0018001236191956783,0.09993819394770956,0.09993819394770956,0.0,7.0910972406468264e-12,0.99999396024495,0.99999396024495,0.0,0.09243232315911729,5.582719624075867e-07,0.0,0.0,0.0,1600094.697808043,266.61341625997716,0.0,1.0,1284505.303207554,2598.138966565287,,,,,,,,,,,,,,,,,,,2.0,15268.023110123511,1550.3132900254318,0.3713757002081273,6.173730061729009,2.935663626438559
2627.0,-30.11139164682157,4.999907721512396,35.047767081965084,24.54410089356827,5.007436222041154,-26.599508859946084,-40.0962375459261,1.4955534356544662,-6.5365995612770575,-6.536599561284054,40.09552399741158,41091.875098074546,25751.112171834546,25751.112171834546,66842.98726990909,77065.6276883755,77056.68599586596,25751.112171834546,102807.7981677005,102807.7981677005,102807.7981677005,130263.45537710137,125757.43252121494,4506.022855886432,0.0,90918.83424436094,54945.12103728647,39970.792452304966,27455.657209400866,67426.44966170583,20832.29085152435,1550.3142108966636,0.0,0.878498377460774,2.7250373169497704,0.001494314320929203,1.0,1.0,-6.5365995612770575,333908.5269490645,1558656.071879956,4.66791335376026,1558656.071879956,4.66791335376026,0.7587613253122689,0.09243286817451844,3.9245661635146907,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9245661635146907,1.2847476423046569,1.2850441054904194,3.0547370038170065,6472.621152695772,15268.016453270251,6453.9799773529685,0.0003269412154021596,23166.594842915714,2362.3352360812014,19291.378052648106,1967.1730970971848,0.8327239364894129,0.8327239364894129,35482.76487603138,35405.22815468563,1.0027382232531898,0.8,4282.393815065932,4273.035954225843,1.0027382232531898,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.623122939393,4632.441516551485,6.177366341929427,4.999907721512396,-3.728279857235449,8.728187578747844,2.9356606918364285,3.5,0.838760197667551,0.6,0.00023074395517580257,1.0000153024796539,0.00023074042427515475,199.014243838626,0.0,7.053146425924903e-07,1.9988616971071176,0.02177467678476451,7.800119477842954e-05,0.00015274276039737303,0.0005994490691773619,0.09243286800887875,0.09243286800887875,0.09243286800887875,0.0924323200236639,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487844.12421862513,595.6161672572476,0.0,0.09243286800887875,0.09243286817451844,0.09243286817451844,0.3713756267005427,0.3713756267005427,0.5,9.999231170387816,6.991740519879386e-12,6.991740519879386e-12,6.991740519879386e-12,6.991740519879386e-12,6.991740519879386e-12,6.991740519879386e-12,27455.657209400866,20832.29085152435,0.7587613253122689,0.9913466837609853,0.6094325788209528,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521620191331375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.9731687868,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5984032799167,260.5984032799167,-12.551596720083296,244.7951966848752,276.40160987507915,124656.68735431954,124670.84251927222,-14.155164952694474,0.0,nan,276.40160987507915,3.2516098750791684,270.0803272369719,-3.069672763028052,263.7590445988889,-9.390955401111057,257.4377619608431,-15.712238039156887,251.1164793228416,-22.03352067715838,244.7951966848752,-28.35480331512477,1.0,1.0,26022.012520719443,26022.012520719443,275.63002080200357,2.480020802003594,275.63002080200357,275.63002080200357,77056.26148902312,77056.68599586596,-0.4245068428426748,0.0,8546.071908451686,8546.071908451686,0.8854507139415981,3944.188994332264,275.63002080200357,2.480020802003594,1.0,0.002,0.12940692311868462,0.004905401756808291,0.00019987723605874799,0.0018001227718468515,0.099938618029374,0.099938618029374,0.0,7.905599352237003e-12,0.9999940136453478,0.9999940136453478,0.0,0.09243231483858803,5.5333593041363e-07,0.0,0.0,0.0,1600094.6792545158,266.6134004387229,0.0,1.0,1284505.3572062873,2598.138748054944,,,,,,,,,,,,,,,,,,,2.0,15268.016453270251,1550.3142108966636,0.3713756267005427,6.173730061729009,2.9356606918364285
2628.0,-30.111537990399754,4.999898505899685,35.04776671109935,24.54408580614256,5.007416149530128,-26.59964257640525,-40.09636816391719,1.4955207360372555,-6.5366154345232985,-6.5366154345063485,40.09552346409813,41091.77210294944,25751.105976289768,25751.105976289768,66842.8780792392,77065.61995743183,77056.67504870506,25751.105976289768,102807.78102499482,102807.78102499482,102807.78102499482,130263.44968699549,125757.43473503643,4506.01495195907,0.0,90918.8713976067,54945.06277932108,39970.89846476179,27455.668662000666,67426.56712676246,20832.29810805392,1550.3151375267296,0.0,0.8784982934974799,2.7250357045145766,0.001494314320929203,1.0,1.0,-6.5366154345232985,333908.3176709315,1558656.0488404317,4.667916210390709,1558656.0488404317,4.667916210390709,0.7587612731095617,0.09243285509843552,3.924564793775893,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924564793775893,1.2847478025592691,1.2850442612454582,3.054735556626758,6472.618086273294,15268.009802413933,6453.978905142696,0.0003269417793261966,23166.612395289834,2362.3370259252483,19291.37484773985,1967.172770287494,0.8327231672275967,0.8327231672275967,35482.754968771435,35405.22815468563,1.0027378732808894,0.8,4282.392619364616,4273.035954225843,1.0027378732808894,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.620623204776,4632.441516551485,6.177368559984882,4.999898505899685,-3.728295696074772,8.728194201974457,2.9356577578655982,3.5,0.8387593593901709,0.6,0.00023074042427515475,1.000015245565852,0.0002307369065604513,199.014364798595,0.0,7.026995224948797e-07,1.991450446750489,0.021775379484287004,7.800004087551497e-05,0.00015274038339963979,0.0005994395312780582,0.09243285492936429,0.09243285492936429,0.09243285492936429,0.09243231174331526,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487844.2001966988,595.6161425246748,0.0,0.09243285492936429,0.09243285509843552,0.09243285509843552,0.37137555362418423,0.37137555362418423,0.5,9.999214875179316,-1.693933882052079e-11,-1.693933882052079e-11,-1.693933882052079e-11,-1.693933882052079e-11,-1.693933882052079e-11,-1.693933882052079e-11,27455.668662000666,20832.29810805392,0.7587612731095617,0.9913433373164926,0.6094299896018227,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521628999197633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.96575753644,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5983188798928,260.5983188798928,-12.551681120107162,244.79505359983142,276.4015841600732,124657.11422074486,124671.22509959948,-14.110878854655214,0.0,nan,276.4015841600732,3.2515841600732074,270.0802780479644,-3.069721952035593,263.7589719358678,-9.391028064132172,257.4376658238154,-15.712334176184584,251.11635971180453,-22.033640288195443,244.79505359983142,-28.354946400168558,1.0,1.0,26022.012520719443,26022.012520719443,275.63000364782306,2.4800036478230822,275.63000364782306,275.63000364782306,77056.24935160889,77056.67504870506,-0.42569709617237095,0.0,8546.071908451686,8546.071908451686,0.8854508005674069,3944.1876177447725,275.63000364782306,2.4800036478230822,1.0,0.002,0.12940747166998717,0.004905396562288289,0.00019987807681096464,0.001800121930779466,0.09993903840548232,0.09993903840548232,0.0,7.590430887993715e-12,0.9999940653975583,0.9999940653975583,0.0,0.09243230654618796,5.485522475598178e-07,0.0,0.0,0.0,1600094.6606400153,266.6133845654767,0.0,1.0,1284505.4113824626,2598.1385288265865,,,,,,,,,,,,,,,,,,,2.0,15268.009802413933,1550.3151375267296,0.37137555362418423,6.173730061729009,2.9356577578655982
2629.0,-30.11168389538638,4.999889350631254,35.04776633929805,24.544075678009563,5.007398450507821,-26.59977566079504,-40.096494905278064,1.4954902163757773,-6.536630774668936,-6.536630774666117,40.09552269509586,41091.64795191615,25751.098726477423,25751.098726477423,66842.74667839357,77065.60870309072,77056.66223572884,25751.098726477423,102807.76096220626,102807.76096220626,102807.76096220626,130263.43963016491,125757.43257426238,4506.007055902533,0.0,90918.90332033171,54944.98168703332,39971.024036998206,27455.67866795865,67426.70270495686,20832.304354909946,1550.3159826595174,0.0,0.8784982133186064,2.725034146233517,0.001494314320929203,1.0,1.0,-6.536630774668936,333908.1154214743,1558656.0156167822,4.667918938266518,1558656.0156167822,4.667918938266518,0.7587612241114141,0.09243284149443123,3.9245627240592214,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9245627240592214,1.284747952589205,1.2850444067904019,3.054733588911265,6472.613916920283,15268.003157609357,6453.978603271137,0.0003269426289499728,23166.632746868985,2362.3391012087704,19291.37394542556,1967.1726782770427,0.8327223967424797,0.8327223967424798,35482.7399986013,35405.22815468563,1.0027373444621788,0.8,4282.390812623674,4273.035954225843,1.0027373444621788,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.618123580076,4632.441516551485,6.177370524974346,4.999889350631254,-3.7283111168575087,8.728200467488763,2.935654824024951,3.5,0.838758521149986,0.6,0.0002307369065604513,1.00001519989276,0.0002307333994375237,199.0144853961765,0.0,7.000757572512121e-07,1.9840146960499352,0.021776079560044254,7.799892123453727e-05,0.00015273798532591403,0.0005994298037579866,0.09243284134205157,0.09243284134205157,0.09243284134205157,0.09243230083897791,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487844.2746464904,595.6161182774987,0.0,0.09243284134205157,0.09243284149443123,0.09243284149443123,0.371375480965971,0.371375480965971,0.5,9.999198660581516,-2.8421709430404007e-12,-2.8421709430404007e-12,-2.8421709430404007e-12,-2.8421709430404007e-12,-2.8421709430404007e-12,-2.8421709430404007e-12,27455.67866795865,20832.304354909946,0.7587612241114141,0.9913393951782198,0.6094269229169249,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521637774305063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.958321785736,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5982349522364,260.5982349522364,-12.551765047763581,244.79491116757936,276.40155873701383,124657.54306491216,124671.57496854155,-14.031903629394911,0.0,nan,276.40155873701383,3.251558737013852,270.08022922306134,-3.0697707769386398,263.75889970913295,-9.39110029086703,257.43757019524026,-15.712429804759722,251.11624068139074,-22.033759318609242,244.79491116757936,-28.35508883242062,1.0,1.0,26022.012520719443,26022.012520719443,275.6299868083808,2.479986808380829,275.6299868083808,275.6299868083808,77056.24354358994,77056.66223572884,-0.41869213890458923,0.0,8546.071908451686,8546.071908451686,0.8854509314616092,3944.1855376795174,275.6299868083808,2.479986808380829,1.0,0.002,0.12940801740903563,0.004905391475927391,0.00019987891343840265,0.0018001210936285054,0.09993945671920132,0.09993945671920132,0.0,7.066907822816937e-12,0.9999940958245187,0.9999940958245187,0.0,0.09243229575471482,5.457397164180495e-07,0.0,0.0,0.0,1600094.642650677,266.61336922533104,0.0,1.0,1284505.4637391309,2598.1383169610317,,,,,,,,,,,,,,,,,,,2.0,15268.003157609357,1550.3159826595174,0.371375480965971,6.173730061729009,2.935654824024951
2630.0,-30.111829350776816,4.99988029288195,35.047766005501174,24.544074420724087,5.007391058857526,-26.599907309802898,-40.09662143709136,1.4954690178097263,-6.536644011826354,-6.536644011820018,40.09552304772818,41091.524617081035,25751.087020532854,25751.087020532854,66842.61163761388,77065.59127576431,77056.67135622895,25751.087020532854,102807.7583767618,102807.7583767618,102807.7583767618,130263.45003072108,125757.450618147,4505.99941257407,0.0,90918.93288926642,54944.90522525704,39971.14184889931,27455.691653959282,67426.83350285859,20832.312881802456,1550.316918798738,0.0,0.8784981402667869,2.725032801578562,0.001494314320929203,1.0,1.0,-6.536644011826354,333907.9408985759,1558656.0308517597,4.667921423663295,1558656.0308517597,4.667921423663295,0.7587611758015321,0.09243282863702795,3.9245606340730315,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9245606340730315,1.2847480589946914,1.2850445087144373,3.054731709144577,6472.609933920238,15267.996516713112,6453.978173610934,0.0003269434304679317,23166.652618361488,2362.341127537078,19291.37266114246,1967.172547316613,0.8327216270274823,0.8327216270274823,35482.724881821014,35405.22815468563,1.0027368104645467,0.8,4282.388988188441,4273.035954225843,1.0027368104645467,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.615626377888,4632.441516551485,6.177371417404578,4.99988029288195,-3.728324921292176,8.728205214174126,2.9356518930288074,3.5,0.8387576837225164,0.6,0.0002307333994375237,1.0000151530730736,0.0002307299031704407,199.01460562227325,0.0,6.979682646577028e-07,1.9780420620399297,0.02177677752830891,7.799780345953799e-05,0.0001527355959779857,0.0005994201073968859,0.09243282850235396,0.09243282850235396,0.09243282850235396,0.09243230335654389,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487844.35229877115,595.616093043977,0.0,0.09243282850235396,0.09243282863702795,0.09243282863702795,0.3713754084757758,0.3713754084757758,0.5,9.999182906726984,-6.30961949354969e-12,-6.30961949354969e-12,-6.30961949354969e-12,-6.30961949354969e-12,-6.30961949354969e-12,-6.30961949354969e-12,27455.691653959282,20832.312881802456,0.7587611758015321,0.9913354693540527,0.6094239115550183,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521646523123597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.952349151725,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5981523889701,260.5981523889701,-12.55184761102987,244.7947694407908,276.40153533726914,124658.08082617013,124671.88461727396,-13.803791103815456,0.0,nan,276.40153533726914,3.2515353372691607,270.0801821579081,-3.0698178420918794,263.75882897857355,-9.39117102142643,257.437475799269,-15.712524200730968,251.1161226200099,-22.033877379990088,244.7947694407908,-28.35523055920919,1.0,1.0,26022.012520719443,26022.012520719443,275.6299746384423,2.479974638442343,275.6299746384423,275.6299746384423,77056.25212181268,77056.67135622895,-0.4192344162729569,0.0,8546.071908451686,8546.071908451686,0.8854510636376963,3944.183437243397,275.6299746384423,2.479974638442343,1.0,0.002,0.1294085473227525,0.004905386840014109,0.000199879726486404,0.001800120280657917,0.09993986324320199,0.09993986324320199,0.0,7.14432072529414e-12,0.9999942670324962,0.9999942670324962,0.0,0.0924322987226251,5.299144028636618e-07,0.0,0.0,0.0,1600094.6271275044,266.6133559881736,0.0,1.0,1284505.5089181915,2598.138134140274,,,,,,,,,,,,,,,,,,,2.0,15267.996516713112,1550.316918798738,0.3713754084757758,6.173730061729009,2.9356518930288074
2631.0,-30.111973921414247,4.99987123414647,35.04776572150612,24.544045223761373,5.00735903634705,-26.600040625633568,-40.096751985233254,1.4954257413497332,-6.536662526722466,-6.5366625267149585,40.095523819719105,41091.4391341871,25751.08719460942,25751.08719460942,66842.52632879652,77065.59448317358,77056.66971342139,25751.08719460942,102807.7569080308,102807.7569080308,102807.7569080308,130263.46754710394,125757.47538709194,4505.9921600120015,0.0,90918.97904890806,54944.8624602417,39971.240654073736,27455.710639073135,67426.95129314688,20832.325408911776,1550.3182655902501,0.0,0.8784980370285422,2.725030920801984,0.001494314320929203,1.0,1.0,-6.536662526722466,333907.69679240516,1558656.0642044884,4.667924936074551,1558656.0642044884,4.667924936074551,0.7587611073983495,0.09243281965353718,3.924560251301711,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924560251301711,1.2847482686546983,1.2850447139307652,3.0547309127034246,6472.608246357006,15267.989879960276,6453.976148768386,0.0003269436379510667,23166.666639594016,2362.3425573048917,19291.36660875258,1967.1719301446042,0.8327208617825845,0.8327208617825846,35482.72211325233,35405.22815468563,1.002736712665346,0.8,4282.3886540515305,4273.035954225843,1.002736712665346,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.613141238562,4632.441516551485,6.177375141833948,4.99987123414647,-3.728342711302963,8.728213945449433,2.9356489761921525,3.5,0.838756850340615,0.6,0.0002307299031704407,1.000015060919572,0.00023072642821826217,199.0147251172049,0.0,6.958082146740708e-07,1.9719204803863168,0.021777473336523585,7.799665022003712e-05,0.00015273325295040357,0.0005994108535811636,0.0924328193978745,0.0924328193978745,0.0924328193978745,0.09243230899656224,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487844.42983898066,595.6160678674765,0.0,0.0924328193978745,0.09243281965353718,0.09243281965353718,0.371375337678517,0.371375337678517,0.5,9.999167596752587,-7.503331289626658e-12,-7.503331289626658e-12,-7.503331289626658e-12,-7.503331289626658e-12,-7.503331289626658e-12,-7.503331289626658e-12,27455.710639073135,20832.325408911776,0.7587611073983495,0.9913324723550158,0.6094215791477368,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521655244993266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.94622757007,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59806878328226,260.59806878328226,-12.551931216717719,244.7946282200992,276.4015093465783,124658.38104546657,124672.35911900604,-13.978073539460215,0.0,nan,276.4015093465783,3.2515093465783025,270.0801331212275,-3.0698668787724728,263.75875689588213,-9.391243104117848,257.4373806705838,-15.712619329416157,251.11600444532255,-22.033995554677432,244.7946282200992,-28.355371779900764,1.0,1.0,26022.012520719443,26022.012520719443,275.62995593131785,2.4799559313178747,275.62995593131785,275.62995593131785,77056.21007847619,77056.66971342139,-0.4596349452040158,0.0,8546.071908451686,8546.071908451686,0.8854510878451352,3944.1830525582195,275.62995593131785,2.4799559313178747,1.0,0.002,0.12940906345965159,0.004905381313488618,0.00019988051608724227,0.0018001194950149387,0.09994025804362114,0.09994025804362114,0.0,1.11021808066325e-11,0.9999944160870854,0.9999944160870854,0.0,0.09243230351672178,5.161368153970618e-07,0.0,0.0,0.0,1600094.6054151396,266.6133374732775,0.0,1.0,1284505.5721104257,2598.1378784277604,,,,,,,,,,,,,,,,,,,2.0,15267.989879960276,1550.3182655902501,0.371375337678517,6.173730061729009,2.9356489761921525
2632.0,-30.112118392345096,4.999862273805072,35.04776537242077,24.544039216730766,5.007347695283216,-26.600171783582134,-40.09687841227276,1.4954010867829417,-6.536675582601902,-6.536675582559531,40.09552137018825,41091.32330424179,25751.075292476948,25751.075292476948,66842.39859671873,77065.58082949062,77056.63929415461,25751.075292476948,102807.71458663155,102807.71458663155,102807.71458663155,130263.42606555698,125757.4417446698,4505.984320887182,0.0,90919.01169271597,54944.792898449676,39971.35421585144,27455.711478925426,67427.06569477686,20832.325192923414,1550.3186200312416,0.0,0.8784979756153531,2.725029594562765,0.001494314320929203,1.0,1.0,-6.536675582601902,333907.52465969406,1558655.9583761042,4.667927025497936,1558655.9583761042,4.667927025497936,0.7587610763215508,0.09243280313684508,3.924558514534115,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924558514534115,1.2847483911604372,1.2850448320000998,3.054729269588183,6472.604764792977,15267.98325608348,6453.975378401786,0.000326944310253661,23166.685209561456,2362.3444509145793,19291.36430607526,1967.1716953368643,0.8327200948935605,0.8327200948935605,35482.70955128547,35405.22815468563,1.0027362689161057,0.8,4282.387137955214,4273.035954225843,1.0027362689161057,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.6106429828,4632.441516551485,6.177375988766146,4.999862273805072,-3.728356355525244,8.728218629330316,2.9356460439617527,3.5,0.8387560125605008,0.6,0.00023072642821826217,1.0000150505501952,0.00023072295571083606,199.01484452985068,0.0,6.915666526031812e-07,1.9598998934774154,0.02177816490317619,7.799553340066091e-05,0.00015273089481760126,0.0005994013336888314,0.09243280306056524,0.09243280306056524,0.09243280306056524,0.09243227868151664,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487844.4938319316,595.6160469381688,0.0,0.09243280306056524,0.09243280313684508,0.09243280313684508,0.3713752685109694,0.3713752685109694,0.5,9.99915186560473,-4.234834705130197e-11,-4.234834705130197e-11,-4.234834705130197e-11,-4.234834705130197e-11,-4.234834705130197e-11,-4.234834705130197e-11,27455.711478925426,20832.325192923414,0.7587610763215508,0.9913288960147733,0.6094188273037199,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521663913820848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.93420698316,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5979862139008,260.5979862139008,-12.552013786099167,244.79448761872732,276.40148480918333,124658.88508610662,124672.68989900319,-13.804812896551681,0.0,nan,276.40148480918333,3.251484809183353,270.08008537103814,-3.0699146289618398,263.758685932901,-9.39131406709896,257.43728649480676,-15.712713505193221,251.115887056748,-22.034112943251984,244.79448761872732,-28.35551238127266,1.0,1.0,26022.012520719443,26022.012520719443,275.629939316029,2.4799393160290037,275.629939316029,275.629939316029,77056.2225848281,77056.63929415461,-0.416709326513228,0.0,8546.071908451686,8546.071908451686,0.8854511976827617,3944.181307106786,275.629939316029,2.4799393160290037,1.0,0.002,0.12940959253498613,0.004905376694135402,0.00019988132791467703,0.00180011867595444,0.09994066395733851,0.09994066395733851,0.0,3.869116832477815e-12,0.9999942761015032,0.9999942761015032,0.0,0.09243227406086216,5.290759829342049e-07,0.0,0.0,0.0,1600094.590104543,266.6133244173981,0.0,1.0,1284505.616670776,2598.1376981107232,,,,,,,,,,,,,,,,,,,2.0,15267.98325608348,1550.3186200312416,0.3713752685109694,6.173730061729009,2.9356460439617527
2633.0,-30.112262329473005,4.99985338696314,35.047765090260455,24.544038203917466,5.007338527274284,-26.600302243795124,-40.09700476946307,1.4953784414730162,-6.5366899251747554,-6.536689925145397,40.09552260472077,41091.20144249849,25751.06653122646,25751.06653122646,66842.26797372496,77065.56370145851,77056.65664992627,25751.06653122646,102807.72318115273,102807.72318115273,102807.72318115273,130263.45221418522,125757.47509399109,4505.977120194126,0.0,90919.03885693414,54944.715183773216,39971.470747956584,27455.729033032494,67427.19978098907,20832.336946403317,1550.3197992098621,0.0,0.8784978932210282,2.725028137619616,0.001494314320929203,1.0,1.0,-6.5366899251747554,333907.33556291286,1558656.0117125472,4.667929828749972,1558656.0117125472,4.667929828749972,0.758761019288162,0.09243279272919683,3.9245560266552317,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9245560266552317,1.284748504262157,1.2850449406663855,3.0547270641962263,6472.600091832061,15267.976629385119,6453.975435645832,0.0003269452908491735,23166.706817132996,2362.3466542736815,19291.364477181545,1967.1717127848497,0.8327193256019698,0.8327193256019698,35482.6915565604,35405.22815468563,1.0027356332557176,0.8,4282.384966182533,4273.035954225843,1.0027356332557176,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.608157151867,4632.441516551485,6.177377570747848,4.99985338696314,-3.7283709474852533,8.728224334448393,2.9356431263156755,3.5,0.8387551789473359,0.6,0.00023072295571083606,1.0000149949574977,0.00023071949608179841,199.01496350140678,0.0,6.910805255359575e-07,1.9585222093689034,0.021778855983701724,7.799441721308428e-05,0.0001527285384977518,0.0005993917062035973,0.09243279256059181,0.09243279256059181,0.09243279256059181,0.09243229089749529,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487844.572345717,595.6160214677761,0.0,0.09243279256059181,0.09243279272919683,0.09243279272919683,0.3713751975089076,0.3713751975089076,0.5,9.999136817627221,-2.9331204132176936e-11,-2.9331204132176936e-11,-2.9331204132176936e-11,-2.9331204132176936e-11,-2.9331204132176936e-11,-2.9331204132176936e-11,27455.729033032494,20832.336946403317,0.758761019288162,0.9913249874062093,0.6094158081006954,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521672576679647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.932829299054,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59790473848307,260.59790473848307,-12.55209526151691,244.79434763602723,276.4014618410471,124659.37590572788,124672.99781796944,-13.621912241575028,0.0,nan,276.4014618410471,3.251461841047103,270.080038999991,-3.069961000008959,263.75861615893615,-9.391383841063828,257.4371933179358,-15.712806682064183,251.1157704769615,-22.034229523038476,244.79434763602723,-28.35565236397275,1.0,1.0,26022.012520719443,26022.012520719443,275.62992700429095,2.479927004290971,275.62992700429095,275.62992700429095,77056.22688948076,77056.65664992627,-0.4297604455059627,0.0,8546.071908451686,8546.071908451686,0.8854513550225738,3944.1788067885077,275.62992700429095,2.479927004290971,1.0,0.002,0.1294100990479857,0.00490537196985763,0.00019988210436456904,0.0018001179047304114,0.09994105218228452,0.09994105218228452,0.0,9.094980411156195e-12,0.999994520203173,0.999994520203173,0.0,0.09243228621627252,5.065129243052618e-07,0.0,0.0,0.0,1600094.5732850432,266.6133100748252,0.0,1.0,1284505.665622659,2598.137500022991,,,,,,,,,,,,,,,,,,,2.0,15267.976629385119,1550.3197992098621,0.3713751975089076,6.173730061729009,2.9356431263156755
2634.0,-30.112405409339896,4.999844499685113,35.04776484393759,24.544014559965603,5.007305892953339,-26.600434279112548,-40.09713133620096,1.4953347634171537,-6.536708205510706,-6.536708205527365,40.09552307624131,41091.091321337495,25751.06661059219,25751.06661059219,66842.15793192969,77065.56326694658,77056.65072473281,25751.06661059219,102807.717335325,102807.717335325,102807.717335325,130263.46374314594,125757.49361559772,4505.970127548219,0.0,90919.075548551,54944.64196159611,39971.59287439432,27455.74640782095,67427.33928221527,20832.348330361423,1550.3210632733435,0.0,0.8784977923960287,2.7250262806726004,0.001494314320929203,1.0,1.0,-6.536708205510706,333907.0945495997,1558656.0320835363,4.667933259058107,1558656.0320835363,4.667933259058107,0.7587609537516413,0.09243278379256466,3.924554228073864,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924554228073864,1.2847487157252524,1.2850451477332876,3.0547251614557305,6472.596060153273,15267.970008564911,6453.975049510208,0.00032694610564825224,23166.726783432234,2362.348690269586,19291.363322996323,1967.1715950907114,0.8327185580999993,0.8327185580999993,35482.67854749432,35405.22815468563,1.0027351737128762,0.8,4282.383396126076,4273.035954225843,1.0027351737128762,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.605677487088,4632.441516551485,6.177381264354898,4.999844499685113,-3.728388514867038,8.728233014552151,2.9356402159080344,3.5,0.8387543474022955,0.6,0.00023071949608179841,1.0000149056673653,0.00023071605710499538,199.01508176451637,0.0,6.885179466562828e-07,1.9512598608239053,0.02177954450164838,7.799329918925506e-05,0.00015272619689254334,0.0005993822417522724,0.09243278354966915,0.09243278354966915,0.09243278354966915,0.0924322926670978,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487844.6456138757,595.6159976657043,0.0,0.09243278354966915,0.09243278379256466,0.09243278379256466,0.371375129096213,0.371375129096213,0.5,9.999122092430728,1.6655121726216748e-11,1.6655121726216748e-11,1.6655121726216748e-11,1.6655121726216748e-11,1.6655121726216748e-11,1.6655121726216748e-11,27455.74640782095,20832.348330361423,0.7587609537516413,0.9913213044365236,0.6094129140904088,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521681207540031,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.925566950515,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59782210276234,260.59782210276234,-12.552177897237641,244.79420809425645,276.40143611137347,124659.61383175476,124673.42973583376,-13.815904079010757,0.0,nan,276.40143611137347,3.2514361113734935,270.0799905078985,-3.0700094921014625,263.7585449044256,-9.391455095574372,257.4370993010071,-15.712900698992883,251.11565369761297,-22.034346302387007,244.79420809425645,-28.35579190574353,1.0,1.0,26022.012520719443,26022.012520719443,275.6299080305854,2.4799080305854204,275.6299080305854,275.6299080305854,77056.18516398121,77056.65072473281,-0.4655607516033342,0.0,8546.071908451686,8546.071908451686,0.8854514687694408,3944.176999214233,275.6299080305854,2.4799080305854204,1.0,0.002,0.1294105955583467,0.004905366560239826,0.0001998828637471639,0.0018001171462444438,0.09994143187358195,0.09994143187358195,0.0,9.991607801546065e-12,0.9999946284129985,0.9999946284129985,0.0,0.09243228728182472,4.965107399358102e-07,0.0,0.0,0.0,1600094.5518477329,266.61329179448927,0.0,1.0,1284505.7280143197,2598.1372475501844,,,,,,,,,,,,,,,,,,,2.0,15267.970008564911,1550.3210632733435,0.371375129096213,6.173730061729009,2.9356402159080344
2635.0,-30.112548246811066,4.9998357072400506,35.04776452445477,24.544003384094708,5.0072923464860475,-26.600564187475648,-40.097257553692884,1.4953082874005523,-6.536721265427786,-6.536721265513539,40.095520469304674,41090.99003864363,25751.05514177166,25751.05514177166,66842.04518041528,77065.554014928,77056.6173546827,25751.05514177166,102807.67249645437,102807.67249645437,102807.67249645437,130263.41898687326,125757.45645640479,4505.962530468476,0.0,90919.1139327934,54944.58824790918,39971.69520542691,27455.746490418896,67427.4416958458,20832.347570295504,1550.321381432273,0.0,0.8784977315594642,2.725024954025025,0.001494314320929203,1.0,1.0,-6.536721265427786,333906.92236390203,1558655.9194547345,4.667935328864082,1558655.9194547345,4.667935328864082,0.7587609237856735,0.09243276758698676,3.924553299403584,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924553299403584,1.2847488466772492,1.2850452742970475,3.054724127251541,6472.593868798696,15267.963400120596,6453.973388838703,0.0003269464445029807,23166.742045931805,2362.3502466114123,19291.358359138063,1967.1710889180367,0.8327177952294643,0.8327177952294643,35482.67183045939,35405.22815468563,1.0027349364348823,0.8,4282.3825854511215,4273.035954225843,1.0027349364348823,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.603185089931,4632.441516551485,6.17738220655707,4.9998357072400506,-3.728402117640683,8.728237824880733,2.935637290557435,3.5,0.8387535115878385,0.6,0.00023071605710499538,1.0000148804324973,0.00023071262400136764,199.01519982739686,0.0,6.844082496421722e-07,1.939612979485916,0.021780228909898024,7.799218426523615e-05,0.00015272387283975924,0.0005993729790509705,0.09243276751302183,0.09243276751302183,0.09243276751302183,0.09243226023557431,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487844.7063745011,595.6159777797517,0.0,0.09243276751302183,0.09243276758698676,0.09243276758698676,0.37137506183440255,0.37137506183440255,0.5,9.999106873887976,8.57767190609593e-11,8.57767190609593e-11,8.57767190609593e-11,8.57767190609593e-11,8.57767190609593e-11,8.57767190609593e-11,27455.746490418896,20832.347570295504,0.7587609237856735,0.9913181265563782,0.6094104863713855,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521689787006433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.91392006917,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5977402749947,260.5977402749947,-12.552259725005285,244.7940691286401,276.4014114214588,124660.11082481682,124673.79164657161,-13.680821754786802,0.0,nan,276.4014114214588,3.2514114214588403,270.0799429628343,-3.070057037165668,263.7584745042251,-9.391525495774886,257.43700604567243,-15.712993954327544,251.11553758713742,-22.034462412862553,244.7940691286401,-28.355930871359874,1.0,1.0,26022.012520719443,26022.012520719443,275.6298910658754,2.4798910658754494,275.6298910658754,275.6298910658754,77056.19225801359,77056.6173546827,-0.4250966691179201,0.0,8546.071908451686,8546.071908451686,0.8854515275009115,3944.176065900602,275.6298910658754,2.4798910658754494,1.0,0.002,0.12941110746902384,0.00490536201409287,0.00019988364906090172,0.0018001163543155897,0.09994182453045086,0.09994182453045086,0.0,3.376491360812528e-12,0.999994461796934,0.999994461796934,0.0,0.09243225567554991,5.119114368524047e-07,0.0,0.0,0.0,1600094.5365323944,266.6132787345722,0.0,1.0,1284505.7725884349,2598.1370671774985,,,,,,,,,,,,,,,,,,,2.0,15267.963400120596,1550.321381432273,0.37137506183440255,6.173730061729009,2.935637290557435
2636.0,-30.11269052026258,4.999826945012115,35.04776422880662,24.543988122046017,5.007272155371497,-26.600694252703274,-40.097383841034,1.495275888380867,-6.536737793844679,-6.536737793813932,40.095520520250126,41090.88764456532,25751.0515810978,25751.0515810978,66841.93922566313,77065.54792643258,77056.61082504565,25751.0515810978,102807.66240614344,102807.66240614344,102807.66240614344,130263.42323268896,125757.46788686037,4505.955345828597,0.0,90919.15142997622,54944.52928903618,39971.80237882226,27455.760826545516,67427.56320536778,20832.356868027782,1550.3224600950227,0.0,0.878497641824622,2.725023275042349,0.001494314320929203,1.0,1.0,-6.536737793844679,333906.704448607,1558655.9216557601,4.667938381859175,1558655.9216557601,4.667938381859175,0.7587608662399945,0.0924327569271202,3.9245520296344565,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9245520296344565,1.284749005324055,1.2850454285695514,3.054722761699713,6472.590975358235,15267.956791762945,6453.972216715796,0.00032694696509253643,23166.759095927868,2362.351985227154,19291.354855584257,1967.1707316549748,0.8327170311437818,0.8327170311437818,35482.662646269644,35405.22815468563,1.0027346120051273,0.8,4282.381477016716,4273.035954225843,1.0027346120051273,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.600704445814,4632.441516551485,6.1773850284183585,4.999826945012115,-3.7284183296326945,8.72824527464481,2.9356343790026496,3.5,0.8387526797150427,0.6,0.00023071262400136764,1.0000148216912914,0.00023070920450076043,199.0153174242077,0.0,6.832398045034455e-07,1.9363016059627647,0.021780912149702528,7.799106873896147e-05,0.00015272155526240618,0.000599363689674007,0.0924327567254017,0.0924327567254017,0.0924327567254017,0.09243225815457067,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487844.77873259486,595.6159542529737,0.0,0.0924327567254017,0.0924327569271202,0.0924327569271202,0.3713749924542686,0.3713749924542686,0.5,9.999091915616514,-3.0752289603697136e-11,-3.0752289603697136e-11,-3.0752289603697136e-11,-3.0752289603697136e-11,-3.0752289603697136e-11,-3.0752289603697136e-11,27455.760826545516,20832.356868027782,0.7587608662399945,0.991314768740478,0.6094078695890667,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521698351947776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.91060869565,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5976585554959,260.5976585554959,-12.552341444504066,244.79393067143585,276.401386439665,124660.51290299508,124674.17562302195,-13.662720026863145,0.0,nan,276.401386439665,3.251386439664998,270.0798952859598,-3.0701047140401556,263.7584041322697,-9.391595867730302,257.43691297863023,-15.713087021369745,251.11542182501495,-22.03457817498503,244.79393067143585,-28.356069328564132,1.0,1.0,26022.012520719443,26022.012520719443,275.6298737735238,2.4798737735238205,275.6298737735238,275.6298737735238,77056.18140584079,77056.61082504565,-0.42941920485463925,0.0,8546.071908451686,8546.071908451686,0.8854516078043371,3944.174789782629,275.6298737735238,2.4798737735238205,1.0,0.002,0.12941161140194402,0.004905356900093456,0.000199884420627656,0.0018001155867495946,0.099942210313828,0.099942210313828,0.0,7.377250720030926e-12,0.9999945480928066,0.9999945480928066,0.0,0.09243225299230781,5.039348123935838e-07,0.0,0.0,0.0,1600094.5171495494,266.6132622061553,0.0,1.0,1284505.8290006993,2598.136838900829,,,,,,,,,,,,,,,,,,,2.0,15267.956791762945,1550.3224600950227,0.3713749924542686,6.173730061729009,2.9356343790026496
2637.0,-30.11283236381004,4.999818237459574,35.047763925280016,24.543983197677903,5.007254701345166,-26.600823657291258,-40.097509988676734,1.49524599527105,-6.536752929795398,-6.5367529297867355,40.09551970079498,41090.7665584357,25751.044994837233,25751.044994837233,66841.81155327294,77065.53424024043,77056.5962912803,25751.044994837233,102807.64128611752,102807.64128611752,102807.64128611752,130263.411472593,125757.46341088343,4505.948061709571,0.0,90919.1754680526,54944.44581089415,39971.92184128718,27455.770186475474,67427.69202776265,20832.362667798472,1550.3232684849677,0.0,0.8784975629434036,2.7250217375093317,0.001494314320929203,1.0,1.0,-6.536752929795398,333906.50489207945,1558655.8862527723,4.667941065588222,1558655.8862527723,4.667941065588222,0.7587608188117904,0.09243274429949838,3.9245488409835096,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9245488409835096,1.2847491522205392,1.2850455711064992,3.054719930501907,6472.584976389819,15267.95018994324,6453.973208555506,0.00032694828977241437,23166.784043708794,2362.3545291928226,19291.357820259524,1967.1710339677184,0.8327162623807646,0.8327162623807646,35482.639582881166,35405.22815468563,1.0027337972954111,0.8,4282.378693510062,4273.035954225843,1.0027337972954111,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.598219081844,4632.441516551485,6.1773871314729485,4.999818237459574,-3.7284334779164645,8.72825171537604,2.9356314619092894,3.5,0.8387518462597969,0.6,0.00023070920450076043,1.0000147769218377,0.00023070579537925461,199.0154346658014,0.0,6.805329987751196e-07,1.928630518528689,0.021781592682701304,7.798995446140285e-05,0.0001527192500393576,0.0005993541557378317,0.09243274415391028,0.09243274415391028,0.09243274415391028,0.09243224589940358,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487844.846827812,595.6159320696798,0.0,0.09243274415391028,0.09243274429949838,0.09243274429949838,0.37137492397276,0.37137492397276,0.5,9.999076968556775,-8.640199666842818e-12,-8.640199666842818e-12,-8.640199666842818e-12,-8.640199666842818e-12,-8.640199666842818e-12,-8.640199666842818e-12,27455.770186475474,20832.362667798472,0.7587608188117904,0.9913109813361478,0.6094049095068685,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521706883078493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.90293760822,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59757721249025,260.59757721249025,-12.552422787509727,244.79379272934722,276.4013616957451,124660.88463754822,124674.48441156362,-13.59977401540488,0.0,nan,276.4013616957451,3.2513616957451177,270.07984790239834,-3.0701520976016354,263.75833410908047,-9.391665890919512,257.436820315811,-15.713179684188958,251.11530652255945,-22.034693477440527,244.79379272934722,-28.35620727065276,1.0,1.0,26022.012520719443,26022.012520719443,275.62985693691405,2.479856936914075,275.62985693691405,275.62985693691405,77056.1779498784,77056.5962912803,-0.41834140189166646,0.0,8546.071908451686,8546.071908451686,0.885451809462705,3944.1715851884273,275.62985693691405,2.479856936914075,1.0,0.002,0.12941211466666164,0.004905352028813353,0.00019988519173427693,0.0018001148148133912,0.09994259586713847,0.09994259586713847,0.0,6.547668223583214e-12,0.9999945553351056,0.9999945553351056,0.0,0.0924322410341804,5.03265317978949e-07,0.0,0.0,0.0,1600094.4993996434,266.6132470702046,0.0,1.0,1284505.880660405,2598.1366298557896,,,,,,,,,,,,,,,,,,,2.0,15267.95018994324,1550.3232684849677,0.37137492397276,6.173730061729009,2.9356314619092894
