time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2638.0,-30.11300295506501,4.9998095676684935,35.04776362251136,24.54395833136516,5.0072306024415525,-26.600979599205772,-40.09765894208101,1.4952072471930538,-6.53676894730296,-6.536768947288228,40.09551911601531,41090.645486550784,25751.040474079215,25751.040474079215,66841.68596063,77065.52265013287,77056.58223393251,25751.040474079215,102807.62270801172,102807.62270801172,102807.62270801172,130263.40402880099,125757.46317766672,4505.940851134262,0.0,90919.22010914037,54944.3886763433,39972.03492533008,27455.78132078926,67427.81624611934,20832.36969084928,1550.3241824797688,0.0,0.8784974783940087,2.725020110427166,0.001494314320929203,1.0,1.0,-6.53676894730296,333906.2937129659,1558655.8609874144,4.667943942162628,1558655.8609874144,4.667943942162628,0.7587607669017673,0.09243273252680466,3.9245484253315457,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9245484253315457,1.2847493405178432,1.2850457550671528,3.0547191592639233,6472.583342229077,15267.943591993497,6453.971165239125,0.0003269484847501078,23166.797872155068,2362.3559393019095,19291.351712650125,1967.1704111648855,0.8327155016894687,0.8327155016894687,35482.63657648639,35405.22815468563,1.0027336910951092,0.8,4282.378330670061,4273.035954225843,1.0027336910951092,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.595735327194,4632.441516551485,6.177389727636424,4.9998095676684935,-3.7284492829296787,8.728258850598172,2.9356285467059595,3.5,0.8387510133445598,0.6,0.00023070579537925461,1.0000177718386796,0.00023070169538594112,199.01557566913843,0.0,6.784677983088578e-07,1.922777740407303,0.02178227115049961,7.798863875671285e-05,0.00015271715662254178,0.0005993458765441074,0.09243273235960749,0.09243273235960749,0.09243273235960749,0.09243223630659762,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487844.9157380026,595.6159096328871,0.0,0.09243273235960749,0.09243273252680466,0.09243273252680466,0.3713748553937454,0.3713748553937454,0.5,9.999062087834805,-1.4722445484949276e-11,-1.4722445484949276e-11,-1.4722445484949276e-11,-1.4722445484949276e-11,-1.4722445484949276e-11,-1.4722445484949276e-11,27455.78132078926,20832.36969084928,0.7587607669017673,0.9913072924777825,0.6094019912578091,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452171538844044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.897084830096,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.597492960019,260.597492960019,-12.55250703998098,244.79365018279734,276.40133573735034,124661.14822817185,124675.23443727609,-14.086209104259838,0.0,nan,276.40133573735034,3.2513357373503595,270.0797986263768,-3.0702013736231493,263.75826151542395,-9.391738484576024,257.4367244045242,-15.71327559547575,251.11518729364133,-22.03481270635865,244.79365018279734,-28.35634981720264,1.0,1.0,26022.012520719443,26022.012520719443,275.6298392745226,2.4798392745226465,275.6298392745226,275.6298392745226,77056.14691762303,77056.58223393251,-0.43531630947836675,0.0,8546.071908451686,8546.071908451686,0.8854518357495867,3944.1711674582034,275.6298392745226,2.4798392745226465,1.0,0.002,0.12941261589051445,0.004905347010422501,0.00019988595932647678,0.0018001140480461658,0.09994297966323838,0.09994297966323838,0.0,7.372642427116993e-12,0.9999945774170734,0.9999945774170734,0.0,0.0924322313026474,5.012241572563443e-07,0.0,0.0,0.0,1600094.4806159337,266.613231052697,0.0,1.0,1284505.9353288994,2598.1364086354724,,,,,,,,,,,,,,,,,,,2.0,15267.943591993497,1550.3241824797688,0.3713748553937454,6.173730061729009,2.9356285467059595
2639.0,-30.113141784373454,4.99980097128569,35.047763294985195,24.54395421026277,5.007218006980668,-26.60110580523676,-40.09778114324433,1.495182028209277,-6.536782968293835,-6.5367829682986685,40.09551779505428,41090.53223270751,25751.031638338736,25751.031638338736,66841.56387104625,77065.51392435217,77056.56383740147,25751.031638338736,102807.5954757402,102807.5954757402,102807.5954757402,130263.38322215802,125757.44974233439,4505.933479823641,0.0,90919.25360165264,54944.30912520406,39972.160529387314,27455.787746417816,67427.94827580513,20832.37344184202,1550.3248253241668,0.0,0.8784974074601191,2.725018686154734,0.001494314320929203,1.0,1.0,-6.536782968293835,333906.1088565471,1558655.803917764,4.667946355504967,1558655.803917764,4.667946355504967,0.7587607259442061,0.09243271859484602,3.9245463086438592,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9245463086438592,1.2847494669547013,1.2850458762654435,3.0547172110889336,6472.579214280048,15267.93641340323,6453.970577201823,0.00032694930517544073,23166.8189011815,2362.358083665829,19291.349954967274,1967.1702319311157,0.8327146699447554,0.8327146699447554,35482.62126656415,35405.22815468563,1.002733150275166,0.8,4282.376482924641,4273.035954225843,1.002733150275166,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.593248912281,4632.441516551485,6.177391292628034,4.99980097128569,-3.728463561273524,8.728264532559214,2.935625628381416,3.5,0.8387501795375475,0.6,0.00023070169538594112,1.000014462940198,0.0002306983588093739,199.0156904195575,0.0,8.159625295252284e-07,2.312437808674497,0.021783087113029138,7.798755936975956e-05,0.00015271413601618156,0.0005993336987800416,0.09243271847647892,0.09243271847647892,0.09243271847647892,0.09243221885926495,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487844.98161031917,595.6158881478223,0.0,0.09243271847647892,0.09243271859484602,0.09243271859484602,0.3713747869383607,0.3713747869383607,0.5,9.999047098847349,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,27455.787746417816,20832.37344184202,0.7587607259442061,0.9913035407460368,0.6093991183690197,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521725617613235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.28674489836,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5974102602915,260.5974102602915,-12.55258973970848,244.7935094596935,276.40131106100506,124661.6588896312,124675.48549509092,-13.826605459744648,0.0,nan,276.40131106100506,3.251311061005083,270.07975074066775,-3.070249259332229,263.75819042037324,-9.391809579626738,257.4366301001208,-15.713369899879183,251.1150697798885,-22.034930220111477,244.7935094596935,-28.35649054030648,1.0,1.0,26022.012520719443,26022.012520719443,275.62982310088216,2.479823100882186,275.62982310088216,275.62982310088216,77056.15909920537,77056.56383740147,-0.4047381960990606,0.0,8546.071908451686,8546.071908451686,0.8854519696142635,3944.1690401870787,275.62982310088216,2.479823100882186,1.0,0.002,0.12941312032714333,0.004905342332563325,0.00019988673270110075,0.0018001132722693458,0.09994336635055037,0.09994336635055037,0.0,4.970446363522507e-12,0.9999945426495901,0.9999945426495901,0.0,0.09243221415711131,5.044377347126601e-07,0.0,0.0,0.0,1600094.4641735326,266.61321703170614,0.0,1.0,1284505.9831831902,2598.136214989395,,,,,,,,,,,,,,,,,,,2.0,15267.93641340323,1550.3248253241668,0.3713747869383607,6.173730061729009,2.935625628381416
2640.0,-30.113282066861746,4.999792404311358,35.04776299794131,24.54393891328948,5.0071967127930295,-26.601234188891624,-40.09790711626408,1.4951488354003866,-6.536799331174052,-6.536799331169041,40.09551802101839,41090.43501130723,25751.028150749466,25751.028150749466,66841.4631620567,77065.50826036553,77056.55999124439,25751.028150749466,102807.58814199385,102807.58814199385,102807.58814199385,130263.3907670045,125757.46433359216,4505.926433412349,0.0,90919.28960835456,54944.253964342905,39972.26182667962,27455.802625010645,67428.06445169027,20832.383142366467,1550.3259255072826,0.0,0.8784973179562344,2.7250170239905653,0.001494314320929203,1.0,1.0,-6.536799331174052,333905.89312414906,1558655.8136802947,4.667949400643771,1558655.8136802947,4.667949400643771,0.7587606680778428,0.0924327081895874,3.924544841342774,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924544841342774,1.2847496291155607,1.285046034176827,3.05471568343202,6472.575977358362,15267.929865424248,6453.969673156125,0.0003269499167487389,23166.83673749202,2362.3599024633304,19291.347252714186,1967.169956377987,0.8327139121887133,0.8327139121887133,35482.61065362976,35405.22815468563,1.0027327753754136,0.8,4282.375202055894,4273.035954225843,1.0027327753754136,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.590769052681,4632.441516551485,6.177394130871099,4.999792404311358,-3.728479600088445,8.728272004399802,2.935622717752051,3.5,0.8387493479291575,0.6,0.0002306983588093739,1.0000146143471895,0.00023069498735273382,199.0158063712321,0.0,6.640310891646917e-07,1.8818641066927364,0.0217837511441183,7.798644668094724e-05,0.00015271191212842664,0.0005993247469552078,0.09243270799184397,0.09243270799184397,0.09243270799184397,0.09243221865583598,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487845.0534722163,595.6158647909797,0.0,0.09243270799184397,0.0924327081895874,0.0924327081895874,0.3713747179071618,0.3713747179071618,0.5,9.999032419054773,-5.002220859751105e-12,-5.002220859751105e-12,-5.002220859751105e-12,-5.002220859751105e-12,-5.002220859751105e-12,-5.002220859751105e-12,27455.802625010645,20832.383142366467,0.7587606680778428,0.9913003391925352,0.6093966265448272,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452173394225285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.85617119638,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59732790808624,260.59732790808624,-12.552672091913735,244.79336989840922,276.4012859178812,124662.06370912892,124675.83221158134,-13.768502452414383,0.0,nan,276.4012859178812,3.251285917881205,270.07970271390866,-3.070297286091318,263.7581195099842,-9.391880490015751,257.4365363060981,-15.713463693901872,251.11495310223594,-22.035046897764033,244.79336989840922,-28.356630101590753,1.0,1.0,26022.012520719443,26022.012520719443,275.6298062879621,2.4798062879621057,275.6298062879621,275.6298062879621,77056.14365938236,77056.55999124439,-0.41633186202670913,0.0,8546.071908451686,8546.071908451686,0.885452062410084,3944.1675655494882,275.6298062879621,2.4798062879621057,1.0,0.002,0.1294136149115772,0.0049053372856507115,0.00019988748989632744,0.001800112518208441,0.09994374494816372,0.09994374494816372,0.0,8.104768592365197e-12,0.9999946492399144,0.9999946492399144,0.0,0.09243221360434183,4.945852455815325e-07,0.0,0.0,0.0,1600094.444984798,266.6132006688259,0.0,1.0,1284506.0390304478,2598.135988999169,,,,,,,,,,,,,,,,,,,2.0,15267.929865424248,1550.3259255072826,0.3713747179071618,6.173730061729009,2.935622717752051
2641.0,-30.113421900200933,4.999783940994683,35.047762714007796,24.543942405749135,5.007191246140453,-26.60136058556597,-40.09802903803063,1.4951299314184718,-6.536811578931804,-6.536811578939054,40.095517803639055,41090.30997989958,25751.01566996771,25751.01566996771,66841.3256498673,77065.48935116152,77056.56220442383,25751.01566996771,102807.57787439154,102807.57787439154,102807.57787439154,130263.39003266937,125757.47066426124,4505.919368408131,0.0,90919.3139535868,54944.172063826016,39972.37987751198,27455.812158277822,67428.1920357898,20832.389246447583,1550.3266730092867,0.0,0.878497252431762,2.725015779846794,0.001494314320929203,1.0,1.0,-6.536811578931804,333905.7316466492,1558655.8042880138,4.66795162994518,1558655.8042880138,4.66795162994518,0.7587606269431261,0.09243269520169688,3.924542103527404,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924542103527404,1.2847497245074395,1.2850461252590102,3.0547133256105856,6472.5709814176735,15267.923283705586,6453.9699767518405,0.0003269509824758052,23166.859102331433,2362.3621830422658,19291.348160182097,1967.1700489139612,0.832713147473698,0.832713147473698,35482.590851110486,35405.22815468563,1.0027320758555163,0.8,4282.372812101606,4273.035954225843,1.0027320758555163,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.588284543791,4632.441516551485,6.1773948186360395,4.999783940994683,-3.728492503249726,8.72827644424441,2.9356198016669373,3.5,0.8387485147619821,0.6,0.00023069498735273382,1.0000145675721117,0.0002306916267358258,199.0159219517775,0.0,6.709731618693917e-07,1.901537940737856,0.02178442211728017,7.798536978983847e-05,0.00015270961756289536,0.0005993153237391507,0.09243269509297927,0.09243269509297927,0.09243269509297927,0.09243221412731249,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487845.12198231166,595.6158425023141,0.0,0.09243269509297927,0.09243269520169688,0.09243269520169688,0.3713746499729349,0.3713746499729349,0.5,9.99901798984259,7.275957614183426e-12,7.275957614183426e-12,7.275957614183426e-12,7.275957614183426e-12,7.275957614183426e-12,7.275957614183426e-12,27455.812158277822,20832.389246447583,0.7587606269431261,0.9912964241186979,0.6093936191866083,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521742354038933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.87584503042,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59724731992264,260.59724731992264,-12.552752680077333,244.79323150917497,276.40126313078855,124662.60117132899,124676.07474374832,-13.473572419353086,0.0,nan,276.40126313078855,3.2512631307885727,270.07965680638716,-3.070343193612814,263.75805048204006,-9.391949517959915,257.43644415771587,-15.713555842284109,251.11483783342916,-22.035162166570814,244.79323150917497,-28.356768490825004,1.0,1.0,26022.012520719443,26022.012520719443,275.6297942991624,2.4797942991624495,275.6297942991624,275.6297942991624,77056.15903824284,77056.56220442383,-0.4031661809858633,0.0,8546.071908451686,8546.071908451686,0.8854522355564162,3944.164814045041,275.6297942991624,2.4797942991624495,1.0,0.002,0.12941410027951628,0.004905333009209359,0.00019988823454648887,0.0018001117707476151,0.09994411727324444,0.09994411727324444,0.0,5.294104130776356e-12,0.9999947489471864,0.9999947489471864,0.0,0.09243220983273268,4.853689642047974e-07,0.0,0.0,0.0,1600094.4306218608,266.6131884210682,0.0,1.0,1284506.080832605,2598.1358198435555,,,,,,,,,,,,,,,,,,,2.0,15267.923283705586,1550.3266730092867,0.3713746499729349,6.173730061729009,2.9356198016669373
2642.0,-30.11359003713615,4.999775462685209,35.04776248186584,24.54390866858887,5.007156355631116,-26.60151539773781,-40.098177816811926,1.4950817171481683,-6.536830217439558,-6.53683021743001,40.095518733302384,41090.19838977171,25751.01754246447,25751.01754246447,66841.21593223617,77065.48505985558,77056.56055538556,25751.01754246447,102807.57809785003,102807.57809785003,102807.57809785003,130263.40987779037,125757.49710140299,4505.912776387386,0.0,90919.3606278031,54944.11902918539,39972.490665130776,27455.831779940338,67428.32244507111,20832.402227790004,1550.3280523978815,0.0,0.8784971479234998,2.7250138865228752,0.001494314320929203,1.0,1.0,-6.536830217439558,333905.4859120228,1558655.8444533201,4.667955185570068,1558655.8444533201,4.667955185570068,0.7587605574933076,0.09243268765035181,3.9245416769657187,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9245416769657187,1.2847499569862217,1.2850463534736498,3.054712440833191,6472.569106680545,15267.916706308795,6453.968110721134,0.00032695124042364147,23166.873513265353,2362.3636525485617,19291.342582491437,1967.1694801478016,0.8327123887237186,0.8327123887237186,35482.58776580503,35405.22815468563,1.0027319668677481,0.8,4282.372439737923,4273.035954225843,1.0027319668677481,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.585814510934,4632.441516551485,6.177398928150799,4.999775462685209,-3.728510235923753,8.728285698608962,2.9356169025735928,3.5,0.838747686449598,0.6,0.0002306916267358258,1.0000175162350147,0.0002306875859578552,199.01606092708008,0.0,6.688162722760511e-07,1.895425315630329,0.021785090933552447,7.798405569900337e-05,0.00015270757103682243,0.0005993072269222127,0.0924326873770309,0.0924326873770309,0.0924326873770309,0.09243222115065254,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487845.193911002,595.6158191582806,0.0,0.0924326873770309,0.09243268765035181,0.09243268765035181,0.3713745829036085,0.3713745829036085,0.5,9.999004002032445,-9.549694368615746e-12,-9.549694368615746e-12,-9.549694368615746e-12,-9.549694368615746e-12,-9.549694368615746e-12,-9.549694368615746e-12,27455.831779940338,20832.402227790004,0.7587605574933076,0.9912928797344288,0.6093907856486399,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452175073890187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.86973240532,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59716292711533,260.59716292711533,-12.552837072884643,244.79308892260426,276.4012369317432,124662.74256192146,124676.85223478496,-14.109672863510868,0.0,nan,276.4012369317432,3.2512369317432217,270.079607329839,-3.0703926701609703,263.75797772799274,-9.392022272007239,257.4363481261517,-15.713651873848278,251.11471852436134,-22.03528147563864,244.79308892260426,-28.356911077395722,1.0,1.0,26022.012520719443,26022.012520719443,275.6297754677129,2.479775467712898,275.6297754677129,275.6297754677129,77056.10095434848,77056.56055538556,-0.45960103707329836,0.0,8546.071908451686,8546.071908451686,0.8854522625332486,3944.164385350547,275.6297754677129,2.479775467712898,1.0,0.002,0.1294145721851884,0.004905327646557172,0.00019988895577804182,0.001800111053519166,0.0999444778890209,0.0999444778890209,0.0,9.297207535091667e-12,0.999994894582347,0.999994894582347,0.0,0.09243221574287658,4.719074752418465e-07,0.0,0.0,0.0,1600094.4087644909,266.6131697825604,0.0,1.0,1284506.144446676,2598.135562424397,,,,,,,,,,,,,,,,,,,2.0,15267.916706308795,1550.3280523978815,0.3713745829036085,6.173730061729009,2.9356169025735928
2643.0,-30.11372689603045,4.999767092295787,35.04776216762085,24.543908947985642,5.007148341656065,-26.60163937226454,-40.09829586194826,1.4950608180711944,-6.5368421185960415,-6.536842118595652,40.095515895943215,41090.07575553665,25751.004483651774,25751.004483651774,66841.08023918842,77065.47381052129,77056.52645486436,25751.004483651774,102807.53093851614,102807.53093851614,102807.53093851614,130263.36079221459,125757.45533662422,4505.905455590367,0.0,90919.39229657876,54944.03092575986,39972.62374535434,27455.829853698448,67428.4535990528,20832.40009315172,1550.3282470787594,0.0,0.8784970942405239,2.7250126775884014,0.001494314320929203,1.0,1.0,-6.5368421185960415,333905.32900434843,1558655.7218685094,4.66795701199549,1558655.7218685094,4.66795701199549,0.7587605329782259,0.0924326710051245,3.9245394658496946,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9245394658496946,1.284750063093017,1.2850464544132643,3.0547104674985754,6472.564925421288,15267.90955723552,6453.967573979489,0.0003269520756540871,23166.894635086555,2362.3658063749144,19291.340978134744,1967.1693165489485,0.8327115602674587,0.8327115602674587,35482.571772880656,35405.22815468563,1.0027314019210862,0.8,4282.3705095613805,4273.035954225843,1.0027314019210862,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.5833286056995,4632.441516551485,6.177399479325011,4.999767092295787,-3.7285228551228533,8.728289947418642,2.9356139848518925,3.5,0.8387468528148264,0.6,0.0002306875859578552,1.0000142577336928,0.00023068429692258257,199.01617404932486,0.0,8.041797147914409e-07,2.2790453117189435,0.02178589511326724,7.798301307811666e-05,0.00015270457287973853,0.0005992951228822548,0.09243267095147613,0.09243267095147613,0.09243267095147613,0.09243218610246123,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487845.2503122194,595.6158006785955,0.0,0.09243267095147613,0.0924326710051245,0.0924326710051245,0.37137451746667294,0.37137451746667294,0.5,9.998989456649984,-3.979039320256561e-13,-3.979039320256561e-13,-3.979039320256561e-13,-3.979039320256561e-13,-3.979039320256561e-13,-3.979039320256561e-13,27455.829853698448,20832.40009315172,0.7587605329782259,0.991288939186459,0.6093877816013545,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521760820952954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.25335240141,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59708070818795,260.59708070818795,-12.552919291812032,244.7929485487454,276.4012128677462,124663.31141526086,124677.0576351198,-13.74621985895685,0.0,nan,276.4012128677462,3.251212867746233,270.0795600038734,-3.070439996126595,263.75790714004864,-9.392092859951333,257.43625427624033,-15.713745723759644,251.1146014124736,-22.035398587526373,244.7929485487454,-28.35705145125459,1.0,1.0,26022.012520719443,26022.012520719443,275.629759576349,2.479759576349011,275.629759576349,275.629759576349,77056.1261838181,77056.52645486436,-0.4002710462664254,0.0,8546.071908451686,8546.071908451686,0.8854524023697716,3944.162163178943,275.629759576349,2.479759576349011,1.0,0.002,0.12941506133017225,0.004905323406944418,0.00019988970640438388,0.001800110296312994,0.09994485320219193,0.09994485320219193,0.0,2.717377971944712e-12,0.9999947080888758,0.9999947080888758,0.0,0.09243218185964458,4.89145479931026e-07,0.0,0.0,0.0,1600094.3948080088,266.61315788140394,0.0,1.0,1284506.185065858,2598.1353980558083,,,,,,,,,,,,,,,,,,,2.0,15267.90955723552,1550.3282470787594,0.37137451746667294,6.173730061729009,2.9356139848518925
2644.0,-30.11386521235357,4.99975878211872,35.047761933260915,24.543907725624763,5.007138188654598,-26.601764872256936,-40.098417609091825,1.495037848422113,-6.536856547600962,-6.536856547624499,40.095517574729136,41089.958525965565,25750.997333926127,25750.997333926127,66840.95585989169,77065.45861331526,77056.54806740585,25750.997333926127,102807.54540133197,102807.54540133197,102807.54540133197,130263.3946460101,125757.49573435272,4505.898911657386,0.0,90919.41860568475,54943.95559138484,39972.73668255546,27455.849244678135,67428.5859272336,20832.413168196483,1550.3295150401254,0.0,0.8784970096878421,2.7250112118724927,0.001494314320929203,1.0,1.0,-6.536856547600962,333905.1387690008,1558655.7943990584,4.6679598886836935,1558655.7943990584,4.6679598886836935,0.7587604733164284,0.09243266230147709,3.9245369258509646,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9245369258509646,1.2847501773333707,1.2850465644541644,3.0547082188357733,6472.560160774642,15267.903029161098,6453.967742479057,0.0003269530833546848,23166.916332675486,2362.368018913236,19291.341481791227,1967.1693679076166,0.8327108021097308,0.8327108021097308,35482.55340115702,35405.22815468563,1.0027307529439236,0.8,4282.368292288968,4273.035954225843,1.0027307529439236,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.580858397939,4632.441516551485,6.177401424767542,4.99975878211872,-3.728537362218943,8.728296144337662,2.935611085555559,3.5,0.8387460244444453,0.6,0.00023068429692258257,1.0000144095835652,0.00023068097290582655,199.01628837633905,0.0,6.545712162709233e-07,1.8550548269117966,0.02178654968448351,7.798193777315233e-05,0.00015270235914943025,0.0005992860471464949,0.09243266211716265,0.09243266211716265,0.09243266211716265,0.0924322030863263,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487845.3248149944,595.6157765342836,0.0,0.09243266211716265,0.09243266230147709,0.09243266230147709,0.3713744496609207,0.3713744496609207,0.5,9.998975686291166,2.3533175408374518e-11,2.3533175408374518e-11,2.3533175408374518e-11,2.3533175408374518e-11,2.3533175408374518e-11,2.3533175408374518e-11,27455.849244678135,20832.413168196483,0.7587604733164284,0.9912851491802593,0.6093848471078469,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521769027478324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.8293619166,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59699994094507,260.59699994094507,-12.55300005905491,244.79280971410094,276.4011901679052,124663.80702832092,124677.31054050974,-13.503512188812774,0.0,nan,276.4011901679052,3.2511901679052357,270.07951407706923,-3.070485922930743,263.75783798628635,-9.39216201371363,257.4361618955182,-15.713838104481795,251.11448580479043,-22.035514195209544,244.79280971410094,-28.357190285899037,1.0,1.0,26022.012520719443,26022.012520719443,275.6297476762646,2.479747676264651,275.6297476762646,275.6297476762646,77056.12758215275,77056.54806740585,-0.42048525309655815,0.0,8546.071908451686,8546.071908451686,0.8854525630056457,3944.1596104802193,275.6297476762646,2.479747676264651,1.0,0.002,0.12941552510017024,0.004905318848308519,0.0001998904167990071,0.0018001095916606346,0.09994520839950355,0.09994520839950355,0.0,8.45964184120751e-12,0.999994982609615,0.999994982609615,0.0,0.092432198530726,4.6377075109634365e-07,0.0,0.0,0.0,1600094.3778871156,266.613143452399,0.0,1.0,1284506.2343126955,2598.1351987747835,,,,,,,,,,,,,,,,,,,2.0,15267.903029161098,1550.3295150401254,0.3713744496609207,6.173730061729009,2.935611085555559
2645.0,-30.11400258674291,4.999750473342257,35.04776172634549,24.543883522879355,5.007106586637545,-26.601891669406633,-40.09853956578297,1.4949956699486595,-6.5368740943087005,-6.536874094320924,40.09551789915656,41089.85846223037,25750.997176510406,25750.997176510406,66840.85563874077,77065.46070455463,77056.54059299188,25750.997176510406,102807.53776950229,102807.53776950229,102807.53776950229,130263.40300609011,125757.51053168012,4505.892474409996,0.0,90919.45753764367,54943.89211848842,39972.85046572806,27455.865236587822,67428.71570231588,20832.423604201515,1550.3306951842121,0.0,0.8784969133959308,2.725009429457378,0.001494314320929203,1.0,1.0,-6.5368740943087005,333904.9074292509,1558655.808415515,4.667963164769507,1558655.808415515,4.667963164769507,0.7587604114708475,0.09243265378086941,3.9245355677187526,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9245355677187526,1.2847503815021308,1.2850467643992716,3.0547066762729296,6472.556892269079,15267.896467327557,6453.966853704571,0.0003269537026082612,23166.934270006674,2362.3698480119792,19291.338825184812,1967.1690970091533,0.8327100426991134,0.8327100426991134,35482.54357783237,35405.22815468563,1.00273040593714,0.8,4282.367106717752,4273.035954225843,1.00273040593714,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.578391779041,4632.441516551485,6.177405042278825,4.999750473342257,-3.7285542254437236,8.72830469878598,2.9356081904726365,3.5,0.8387451972778962,0.6,0.00023068097290582655,1.0000143114698024,0.00023067767156929582,199.01640192490143,0.0,6.615334772836092e-07,1.8747858746217485,0.021787211217960793,7.79808606311484e-05,0.00015270011227467813,0.0005992770218166212,0.09243265355524323,0.09243265355524323,0.09243265355524323,0.09243220285677198,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487845.3915671487,595.6157548438454,0.0,0.09243265355524323,0.09243265378086941,0.09243265378086941,0.3713743848241168,0.3713743848241168,0.5,9.998962165186303,1.2221335055073723e-11,1.2221335055073723e-11,1.2221335055073723e-11,1.2221335055073723e-11,1.2221335055073723e-11,1.2221335055073723e-11,27455.865236587822,20832.423604201515,0.7587604114708475,0.9912817549993034,0.6093821902768216,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521777321405092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.84909296431,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59691849716523,260.59691849716523,-12.553081502834743,244.7926721065229,276.4011648879203,124664.08279392173,124677.69941683295,-13.616622911225486,0.0,nan,276.4011648879203,3.2511648879203108,270.0794663315741,-3.070533668425867,263.7577677752664,-9.392232224733561,257.43606921897805,-15.71393078102193,251.11437066272956,-22.03562933727042,244.7926721065229,-28.357327893477077,1.0,1.0,26022.012520719443,26022.012520719443,275.6297292549659,2.479729254965946,275.6297292549659,275.6297292549659,77056.08819973141,77056.54059299188,-0.45239326046430506,0.0,8546.071908451686,8546.071908451686,0.8854526488973173,3944.158245557346,275.6297292549659,2.479729254965946,1.0,0.002,0.12941598114907804,0.004905313739319011,0.0001998911139871469,0.0018001088942513298,0.09994555699357345,0.09994555699357345,0.0,8.2384767410848e-12,0.9999950661371295,0.9999950661371295,0.0,0.0924321977308309,4.560500385095521e-07,0.0,0.0,0.0,1600094.3573100881,266.6131259056913,0.0,1.0,1284506.2942003885,2598.1349564347765,,,,,,,,,,,,,,,,,,,2.0,15267.896467327557,1550.3306951842121,0.3713743848241168,6.173730061729009,2.9356081904726365
2646.0,-30.114139774332696,4.999742255165456,35.047761448691965,24.54387730630117,5.007094125147644,-26.602016384378803,-40.098661243077345,1.4949707354298394,-6.53688675852203,-6.536886758527348,40.095515441235285,41089.753440892506,25750.98622667706,25750.98622667706,66840.73966756956,77065.4498194968,77056.50882821783,25750.98622667706,102807.4950548949,102807.4950548949,102807.4950548949,130263.360524862,125757.4750544729,4505.885470389099,0.0,90919.48946568917,54943.82985806238,39972.95511958532,27455.8654699671,67428.82058955242,20832.42298092243,1550.331010345005,0.0,0.8784968541359783,2.7250081430123414,0.001494314320929203,1.0,1.0,-6.53688675852203,333904.7404614871,1558655.7022243408,4.667965180937938,1558655.7022243408,4.667965180937938,0.7587603823201351,0.09243263858086338,3.924533781992902,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924533781992902,1.284750504959324,1.2850468836433309,3.0547049927932544,6472.55332517766,15267.889919753545,6453.966179549963,0.00032695439964057336,23166.95294683378,2362.3717525183197,19291.336810091576,1967.168891526829,0.8327092844002223,0.8327092844002223,35482.53066173627,35405.22815468563,1.0027299496789215,0.8,4282.365547881786,4273.035954225843,1.0027299496789215,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.575913718657,4632.441516551485,6.1774060877556165,4.999742255165456,-3.7285673799146353,8.728309635080091,2.9356052819619345,3.5,0.8387443662748384,0.6,0.00023067767156929582,1.0000142920252362,0.00023067437476531033,199.01651531917648,0.0,6.570201178884257e-07,1.8619950140957984,0.02178786823807868,7.797978597053146e-05,0.00015269788559876436,0.0005992680104712382,0.09243263851476398,0.09243263851476398,0.09243263851476398,0.09243217177567961,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487845.4471786238,595.6157366395842,0.0,0.09243263851476398,0.09243263858086338,0.09243263858086338,0.3713743208555562,0.3713743208555562,0.5,9.998948164212358,5.343281372915953e-12,5.343281372915953e-12,5.343281372915953e-12,5.343281372915953e-12,5.343281372915953e-12,5.343281372915953e-12,27455.8654699671,20832.42298092243,0.7587603823201351,0.9912784931303696,0.60937968485332,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45217855588592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.83630210378,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5968382568819,260.5968382568819,-12.553161743118096,244.79253570917794,276.40114080469465,124664.56941869795,124677.98482824898,-13.41540955103366,0.0,nan,276.40114080469465,3.2511408046946713,270.0794197855281,-3.0705802144718746,263.7576987663939,-9.392301233606076,257.43597774728556,-15.714022252714415,251.11425672821133,-22.035743271788647,244.79253570917794,-28.357464290822037,1.0,1.0,26022.012520719443,26022.012520719443,275.6297128738736,2.479712873873609,275.6297128738736,275.6297128738736,77056.09846417696,77056.50882821783,-0.4103640408720821,0.0,8546.071908451686,8546.071908451686,0.8854527618310706,3944.1564509028663,275.6297128738736,2.479712873873609,1.0,0.002,0.12941645222089826,0.00490530944298975,0.00019989183638477302,0.0018001081674321883,0.0999459181923865,0.0999459181923865,0.0,3.816961070129965e-12,0.9999949036223502,0.9999949036223502,0.0,0.09243216750923001,4.7107163337394005e-07,0.0,0.0,0.0,1600094.3424587597,266.61311324147795,0.0,1.0,1284506.3374239074,2598.134781527613,,,,,,,,,,,,,,,,,,,2.0,15267.889919753545,1550.331010345005,0.3713743208555562,6.173730061729009,2.9356052819619345
2647.0,-30.114276349706152,4.999734061055613,35.04776119640262,24.543861904554092,5.007072941484133,-26.602141420579116,-40.09878292037172,1.4949380129373402,-6.536902995489527,-6.536902995486224,40.09551561995796,41089.65587921124,25750.983402064958,25750.983402064958,66840.6392812762,77065.44587343487,77056.50329645771,25750.983402064958,102807.48669852267,102807.48669852267,102807.48669852267,130263.3666521891,125757.48777147713,4505.878880711967,0.0,90919.526231494,54943.77284502165,39973.059318302614,27455.879953666426,67428.93927196904,20832.432406607455,1550.3320883576641,0.0,0.8784967654935049,2.7250064936436,0.001494314320929203,1.0,1.0,-6.536902995489527,333904.52638984425,1558655.7099459693,4.667968196771878,1558655.7099459693,4.667968196771878,0.7587603253570285,0.09243262894866106,3.924532444910799,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924532444910799,1.2847506648382319,1.2850470393233295,3.054703571922224,6472.550314522447,15267.883371342605,6453.965117827945,0.0003269549526068962,23166.970207978626,2362.373512665245,19291.33363653341,1967.1685679139575,0.8327085269825029,0.832708526982503,35482.52099066481,35405.22815468563,1.0027296080505028,0.8,4282.364380685916,4273.035954225843,1.0027296080505028,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.573447144803,4632.441516551485,6.177409065372874,4.999734061055613,-3.728583224290577,8.72831728534619,2.9356023869341703,3.5,0.8387435391240486,0.6,0.00023067437476531033,1.0000142282608382,0.00023067109271683532,199.0166282075291,0.0,6.561184408823802e-07,1.8594396614606654,0.021788524356519564,7.79787113236067e-05,0.00015269566344170365,0.0005992590853741457,0.09243262875964665,0.09243262875964665,0.09243262875964665,0.09243217077459788,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487845.5142736124,595.6157148305122,0.0,0.09243262875964665,0.09243262894866106,0.09243262894866106,0.37137425483417674,0.37137425483417674,0.5,9.998934425846073,-3.296918293926865e-12,-3.296918293926865e-12,-3.296918293926865e-12,-3.296918293926865e-12,-3.296918293926865e-12,-3.296918293926865e-12,27455.879953666426,20832.432406607455,0.7587603253570285,0.9912752595985534,0.609377165395996,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521793785121055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.833746751145,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59675826401104,260.59675826401104,-12.553241735988934,244.79240032847926,276.4011161996499,124664.95723634544,124678.33128105364,-13.374044708195257,0.0,nan,276.4011161996499,3.251116199649914,270.0793730253525,-3.070626974647496,263.7576298510849,-9.392370148915063,257.4358866768532,-15.714113323146762,251.1141435026463,-22.035856497353677,244.79240032847926,-28.357599671520717,1.0,1.0,26022.012520719443,26022.012520719443,275.62969598962786,2.479695989627885,275.62969598962786,275.62969598962786,77056.08474754237,77056.50329645771,-0.41854891534603667,0.0,8546.071908451686,8546.071908451686,0.8854528463914696,3944.155107135353,275.62969598962786,2.479695989627885,1.0,0.002,0.12941691525906027,0.004905304554806668,0.00019989254490619738,0.0018001074631619684,0.09994627245309869,0.09994627245309869,0.0,8.068165927022086e-12,0.9999949905317748,0.9999949905317748,0.0,0.09243216591034337,4.630383176934045e-07,0.0,0.0,0.0,1600094.3234176598,266.61309700451045,0.0,1.0,1284506.3928413864,2598.1345572766995,,,,,,,,,,,,,,,,,,,2.0,15267.883371342605,1550.3320883576641,0.37137425483417674,6.173730061729009,2.9356023869341703
2648.0,-30.11441254979279,4.999725924552775,35.047760928198684,24.543850938230776,5.007056697240313,-26.602265625077585,-40.098900721035875,1.4949097729356868,-6.536917349684984,-6.536917349709858,40.0955146550668,41089.54350128707,25750.97645734873,25750.97645734873,66840.5199586358,77065.43884175198,77056.48739197559,25750.97645734873,102807.46384932433,102807.46384932433,102807.46384932433,130263.35179842249,125757.4796720403,4505.872126382198,0.0,90919.5615114084,54943.70267694917,39973.17648273248,27455.887949098167,67429.06443183064,20832.437273516098,1550.3328127758978,0.0,0.8784966914000045,2.725005035529542,0.001494314320929203,1.0,1.0,-6.536917349684984,333904.33714115893,1558655.6682593878,4.667970717614435,1558655.6682593878,4.667970717614435,0.7587602816612009,0.09243261668877865,3.924531050314744,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924531050314744,1.2847508037182382,1.2850471740185396,3.0547021562132,6472.547314804904,15267.87683062348,6453.964052199058,0.0003269555030045826,23166.987430031095,2362.375268825858,19291.330451297355,1967.168243110273,0.8327077704669632,0.8327077704669632,35482.51090359609,35405.22815468563,1.0027292517270998,0.8,4282.363163283585,4273.035954225843,1.0027292517270998,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.570975085829,4632.441516551485,6.177411062748796,4.999725924552775,-3.7285976336987194,8.728323558251494,2.935599485469643,3.5,0.8387427101341837,0.6,0.00023067109271683532,1.0000141891794754,0.00023066781972974198,199.01674078579566,0.0,6.531822211099568e-07,1.8511184146256174,0.021789177538740673,7.797767092790361e-05,0.0001526934217889317,0.0005992500749894684,0.09243261656053722,0.09243261656053722,0.09243261656053722,0.09243215670998572,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487845.5761126319,595.6156946744499,0.0,0.09243261656053722,0.09243261668877865,0.09243261668877865,0.37137418973238634,0.37137418973238634,0.5,9.998920630647692,2.489741746103391e-11,2.489741746103391e-11,2.489741746103391e-11,2.489741746103391e-11,2.489741746103391e-11,2.489741746103391e-11,27455.887949098167,20832.437273516098,0.7587602816612009,0.991271650019854,0.6093743676783138,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452180197468106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.825425504314,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59667895672527,260.59667895672527,-12.553321043274707,244.79226588931155,276.4010920242416,124665.39605708375,124678.65547903092,-13.259421947189201,0.0,nan,276.4010920242416,3.2510920242416432,270.07932679720057,-3.070673202799412,263.7575615701745,-9.39243842982546,257.4357963431913,-15.71420365680865,251.11403111623198,-22.035968883767993,244.79226588931155,-28.357734110688426,1.0,1.0,26022.012520719443,26022.012520719443,275.62967977437586,2.4796797743758816,275.62967977437586,275.62967977437586,77056.08337191907,77056.48739197559,-0.4040200565214036,0.0,8546.071908451686,8546.071908451686,0.8854529345891888,3944.1537055663175,275.62967977437586,2.4796797743758816,1.0,0.002,0.1294173798080125,0.004905299984018039,0.00019989325653452407,0.0018001067490250855,0.09994662826726203,0.09994662826726203,0.0,5.559609630306772e-12,0.9999949741809521,0.9999949741809521,0.0,0.09243215213917305,4.645496056047001e-07,0.0,0.0,0.0,1600094.3065844828,266.613082650315,0.0,1.0,1284506.4418328798,2598.1343590290394,,,,,,,,,,,,,,,,,,,2.0,15267.87683062348,1550.3328127758978,0.37137418973238634,6.173730061729009,2.935599485469643
2649.0,-30.114548199303066,4.999717829820161,35.0477606692726,24.54384035607802,5.007038493461193,-26.60238953002042,-40.099022223707266,1.4948798246595503,-6.536932522994903,-6.536932523029314,40.0955143869073,41089.44355730258,25750.971460851793,25750.971460851793,66840.41501815437,77065.43168695371,77056.47867267902,25750.971460851793,102807.45013353082,102807.45013353082,102807.45013353082,130263.34974582733,125757.48423141293,4505.865514414402,0.0,90919.59400014585,54943.642228721474,39973.27974602709,27455.899612296515,67429.1793583236,20832.444732938427,1550.3337311610871,0.0,0.8784966102192507,2.7250034942096417,0.001494314320929203,1.0,1.0,-6.536932522994903,333904.13709318853,1558655.6566740659,4.667973479583046,1558655.6566740659,4.667973479583046,0.7587602310291199,0.09243260591142845,3.9245291806310894,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9245291806310894,1.2847509505706345,1.2850473166996201,3.0547003517592044,6472.543491383416,15267.870292870086,6453.963561113002,0.0003269562667179256,23167.00674538631,2362.377238443945,19291.32898340827,1967.168093427243,0.832707012840583,0.8327070128405831,35482.497380232824,35405.22815468563,1.002728774017415,0.8,4282.361531156906,4273.035954225843,1.002728774017415,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.56850619641,4632.441516551485,6.177413522789419,4.999717829820161,-3.728612650636563,8.728330480456725,2.9355965877263794,3.5,0.838741882207537,0.6,0.00023066781972974198,1.000014131836366,0.0002306645600159244,199.0168529090867,0.0,6.513792239516075e-07,1.8460087206788556,0.021789828917964625,7.797659785013856e-05,0.00015269122187960341,0.0005992411558927199,0.09243260575044655,0.09243260575044655,0.09243260575044655,0.0924321506417579,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487845.64063647133,595.6156736795278,0.0,0.09243260575044655,0.09243260591142845,0.09243260591142845,0.3713741242718847,0.3713741242718847,0.5,9.998906977380305,3.439026841078885e-11,3.439026841078885e-11,3.439026841078885e-11,3.439026841078885e-11,3.439026841078885e-11,3.439026841078885e-11,27455.899612296515,20832.444732938427,0.7587602310291199,0.9912684041868507,0.6093718468520914,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452181014174628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.820315810364,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5966000822814,260.5966000822814,-12.553399917718593,244.79213229776528,276.40106786689665,124665.78974726346,124678.97680182122,-13.187054557745967,0.0,nan,276.40106786689665,3.251067866896676,270.07928075302084,-3.070719246979138,263.7574936391537,-9.392506360846255,257.43570652532486,-15.714293474675117,251.11391941152692,-22.036080588473055,244.79213229776528,-28.3578677022347,1.0,1.0,26022.012520719443,26022.012520719443,275.62966358078694,2.479663580786962,275.62966358078694,275.62966358078694,77056.07654890415,77056.47867267902,-0.40212377486750484,0.0,8546.071908451686,8546.071908451686,0.88545305283262,3944.1518265342447,275.62966358078694,2.479663580786962,1.0,0.002,0.129417839778999,0.0049052952929150165,0.00019989396075536224,0.0018001060457002503,0.09994698037768111,0.09994698037768111,0.0,6.455612520245291e-12,0.9999950237056798,0.9999950237056798,0.0,0.09243214593957665,4.5997185179548093e-07,0.0,0.0,0.0,1600094.2887907268,266.6130674770051,0.0,1.0,1284506.4936200464,2598.1341494685194,,,,,,,,,,,,,,,,,,,2.0,15267.870292870086,1550.3337311610871,0.3713741242718847,6.173730061729009,2.9355965877263794
2650.0,-30.114683399970076,4.999709784429549,35.04776041003656,24.543829669151478,5.007020640537895,-26.602512995912665,-40.09913991959763,1.4948502369245413,-6.536947232496914,-6.536947232515732,40.09551385987166,41089.33102221182,25750.965532247934,25750.965532247934,66840.29655445975,77065.42477152283,77056.4676036757,25750.965532247934,102807.43313592364,102807.43313592364,102807.43313592364,130263.34291145267,125757.48400822203,4505.85890323064,0.0,90919.62705394371,54943.569541929326,39973.39723557154,27455.90977552903,67429.30701110057,20832.451140223926,1550.3345671195805,0.0,0.878496532535595,2.7250020000044657,0.001494314320929203,1.0,1.0,-6.536947232496914,333903.9431602455,1558655.6339046962,4.667976122572096,1558655.6339046962,4.667976122572096,0.7587601835285576,0.09243259458779653,3.924527413946251,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924527413946251,1.2847510957090928,1.2850474576834199,3.054698631551029,6472.539846468711,15267.86376160657,6453.962948947773,0.00032695698444577554,23167.025596725496,2362.379160745565,19291.327153605434,1967.1679068392812,0.8327062562719374,0.8327062562719374,35482.484601855576,35405.22815468563,1.002728322624231,0.8,4282.359988942147,4273.035954225843,1.002728322624231,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.56603648796,4632.441516551485,6.177415760442952,4.999709784429549,-3.72862730516152,8.728337089591069,2.935593689022962,3.5,0.8387410540065606,0.6,0.0002306645600159244,1.000014085091602,0.0002306613111302281,199.01696466149022,0.0,6.487379853597592e-07,1.8385234505095576,0.021790477655949984,7.797555840582029e-05,0.0001526890016101041,0.0005992321726269368,0.09243259443528436,0.09243259443528436,0.09243259443528436,0.09243214162520903,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487845.70358442824,595.6156531843477,0.0,0.09243259443528436,0.09243259458779653,0.09243259458779653,0.3713740592490759,0.3713740592490759,0.5,9.998893391339275,1.8815171642927453e-11,1.8815171642927453e-11,1.8815171642927453e-11,1.8815171642927453e-11,1.8815171642927453e-11,1.8815171642927453e-11,27455.90977552903,20832.451140223926,0.7587601835285576,0.9912647707243403,0.6093690242945472,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521818275805614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.8128305402,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59652163468206,260.59652163468206,-12.553478365317915,244.79199948045007,276.4010437890122,124666.18585976293,124679.30154988522,-13.11569012229741,0.0,nan,276.4010437890122,3.251043789012215,270.07923492725223,-3.070765072747747,263.7574260654962,-9.392573934503787,257.4356172037825,-15.714382796217478,251.11380834209896,-22.036191657901014,244.79199948045007,-28.358000519549904,1.0,1.0,26022.012520719443,26022.012520719443,275.6296475760852,2.479647576085199,275.6296475760852,275.6296475760852,77056.07015575543,77056.4676036757,-0.39744792027340736,0.0,8546.071908451686,8546.071908451686,0.885453164562142,3944.150051015982,275.6296475760852,2.479647576085199,1.0,0.002,0.12941829740562652,0.004905290689847849,0.0001998946615456805,0.0018001053435578761,0.09994733077284025,0.09994733077284025,0.0,5.1035564663237665e-12,0.9999950490566639,0.9999950490566639,0.0,0.09243213695925831,4.576285382109877e-07,0.0,0.0,0.0,1600094.271540876,266.61305276750306,0.0,1.0,1284506.543824208,2598.1339463137506,,,,,,,,,,,,,,,,,,,2.0,15267.86376160657,1550.3345671195805,0.3713740592490759,6.173730061729009,2.935593689022962
