time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2651.0,-30.114818081925776,4.999701788309621,35.04776015289263,24.543818877451145,5.0070030309180105,-26.60263597064472,-40.09926128257064,1.4948209200611913,-6.536961895590366,-6.536961895602755,40.09551340177875,41089.23645298422,25750.959620025504,25750.959620025504,66840.19607300972,77065.41811762327,77056.45752189841,25750.959620025504,102807.41714192391,102807.41714192391,102807.41714192391,130263.3373176346,125757.48497876304,4505.852338871562,0.0,90919.66053327924,54943.51496635471,39973.49507436058,27455.920175710693,67429.41525007127,20832.45772160597,1550.3354131449903,0.0,0.8784964548412079,2.7250005105141697,0.001494314320929203,1.0,1.0,-6.536961895590366,333903.7498392508,1558655.614112876,4.6679787659265575,1558655.614112876,4.6679787659265575,0.758760135820752,0.09243258339534842,3.9245257244581464,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9245257244581464,1.2847512395581222,1.2850475973914046,3.0546969744959727,6472.536335367889,15267.857234813231,6453.962245826938,0.00032695766768712527,23167.04410080848,2362.381047636908,19291.32505193021,1967.1676925280508,0.8327055004508315,0.8327055004508315,35482.47238183887,35405.22815468563,1.0027278909550401,0.8,4282.358514115588,4273.035954225843,1.0027278909550401,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.5635679659035,4632.441516551485,6.177418000270768,4.999701788309621,-3.7286419118377485,8.72834370014737,2.935590791713161,3.5,0.8387402262037603,0.6,0.0002306613111302281,1.0000140310678338,0.00023065807475113482,199.01707598525422,0.0,6.465833698110338e-07,1.8324172700444699,0.021791124239319795,7.79744865886703e-05,0.00015268682454155777,0.0005992233706991709,0.09243258324681221,0.09243258324681221,0.09243258324681221,0.09243213336760243,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487845.76643570577,595.6156327239855,0.0,0.09243258324681221,0.09243258339534842,0.09243258339534842,0.37137399436578167,0.37137399436578167,0.5,9.998879894504926,1.2391865311656147e-11,1.2391865311656147e-11,1.2391865311656147e-11,1.2391865311656147e-11,1.2391865311656147e-11,1.2391865311656147e-11,27455.920175710693,20832.45772160597,0.758760135820752,0.9912616893550634,0.6093666436317019,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521826382959266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.80672435973,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59644360558985,260.59644360558985,-12.553556394410123,244.79186738839783,276.40101982287587,124666.58274999865,124679.62846893647,-13.045718937815614,0.0,nan,276.40101982287587,3.2510198228758895,270.07918933593834,-3.0708106640616393,263.75735884899836,-9.392641151001612,257.4355283620976,-15.714471637902363,251.11369787523137,-22.03630212476861,244.79186738839783,-28.358132611602144,1.0,1.0,26022.012520719443,26022.012520719443,275.6296317333009,2.4796317333009483,275.6296317333009,275.6296317333009,77056.06392205914,77056.45752189841,-0.39359983926988207,0.0,8546.071908451686,8546.071908451686,0.8854532714095436,3944.148353080437,275.6296317333009,2.4796317333009483,1.0,0.002,0.12941875203290754,0.004905286113267045,0.0001998953577223431,0.0018001046480199017,0.09994767886117155,0.09994767886117155,0.0,5.742244787304562e-12,0.9999950815139356,0.9999950815139356,0.0,0.0924321287669751,4.546283733294097e-07,0.0,0.0,0.0,1600094.2543454457,266.6130381044096,0.0,1.0,1284506.593869971,2598.1337437999787,,,,,,,,,,,,,,,,,,,2.0,15267.857234813231,1550.3354131449903,0.37137399436578167,6.173730061729009,2.935590791713161
2652.0,-30.114952262526106,4.999693841531575,35.047759899325314,24.543808050826215,5.0069856272898114,-26.60275847354254,-40.09937880383802,1.4947918387416546,-6.536976500690969,-6.536976500690232,40.09551299070334,41089.12912836564,25750.95369888656,25750.95369888656,66840.08282725219,77065.4117037396,77056.4481352074,25750.95369888656,102807.40183409397,102807.40183409397,102807.40183409397,130263.33256172354,125757.48673587566,4505.845825847872,0.0,90919.69437609428,54943.44776363245,39973.60734717981,27455.930727629566,67429.53807480937,20832.464415977283,1550.3362649892877,0.0,0.8784963772820502,2.7249990269154796,0.001494314320929203,1.0,1.0,-6.536976500690969,333903.5572829321,1558655.5963533886,4.667981404680474,1558655.5963533886,4.667981404680474,0.7587600880349349,0.09243257231743196,3.924524102885791,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924524102885791,1.2847513822795142,1.2850477359875598,3.0546953729853703,6472.532941959098,15267.85071390472,6453.96146365012,0.00032695832066403127,23167.062296607884,2362.382903092074,19291.32271395136,1967.1674541205568,0.8327047455117341,0.8327047455117341,35482.460653053735,35405.22815468563,1.0027274766385235,0.8,4282.357098575478,4273.035954225843,1.0027274766385235,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.561100681977,4632.441516551485,6.177420236127451,4.999693841531575,-3.7286564618387033,8.728350303370277,2.935587895857699,3.5,0.8387393988164854,0.6,0.00023065807475113482,1.000013978852031,0.00023065485046110996,199.0171868947235,0.0,6.44094703921801e-07,1.8253643909143842,0.021791768334023718,7.797344871252626e-05,0.00015268462603860856,0.0005992144950286227,0.09243257216979699,0.09243257216979699,0.09243257216979699,0.09243212567093877,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487845.8290243687,595.6156123513268,0.0,0.09243257216979699,0.09243257231743196,0.09243257231743196,0.3713739297107729,0.3713739297107729,0.5,9.998866499305826,-7.389644451905042e-13,-7.389644451905042e-13,-7.389644451905042e-13,-7.389644451905042e-13,-7.389644451905042e-13,-7.389644451905042e-13,27455.930727629566,20832.464415977283,0.7587600880349349,0.9912582042768376,0.6093639419979343,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452183445901758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.7996714806,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59636598322203,260.59636598322203,-12.553634016777949,244.7917359782183,276.4009959883168,124666.97976344037,124679.95748220985,-12.977718769471897,0.0,nan,276.4009959883168,3.250995988316845,270.0791439862569,-3.0708560137430823,263.75729198419475,-9.392708015805226,257.4354399821674,-15.714560017832582,251.11358798017824,-22.03641201982174,244.7917359782183,-28.35826402178168,1.0,1.0,26022.012520719443,26022.012520719443,275.62961602985024,2.4796160298502627,275.62961602985024,275.62961602985024,77056.05803947919,77056.4481352074,-0.3900957282166928,0.0,8546.071908451686,8546.071908451686,0.8854533739617781,3944.14672340022,275.62961602985024,2.4796160298502627,1.0,0.002,0.12941920324884432,0.004905281560120573,0.00019989604865375317,0.001800103957188998,0.09994802432687658,0.09994802432687658,0.0,5.8427511960557066e-12,0.9999951184201286,0.9999951184201286,0.0,0.09243212110044748,4.512169844902699e-07,0.0,0.0,0.0,1600094.2372180203,266.613023499309,0.0,1.0,1284506.6437178,2598.133542087191,,,,,,,,,,,,,,,,,,,2.0,15267.85071390472,1550.3362649892877,0.3713739297107729,6.173730061729009,2.935587895857699
2653.0,-30.115086027643457,4.999685944111351,35.047759650490455,24.543797119427495,5.00696840931476,-26.602880583942266,-40.09949625525621,1.4947629660454833,-6.53699105055955,-6.536991050541799,40.095512620137896,41089.0239341269,25750.947775778965,25750.947775778965,66839.97170990586,77065.40548808979,77056.4393329669,25750.947775778965,102807.38710874587,102807.38710874587,102807.38710874587,130263.32850872727,125757.48914009109,4505.8393686361815,0.0,90919.72853960676,54943.38283671524,39973.71744765725,27455.9413999814,67429.65884763864,20832.471200733507,1550.3371212057796,0.0,0.8784962998680205,2.7249975489279605,0.001494314320929203,1.0,1.0,-6.53699105055955,333903.3654548923,1558655.580343895,4.667984038497082,1558655.580343895,4.667984038497082,0.7587600402129216,0.09243256135953369,3.9245225415936833,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9245225415936833,1.284751524000062,1.285047873598171,3.054693820774556,6472.529653010643,15267.844198550629,6453.960611464756,0.0003269589467901026,23167.080218294726,2362.3847305955373,19291.320166712274,1967.1671943744577,0.8327039913937097,0.8327039913937097,35482.44936027295,35405.22815468563,1.0027270777237878,0.8,4282.355735656473,4273.035954225843,1.0027270777237878,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.558634724446,4632.441516551485,6.177422469548918,4.999685944111351,-3.7286709571953836,8.728356901306736,2.935585001560171,3.5,0.8387385718743346,0.6,0.00023065485046110996,1.0000139355822684,0.00023065163619625842,199.01729746087625,0.0,6.416891304802794e-07,1.8185469957811118,0.0217924100231542,7.797241146600813e-05,0.00015268243899510184,0.0005992056735417795,0.09243256120950798,0.09243256120950798,0.09243256120950798,0.09243211844049398,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487845.891272724,595.6155920913162,0.0,0.09243256120950798,0.09243256135953369,0.09243256135953369,0.37137386533473177,0.37137386533473177,0.5,9.99885321533112,-1.77351466845721e-11,-1.77351466845721e-11,-1.77351466845721e-11,-1.77351466845721e-11,-1.77351466845721e-11,-1.77351466845721e-11,27455.9413999814,20832.471200733507,0.7587600402129216,0.9912547809404582,0.6093612905111979,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521842505021199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.79285408547,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59628874827445,260.59628874827445,-12.553711251725531,244.79160519938944,276.4009722972533,124667.3762622559,124680.28920770982,-12.912945453937565,0.0,nan,276.4009722972533,3.250972297253327,270.07909887763464,-3.070901122365342,263.75722545802444,-9.392774541975541,257.43535203844317,-15.714647961556807,251.11347861890158,-22.036521381098396,244.79160519938944,-28.35839480061054,1.0,1.0,26022.012520719443,26022.012520719443,275.62960045002364,2.4796004500236677,275.62960045002364,275.62960045002364,77056.05221104628,77056.4393329669,-0.38712192061939277,0.0,8546.071908451686,8546.071908451686,0.8854534727017345,3944.145154301652,275.62960045002364,2.4796004500236677,1.0,0.002,0.1294196507326135,0.004905277031504793,0.0001998967338432458,0.0018001032716527545,0.0999483669216229,0.0999483669216229,0.0,5.4960003562087856e-12,0.9999951587925769,0.9999951587925769,0.0,0.0924321138743315,4.47485202185889e-07,0.0,0.0,0.0,1600094.2201553623,266.6130089494404,0.0,1.0,1284506.6933771113,2598.1333411372657,,,,,,,,,,,,,,,,,,,2.0,15267.844198550629,1550.3371212057796,0.37137386533473177,6.173730061729009,2.935585001560171
2654.0,-30.115219307019533,4.999678095829286,35.04775940756767,24.54378615310418,5.006951371637376,-26.60300223915339,-40.09961363682521,1.49473430420534,-6.5370055578210895,-6.537005557794316,40.095512293082166,41088.9211318052,25750.941879043796,25750.941879043796,66839.86301084899,77065.39950992721,77056.43113460745,25750.941879043796,102807.37301365125,102807.37301365125,102807.37301365125,130263.32518771716,125757.492215559,4505.832972158153,0.0,90919.76303288048,54943.32037518765,39973.82517521425,27455.952174065915,67429.77734928016,20832.478062562735,1550.3379810221809,0.0,0.8784962225193567,2.724996075269079,0.001494314320929203,1.0,1.0,-6.5370055578210895,333903.17418867076,1558655.5662134802,4.667986670090077,1558655.5662134802,4.667986670090077,0.7587599923866593,0.09243255052775436,3.9245210405233846,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9245210405233846,1.284751664713581,1.2850480102144008,3.054692317832728,6472.526468457258,15267.83768704736,6453.9596884954135,0.0003269595460233355,23167.097868522367,2362.386530417866,19291.317407895145,1967.1669130534021,0.8327032379013114,0.8327032379013114,35482.43850307392,35405.22815468563,1.0027266941959017,0.8,4282.354425307572,4273.035954225843,1.0027266941959017,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.556170167475,4632.441516551485,6.177424707224044,4.999678095829286,-3.7286854074749196,8.728363503304205,2.935582108907623,3.5,0.838737745402178,0.6,0.00023065163619625842,1.0000138849928333,0.00023064843364441028,199.01740762563807,0.0,6.396943040772084e-07,1.8128936577548087,0.021793049717458275,7.797137484909281e-05,0.00015268026134716562,0.0005991968981295607,0.0924325503878077,0.0924325503878077,0.0924325503878077,0.09243211157832783,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487845.9531455609,595.6155719555483,0.0,0.0924325503878077,0.09243255052775436,0.09243255052775436,0.3713738012770742,0.3713738012770742,0.5,9.998840052892225,-2.6773250283440575e-11,-2.6773250283440575e-11,-2.6773250283440575e-11,-2.6773250283440575e-11,-2.6773250283440575e-11,-2.6773250283440575e-11,27455.952174065915,20832.478062562735,0.7587599923866593,0.991251426867755,0.6093586950312514,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521850526119278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.78720074744,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5962118908582,260.5962118908582,-12.553788109141749,244.79147502265704,276.4009487591513,124667.77276274233,124680.62258864967,-12.849825907367007,0.0,nan,276.4009487591513,3.2509487591512993,270.0790540118048,-3.070945988195149,263.7571592644762,-9.392840735523805,257.435264517163,-15.714735482837,251.11336976989688,-22.0366302301031,244.79147502265704,-28.358524977342938,1.0,1.0,26022.012520719443,26022.012520719443,275.62958498345796,2.4795849834579826,275.62958498345796,275.62958498345796,77056.04671606683,77056.43113460745,-0.38441854061966296,0.0,8546.071908451686,8546.071908451686,0.8854535676331093,3944.1436457260015,275.62958498345796,2.4795849834579826,1.0,0.002,0.12942009413563865,0.0049052725323677085,0.000199897412747237,0.0018001025940742115,0.09994870637361851,0.09994870637361851,0.0,6.82144835409404e-12,0.9999952029605989,0.9999952029605989,0.0,0.09243210712516753,4.4340258683041096e-07,0.0,0.0,0.0,1600094.2031426667,266.6129944421789,0.0,1.0,1284506.7428910038,2598.1331407758134,,,,,,,,,,,,,,,,,,,2.0,15267.83768704736,1550.3379810221809,0.3713738012770742,6.173730061729009,2.935582108907623
2655.0,-30.11535211669074,4.9996702967458715,35.04775917110187,24.543775151856266,5.006934484698512,-26.60312345654518,-40.099730948545016,1.4947058249956289,-6.537020007180672,-6.537020007186301,40.09551199357213,41088.820585011206,25750.935974865894,25750.935974865894,66839.7565598771,77065.39374972359,77056.42330018284,25750.935974865894,102807.35927504873,102807.35927504873,102807.35927504873,130263.32232174237,125757.49568320149,4505.826638540878,0.0,90919.79780540598,54943.260234809015,39973.93063399663,27455.963046693636,67429.89368069026,20832.484998355536,1550.3388442643384,0.0,0.8784961453795417,2.7249946074926092,0.001494314320929203,1.0,1.0,-6.537020007180672,333902.9836859329,1558655.5532735244,4.667989294577811,1558655.5532735244,4.667989294577811,0.7587599445310396,0.09243253983283532,3.9245195923760825,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9245195923760825,1.2847518045486224,1.2850481459669987,3.05469085817311,6472.52337561368,15267.83118081627,6453.958704253583,0.00032696012169643917,23167.115277505596,2362.3883056401114,19291.31446593045,1967.1666130564922,0.8327024851756832,0.8327024851756832,35482.428028664646,35405.22815468563,1.0027263241899973,0.8,4282.353161157339,4273.035954225843,1.0027263241899973,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.553707024696,4632.441516551485,6.177426941020658,4.9996702967458715,-3.728699801107481,8.728370097853352,2.9355792179160525,3.5,0.8387369194045864,0.6,0.00023064843364441028,1.0000138360739153,0.00023064524241978794,199.017517402263,0.0,6.373635666043376e-07,1.8062883477566927,0.02179368708102488,7.797033886175749e-05,0.00015267809478265279,0.0005991881743011734,0.0924325396840226,0.0924325396840226,0.0924325396840226,0.09243210514185791,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487846.0145466451,595.6155519745366,0.0,0.0924325396840226,0.09243253983283532,0.09243253983283532,0.3713737375802033,0.3713737375802033,0.5,9.998827015939737,5.6274984672199935e-12,5.6274984672199935e-12,5.6274984672199935e-12,5.6274984672199935e-12,5.6274984672199935e-12,5.6274984672199935e-12,27455.963046693636,20832.484998355536,0.7587599445310396,0.9912481380497541,0.6093561526225232,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521858518098765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.78059543744,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5961353987379,260.5961353987379,-12.553864601262092,244.79134542104973,276.4009253765179,124668.16878883357,124680.9575413921,-12.788752558546701,0.0,nan,276.4009253765179,3.2509253765178983,270.0790093853744,-3.0709906146256003,263.75709339425316,-9.392906605746816,257.4351774031473,-15.714822596852684,251.11326141208482,-22.036738587915153,244.79134542104973,-28.35865457895025,1.0,1.0,26022.012520719443,26022.012520719443,275.62956961733784,2.4795696173378587,275.62956961733784,275.62956961733784,77056.04149616003,77056.42330018284,-0.38180402280704584,0.0,8546.071908451686,8546.071908451686,0.885453659217498,3944.142190337963,275.62956961733784,2.4795696173378587,1.0,0.002,0.1294205333341173,0.004905268054383371,0.00019989808518079078,0.0018001019203715569,0.09994904259039539,0.09994904259039539,0.0,5.552347644155464e-12,0.9999952484289455,0.9999952484289455,0.0,0.09243210063305456,4.391997807642213e-07,0.0,0.0,0.0,1600094.1861978718,266.6129799928193,0.0,1.0,1284506.792207263,2598.132941214112,,,,,,,,,,,,,,,,,,,2.0,15267.83118081627,1550.3388442643384,0.3713737375802033,6.173730061729009,2.9355792179160525
2656.0,-30.115484466672303,4.99966254653876,35.04775894192352,24.543769528996222,5.006917750655122,-26.603244244943436,-40.09984819041563,1.4946775293489838,-6.537034419518193,-6.5370344194613255,40.09551173094907,41088.708543486864,25750.930109546036,25750.930109546036,66839.6386530329,77065.3840743632,77056.41594773468,25750.930109546036,102807.34605728072,102807.34605728072,102807.34605728072,130263.32004827911,125757.49967727618,4505.820371002934,0.0,90919.82410478918,54943.184044279464,39974.04451167746,27455.973990998387,67430.01850267584,20832.491989357997,1550.3397097833836,0.0,0.8784960683000221,2.7249931434774894,0.001494314320929203,1.0,1.0,-6.537034419518193,333902.7936713834,1558655.5419265581,4.66799191701444,1558655.5419265581,4.66799191701444,0.7587598967054696,0.09243252927278559,3.924516887293026,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924516887293026,1.2847519435016184,1.2850482808519001,3.0546884222620228,6472.518214210389,15267.824679552292,6453.9591616470725,0.00032696123298647046,23167.13794739256,2362.3906173252394,19291.3158331102,1967.1667524700279,0.8327017293597727,0.8327017293597727,35482.40846287185,35405.22815468563,1.0027256330333025,0.8,4282.350799773429,4273.035954225843,1.0027256330333025,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.551245381435,4632.441516551485,6.177429181919472,4.99966254653876,-3.7287141538114508,8.72837670035021,2.9355763286856047,3.5,0.8387360939101728,0.6,0.00023064524241978794,1.000013788198226,0.00023064206228131395,199.01762679902828,0.0,6.351096018107963e-07,1.7999006115317968,0.02179432219062669,7.796930350397964e-05,0.00015267593891580829,0.000599179300558408,0.09243252912773678,0.09243252912773678,0.09243252912773678,0.09243209897501106,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487846.07548626704,595.6155321453905,0.0,0.09243252912773678,0.09243252927278559,0.09243252927278559,0.3713736742611166,0.3713736742611166,0.5,9.998814111709073,-5.6843418860808015e-11,-5.6843418860808015e-11,-5.6843418860808015e-11,-5.6843418860808015e-11,-5.6843418860808015e-11,-5.6843418860808015e-11,27455.973990998387,20832.491989357997,0.7587598967054696,0.9912445545359073,0.6093533630256431,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521866481921175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.77420770122,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59605926117945,260.59605926117945,-12.553940738820529,244.79121637079083,276.400902151657,124668.52289829936,124681.25237087763,-12.729472578302166,0.0,nan,276.400902151657,3.250902151657044,270.07896499543756,-3.071035004562418,263.7570278392356,-9.392972160764373,257.4350906830508,-15.71490931694916,251.1131535269047,-22.036846473095267,244.79121637079083,-28.358783629209142,1.0,1.0,26022.012520719443,26022.012520719443,275.62955434473207,2.479554344732094,275.62955434473207,275.62955434473207,77056.03697126289,77056.41594773468,-0.3789764717948856,0.0,8546.071908451686,8546.071908451686,0.8854538302935728,3944.139471729491,275.62955434473207,2.479554344732094,1.0,0.002,0.12942096807822742,0.0049052636066386985,0.00019989875074946355,0.001800101255280632,0.09994937537473177,0.09994937537473177,0.0,6.030095693609905e-12,0.9999952966275122,0.9999952966275122,0.0,0.09243209452817043,4.347446151606045e-07,0.0,0.0,0.0,1600094.1692964872,266.6129655804818,0.0,1.0,1284506.8413971667,2598.13274216376,,,,,,,,,,,,,,,,,,,2.0,15267.824679552292,1550.3397097833836,0.3713736742611166,6.173730061729009,2.9355763286856047
2657.0,-30.11561627302574,4.999654842955814,35.04775871940005,24.54375335890802,5.00689903118708,-26.60336474260335,-40.09996539736164,1.4946475012017113,-6.5370489007222545,-6.5370489007132475,40.0955114646708,41088.6209963193,25750.924514758543,25750.924514758543,66839.54551107784,77065.38251967319,77056.40816067343,25750.924514758543,102807.33267543197,102807.33267543197,102807.33267543197,130263.31762869842,125757.50346261854,4505.814166079888,0.0,90919.8650781204,54943.1388790493,39974.140221190115,27455.984953266456,67430.12517445657,20832.49898955987,1550.3405776995714,0.0,0.8784959908611928,2.7249916724674343,0.001494314320929203,1.0,1.0,-6.5370489007222545,333902.60274896683,1558655.530422605,4.667994551675976,1558655.530422605,4.667994551675976,0.7587598487185729,0.09243251885780548,3.92451632108598,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92451632108598,1.2847520905361645,1.2850484238344586,3.054687631952531,6472.51653963941,15267.818183070438,6453.957195301887,0.000326961441869254,23167.1517301682,2362.392022777218,19291.309955572848,1967.1661531280151,0.8327009802612791,0.832700980261279,35482.40436751121,35405.22815468563,1.0027254883657333,0.8,4282.350305506787,4273.035954225843,1.0027254883657333,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.548785224707,4632.441516551485,6.177431485516471,4.999654842955814,-3.728728546411274,8.728383389367089,2.9355734412010364,3.5,0.8387352689145818,0.6,0.00023064206228131395,1.0000137315776156,0.0002306388952454227,199.01773574655138,0.0,6.329036119841465e-07,1.7936488363630712,0.021794955094238674,7.796826846732461e-05,0.00015267379381398935,0.0005991707956251169,0.09243251871693259,0.09243251871693259,0.09243251871693259,0.09243209267595287,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487846.1358069362,595.6155125173351,0.0,0.09243251871693259,0.09243251885780548,0.09243251885780548,0.3713736113500198,0.3713736113500198,0.5,9.998801332202516,-8.981260180007666e-12,-8.981260180007666e-12,-8.981260180007666e-12,-8.981260180007666e-12,-8.981260180007666e-12,-8.981260180007666e-12,27455.984953266456,20832.49898955987,0.7587598487185729,0.9912416051156547,0.609351100713724,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452187441818698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.76795592605,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59598328264684,260.59598328264684,-12.554016717353136,244.7910878474858,276.4008787178977,124668.91963215524,124681.62251694103,-12.702884785763665,0.0,nan,276.4008787178977,3.250878717897706,270.078920543766,-3.0710794562339743,263.75696236965706,-9.393037630342917,257.4350041955652,-15.71499580443475,251.1130460215096,-22.036953978490374,244.7910878474858,-28.358912152514165,1.0,1.0,26022.012520719443,26022.012520719443,275.6295389522941,2.479538952294149,275.6295389522941,275.6295389522941,77056.0262544203,77056.40816067343,-0.381906253125635,0.0,8546.071908451686,8546.071908451686,0.88545386610189,3944.13890269141,275.6295389522941,2.479538952294149,1.0,0.002,0.12942139866016272,0.00490525916440033,0.0001998994098610681,0.0018001005968304362,0.09994970493053404,0.09994970493053404,0.0,6.691504121636438e-12,0.9999953416661395,0.9999953416661395,0.0,0.09243208827627307,4.3058153241041365e-07,0.0,0.0,0.0,1600094.1523143407,266.6129510992777,0.0,1.0,1284506.8908221112,2598.1325421623123,,,,,,,,,,,,,,,,,,,2.0,15267.818183070438,1550.3405776995714,0.3713736113500198,6.173730061729009,2.9355734412010364
2658.0,-30.11574766750725,4.999647196699489,35.04775849542828,24.543747212179028,5.0068847598186315,-26.603484424769988,-40.100078692752845,1.494621517465275,-6.537062741938314,-6.537062741888411,40.095510977547875,41088.50380041588,25750.917627432224,25750.917627432224,66839.42142784811,77065.37368314184,77056.39903044883,25750.917627432224,102807.31665788105,102807.31665788105,102807.31665788105,130263.31113386611,125757.50317132892,4505.807962537189,0.0,90919.89510186497,54943.06043237258,39974.26074388043,27455.99447598507,67430.2552198655,20832.504991116286,1550.3413620388912,0.0,0.8784959177292158,2.724990266468367,0.001494314320929203,1.0,1.0,-6.537062741938314,333902.4202643304,1558655.5093786076,4.667997039807959,1558655.5093786076,4.667997039807959,0.7587598041417822,0.0924325078844159,3.9245142647683036,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9245142647683036,1.284752218624453,1.285048547883223,3.054685726847911,6472.5125029513265,15267.811693067602,6453.956875567549,0.0003269622624088882,23167.17151930972,2362.394040708062,19291.308999865516,1967.166055672989,0.8327002277246625,0.8327002277246625,35482.389494218674,35405.22815468563,1.0027249629705055,0.8,4282.348510457945,4273.035954225843,1.0027249629705055,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.546326045068,4632.441516551485,6.177433477598786,4.999647196699489,-3.728742440172569,8.728389636872059,2.9355705548644124,3.5,0.838734444246975,0.6,0.0002306388952454227,1.0000136886832955,0.00023063573814584661,199.01784435373733,0.0,6.30296312103111e-07,1.7862597485002165,0.02179558539055078,7.796726798508715e-05,0.00015267162726033558,0.0005991619790085764,0.09243250775611282,0.09243250775611282,0.09243250775611282,0.0924320840522799,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487846.1947268221,595.615493333948,0.0,0.09243250775611282,0.0924325078844159,0.0924325078844159,0.3713735488161098,0.3713735488161098,0.5,9.998788621747527,-4.990852175978944e-11,-4.990852175978944e-11,-4.990852175978944e-11,-4.990852175978944e-11,-4.990852175978944e-11,-4.990852175978944e-11,27455.99447598507,20832.504991116286,0.7587598041417822,0.9912378532442018,0.6093481874930063,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521882321862771,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.76056683819,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.595907876044,260.595907876044,-12.554092123955968,244.7909598669063,276.4008558852712,124669.31787149409,124681.92513535872,-12.607263864626805,0.0,nan,276.4008558852712,3.2508558852712213,270.07887668154893,-3.0711233184510434,263.75689747785134,-9.393102522148638,257.4349182741662,-15.715081725833784,251.11293907052007,-22.037060929479907,244.7909598669063,-28.359040133093686,1.0,1.0,26022.012520719443,26022.012520719443,275.62952404276564,2.479524042765661,275.62952404276564,275.62952404276564,77056.02779957817,77056.39903044883,-0.37123087065992877,0.0,8546.071908451686,8546.071908451686,0.8854539961484377,3944.136836092145,275.62952404276564,2.479524042765661,1.0,0.002,0.12942182680146677,0.004905254844081948,0.00019990006546584122,0.0018000999401753997,0.09995003273292061,0.09995003273292061,0.0,5.641240946596682e-12,0.9999953680619352,0.9999953680619352,0.0,0.09243207974276421,4.2814165169195067e-07,0.0,0.0,0.0,1600094.1360827063,266.61293725806166,0.0,1.0,1284506.9380627468,2598.13235099984,,,,,,,,,,,,,,,,,,,2.0,15267.811693067602,1550.3413620388912,0.3713735488161098,6.173730061729009,2.9355705548644124
2659.0,-30.11587853626379,4.99963958957264,35.04775829043318,24.543736420478695,5.006866235510467,-26.60360405908879,-40.100195760000474,1.4945917587925428,-6.537077518175636,-6.537077518181668,40.09551107774517,41088.40676878265,25750.912946647582,25750.912946647582,66839.31971543023,77065.36841521884,77056.39516199652,25750.912946647582,102807.30810864411,102807.30810864411,102807.30810864411,130263.3153202303,125757.51338587904,4505.801934351252,0.0,90919.92772384301,54943.00114958548,39974.36286028614,27456.007211586177,67430.37007187231,20832.51325200634,1550.3423211307797,0.0,0.8784958372982226,2.7249887654899236,0.001494314320929203,1.0,1.0,-6.537077518175636,333902.2254523256,1558655.5137078313,4.6679997762709595,1558655.5137078313,4.6679997762709595,0.7587597530647215,0.09243249837124218,3.924512467625977,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924512467625977,1.284752364350918,1.2850486895869975,3.0546839815381213,6472.5088048493135,15267.805206922389,6453.956322108464,0.00032696299543538015,23167.19044055999,2362.3959701386293,19291.307345539273,1967.1658869786597,0.8326994762284593,0.8326994762284593,35482.37649553346,35405.22815468563,1.0027245037953436,0.8,4282.3469416543485,4273.035954225843,1.0027245037953436,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.543870659496,4632.441516551485,6.177435993392481,4.99963958957264,-3.728757029490799,8.728396619063439,2.9355676729820144,3.5,0.8387336208520041,0.6,0.00023063573814584661,1.0000136339275216,0.00023063259371777976,199.01795252647705,0.0,6.283191520451572e-07,1.7806564768959756,0.021796213709702823,7.79662342070316e-05,0.00015266950393881502,0.0005991533716341528,0.09243249821398485,0.09243249821398485,0.09243249821398485,0.09243208185769117,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487846.2554220948,595.6154736020611,0.0,0.09243249821398485,0.09243249837124218,0.09243249837124218,0.3713734864373541,0.3713734864373541,0.5,9.998776132125661,6.0254023992456496e-12,6.0254023992456496e-12,6.0254023992456496e-12,6.0254023992456496e-12,6.0254023992456496e-12,6.0254023992456496e-12,27456.007211586177,20832.51325200634,0.7587597530647215,0.9912346564936231,0.6093457106195259,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521890200849135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.754963566586,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5958325985449,260.5958325985449,-12.55416740145506,244.79083238251306,276.4008328146617,124669.67036307631,124682.25604204214,-12.585678965815738,0.0,nan,276.4008328146617,3.2508328146617487,270.0788327281881,-3.0711672718118734,263.75683264173324,-9.393167358266737,257.43483255528884,-15.715167444711142,251.11283246888462,-22.037167531115358,244.79083238251306,-28.359167617486918,1.0,1.0,26022.012520719443,26022.012520719443,275.62950881381386,2.4795088138138794,275.62950881381386,275.62950881381386,77056.0179007562,77056.39516199652,-0.3772612403263338,0.0,8546.071908451686,8546.071908451686,0.8854541098040943,3944.135029964107,275.62950881381386,2.4795088138138794,1.0,0.002,0.12942224774659455,0.004905250390084101,0.0001999007095715169,0.001800099297205179,0.09995035478575845,0.09995035478575845,0.0,6.77669595786079e-12,0.9999954459160575,0.9999954459160575,0.0,0.09243207742588558,4.2094535659851476e-07,0.0,0.0,0.0,1600094.1187545683,266.61292248182434,0.0,1.0,1284506.9884946425,2598.132146923742,,,,,,,,,,,,,,,,,,,2.0,15267.805206922389,1550.3423211307797,0.3713734864373541,6.173730061729009,2.9355676729820144
2660.0,-30.116008994396875,4.999632037309401,35.04775808327263,24.543725104909413,5.006850096178171,-26.603723085335293,-40.10030898554248,1.4945641875015396,-6.5370913834142925,-6.537091383408115,40.09551060479013,41088.302216222575,25750.906347972545,25750.906347972545,66839.20856419511,77065.36374533612,77056.38581452463,25750.906347972545,102807.29216249718,102807.29216249718,102807.29216249718,130263.30890253323,125757.5130333039,4505.795869229329,0.0,90919.96388448868,54942.937316781325,39974.47396411928,27456.016740036055,67430.49070415534,20832.519257884942,1550.3431059885665,0.0,0.8784957639823785,2.724987357051835,0.001494314320929203,1.0,1.0,-6.5370913834142925,333902.0426511365,1558655.4932732233,4.668002270659119,1558655.4932732233,4.668002270659119,0.7587597084870361,0.092432487677402,3.924511282592472,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924511282592472,1.2847524998189537,1.2850488210462565,3.0546827370606486,6472.506167950883,15267.798726929383,6453.955033258678,0.0003269634539778311,23167.206650105065,2362.397623052221,19291.303493081014,1967.165494137245,0.8326987273190972,0.8326987273190972,35482.367924215294,35405.22815468563,1.00272420101579,0.8,4282.34590718705,4273.035954225843,1.00272420101579,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.541414472326,4632.441516551485,6.17743805029036,4.999632037309401,-3.7287709166742986,8.7284029539837,2.935564790159914,3.5,0.8387327971885468,0.6,0.00023063259371777976,1.00001359116297,0.00023062945919521415,199.0180603599094,0.0,6.257976357326647e-07,1.7735104996663715,0.021796839507338555,7.796523436572904e-05,0.00015266735935205071,0.0005991447742607224,0.09243248754932021,0.09243248754932021,0.09243248754932021,0.09243207316274775,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487846.31306191604,595.6154548356142,0.0,0.09243248754932021,0.092432487677402,0.092432487677402,0.3713734248229821,0.3713734248229821,0.5,9.998763701408379,-6.195932655828074e-12,-6.195932655828074e-12,-6.195932655828074e-12,-6.195932655828074e-12,-6.195932655828074e-12,-6.195932655828074e-12,27456.016740036055,20832.519257884942,0.7587597084870361,0.9912312348051208,0.6093430699843706,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521898048318853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.747817589356,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59575768082107,260.59575768082107,-12.554242319178911,244.79070539670397,276.4008099650201,124670.06859162329,124682.59411953892,-12.525527915614925,0.0,nan,276.4008099650201,3.250809965020096,270.0787890513212,-3.071210948678754,263.75676813762595,-9.393231862374023,257.43474722394706,-15.715252776052921,251.11272631030803,-22.037273689691943,244.79070539670397,-28.359294603296007,1.0,1.0,26022.012520719443,26022.012520719443,275.62949385481335,2.47949385481337,275.62949385481335,275.62949385481335,77056.01387928,77056.38581452463,-0.37193524463509675,0.0,8546.071908451686,8546.071908451686,0.885454184748494,3944.1338390054343,275.62949385481335,2.47949385481337,1.0,0.002,0.12942266652853907,0.004905246104716315,0.0001999013507102338,0.0018000986549859296,0.0999506753551169,0.0999506753551169,0.0,5.6961631592078454e-12,0.9999954693198643,0.9999954693198643,0.0,0.09243206889536619,4.1878203581593807e-07,0.0,0.0,0.0,1600094.1024947565,266.6129086165857,0.0,1.0,1284507.0358172597,2598.131955429572,,,,,,,,,,,,,,,,,,,2.0,15267.798726929383,1550.3431059885665,0.3713734248229821,6.173730061729009,2.935564790159914
2661.0,-30.11613896788105,4.999624532497055,35.04775788597527,24.543719237577193,5.006834000277512,-26.60384167106397,-40.10042587816713,1.494536703882702,-6.5371055970887255,-6.537105597069607,40.095510475326954,41088.201264818184,25750.900660707382,25750.900660707382,66839.10192552557,77065.3551582512,77056.38005513109,25750.900660707382,102807.28071583847,102807.28071583847,102807.28071583847,130263.30874074649,125757.51882625437,4505.7899144921275,0.0,90919.99142035161,54942.87235813996,39974.57673579072,27456.02802490803,67430.60476069874,20832.52650811416,1550.34398265887,0.0,0.8784956874723724,2.7249859132200536,0.001494314320929203,1.0,1.0,-6.5371055970887255,333901.85525620525,1558655.4876804268,4.66800487372093,1558655.4876804268,4.66800487372093,0.75875966069145,0.09243247777074534,3.924508813443164,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924508813443164,1.2847526348564433,1.285048952087596,3.0546804941028074,6472.501415392364,15267.792250800241,6453.955218272067,0.0003269644602913539,23167.228242400874,2362.3998248536323,19291.304046098416,1967.1655505293263,0.8326979750987774,0.8326979750987774,35482.35006491748,35405.22815468563,1.0027235701408634,0.8,4282.343751759006,4273.035954225843,1.0027235701408634,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.538961583149,4632.441516551485,6.1774403209434245,4.999624532497055,-3.7287850538340566,8.72840958633111,2.9355619112097915,3.5,0.838731974631369,0.6,0.00023062945919521415,1.0000135406862256,0.00023062633635635818,199.01816779284573,0.0,6.238266011612586e-07,1.7679245876910068,0.021797463333939716,7.796420215458707e-05,0.00015266525704062708,0.000599136146762507,0.09243247762536926,0.09243247762536926,0.09243247762536926,0.09243206840501253,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487846.3716201429,595.615435787377,0.0,0.09243247762536926,0.09243247777074534,0.09243247777074534,0.37137336332584064,0.37137336332584064,0.5,9.998751424720174,-1.9099388737231493e-11,-1.9099388737231493e-11,-1.9099388737231493e-11,-1.9099388737231493e-11,-1.9099388737231493e-11,-1.9099388737231493e-11,27456.02802490803,20832.52650811416,0.75875966069145,0.991227976713655,0.6093405421860614,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452190587117384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.74223167738,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5956831054682,260.5956831054682,-12.55431689453178,244.79057890292952,276.4007873080897,124670.42300387373,124682.89129099298,-12.468287119234814,0.0,nan,276.4007873080897,3.250787308089741,270.0787456270239,-3.071254372976057,263.75670394595204,-9.393296054047937,257.4346622649115,-15.715337735088497,251.1126205839022,-22.037379416097764,244.79057890292952,-28.359421097070452,1.0,1.0,26022.012520719443,26022.012520719443,275.6294789672289,2.4794789672289426,275.6294789672289,275.6294789672289,77056.0104897732,77056.38005513109,-0.36956535789067857,0.0,8546.071908451686,8546.071908451686,0.8854543409034867,3944.1313575103795,275.6294789672289,2.4794789672289426,1.0,0.002,0.1294230802295871,0.004905241780256434,0.00019990198385801177,0.001800098021800927,0.09995099192900588,0.09995099192900588,0.0,5.658938595498597e-12,0.9999955242793295,0.9999955242793295,0.0,0.09243206406879395,4.1370195138655597e-07,0.0,0.0,0.0,1600094.0858263315,266.61289440291125,0.0,1.0,1284507.0843290961,2598.131759123158,,,,,,,,,,,,,,,,,,,2.0,15267.792250800241,1550.34398265887,0.37137336332584064,6.173730061729009,2.9355619112097915
2662.0,-30.116295327417667,4.999617067319144,35.04775769398883,24.54370387075471,5.0068135088242185,-26.603984443690862,-40.10056142052633,1.4945026256568206,-6.537120183235572,-6.5371201832402095,40.095510234105994,41088.0727781758,25750.89590574574,25750.89590574574,66838.96868392154,77065.34188873638,77056.37144300612,25750.89590574574,102807.26734875186,102807.26734875186,102807.26734875186,130263.30643719799,125757.52242535712,4505.784011840859,0.0,90920.02571544547,54942.7985068384,39974.696898452305,27456.039088446127,67430.73598689843,20832.53357687638,1550.344857489572,0.0,0.8784956093694605,2.724984431552979,0.001494314320929203,1.0,1.0,-6.537120183235572,333901.66295063525,1558655.4772595374,4.668007530977683,1558655.4772595374,4.668007530977683,0.7587596124031959,0.09243246800129169,3.924507128084687,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924507128084687,1.284752800718584,1.2850491139757065,3.0546787879268633,6472.497800210274,15267.785780031629,6453.954614514895,0.0003269651723760795,23167.246930143298,2362.401730473026,19291.302241427824,1967.1653665041401,0.8326972255096735,0.8326972255096735,35482.33787475869,35405.22815468563,1.0027231395268046,0.8,4282.342280535983,4273.035954225843,1.0027231395268046,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.536510164639,4632.441516551485,6.177442813072227,4.999617067319144,-3.728799462246417,8.72841652956556,2.935559033986916,3.5,0.8387311525676903,0.6,0.00023062633635635818,1.0000162896365528,0.00023062257959835568,199.01829703599017,0.0,6.215016674272992e-07,1.761335725488966,0.02179808483560714,7.796300527424755e-05,0.00015266333108211063,0.0005991283310288957,0.09243246785467915,0.09243246785467915,0.09243246785467915,0.09243206208656275,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487846.4291349534,595.615417072953,0.0,0.09243246785467915,0.09243246800129169,0.09243246800129169,0.37137330232789467,0.37137330232789467,0.5,9.998739252372442,4.661160346586257e-12,4.661160346586257e-12,4.661160346586257e-12,4.661160346586257e-12,4.661160346586257e-12,4.661160346586257e-12,27456.039088446127,20832.53357687638,0.7587596124031959,0.9912240717186912,0.6093374508941898,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521913664975108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.735642815176,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5956060119068,260.5956060119068,-12.554393988093182,244.7904482141833,276.4007638097128,124670.64124536992,124683.53055251103,-12.889307141097404,0.0,nan,276.4007638097128,3.2507638097128506,270.07870069057145,-3.0712993094285252,263.75663757142746,-9.393362428572516,257.4345744523163,-15.715425547683651,251.11251133322935,-22.037488666770628,244.7904482141833,-28.359551785816677,1.0,1.0,26022.012520719443,26022.012520719443,275.62946337332926,2.4794633733292812,275.62946337332926,275.62946337332926,77055.98746710746,77056.37144300612,-0.383975898657809,0.0,8546.071908451686,8546.071908451686,0.8854544474896362,3944.1296637251103,275.62946337332926,2.4794633733292812,1.0,0.002,0.12942349050858973,0.004905237403737759,0.00019990261156717351,0.0018000973945046174,0.09995130578358676,0.09995130578358676,0.0,6.071791073397614e-12,0.9999955613065217,0.9999955613065217,0.0,0.09243205772189879,4.102793929028932e-07,0.0,0.0,0.0,1600094.0687211035,266.6128798167644,0.0,1.0,1284507.1341121926,2598.131557672531,,,,,,,,,,,,,,,,,,,2.0,15267.785780031629,1550.344857489572,0.37137330232789467,6.173730061729009,2.935559033986916
2663.0,-30.116422479897743,4.999609664646472,35.047757489753685,24.543699155934178,5.006799829123512,-26.604100248993262,-40.100674401596166,1.4944775985653793,-6.537133471184234,-6.537133471237804,40.09550949606648,41087.97273366816,25750.888388689866,25750.888388689866,66838.86112235802,77065.3374893387,77056.35966036769,25750.888388689866,102807.24804905755,102807.24804905755,102807.24804905755,130263.29505443682,125757.51702390198,4505.778030534839,0.0,90920.05893560176,54942.72825393355,39974.81186852023,27456.047005379263,67430.85887389949,20832.538457048897,1550.3455519445122,0.0,0.8784955401891502,2.724983081757948,0.001494314320929203,1.0,1.0,-6.537133471184234,333901.4877607416,1558655.4453716339,4.668009884665427,1558655.4453716339,4.668009884665427,0.7587595713602664,0.09243245687233559,3.924505132476048,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924505132476048,1.284752925549679,1.2850492340088353,3.0546769378220766,6472.493880060238,15267.778776329984,6453.953966050263,0.00032696594497384323,23167.267175476594,2362.4037949224858,19291.300303123644,1967.1651688521204,0.8326964141693931,0.8326964141693931,35482.32344056631,35405.22815468563,1.0027226296429148,0.8,4282.340538481879,4273.035954225843,1.0027226296429148,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.534058275172,4632.441516551485,6.177444643296232,4.999609664646472,-3.728812873578459,8.72842253822493,2.9355561562124075,3.5,0.8387303303464021,0.6,0.00023062257959835568,1.0000132468219454,0.00023061952462257587,199.01840213737248,0.0,7.476635800341175e-07,2.118878585816689,0.021798832499187175,7.796200762995064e-05,0.00015266057196840503,0.0005991171982167346,0.09243245675976589,0.09243245675976589,0.09243245675976589,0.09243205042593441,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487846.48432856984,595.6153990889495,0.0,0.09243245675976589,0.09243245687233559,0.09243245687233559,0.37137324163138347,0.37137324163138347,0.5,9.998727063186758,5.354650056688115e-11,5.354650056688115e-11,5.354650056688115e-11,5.354650056688115e-11,5.354650056688115e-11,5.354650056688115e-11,27456.047005379263,20832.538457048897,0.7587595713602664,0.9912206701586207,0.6093348567679614,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521923041014684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.093185675505,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59553013242856,260.59553013242856,-12.554469867571413,244.79031919996794,276.4007410649769,124671.08213494558,124683.76845857415,-12.68632362856821,0.0,nan,276.4007410649769,3.2507410649769213,270.07865669193006,-3.0713433080699133,263.7565723188951,-9.393427681104868,257.4344879458906,-15.715512054109354,251.1124035729105,-22.037596427089483,244.79031919996794,-28.359680800032038,1.0,1.0,26022.012520719443,26022.012520719443,275.6294487066119,2.4794487066119473,275.6294487066119,275.6294487066119,77055.99402273748,77056.35966036769,-0.365637630209676,0.0,8546.071908451686,8546.071908451686,0.885454573696747,3944.127658138428,275.6294487066119,2.4794487066119473,1.0,0.002,0.12942390108326252,0.004905233258125936,0.000199903240266302,0.0018000967648312501,0.099951620133151,0.099951620133151,0.0,5.097552154692542e-12,0.9999955581098338,0.9999955581098338,0.0,0.09243204629751436,4.1057482122264814e-07,0.0,0.0,0.0,1600094.053138274,266.61286652881574,0.0,1.0,1284507.1794644897,2598.1313741514623,,,,,,,,,,,,,,,,,,,2.0,15267.778776329984,1550.3455519445122,0.37137324163138347,6.173730061729009,2.9355561562124075
