time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2664.0,-30.116551033372424,4.999602298770958,35.04775730583355,24.54368801498788,5.006781741175161,-26.60421775591324,-40.1007873477414,1.4944484641829903,-6.537148101029402,-6.537148101037415,40.09550967457805,41087.87083463122,25750.88399477472,25750.88399477472,66838.75482940594,77065.33307070164,77056.35654186459,25750.88399477472,102807.2405366393,102807.2405366393,102807.2405366393,130263.30045544068,125757.52819155736,4505.7722638833175,0.0,90920.09236866138,54942.66458205274,39974.91976289849,27456.059918801373,67430.97968169986,20832.546855978802,1550.3465158296226,0.0,0.8784954602531696,2.72498159565321,0.001494314320929203,1.0,1.0,-6.537148101029402,333901.29487921624,1558655.4530843855,4.668012604288359,1558655.4530843855,4.668012604288359,0.7587595203969191,0.09243244786334248,3.924503533814386,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924503533814386,1.2847530681450643,1.2850493727120142,3.0546753544481606,6472.49052508091,15267.772352531052,6453.9532038832995,0.00032696659132222533,23167.285131806824,2362.405625958592,19291.298024955584,1967.1649365436297,0.832695670433571,0.832695670433571,35482.31187748143,35405.22815468563,1.0027222211801479,0.8,4282.3391429400335,4273.035954225843,1.0027222211801479,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.531611849348,4632.441516551485,6.17744721464412,4.999602298770958,-3.7288272876635524,8.72842958643451,2.935553284851683,3.5,0.8387295099576237,0.6,0.00023061952462257587,1.0000133927934196,0.00023061643602428902,199.01850839688515,0.0,6.079963982657677e-07,1.7230617926851857,0.02179944049558544,7.796101030584099e-05,0.00015265851431673489,0.0005991088789028802,0.09243244770071396,0.09243244770071396,0.09243244770071396,0.09243204907343032,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487846.5428473461,595.6153800686509,0.0,0.09243244770071396,0.09243244786334248,0.09243244786334248,0.371373180751433,0.371373180751433,0.5,9.998715103592797,8.01492205937393e-12,8.01492205937393e-12,8.01492205937393e-12,8.01492205937393e-12,8.01492205937393e-12,8.01492205937393e-12,27456.059918801373,20832.546855978802,0.7587595203969191,0.9912173179881199,0.6093322539370147,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521930665672858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.69736888237,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5954547181827,260.5954547181827,-12.554545281817298,244.7901912737515,276.40071816270057,124671.46235907466,124684.07090075412,-12.608541679419272,0.0,nan,276.40071816270057,3.2507181627005934,270.07861278486564,-3.0713872151343367,263.7565074070435,-9.393492592956477,257.4344020292514,-15.715597970748604,251.1122966514832,-22.03770334851677,244.7901912737515,-28.359808726248474,1.0,1.0,26022.012520719443,26022.012520719443,275.62943371190744,2.479433711907461,275.62943371190744,275.62943371190744,77055.98489077143,77056.35654186459,-0.3716510931553785,0.0,8546.071908451686,8546.071908451686,0.8854546747999644,3944.126051483458,275.62943371190744,2.479433711907461,1.0,0.002,0.12942430425891938,0.004905228904104607,0.00019990385698588091,0.0018000961487210402,0.09995192849294046,0.09995192849294046,0.0,5.706921046844116e-12,0.9999956381453665,0.9999956381453665,0.0,0.09243204468644148,4.031769009969309e-07,0.0,0.0,0.0,1600094.0359817953,266.6128518989706,0.0,1.0,1284507.2293967195,2598.1311720973945,,,,,,,,,,,,,,,,,,,2.0,15267.772352531052,1550.3465158296226,0.371373180751433,6.173730061729009,2.935553284851683
2665.0,-30.11667902439292,4.999594985862243,35.04775712060699,24.543676489871018,5.006766075683292,-26.60433451438995,-40.10090018911285,1.4944215660611548,-6.5371617960454955,-6.5371617960352095,40.095509268558175,41087.77730619102,25750.8776236286,25750.8776236286,66838.65492981962,77065.32950453756,77056.34789480905,25750.8776236286,102807.22551843766,102807.22551843766,102807.22551843766,130263.29503097766,125757.5285710362,4505.76645994147,0.0,90920.1295425412,54942.61164216877,39975.0198893027,27456.06951254001,67431.0894018427,20832.55292126851,1550.347299365283,0.0,0.8784953876045599,2.724980204509267,0.001494314320929203,1.0,1.0,-6.5371617960454955,333901.11432265554,1558655.4355436403,4.668015075976894,1558655.4355436403,4.668015075976894,0.7587594761789797,0.09243243763070425,3.924502545513499,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924502545513499,1.2847532003489535,1.2850495009781007,3.0546742708619523,6472.488229091761,15267.765896427112,6453.951689336505,0.0003269669624299705,23167.300438238042,2362.4071867801995,19291.293497873863,1967.1644749097668,0.8326949248706267,0.8326949248706267,35482.30472912222,35405.22815468563,1.002721968666358,0.8,4282.338280208807,4273.035954225843,1.002721968666358,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.529164368366,4632.441516551485,6.177449313235281,4.999594985862243,-3.7288409822786535,8.728435968140897,2.9355504122536473,3.5,0.8387286892153278,0.6,0.00023061643602428902,1.0000133342101658,0.00023061336097726672,199.018614191585,0.0,6.146882240858492e-07,1.7420264270592967,0.021800055183809525,7.79600139186726e-05,0.00015265642210561642,0.0005991005171424749,0.09243243750062216,0.09243243750062216,0.09243243750062216,0.09243204095623479,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487846.5982356105,595.6153620376452,0.0,0.09243243750062216,0.09243243763070425,0.09243243763070425,0.3713731206759485,0.3713731206759485,0.5,9.998703207059792,-1.028865881380625e-11,-1.028865881380625e-11,-1.028865881380625e-11,-1.028865881380625e-11,-1.028865881380625e-11,-1.028865881380625e-11,27456.06951254001,20832.55292126851,0.7587594761789797,0.9912142236277307,0.6093298754427094,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521938374349004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.71633351675,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5953799559369,260.5953799559369,-12.554620044063086,244.79006435689487,276.400695555067,124671.88418889287,124684.3837228441,-12.49953395121312,0.0,nan,276.400695555067,3.2506955550670114,270.0785693153855,-3.0714306846144837,263.7564430757203,-9.393556924279665,257.43431683608316,-15.715683163916822,251.11219059647058,-22.037809403529394,244.79006435689487,-28.359935643105104,1.0,1.0,26022.012520719443,26022.012520719443,275.62941900509327,2.479419005093291,275.62941900509327,275.62941900509327,77055.98203671032,77056.34789480905,-0.365858098724857,0.0,8546.071908451686,8546.071908451686,0.8854547373024916,3944.1250582410667,275.62941900509327,2.479419005093291,1.0,0.002,0.12942470512508172,0.00490522472609047,0.00019990447052231262,0.0018000955344702483,0.0999522352611563,0.0999522352611563,0.0,4.9925610520751285e-12,0.9999956631360075,0.9999956631360075,0.0,0.09243203676379375,4.008669104979711e-07,0.0,0.0,0.0,1600094.0199215906,266.6128382039545,0.0,1.0,1284507.2761383448,2598.130982954353,,,,,,,,,,,,,,,,,,,2.0,15267.765896427112,1550.347299365283,0.3713731206759485,6.173730061729009,2.9355504122536473
2666.0,-30.116806594971067,4.999587718454321,35.04775694635717,24.543670378066622,5.006750457131484,-26.604450889761054,-40.1010129606351,1.4943947523346672,-6.537175844864294,-6.537175844856673,40.09550921509867,41087.671860334085,25750.872170342896,25750.872170342896,66838.54403067697,77065.3219788278,77056.34295000999,25750.872170342896,102807.21512035289,102807.21512035289,102807.21512035289,130263.29601511866,125757.53524472991,4505.760770388747,0.0,90920.15807722484,54942.54214373267,39975.128814991294,27456.080894765768,67431.20970975707,20832.56025393637,1550.3481763179825,0.0,0.8784953116984437,2.72497877742659,0.001494314320929203,1.0,1.0,-6.537175844864294,333900.9291016114,1558655.4332339668,4.668017658494275,1558655.4332339668,4.668017658494275,0.7587594286957354,0.09243242820452907,3.924500273420138,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924500273420138,1.2847533321300948,1.2850496288387518,3.0546721890289996,6472.483817937547,15267.759447305889,6453.9516497982395,0.0003269678812885124,23167.321121878635,2362.409295924565,19291.293379691342,1967.1644628585034,0.8326941763445033,0.8326941763445033,35482.28829511812,35405.22815468563,1.0027213881398067,0.8,4282.336296798614,4273.035954225843,1.0027213881398067,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.526720040446,4632.441516551485,6.177451627344503,4.999587718454321,-3.7288549315138555,8.728442649968176,2.93554754335747,3.5,0.8387278695307057,0.6,0.00023061336097726672,1.0000132904217687,0.00023061029606916776,199.01871963885486,0.0,6.11991596952206e-07,1.7343841857625517,0.021800667175406477,7.795901816003263e-05,0.00015265434281723408,0.0005990920101250067,0.09243242806374594,0.09243242806374594,0.09243242806374594,0.0924320368467377,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487846.65455393435,595.6153437215028,0.0,0.09243242806374594,0.09243242820452907,0.09243242820452907,0.37137306073940757,0.37137306073940757,0.5,9.998691471234283,-7.617018127348274e-12,-7.617018127348274e-12,-7.617018127348274e-12,-7.617018127348274e-12,-7.617018127348274e-12,-7.617018127348274e-12,27456.080894765768,20832.56025393637,0.7587594286957354,0.9912108105188815,0.6093272245476095,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521946049305499,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.70869127545,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5953057696306,260.5953057696306,-12.554694230369364,244.78993833892366,276.4006732004225,124672.25754970754,124684.6607916184,-12.403241910864216,0.0,nan,276.4006732004225,3.2506732004225114,270.07852622808554,-3.071473771914441,263.75637925574466,-9.393620744255315,257.43423228344216,-15.71576771655782,251.11208531116498,-22.037914688835002,244.78993833892366,-28.360061661076315,1.0,1.0,26022.012520719443,26022.012520719443,275.6294043776669,2.479404377666924,275.6294043776669,275.6294043776669,77055.97966929767,77056.34295000999,-0.3632807123212842,0.0,8546.071908451686,8546.071908451686,0.8854548809951353,3944.122774787239,275.6294043776669,2.479404377666924,1.0,0.002,0.12942510068630475,0.00490522051041231,0.00019990507571955346,0.0018000949301378378,0.09995253785977673,0.09995253785977673,0.0,5.857390961150344e-12,0.9999957205316738,0.9999957205316738,0.0,0.09243203264288026,3.9556164881056016e-07,0.0,0.0,0.0,1600094.0034464789,266.6128241551357,0.0,1.0,1284507.324087501,2598.130788924969,,,,,,,,,,,,,,,,,,,2.0,15267.759447305889,1550.3481763179825,0.37137306073940757,6.173730061729009,2.93554754335747
2667.0,-30.116933651603084,4.999580494535641,35.047756781766125,24.54365916727113,5.006732850856485,-26.60456700135485,-40.10112569723276,1.4943662010224978,-6.537189950321306,-6.5371899503048025,40.095509145362975,41087.57706840821,25750.866951530752,25750.866951530752,66838.44401993896,77065.31843092825,77056.33742730205,25750.866951530752,102807.2043788328,102807.2043788328,102807.2043788328,130263.29659714151,125757.5414445666,4505.75515257492,0.0,90920.19252364569,54942.48520798785,39975.23035073093,27456.092218308702,67431.32256903964,20832.567541604898,1550.3490516774948,0.0,0.8784952355473522,2.72497734459113,0.001494314320929203,1.0,1.0,-6.537189950321306,333900.7431339173,1558655.4302210123,4.668020249346626,1558655.4302210123,4.668020249346626,0.7587593811952962,0.09243241892193822,3.9244988285552966,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9244988285552966,1.2847534720185434,1.285049764821606,3.054670731801418,6472.4807302471645,15267.75300234116,6453.950691446012,0.0003269684577077548,23167.33842856455,2362.4110607153875,19291.2905151124,1967.1641707527444,0.8326934306500605,0.8326934306500605,35482.27784443973,35405.22815468563,1.0027210189725808,0.8,4282.335035512448,4273.035954225843,1.0027210189725808,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.52427702187,4632.441516551485,6.177453995764662,4.999580494535641,-3.728868912176731,8.728449406712372,2.935544675999184,3.5,0.8387270502854811,0.6,0.00023061029606916776,1.0000132368918244,0.000230607243546031,199.0188246614053,0.0,6.099740856662636e-07,1.728666558778191,0.021801277149492142,7.795802272152624e-05,0.00015265227334764153,0.0005990836679291221,0.09243241878032077,0.09243241878032077,0.09243241878032077,0.09243203242128765,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487846.71009143617,595.6153256584658,0.0,0.09243241878032077,0.09243241892193822,0.09243241892193822,0.3713730013339268,0.3713730013339268,0.5,9.998679881050766,-1.6484591469634324e-11,-1.6484591469634324e-11,-1.6484591469634324e-11,-1.6484591469634324e-11,-1.6484591469634324e-11,-1.6484591469634324e-11,27456.092218308702,20832.567541604898,0.7587593811952962,0.9912076683874375,0.6093247989662467,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521953699057966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.70297364847,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5952319205671,260.5952319205671,-12.554768079432904,244.78981312710755,276.4006507141125,124672.62835655939,124684.9752140772,-12.346857517810786,0.0,nan,276.4006507141125,3.25065071411251,270.07848319666965,-3.0715168033303257,263.7563156792345,-9.393684320765487,257.43414816182826,-15.715851838171716,251.1119806444499,-22.03801935555009,244.78981312710755,-28.360186872892427,1.0,1.0,26022.012520719443,26022.012520719443,275.6293896259911,2.479389625991132,275.6293896259911,275.6293896259911,77055.97161790433,77056.33742730205,-0.3658093977137469,0.0,8546.071908451686,8546.071908451686,0.8854549723718524,3944.121322698073,275.6293896259911,2.479389625991132,1.0,0.002,0.12942549138549506,0.004905216302343116,0.00019990567338378095,0.0018000943323973403,0.09995283669189048,0.09995283669189048,0.0,5.7811212414438096e-12,0.999995773133529,0.999995773133529,0.0,0.09243202822244585,3.9069949236963177e-07,0.0,0.0,0.0,1600093.9869049431,266.61281004967867,0.0,1.0,1284507.3722299668,2598.1305941133696,,,,,,,,,,,,,,,,,,,2.0,15267.75300234116,1550.3490516774948,0.3713730013339268,6.173730061729009,2.935544675999184
2668.0,-30.117060306690224,4.99957332254763,35.04775661754072,24.543652950692945,5.006717541516427,-26.60468252186711,-40.10123832905663,1.4943397570679693,-6.537203543524015,-6.537203543511855,40.09550882649298,41087.476058254746,25750.860712471633,25750.860712471633,66838.33677072638,77065.31133312995,77056.32978500464,25750.860712471633,102807.19049747627,102807.19049747627,102807.19049747627,130263.2925426564,125757.54300127913,4505.7495413772685,0.0,90920.221625492,54942.420289296046,39975.334817995514,27456.102045180127,67431.43686317564,20832.573782480682,1550.3498436155742,0.0,0.878495163118844,2.724975963791148,0.001494314320929203,1.0,1.0,-6.537203543524015,333900.563919912,1558655.416444489,4.668022713547563,1558655.416444489,4.668022713547563,0.758759336929905,0.0924324091137912,3.924496663434571,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924496663434571,1.2847536020234782,1.2850498909345784,3.054668737455583,6472.476504467655,15267.746563420133,6453.950527835041,0.0003269693289282521,23167.358625277076,2362.4131202069084,19291.290026068258,1967.1641208841204,0.8326926836199713,0.8326926836199713,35482.262184163556,35405.22815468563,1.0027204657778532,0.8,4282.333145483019,4273.035954225843,1.0027204657778532,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.521834860235,4632.441516551485,6.177456118167371,4.99957332254763,-3.728882492107528,8.728455814655158,2.935541809647806,3.5,0.8387262313279445,0.6,0.000230607243546031,1.00001319507192,0.00023060420070701763,199.018929352144,0.0,6.075095669309208e-07,1.7216821126822297,0.021801884659059072,7.795702821988353e-05,0.00015265021532614748,0.0005990752607200346,0.0924324089923177,0.0924324089923177,0.0924324089923177,0.09243202517892335,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487846.7640490346,595.6153080969558,0.0,0.0924324089923177,0.0924324091137912,0.0924324091137912,0.37137294240063135,0.37137294240063135,0.5,9.998668368698345,-1.2164491636212915e-11,-1.2164491636212915e-11,-1.2164491636212915e-11,-1.2164491636212915e-11,-1.2164491636212915e-11,-1.2164491636212915e-11,27456.102045180127,20832.573782480682,0.758759336929905,0.9912043978292691,0.6093222682118561,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521961317999372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.69598920237,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5951585927523,260.5951585927523,-12.554841407247693,244.7896886651103,276.4006285204803,124672.99839041613,124685.25810084374,-12.259710427599163,0.0,nan,276.4006285204803,3.2506285204803476,270.0784405493642,-3.071559450635789,263.75625257825556,-9.393747421744422,257.43406460717665,-15.715935392823326,251.11187663612677,-22.03812336387321,244.7896886651103,-28.360311334889673,1.0,1.0,26022.012520719443,26022.012520719443,275.6293751385373,2.479375138537307,275.6293751385373,275.6293751385373,77055.96990732086,77056.32978500464,-0.35987768377526663,0.0,8546.071908451686,8546.071908451686,0.8854551092992683,3944.1191467517438,275.6293751385373,2.479375138537307,1.0,0.002,0.12942587936967037,0.004905212199638752,0.0001999062670649124,0.001800093738948391,0.09995313353245619,0.09995313353245619,0.0,6.01330313668158e-12,0.999995802515896,0.999995802515896,0.0,0.09243202113022327,3.8798356794611566e-07,0.0,0.0,0.0,1600093.970964129,266.61279645647596,0.0,1.0,1284507.4186240812,2598.1304063765947,,,,,,,,,,,,,,,,,,,2.0,15267.746563420133,1550.3498436155742,0.37137294240063135,6.173730061729009,2.935541809647806
2669.0,-30.117212641724862,4.9995661879856605,35.04775646071376,24.543637234624498,5.006697840328483,-26.6048215934246,-40.10136954076586,1.4943067925459044,-6.537217874318287,-6.5372178743186495,40.0955087118662,41087.35032452654,25750.856229315476,25750.856229315476,66838.20655384201,77065.29988429119,77056.32260094176,25750.856229315476,102807.17883025724,102807.17883025724,102807.17883025724,130263.29219204088,125757.54816831842,4505.744023722468,0.0,90920.25761123178,54942.348871086404,39975.45415571708,27456.113361783642,67431.56751750072,20832.581051194316,1550.3507240289755,0.0,0.8784950859176088,2.724974508067084,0.001494314320929203,1.0,1.0,-6.537217874318287,333900.374981514,1558655.4114922886,4.668025340129018,1558655.4114922886,4.668025340129018,0.7587592889309429,0.09243240008894221,3.9244953021370215,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9244953021370215,1.2847537625108882,1.2850500475494977,3.05466729629738,6472.473450826357,15267.740128308167,6453.949550532692,0.00032696989686831413,23167.375830905592,2362.4148746927435,19291.28710484614,1967.1638230023648,0.8326919391151457,0.8326919391151457,35482.252337923914,35405.22815468563,1.0027201179623166,0.8,4282.331957146206,4273.035954225843,1.0027201179623166,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.519395786943,4632.441516551485,6.177458657225263,4.9995661879856605,-3.7288966190213024,8.728462807006963,2.9355389469223154,3.5,0.8387254134063759,0.6,0.00023060420070701763,1.000015870477594,0.000230600540966299,199.0190552695784,0.0,6.055825626303722e-07,1.716220982494475,0.021802490241621703,7.795586967880664e-05,0.000152648331028211,0.000599067657999271,0.09243239994486888,0.09243239994486888,0.09243239994486888,0.0924320201677983,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487846.81841705047,595.6152904120081,0.0,0.09243239994486888,0.09243240008894221,0.09243240008894221,0.37137288366901877,0.37137288366901877,0.5,9.998656976076099,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,27456.113361783642,20832.581051194316,0.7587592889309429,0.9912005461907035,0.6093192229865191,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521968912869776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.690528072184,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5950829576096,260.5950829576096,-12.5549170423904,244.78956034105306,276.40060557425363,124673.2330725279,124685.87854568668,-12.645473158769882,0.0,nan,276.40060557425363,3.2506055742536546,270.0783965275718,-3.071603472428194,263.7561874808937,-9.393812519106291,257.43397843424935,-15.716021565750623,251.1117693876361,-22.03823061236389,244.78956034105306,-28.360439658946916,1.0,1.0,26022.012520719443,26022.012520719443,275.629359967103,2.4793599671030506,275.629359967103,275.629359967103,77055.94876877825,77056.32260094176,-0.37383216350281145,0.0,8546.071908451686,8546.071908451686,0.8854551953909765,3944.1177786477065,275.629359967103,2.4793599671030506,1.0,0.002,0.12942626349971556,0.004905207977977198,0.00019990685449004715,0.0018000931513385819,0.09995342724502357,0.09995342724502357,0.0,5.828628812237779e-12,0.9999958442018742,0.9999958442018742,0.0,0.09243201595854715,3.8413039505733946e-07,0.0,0.0,0.0,1600093.9541583324,266.6127821256817,0.0,1.0,1284507.467535627,2598.130208452921,,,,,,,,,,,,,,,,,,,2.0,15267.740128308167,1550.3507240289755,0.37137288366901877,6.173730061729009,2.9355389469223154
2670.0,-30.11733653006532,4.999559113460432,35.04775629382564,24.543632135633402,5.00668489851493,-26.604934387214882,-40.10148203289134,1.4942827559966527,-6.537230920978345,-6.537230920968288,40.095508107294506,41087.26519010162,25750.849009054666,25750.849009054666,66838.11419915629,77065.2968809725,77056.31232368825,25750.849009054666,102807.16133274292,102807.16133274292,102807.16133274292,130263.282867812,125757.54443288036,4505.738434931639,0.0,90920.29227602218,54942.29378140416,39975.55388290892,27456.12153506908,67431.675417978,20832.586133675675,1550.3514243904197,0.0,0.8784950175364261,2.724973182786063,0.001494314320929203,1.0,1.0,-6.537230920978345,333900.2029733214,1558655.3853729076,4.668027666630212,1558655.3853729076,4.668027666630212,0.7587592481722769,0.09243238972189494,3.924493601959667,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924493601959667,1.2847538825081848,1.2850501628723567,3.054665687639722,6472.470042273813,15267.733174519417,6453.948570141198,0.0003269705387403893,23167.39470045812,2362.416798851608,19291.284174390355,1967.1635241790373,0.8326911344074819,0.8326911344074819,35482.240040572055,35405.22815468563,1.002719683561991,0.8,4282.330472986115,4273.035954225843,1.002719683561991,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.5169561477105,4632.441516551485,6.177460540511278,4.999559113460432,-3.7289097601188375,8.728468873579269,2.9355360835337008,3.5,0.838724595295343,0.6,0.000230600540966299,1.000012906856591,0.00023059756467660149,199.01915767358435,0.0,7.283581403511767e-07,2.0641669697552345,0.021803218599762055,7.795487643600802e-05,0.000152645664530291,0.0005990569338160087,0.09243238960967366,0.09243238960967366,0.09243238960967366,0.09243200977459824,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487846.8704256285,595.6152734702574,0.0,0.09243238960967366,0.09243238972189494,0.09243238972189494,0.3713728253078257,0.3713728253078257,0.5,9.998645581443414,-1.0061285138363019e-11,-1.0061285138363019e-11,-1.0061285138363019e-11,-1.0061285138363019e-11,-1.0061285138363019e-11,-1.0061285138363019e-11,27456.12153506908,20832.586133675675,0.7587592481722769,0.9911975905219247,0.609316985458548,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521978047647899,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.038474059445,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59500863520543,260.59500863520543,-12.554991364794546,244.78943383209395,276.40058343840735,124673.68262468046,124686.10862046712,-12.425995786657628,0.0,nan,276.40058343840735,3.250583438407375,270.07835351709537,-3.0716464829046117,263.75612359580003,-9.393876404199943,257.4338936745365,-15.7161063254635,251.1116637532995,-22.03833624670048,244.78943383209395,-28.36056616790603,1.0,1.0,26022.012520719443,26022.012520719443,275.6293457178829,2.47934571788295,275.6293457178829,275.6293457178829,77055.9566992624,77056.31232368825,-0.3556244258506922,0.0,8546.071908451686,8546.071908451686,0.8854553029142458,3944.1160699694656,275.6293457178829,2.47934571788295,1.0,0.002,0.12942664743140506,0.004905203987943604,0.00019990744213633187,0.0018000925625605716,0.09995372106816593,0.09995372106816593,0.0,4.696903456447021e-12,0.9999958463466402,0.9999958463466402,0.0,0.09243200578978882,3.839321061243033e-07,0.0,0.0,0.0,1600093.9388584462,266.61276907902163,0.0,1.0,1284507.5120643673,2598.1300282645525,,,,,,,,,,,,,,,,,,,2.0,15267.733174519417,1550.3514243904197,0.3713728253078257,6.173730061729009,2.9355360835337008
2671.0,-30.117461766663034,4.999552073359091,35.04775614917261,24.543620645441138,5.0066675422173,-26.605048835776277,-40.1015907182358,1.4942546117794044,-6.537245306761861,-6.537245306761983,40.09550841589617,41087.16308079503,25750.844899297746,25750.844899297746,66838.00798009278,77065.29395107144,77056.31067151131,25750.844899297746,102807.15557080906,102807.15557080906,102807.15557080906,130263.29023829915,125757.55717149461,4505.733066804533,0.0,90920.32720117252,54942.22988845253,39975.66368079999,27456.13466749009,67431.79834829007,20832.59470862178,1550.352392250881,0.0,0.8784949384276504,2.724971721477349,0.001494314320929203,1.0,1.0,-6.537245306761861,333900.0133101008,1558655.3987054187,4.6680303581116025,1558655.3987054187,4.6680303581116025,0.7587591975679291,0.09243238147867675,3.924492292593868,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924492292593868,1.2847540203094139,1.2850502968813653,3.054664340843014,6472.4671885732005,15267.726785534938,6453.947475955245,0.00032697105651398214,23167.41132929562,2362.418494521128,19291.28090379532,1967.1631906711589,0.8326903955558098,0.8326903955558098,35482.23056995233,35405.22815468563,1.0027193490151696,0.8,4282.3293299826455,4273.035954225843,1.0027193490151696,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.514521807164,4632.441516551485,6.177463162137206,4.999552073359091,-3.7289239026421455,8.728475976001237,2.9355332263652327,3.5,0.8387237789614951,0.6,0.00023059756467660149,1.000013047334096,0.0002305945560323882,199.01926119213152,0.0,5.923386685944017e-07,1.6786877867965344,0.02180381093843065,7.795391681607795e-05,0.00015264364786052352,0.000599048819542037,0.09243238132198384,0.09243238132198384,0.09243238132198384,0.09243200958682478,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487846.92567969,595.6152555179516,0.0,0.09243238132198384,0.09243238147867675,0.09243238147867675,0.37137276683007064,0.37137276683007064,0.5,9.998634429541932,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,27456.13466749009,20832.59470862178,0.7587591975679291,0.9911942083298695,0.6093143603938439,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452198547662665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.65299487649,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59493486297674,260.59493486297674,-12.555065137023234,244.7893085352019,276.4005611908391,124674.06996146483,124686.40397353444,-12.334012069633818,0.0,nan,276.4005611908391,3.2505611908391074,270.0783106596658,-3.07168934033416,263.7560601285076,-9.393939871492364,257.43380959737397,-15.716190402626012,251.11155906627215,-22.038440933727827,244.7893085352019,-28.360691464798066,1.0,1.0,26022.012520719443,26022.012520719443,275.62933113876335,2.4793311387633707,275.62933113876335,275.62933113876335,77055.94898417273,77056.31067151131,-0.36168733857630286,0.0,8546.071908451686,8546.071908451686,0.8854553857216554,3944.1147540568372,275.62933113876335,2.4793311387633707,1.0,0.002,0.12942702352070018,0.0049051997939177664,0.00019990801711937436,0.0018000919887803575,0.09995400855968718,0.09995400855968718,0.0,5.899731658071117e-12,0.9999959311874864,0.9999959311874864,0.0,0.09243200538864632,3.7609003042045453e-07,0.0,0.0,0.0,1600093.9219881594,266.6127546932381,0.0,1.0,1284507.5611635824,2598.1298295814886,,,,,,,,,,,,,,,,,,,2.0,15267.726785534938,1550.352392250881,0.37137276683007064,6.173730061729009,2.9355332263652327
2672.0,-30.117586518132256,4.9995450839802755,35.047756004911854,24.54361425423997,5.0066526025687805,-26.605162606062866,-40.101699298806466,1.4942286908734126,-6.537258754022844,-6.537258754016691,40.09550813744124,41087.0553076185,25750.838797756664,25750.838797756664,66837.89410537516,77065.28770409246,77056.30344500902,25750.838797756664,102807.14224276568,102807.14224276568,102807.14224276568,130263.28672184335,125757.55905454817,4505.7276672951875,0.0,90920.35708982052,54942.158120204964,39975.77663290618,27456.144479077677,67431.92111198386,20832.60094904438,1550.353179675024,0.0,0.8784948666359084,2.724970355504417,0.001494314320929203,1.0,1.0,-6.537258754022844,333899.8360205132,1558655.3866751448,4.6680328006492,1558655.3866751448,4.6680328006492,0.75875915370854,0.09243237203022281,3.9244902804193322,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9244902804193322,1.2847541477770863,1.2850504205128634,3.054662471578382,6472.46322782575,15267.720365410762,6453.947136984943,0.0003269718597680429,23167.430823680286,2362.4204823951386,19291.279890590402,1967.1630873530107,0.8326896511490637,0.8326896511490637,35482.216015928185,35405.22815468563,1.0027188348986444,0.8,4282.327573466117,4273.035954225843,1.0027188348986444,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.512086267455,4632.441516551485,6.1774653077267025,4.9995450839802755,-3.728937323504876,8.728482407485151,2.935530367790429,3.5,0.8387229622258369,0.6,0.0002305945560323882,1.0000129968056788,0.00023059155907870368,199.01936430977392,0.0,5.987781485199518e-07,1.6969372729055434,0.021804409716579168,7.795295813213673e-05,0.00015264159790025146,0.0005990404673472128,0.09243237190396525,0.09243237190396525,0.09243237190396525,0.09243200264507775,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487846.9777365514,595.6152385765017,0.0,0.09243237190396525,0.09243237203022281,0.09243237203022281,0.3713727092170318,0.3713727092170318,0.5,9.998623352001543,-6.139089236967266e-12,-6.139089236967266e-12,-6.139089236967266e-12,-6.139089236967266e-12,-6.139089236967266e-12,-6.139089236967266e-12,27456.144479077677,20832.60094904438,0.75875915370854,0.9911907150676873,0.6093116528503679,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521992986461185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.671244362595,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59486180468747,260.59486180468747,-12.555138195312509,244.78918433576592,276.40053927369473,124674.45551626626,124686.67016442902,-12.214648162742872,0.0,nan,276.40053927369473,3.2505392736947556,270.0782682860632,-3.0717317139367992,263.7559972984471,-9.394002701552893,257.4337263108565,-15.716273689143463,251.11145532329706,-22.038544676702912,244.78918433576592,-28.360815664234053,1.0,1.0,26022.012520719443,26022.012520719443,275.6293168459152,2.479316845915207,275.6293168459152,275.6293168459152,77055.94814530038,77056.30344500902,-0.3552997086371761,0.0,8546.071908451686,8546.071908451686,0.8854555129763533,3944.112731821429,275.6293168459152,2.479316845915207,1.0,0.002,0.12942739692411528,0.004905195775955903,0.00019990858833944828,0.0018000914166328803,0.09995429416972414,0.09995429416972414,0.0,4.972328538493942e-12,0.999995960247577,0.999995960247577,0.0,0.09243199862632394,3.734038988749495e-07,0.0,0.0,0.0,1600093.9062184806,266.61274124597713,0.0,1.0,1284507.607059578,2598.1296438604722,,,,,,,,,,,,,,,,,,,2.0,15267.720365410762,1550.353179675024,0.3713727092170318,6.173730061729009,2.935530367790429
2673.0,-30.117710747457924,4.999538135914177,35.04775587200849,24.543608247209363,5.006635588340246,-26.605276113869476,-40.101811616308964,1.494200955184128,-6.537272664197189,-6.537272664201077,40.09550817692419,41086.959566009325,25750.833847291822,25750.833847291822,66837.79341330114,77065.28128949886,77056.29909566065,25750.833847291822,102807.13294295248,102807.13294295248,102807.13294295248,130263.28896559458,125757.5665839944,4505.7223816001715,0.0,90920.3840078113,54942.09557109046,39975.87604080093,27456.15602264209,67432.03206344302,20832.60840931761,1550.3540604452096,0.0,0.8784947911271412,2.724968942509282,0.001494314320929203,1.0,1.0,-6.537272664197189,333899.65262791835,1558655.3883808772,4.668035369649718,1558655.3883808772,4.668035369649718,0.758759106414522,0.09243236340514695,3.9244877644789753,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9244877644789753,1.284754283709992,1.2850505526265665,3.0546601900763553,6472.4583935967285,15267.713950830774,6453.947408404073,0.00032697288931213096,23167.45253501437,2362.4226963350757,19291.280701880343,1967.1631700815615,0.8326889058140624,0.8326889058140624,35482.19781817233,35405.22815468563,1.002718192068467,0.8,4282.3253771897735,4273.035954225843,1.002718192068467,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.5096537666,4632.441516551485,6.177467724951476,4.999538135914177,-3.728951082627154,8.72848921854133,2.9355275127834184,3.5,0.8387221465095481,0.6,0.00023059155907870368,1.000012942420786,0.00023058857470434143,199.01946699591426,0.0,5.964518171579121e-07,1.690344449825523,0.021805006168396326,7.79519664653962e-05,0.00015263959261330748,0.0005990322135859806,0.09243236326402221,0.09243236326402221,0.09243236326402221,0.09243199928246512,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487847.0305675096,595.6152213989316,0.0,0.09243236326402221,0.09243236340514695,0.09243236340514695,0.3713726517959369,0.3713726517959369,0.5,9.99861243279276,3.865352482534945e-12,3.865352482534945e-12,3.865352482534945e-12,3.865352482534945e-12,3.865352482534945e-12,3.865352482534945e-12,27456.15602264209,20832.60840931761,0.758759106414522,0.991187590942198,0.6093092304759985,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522000467212284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.66465153951,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59478918939897,260.59478918939897,-12.555210810601011,244.78906110557776,276.4005172733046,124674.7931993756,124686.93378178714,-12.140582411523539,0.0,nan,276.4005172733046,3.250517273304638,270.07822603971294,-3.0717739602870324,263.75593480613725,-9.39406519386273,257.43364357259094,-15.716356427409039,251.11135233907046,-22.038647660929513,244.78906110557776,-28.36093889442222,1.0,1.0,26022.012520719443,26022.012520719443,275.6293024268013,2.4793024268013255,275.6293024268013,275.6293024268013,77055.94197027432,77056.29909566065,-0.35712538633379154,0.0,8546.071908451686,8546.071908451686,0.8854556720903831,3944.1102033013703,275.6293024268013,2.4793024268013255,1.0,0.002,0.12942776512353715,0.004905191699489026,0.00019990915133142424,0.001800090854077318,0.09995457566571211,0.09995457566571211,0.0,5.408742030643676e-12,0.9999960165473052,0.9999960165473052,0.0,0.09243199520519986,3.681999470940065e-07,0.0,0.0,0.0,1600093.8899059372,266.6127273358028,0.0,1.0,1284507.6545355136,2598.129451746157,,,,,,,,,,,,,,,,,,,2.0,15267.713950830774,1550.3540604452096,0.3713726517959369,6.173730061729009,2.9355275127834184
2674.0,-30.117834544761507,4.999531236042284,35.04775573944336,24.543596687167906,5.006618776886431,-26.605389212590488,-40.10192009210584,1.4941734450972224,-6.537286147299653,-6.537286147292968,40.0955079206619,41086.86450220902,25750.828056914663,25750.828056914663,66837.69255912368,77065.27920656701,77056.29171213906,25750.828056914663,102807.11976905372,102807.11976905372,102807.11976905372,130263.28572407528,125757.56862543218,4505.7170986431,0.0,90920.42002331706,54942.03848937155,39975.97948216167,27456.16595502155,67432.14543718322,20832.614734656763,1550.354854451255,0.0,0.8784947190566641,2.724967572896644,0.001494314320929203,1.0,1.0,-6.537286147299653,333899.4748659413,1558655.3773103394,4.66803782167112,1558655.3773103394,4.66803782167112,0.7587590623098858,0.09243235423869066,3.9244866239023484,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9244866239023484,1.2847544185616073,1.2850506836748916,3.0546589816722696,6472.455833133476,15267.707542552678,6453.946100885151,0.0003269733305047443,23167.468445314644,2362.42431873419,19291.27679361879,1967.1627715497941,0.8326881652673721,0.8326881652673721,35482.1895683993,35405.22815468563,1.0027179006477767,0.8,4282.324381529566,4273.035954225843,1.0027179006477767,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.507221958087,4632.441516551485,6.1774699396631085,4.999531236042284,-3.728964506452483,8.728495742494767,2.9355246585901127,3.5,0.8387213310257465,0.6,0.00023058857470434143,1.000012897424822,0.0002305856007438908,199.0195693250446,0.0,5.939485948905554e-07,1.6832503179198341,0.021805600116991217,7.795100872867624e-05,0.0001526375659756652,0.0005990240859765103,0.09243235410494238,0.09243235410494238,0.09243235410494238,0.09243199258024441,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487847.0816218362,595.6152047845726,0.0,0.09243235410494238,0.09243235423869066,0.09243235423869066,0.371372594904176,0.371372594904176,0.5,9.998601585470112,-6.707523425575346e-12,-6.707523425575346e-12,-6.707523425575346e-12,-6.707523425575346e-12,-6.707523425575346e-12,-6.707523425575346e-12,27456.16595502155,20832.614734656763,0.7587590623098858,0.9911844288179543,0.6093067962739479,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522007916660236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.657557407605,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59471699427644,260.59471699427644,-12.555283005723538,244.78893874487673,276.40049524375894,124675.17185455652,124687.24218937948,-12.070334822953242,0.0,nan,276.40049524375894,3.2504952437589623,270.07818394393763,-3.071816056062346,263.75587264413383,-9.394127355866146,257.4335613443503,-15.716438655649654,251.1112500446012,-22.03874995539877,244.78893874487673,-28.361061255123246,1.0,1.0,26022.012520719443,26022.012520719443,275.6292880797427,2.47928807974273,275.6292880797427,275.6292880797427,77055.93558593036,77056.29171213906,-0.35612620870233513,0.0,8546.071908451686,8546.071908451686,0.8854557442231461,3944.1090570218603,275.6292880797427,2.47928807974273,1.0,0.002,0.12942813082899277,0.004905187706254308,0.00019990971064673844,0.0018000902934073378,0.09995485532336922,0.09995485532336922,0.0,4.054076085252545e-12,0.9999960435162035,0.9999960435162035,0.0,0.09243198853157884,3.657071118153714e-07,0.0,0.0,0.0,1600093.8740942217,266.6127138527003,0.0,1.0,1284507.7005538326,2598.12926553019,,,,,,,,,,,,,,,,,,,2.0,15267.707542552678,1550.354854451255,0.371372594904176,6.173730061729009,2.9355246585901127
2675.0,-30.11795793265556,4.999524385597191,35.047755609524316,24.54359015626835,5.0066041779194554,-26.60550172159449,-40.10202849805353,1.4941479672259028,-6.537299508173305,-6.537299508176099,40.095507731870455,41086.76303154866,25750.822125288603,25750.822125288603,66837.58515683726,77065.2735699944,77056.28551849676,25750.822125288603,102807.10764378536,102807.10764378536,102807.10764378536,130263.28368760637,125757.57182428976,4505.711863316605,0.0,90920.45057756027,54941.97309937053,39976.08608687749,27456.17604382101,67432.26213069851,20832.621181014234,1550.3556528324107,0.0,0.8784946473918325,2.724966215700516,0.001494314320929203,1.0,1.0,-6.537299508173305,333899.29871550645,1558655.3691535818,4.668040259891678,1558655.3691535818,4.668040259891678,0.7587590182902618,0.09243234516881937,3.9244847415045845,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9244847415045845,1.2847545438852688,1.2850508052064447,3.0546572185192824,6472.452097223869,15267.701138788447,6453.945613351613,0.0003269740761156823,23167.487343243647,2362.42624578665,19291.27533634842,1967.1626229495719,0.8326874231345743,0.8326874231345743,35482.17595304445,35405.22815468563,1.0027174196895994,0.8,4282.322738300478,4273.035954225843,1.0027174196895994,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.504792669287,4632.441516551485,6.177472116758479,4.999524385597191,-3.7289778241892004,8.728502209786392,2.935521807355282,3.5,0.8387205163872233,0.6,0.0002305856007438908,1.0000128547845488,0.0002305826366537759,199.0196713158553,0.0,5.918763280729595e-07,1.6773775137587672,0.02180619199331929,7.795005161952582e-05,0.000152635549124365,0.0005990158835497438,0.09243234504441603,0.09243234504441603,0.09243234504441603,0.09243198660267316,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487847.13254523376,595.6151882160973,0.0,0.09243234504441603,0.09243234516881937,0.09243234516881937,0.3713725381966518,0.3713725381966518,0.5,9.99859083298222,2.7853275241795927e-12,2.7853275241795927e-12,2.7853275241795927e-12,2.7853275241795927e-12,2.7853275241795927e-12,2.7853275241795927e-12,27456.17604382101,20832.621181014234,0.7587590182902618,0.9911811208007728,0.6093042370714704,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522015340209122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.65168460344,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59464538127764,260.59464538127764,-12.555354618722333,244.78881718640125,276.40047357623735,124675.54688127169,124687.51989019012,-11.973008918444904,0.0,nan,276.40047357623735,3.2504735762373684,270.0781422982247,-3.0718577017752864,263.75581102023034,-9.394188979769638,257.43347974225617,-15.71652025774381,251.11114846431613,-22.038851535683847,244.78881718640125,-28.36118281359873,1.0,1.0,26022.012520719443,26022.012520719443,275.629273994124,2.4792739941240143,275.629273994124,275.629273994124,77055.93536926598,77056.28551849676,-0.3501492307841545,0.0,8546.071908451686,8546.071908451686,0.8854558632704242,3944.1071652121072,275.629273994124,2.4792739941240143,1.0,0.002,0.12942849333003215,0.004905183755460833,0.00019991026506281935,0.001800089740109514,0.09995513253140967,0.09995513253140967,0.0,5.172333481656688e-12,0.9999960781988398,0.9999960781988398,0.0,0.09243198266754085,3.62501278519021e-07,0.0,0.0,0.0,1600093.8584258421,266.6127004918267,0.0,1.0,1284507.7461549777,2598.1290810023643,,,,,,,,,,,,,,,,,,,2.0,15267.701138788447,1550.3556528324107,0.3713725381966518,6.173730061729009,2.935521807355282
2676.0,-30.118080824292086,4.999517575608795,35.04775549210324,24.543578491453104,5.006587507299964,-26.605613991132913,-40.10213686907662,1.4941206745374596,-6.537313303013093,-6.537313302980307,40.09550783293595,41086.67192936182,25750.817276948703,25750.817276948703,66837.48920631052,77065.27188713723,77056.28191572867,25750.817276948703,102807.09919267737,102807.09919267737,102807.09919267737,130263.28690259127,125757.580160095,4505.706742496257,0.0,90920.48691706,54941.91988629732,39976.185589736306,27456.18770991389,67432.3732996502,20832.628737770083,1550.356536468825,0.0,0.8784945722736922,2.7249648144227447,0.001494314320929203,1.0,1.0,-6.537313303013093,333899.1168437205,1558655.3735184807,4.668042815602894,1558655.3735184807,4.668042815602894,0.7587589711243061,0.09243233686651153,3.9244836647924464,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9244836647924464,1.284754677678085,1.285050935221786,3.0546560623426555,6472.449647424333,15267.694739099477,6453.94423297128,0.0003269744889535783,23167.502959110545,2362.427838161915,19291.271210299226,1967.1622022096462,0.8326866837719771,0.8326866837719771,35482.16816520108,35405.22815468563,1.0027171445864742,0.8,4282.321798390288,4273.035954225843,1.0027171445864742,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.502366285446,4632.441516551485,6.177474549425592,4.999517575608795,-3.7289914585317536,8.728509034140549,2.935518959531082,3.5,0.8387197027231663,0.6,0.0002305826366537759,1.0000128030960898,0.00023057968451991863,199.01977289655778,0.0,5.89912240418269e-07,1.6718112893453743,0.021806781905559708,7.794909482958217e-05,0.00015263354182419375,0.000599007841588463,0.09243233672721919,0.09243233672721919,0.09243233672721919,0.09243198384934494,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487847.1840670333,595.6151714672555,0.0,0.09243233672721919,0.09243233686651153,0.09243233686651153,0.37137248176606197,0.37137248176606197,0.5,9.99858024710446,-3.2798652682686225e-11,-3.2798652682686225e-11,-3.2798652682686225e-11,-3.2798652682686225e-11,-3.2798652682686225e-11,-3.2798652682686225e-11,27456.18770991389,20832.628737770083,0.7587589711243061,0.9911780638255727,0.609301881557459,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522022739214842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.64611837903,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59457410134786,260.59457410134786,-12.555425898652118,244.78869635117914,276.40045185159863,124675.91756901411,124687.83489232721,-11.9173233131362,0.0,nan,276.40045185159863,3.2504518515986547,270.0781007514699,-3.0718992485300873,263.75574965135854,-9.394250348641435,257.4333985512693,-15.716601448730671,251.1110474512115,-22.038952548788473,244.78869635117914,-28.361303648820837,1.0,1.0,26022.012520719443,26022.012520719443,275.6292597777497,2.4792597777497463,275.6292597777497,275.6292597777497,77055.92906507372,77056.28191572867,-0.35285065494826995,0.0,8546.071908451686,8546.071908451686,0.8854559313642373,3944.1060831164086,275.6292597777497,2.4792597777497463,1.0,0.002,0.12942885034956825,0.00490517974650102,0.0001999108108340639,0.0018000891945853864,0.09995540541703195,0.09995540541703195,0.0,5.419450044980012e-12,0.9999961374986315,0.9999961374986315,0.0,0.0924319798464839,3.570200276427164e-07,0.0,0.0,0.0,1600093.842248545,266.6126866969869,0.0,1.0,1284507.7932372598,2598.128890481046,,,,,,,,,,,,,,,,,,,2.0,15267.694739099477,1550.356536468825,0.37137248176606197,6.173730061729009,2.935518959531082
