time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2677.0,-30.11820333153392,4.999510814756702,35.04775537746213,24.54357185577976,5.006573153285013,-26.605725683044877,-40.10224510040132,1.4940955051614175,-6.53732657329806,-6.537326573321234,40.095507678083294,41086.574591015524,25750.81137327329,25750.81137327329,66837.38596428881,77065.2666518998,77056.2761423148,25750.81137327329,102807.0875155881,102807.0875155881,102807.0875155881,130263.28533666709,125757.58370134143,4505.701635325656,0.0,90920.51793945191,54941.85870206801,39976.28804153766,27456.197821079,67432.48586261665,20832.63520694187,1550.3573335345563,0.0,0.8784945009703538,2.724963466429686,0.001494314320929203,1.0,1.0,-6.53732657329806,333898.9418877579,1558655.3668293979,4.668045241525051,1558655.3668293979,4.668045241525051,0.7587589273176052,0.09243232803538046,3.9244818721785797,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9244818721785797,1.284754801513617,1.2850510552929084,3.054654372612582,6472.446067089069,15267.68834523927,6453.9436419619915,0.00032697519463029015,23167.521446335442,2362.4297233342113,19291.269443732912,1967.1620220700152,0.8326859430525891,0.8326859430525891,35482.155199249886,35405.22815468563,1.0027166865683472,0.8,4282.320233537341,4273.035954225843,1.0027166865683472,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.499940571223,4632.441516551485,6.177476727934071,4.999510814756702,-3.729004683693715,8.728515498450417,2.9355161124939113,3.5,0.8387188892839746,0.6,0.00023057968451991863,1.0000127630616569,0.00023057674165474827,199.01987415961554,0.0,5.875330098352723e-07,1.6650685498731617,0.021807369438569542,7.794813928384887e-05,0.00015263154523606975,0.0005989997324015606,0.09243232791440871,0.09243232791440871,0.09243232791440871,0.09243197814345662,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487847.23389759206,595.6151552558155,0.0,0.09243232791440871,0.09243232803538046,0.09243232803538046,0.37137242590109476,0.37137242590109476,0.5,9.998569755348568,2.319211489520967e-11,2.319211489520967e-11,2.319211489520967e-11,2.319211489520967e-11,2.319211489520967e-11,2.319211489520967e-11,27456.197821079,20832.63520694187,0.7587589273176052,0.9911748782398403,0.6092994209752717,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522030108469433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.63937563956,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5945033394724,260.5945033394724,-12.55549666052758,244.78857619516336,276.4004304838615,124676.28783493851,124688.1185444656,-11.830709527103009,0.0,nan,276.4004304838615,3.2504304838615212,270.078059626079,-3.071940373920995,263.755688768309,-9.39431123169095,257.4333179105695,-15.716682089430492,251.11094705285214,-22.039052947147837,244.78857619516336,-28.36142380483662,1.0,1.0,26022.012520719443,26022.012520719443,275.6292458318453,2.4792458318453328,275.6292458318453,275.6292458318453,77055.92926327525,77056.2761423148,-0.3468790395563701,0.0,8546.071908451686,8546.071908451686,0.8854560447333558,3944.1042815394726,275.6292458318453,2.4792458318453328,1.0,0.002,0.12942920410806663,0.00490517584584248,0.00019991135178390975,0.0018000886536053767,0.09995567589195486,0.09995567589195486,0.0,5.389286239498858e-12,0.9999961727860726,0.9999961727860726,0.0,0.09243197427708726,3.537582932029991e-07,0.0,0.0,0.0,1600093.8266863928,266.6126734267019,0.0,1.0,1284507.8385292187,2598.128707204408,,,,,,,,,,,,,,,,,,,2.0,15267.68834523927,1550.3573335345563,0.37137242590109476,6.173730061729009,2.9355161124939113
2678.0,-30.118325360824368,4.9995040938049256,35.04775527586576,24.543565639201574,5.006556705089878,-26.605837154233022,-40.10235333172602,1.4940684988923614,-6.537340295441254,-6.537340295441042,40.09550782549213,41086.47377434029,25750.806591946304,25750.806591946304,66837.28036628659,77065.26123432783,77056.27305674863,25750.806591946304,102807.07964869493,102807.07964869493,102807.07964869493,130263.28923698157,125757.5925903916,4505.696646589954,0.0,90920.54596177799,54941.791196947735,39976.39418314472,27456.209588286638,67432.60377143136,20832.6428419144,1550.3582200746882,0.0,0.878494426069589,2.7249620725374912,0.001494314320929203,1.0,1.0,-6.537340295441254,333898.76097455394,1558655.3731979611,4.668047789841139,1558655.3731979611,4.668047789841139,0.7587588802061744,0.09243232001365181,3.92447956885745,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92447956885745,1.2847549339228173,1.2850511839515837,3.0546522649845813,6472.441601278245,15267.681954983384,6453.943668747933,0.00032697612963480276,23167.54218400685,2362.4318379881865,19291.269523797884,1967.1620302343701,0.832685201156778,0.832685201156778,35482.138539358406,35405.22815468563,1.002716098063009,0.8,4282.318222864935,4273.035954225843,1.002716098063009,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.497517814937,4632.441516551485,6.177479171306904,4.9995040938049256,-3.7290182390742657,8.72852233287919,2.9355132689295447,3.5,0.8387180768370127,0.6,0.00023057674165474827,1.0000127132801078,0.00023057381030531235,199.01997502769476,0.0,5.85688655873066e-07,1.659841650744269,0.021807955127225415,7.794718374894468e-05,0.00015262955790580358,0.0005989915816050712,0.0924323198729788,0.0924323198729788,0.0924323198729788,0.09243197583653485,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487847.284367412,595.6151388513299,0.0,0.0924323198729788,0.09243232001365181,0.09243232001365181,0.37137237031269354,0.37137237031269354,0.5,9.998559434169213,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,27456.209588286638,20832.6428419144,0.7587588802061744,0.9911715791494176,0.6092968605158188,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522037454680727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.634148740435,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59443285452744,260.59443285452744,-12.555567145472537,244.7884566583775,276.40040905075705,124676.61258827473,124688.39699713564,-11.784408860941408,0.0,nan,276.40040905075705,3.250409050757071,270.0780185722356,-3.071981427764399,263.7556280937335,-9.394371906266485,257.4332376152572,-15.716762384742765,251.1108471368038,-22.039152863196165,244.7884566583775,-28.36154334162248,1.0,1.0,26022.012520719443,26022.012520719443,275.6292317486747,2.4792317486747493,275.6292317486747,275.6292317486747,77055.92418760026,77056.27305674863,-0.34886914836533833,0.0,8546.071908451686,8546.071908451686,0.8854561904007906,3944.101966701737,275.6292317486747,2.4792317486747493,1.0,0.002,0.12942955225448816,0.004905171885929324,0.00019991188387989014,0.0018000881212003098,0.09995594193994507,0.09995594193994507,0.0,5.080199715762346e-12,0.9999962334926318,0.9999962334926318,0.0,0.09243197186663742,3.4814701439301013e-07,0.0,0.0,0.0,1600093.8105943422,266.6126597045587,0.0,1.0,1284507.8853633779,2598.1285176871647,,,,,,,,,,,,,,,,,,,2.0,15267.681954983384,1550.3582200746882,0.37137237031269354,6.173730061729009,2.9355132689295447
2679.0,-30.118447059082808,4.9994974579652105,35.047755199439734,24.543568188697122,5.006550690737015,-26.605947284093165,-40.10245758164672,1.494050915694324,-6.537351489361413,-6.537351489365038,40.09550834790244,41086.35835333522,25750.796363025736,25750.796363025736,66837.15471636096,77065.24960469254,77056.2827092798,25750.796363025736,102807.07907230553,102807.07907230553,102807.07907230553,130263.29986743751,125757.60808589355,4505.691781543969,0.0,90920.57179048678,54941.71314343523,39976.509607835054,27456.220795131983,67432.73040296703,20832.650231458792,1550.3590191924584,0.0,0.8784943634393539,2.7249609354620454,0.001494314320929203,1.0,1.0,-6.537351489361413,333898.6133935859,1558655.3957679425,4.668049920682551,1558655.3957679425,4.668049920682551,0.758758839641632,0.09243231142845518,3.9244772743555716,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9244772743555716,1.2847550222281607,1.2850512685110276,3.054650269083455,6472.43737220326,15267.67557021888,6453.9435334653745,0.00032697700354670665,23167.562310681646,2362.433890337847,19291.269119429264,1967.1619890002462,0.8326844603126339,0.8326844603126339,35482.12194325452,35405.22815468563,1.0027155118110156,0.8,4282.316219891015,4273.035954225843,1.0027155118110156,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.495095712494,4632.441516551485,6.177480306864635,4.9994974579652105,-3.7290298605466616,8.728527318511873,2.935510426133687,3.5,0.8387172646096248,0.6,0.00023057381030531235,1.000012678804904,0.00023057088694202027,199.0200756222365,0.0,5.833970915339316e-07,1.6533473574071622,0.02180853852431695,7.794626337464489e-05,0.00015262754693066746,0.0005989833393700429,0.09243231132640231,0.09243231132640231,0.09243231132640231,0.09243197831986877,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487847.3350551035,595.6151223943973,0.0,0.09243231132640231,0.09243231142845518,0.09243231142845518,0.37137231530830156,0.37137231530830156,0.5,9.998549443937149,3.637978807091713e-12,3.637978807091713e-12,3.637978807091713e-12,3.637978807091713e-12,3.637978807091713e-12,3.637978807091713e-12,27456.220795131983,20832.650231458792,0.758758839641632,0.9911678544966664,0.6092940046741371,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522044772238474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.6276544471,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59436357479234,260.59436357479234,-12.555636425207638,244.78833778027024,276.4003893693918,124677.05108233246,124688.63399227128,-11.582909938817272,0.0,nan,276.4003893693918,3.2503893693918258,270.07797905152665,-3.072020948473323,263.75556873367026,-9.394431266329718,257.4331584158483,-15.716841584151666,251.1107480980465,-22.039251901953463,244.78833778027024,-28.361662219729737,1.0,1.0,26022.012520719443,26022.012520719443,275.6292216842206,2.479221684220647,275.6292216842206,275.6292216842206,77055.93581584025,77056.2827092798,-0.3468934395496035,0.0,8546.071908451686,8546.071908451686,0.8854563355104609,3944.0996607273496,275.6292216842206,2.479221684220647,1.0,0.002,0.12942988882369763,0.0049051684329331265,0.0001999123991328128,0.0018000876051708335,0.0999561995664064,0.0999561995664064,0.0,4.303646414932638e-12,0.999996358743115,0.999996358743115,0.0,0.09243197485866479,3.365697903864297e-07,0.0,0.0,0.0,1600093.797467153,266.61264851063856,0.0,1.0,1284507.923568626,2598.128363087371,,,,,,,,,,,,,,,,,,,2.0,15267.67557021888,1550.3590191924584,0.37137231530830156,6.173730061729009,2.935510426133687
2680.0,-30.118567945899418,4.9994908186148725,35.04775516705379,24.543547653034352,5.006523417183827,-26.606058809590557,-40.10256581297142,1.4940142814594817,-6.537367431763016,-6.5373674317650865,40.09550946789446,41086.27543017387,25750.796828943803,25750.796828943803,66837.07225911767,77065.25506440902,77056.28580480463,25750.796828943803,102807.08263374843,102807.08263374843,102807.08263374843,130263.32100923137,125757.63373082656,4505.687278404809,0.0,90920.6103778559,54941.663132660506,39976.60805021711,27456.23837548294,67432.84642570005,20832.661922678508,1550.3602343273965,0.0,0.878494272811424,2.724959316037824,0.001494314320929203,1.0,1.0,-6.537367431763016,333898.4032085983,1558655.4441546707,4.668053004077779,1558655.4441546707,4.668053004077779,0.7587587796178606,0.09243230660268455,3.9244762203079073,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9244762203079073,1.2847551996357225,1.285051442203495,3.0546490268501323,6472.434740059913,15267.66918801841,6453.942288363575,0.00032697746417711753,23167.5783655844,2362.4355274823106,19291.265397736664,1967.1616094932178,0.8326837226282561,0.832683722628256,35482.114319340064,35405.22815468563,1.0027152424987302,0.8,4282.315299765308,4273.035954225843,1.0027152424987302,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.492685941074,4632.441516551485,6.177483989786666,4.9994908186148725,-3.7290450676437445,8.728535886258618,2.9355075978117147,3.5,0.8387164565176327,0.6,0.00023057088694202027,1.0000125942790168,0.0002305679831045087,199.0201755461376,0.0,5.818079834612823e-07,1.648843825129274,0.02180912033230041,7.794530786100144e-05,0.00015262557908101885,0.0005989754557141825,0.09243230639870902,0.09243230639870902,0.09243230639870902,0.09243198629864971,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487847.38676315977,595.6151056349858,0.0,0.09243230639870902,0.09243230660268455,0.09243230660268455,0.37137226153255365,0.37137226153255365,0.5,9.99853984144628,2.0463630789890885e-12,2.0463630789890885e-12,2.0463630789890885e-12,2.0463630789890885e-12,2.0463630789890885e-12,2.0463630789890885e-12,27456.23837548294,20832.661922678508,0.7587587796178606,0.9911649263206053,0.6092917266282718,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522052069952713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.62315091482,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5942934222474,260.5942934222474,-12.555706577752574,244.78821938797117,276.40036745660007,124677.27692997707,124689.00576515113,-11.728835174040459,0.0,nan,276.40036745660007,3.250367456600088,270.0779378428345,-3.072062157165476,263.75550822907326,-9.39449177092672,257.43307861535516,-15.71692138464482,251.1106490016501,-22.039350998349875,244.78821938797117,-28.36178061202881,1.0,1.0,26022.012520719443,26022.012520719443,275.6292061040367,2.4792061040367344,275.6292061040367,275.6292061040367,77055.90361483072,77056.28580480463,-0.38218997391231824,0.0,8546.071908451686,8546.071908451686,0.885456402170898,3944.098601409447,275.6292061040367,2.4792061040367344,1.0,0.002,0.1294302133757891,0.004905164177034463,0.00019991289387368333,0.0018000871131292945,0.09995644693684166,0.09995644693684166,0.0,7.0029776248758946e-12,0.9999964887563243,0.9999964887563243,0.0,0.09243198205033255,3.245523519892543e-07,0.0,0.0,0.0,1600093.7787713842,266.61263256823696,0.0,1.0,1284507.9779805958,2598.1281429061164,,,,,,,,,,,,,,,,,,,2.0,15267.66918801841,1550.3602343273965,0.37137226153255365,6.173730061729009,2.9355075978117147
2681.0,-30.118688798673713,4.999484291093284,35.04775509748523,24.543554812576645,5.006521436630505,-26.606167775139628,-40.10267366012556,1.4940004130614402,-6.537377048298765,-6.537377048320691,40.095508327482555,41086.17530462182,25750.783337890163,25750.783337890163,66836.95864251198,77065.24036706022,77056.27622693032,25750.783337890163,102807.05956482049,102807.05956482049,102807.05956482049,130263.300679767,125757.61831769465,4505.682362072339,0.0,90920.63344889182,54941.60076353254,39976.70298373254,27456.241114946504,67432.94409867904,20832.66330834196,1550.360593033532,0.0,0.8784942250504184,2.7249583391934253,0.001494314320929203,1.0,1.0,-6.537377048298765,333898.2764240161,1558655.3948863249,4.668054629030173,1558655.3948863249,4.668054629030173,0.7587587543802989,0.0924322953017497,3.924473657036356,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924473657036356,1.2847552705068526,1.285051509360052,3.0546468632022816,6472.430155549748,15267.662818017216,6453.942407474788,0.00032697843059811794,23167.599376256825,2362.437669974642,19291.265753768046,1967.1616457983152,0.832682982835873,0.832682982835873,35482.09577922515,35405.22815468563,1.0027145875752932,0.8,4282.313062169852,4273.035954225843,1.0027145875752932,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.490265843352,4632.441516551485,6.177484339808186,4.999484291093284,-3.7290554680784904,8.728539759171774,2.935504757370971,3.5,0.8387156449631347,0.6,0.0002305679831045087,1.000012590744853,0.00023056508011841295,199.0202754419882,0.0,5.779222513093722e-07,1.6378316602107608,0.02180969825455172,7.794435574975569e-05,0.000152623627354753,0.0005989674049950615,0.09243229524877185,0.09243229524877185,0.09243229524877185,0.09243196952429705,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487847.4283561974,595.6150920538505,0.0,0.09243229524877185,0.0924322953017497,0.0924322953017497,0.37137220921631825,0.37137220921631825,0.5,9.998530069860692,2.1941559680271894e-11,2.1941559680271894e-11,2.1941559680271894e-11,2.1941559680271894e-11,2.1941559680271894e-11,2.1941559680271894e-11,27456.241114946504,20832.66330834196,0.7587587543802989,0.9911618057889491,0.6092893592855405,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522059319015257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.6121387499,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5942248580446,260.5942248580446,-12.555775141955394,244.788101628969,276.4003480871945,124677.7502300326,124689.21350973171,-11.463279699090087,0.0,nan,276.4003480871945,3.2503480871945385,270.07789879551376,-3.0721012044862164,263.7554495038318,-9.394550496168165,257.4330002121895,-15.716999787810494,251.11055092056915,-22.039449079430824,244.788101628969,-28.361898371030975,1.0,1.0,26022.012520719443,26022.012520719443,275.62919536674696,2.4791953667469784,275.62919536674696,275.62919536674696,77055.92989453977,77056.27622693032,-0.3463323905452853,0.0,8546.071908451686,8546.071908451686,0.8854565642781678,3944.0960253215376,275.62919536674696,2.4791953667469784,1.0,0.002,0.1294305422972796,0.004905161032816527,0.00019991339796223445,0.0018000866045663245,0.09995669898111723,0.09995669898111723,0.0,2.5285589594359337e-12,0.9999964414842876,0.9999964414842876,0.0,0.09243196637997454,3.2892177516741425e-07,0.0,0.0,0.0,1600093.7674940021,266.6126229517012,0.0,1.0,1284508.0108021663,2598.128010091704,,,,,,,,,,,,,,,,,,,2.0,15267.662818017216,1550.360593033532,0.37137220921631825,6.173730061729009,2.935504757370971
2682.0,-30.118808753300794,4.999477743173123,35.04775508954729,24.543529003299795,5.006492875127404,-26.6062785904624,-40.10277797989545,1.4939627129540558,-6.537393791328611,-6.537393791363101,40.095509970002844,41086.09121673447,25750.78587060955,25750.78587060955,66836.87708734402,77065.25010045718,77056.28379654317,25750.78587060955,102807.06966715271,102807.06966715271,102807.06966715271,130263.33122107512,125757.65312834569,4505.678092729433,0.0,90920.6790224886,54941.552277615774,39976.807494303146,27456.261553922406,67433.06904822556,20832.677011116997,1550.3619630195392,0.0,0.8784941280976798,2.7249566384428987,0.001494314320929203,1.0,1.0,-6.537393791328611,333898.0556837015,1558655.4658486487,4.668057927612338,1558655.4658486487,4.668057927612338,0.7587586886220071,0.09243229195670362,3.9244736192931122,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9244736192931122,1.284755452858442,1.2850516880238667,3.054646400263632,6472.4291746383005,15267.65644466844,6453.940017807166,0.000326978464105465,23167.611211733794,2362.4388768574177,19291.25861089161,1967.1609174276243,0.8326822491358578,0.8326822491358578,35482.09550622867,35405.22815468563,1.0027145779317832,0.8,4282.3130292220685,4273.035954225843,1.0027145779317832,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.487865059388,4632.441516551485,6.177488505233465,4.999477743173123,-3.729071252970167,8.728548996143289,2.9355019395996504,3.5,0.8387148398856145,0.6,0.00023056508011841295,1.000012497185372,0.00023056219873987551,199.02037459552582,0.0,5.777530923821797e-07,1.637352263811097,0.0218102760076441,7.7943434789685e-05,0.00015262164532872793,0.0005989596208257026,0.09243229172397303,0.09243229172397303,0.09243229172397303,0.09243198331100606,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487847.4808980032,595.615075048961,0.0,0.09243229172397303,0.09243229195670362,0.09243229195670362,0.37137215613064123,0.37137215613064123,0.5,9.998520818539467,3.4503955248510465e-11,3.4503955248510465e-11,3.4503955248510465e-11,3.4503955248510465e-11,3.4503955248510465e-11,3.4503955248510465e-11,27456.261553922406,20832.677011116997,0.7587586886220071,0.9911587597999557,0.6092869833249213,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452206656604334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.6116593535,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59415525859265,260.59415525859265,-12.555844741407327,244.78798430160808,276.40032621565115,124677.98690613733,124689.62326922055,-11.636363083206893,0.0,nan,276.40032621565115,3.250326215651171,270.0778578328072,-3.072142167192794,263.75538944996424,-9.394610550035736,257.43292106715546,-15.717078932844515,251.1104526843698,-22.039547315630188,244.78798430160808,-28.3620156983919,1.0,1.0,26022.012520719443,26022.012520719443,275.6291795094463,2.4791795094463396,275.6291795094463,275.6291795094463,77055.8946056433,77056.28379654317,-0.38919089986302424,0.0,8546.071908451686,8546.071908451686,0.8854565666651384,3944.0959873895777,275.6291795094463,2.4791795094463396,1.0,0.002,0.12943085526391052,0.004905156687724205,0.00019991387447966473,0.0018000861335151351,0.09995693723983236,0.09995693723983236,0.0,7.994799700733468e-12,0.9999966140968071,0.9999966140968071,0.0,0.09243197898991115,3.1296679246620247e-07,0.0,0.0,0.0,1600093.7478593253,266.61260620867137,0.0,1.0,1284508.0679466997,2598.1277788530074,,,,,,,,,,,,,,,,,,,2.0,15267.65644466844,1550.3619630195392,0.37137215613064123,6.173730061729009,2.9355019395996504
2683.0,-30.118928689188706,4.999471280143674,35.04775501840723,24.543531832192116,5.006484866908701,-26.606387333579914,-40.102885792124994,1.4939435114848076,-6.537404767739872,-6.537404767731707,40.09550812728256,41085.99298054779,25750.775599072746,25750.775599072746,66836.76857962053,77065.23879283428,77056.25986723915,25750.775599072746,102807.03546631189,102807.03546631189,102807.03546631189,130263.29785146433,125757.62464521505,4505.673206249281,0.0,90920.7021346869,54941.48845394406,39976.90408971426,27456.262385152437,67433.1664748667,20832.676937738957,1550.3622634205547,0.0,0.8784940756405427,2.7249555234636986,0.001494314320929203,1.0,1.0,-6.537404767739872,333897.9109706174,1558655.3862362932,4.668059712339599,1558655.3862362932,4.668059712339599,0.7587586629782747,0.09243228056495534,3.9244708834758053,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9244708834758053,1.2847555486307687,1.2850517801162167,3.054644043108683,6472.424180109814,15267.650085284122,6453.940427290898,0.0003269795370214708,23167.63325153293,2362.441124291469,19291.259834865887,1967.1610422382657,0.8326815098210104,0.8326815098210105,35482.07571808948,35405.22815468563,1.0027138789223968,0.8,4282.310641003305,4273.035954225843,1.0027138789223968,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.485449762314,4632.441516551485,6.177489620490591,4.999471280143674,-3.7290826634689447,8.728553943612619,2.935499104795557,3.5,0.8387140299415877,0.6,0.00023056219873987551,1.0000124952453506,0.00023055931784463118,199.020473733661,0.0,5.734530358713583e-07,1.6251659036594295,0.021810849460679974,7.794248300791003e-05,0.0001526197157319655,0.0005989516306344529,0.09243228050431275,0.09243228050431275,0.09243228050431275,0.09243195788075259,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487847.518649534,595.6150626825371,0.0,0.09243228050431275,0.09243228056495534,0.09243228056495534,0.37137210503791385,0.37137210503791385,0.5,9.998511139362263,-8.185452315956354e-12,-8.185452315956354e-12,-8.185452315956354e-12,-8.185452315956354e-12,-8.185452315956354e-12,-8.185452315956354e-12,27456.262385152437,20832.676937738957,0.7587586629782747,0.991155718670449,0.6092846462409729,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522073759220182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.599472993345,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59408668230265,260.59408668230265,-12.555913317697332,244.787867517494,276.40030584718704,124678.38282634018,124689.84812630943,-11.465299969239554,0.0,nan,276.40030584718704,3.2503058471870645,270.07781818120964,-3.072181818790341,263.7553305152366,-9.39466948476337,257.4328428493023,-15.717157150697687,251.11035518338628,-22.039644816613702,244.787867517494,-28.362132482505984,1.0,1.0,26022.012520719443,26022.012520719443,275.6291657330423,2.4791657330423504,275.6291657330423,275.6291657330423,77055.91393656108,77056.25986723915,-0.34593067807145417,0.0,8546.071908451686,8546.071908451686,0.8854567396845843,3944.0932378931843,275.6291657330423,2.4791657330423504,1.0,0.002,0.1294311813488364,0.004905153304469532,0.0001999143736282302,0.0018000856284808167,0.0999571868141151,0.0999571868141151,0.0,2.1090468781126415e-12,0.9999964721681665,0.9999964721681665,0.0,0.09243195447941352,3.2608554182464253e-07,0.0,0.0,0.0,1600093.7349872028,266.6125952322601,0.0,1.0,1284508.1054095663,2598.1276272573473,,,,,,,,,,,,,,,,,,,2.0,15267.650085284122,1550.3622634205547,0.37137210503791385,6.173730061729009,2.935499104795557
2684.0,-30.119047904518986,4.999464826105891,35.04775498420967,24.543515452556335,5.006463729177227,-26.606496741144042,-40.1029899023473,1.493912566326446,-6.537419833270121,-6.5374198332644875,40.09550905315108,41085.90346453332,25750.774580228157,25750.774580228157,66836.67804476147,77065.24192600379,77056.26239385529,25750.774580228157,102807.03697408344,102807.03697408344,102807.03697408344,130263.31539415664,125757.64659738854,4505.668796768111,0.0,90920.74115856587,54941.43463656761,39977.00724666473,27456.278420073202,67433.28566673794,20832.68756923143,1550.3633841733417,0.0,0.8784939905009691,2.7249539931141413,0.001494314320929203,1.0,1.0,-6.537419833270121,333897.7123466424,1558655.426238682,4.668062609008035,1558655.426238682,4.668062609008035,0.7587586070660151,0.09243227527939026,3.924470112630292,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924470112630292,1.2847556993378668,1.2850519271566248,3.0546430847925974,6472.422149553024,15267.643722276725,6453.938772879606,0.00032697984258193714,23167.647745857896,2362.442602301285,19291.254889719825,1967.160537973704,0.8326807754217894,0.8326807754217894,35482.07014257111,35405.22815468563,1.002713681969096,0.8,4282.309968097305,4273.035954225843,1.002713681969096,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.483046985106,4632.441516551485,6.177492936873679,4.999464826105891,-3.729097157610343,8.728561983716233,2.935496284686962,3.5,0.8387132241962749,0.6,0.00023055931784463118,1.0000124201874094,0.00023055645429026045,199.02057227627498,0.0,5.733571363055231e-07,1.6248941242898525,0.02181142281781628,7.794156391818254e-05,0.00015261775392644863,0.0005989438139411121,0.0924322750980028,0.0924322750980028,0.0924322750980028,0.09243196383117447,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487847.568142558,595.6150466338818,0.0,0.0924322750980028,0.09243227527939026,0.09243227527939026,0.3713720521415799,0.3713720521415799,0.5,9.998501801626954,-5.6274984672199935e-12,-5.6274984672199935e-12,-5.6274984672199935e-12,-5.6274984672199935e-12,-5.6274984672199935e-12,-5.6274984672199935e-12,27456.278420073202,20832.68756923143,0.7587586070660151,0.9911526241665731,0.6092822418231848,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522080951280119,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.599201213976,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59401781506006,260.59401781506006,-12.555982184939921,244.78775118295152,276.40028444724294,124678.68215799745,124690.19610249724,-11.513944499769774,0.0,nan,276.40028444724294,3.2502844472429615,270.07777779434804,-3.07222220565194,263.75527114145325,-9.394728858546728,257.43276448859996,-15.71723551140002,251.11025783576457,-22.039742164235406,244.78775118295152,-28.362248817048453,1.0,1.0,26022.012520719443,26022.012520719443,275.629150963156,2.4791509631560302,275.629150963156,275.629150963156,77055.8974218743,77056.26239385529,-0.3649719809909584,0.0,8546.071908451686,8546.071908451686,0.8854567884346427,3944.0924631934436,275.629150963156,2.4791509631560302,1.0,0.002,0.129431496850541,0.00490514924976856,0.00019991485475036251,0.0018000851514303052,0.09995742737518125,0.09995742737518125,0.0,6.180667522920347e-12,0.999996586666691,0.999996586666691,0.0,0.09243195977722622,3.1550216403772404e-07,0.0,0.0,0.0,1600093.7173197356,266.61258016672986,0.0,1.0,1284508.1568287315,2598.1274191867406,,,,,,,,,,,,,,,,,,,2.0,15267.643722276725,1550.3633841733417,0.3713720521415799,6.173730061729009,2.935496284686962
2685.0,-30.119167029018094,4.9994584647580425,35.047754944376024,24.543522751797013,5.006460470963699,-26.606604279012995,-40.10309373317284,1.4938977209043904,-6.537430284012089,-6.537430283946792,40.095508820306485,41085.79165043526,25750.763409876803,25750.763409876803,66836.55506031206,77065.22770389453,77056.262543648,25750.763409876803,102807.0259535248,102807.0259535248,102807.0259535248,130263.31158694785,125757.64737019075,4505.664216757093,0.0,90920.76258161599,54941.358440626114,39977.115712210965,27456.285633423053,67433.40134563402,20832.692129905867,1550.3639750483444,0.0,0.8784939347692232,2.724952931533042,0.001494314320929203,1.0,1.0,-6.537430284012089,333897.57456409984,1558655.416177124,4.6680645051463285,1558655.416177124,4.6680645051463285,0.758758573830753,0.09243226604672611,3.9244672836223686,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9244672836223686,1.2847557746962839,1.2850519988532576,3.0546407036388783,6472.417104174024,15267.637369706636,6453.939221011814,0.00032698092889020503,23167.669905428324,2362.444861948609,19291.256229216982,1967.160674564401,0.8326800367911373,0.8326800367911373,35482.049680381424,35405.22815468563,1.0027129591492323,0.8,4282.307498527787,4273.035954225843,1.0027129591492323,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.480637340379,4632.441516551485,6.177493828136526,4.9994584647580425,-3.7291081420516834,8.728566606809725,2.9354934565191373,3.5,0.8387124161483249,0.6,0.00023055645429026045,1.000012410736424,0.0002305535929503867,199.02067074389456,0.0,5.69906229606819e-07,1.6151142547057251,0.021811992724045888,7.794064730496149e-05,0.00015261580698529894,0.0005989357414774318,0.09243226597052168,0.09243226597052168,0.09243226597052168,0.09243195718554353,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487847.6116728091,595.6150324673329,0.0,0.09243226597052168,0.09243226604672611,0.09243226604672611,0.37137200052208275,0.37137200052208275,0.5,9.998492538526367,-6.531308827106841e-11,-6.531308827106841e-11,-6.531308827106841e-11,-6.531308827106841e-11,-6.531308827106841e-11,-6.531308827106841e-11,27456.285633423053,20832.692129905867,0.758758573830753,0.9911491000985879,0.6092795384863878,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452208810013794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.58942134439,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59395034343504,260.59395034343504,-12.556049656564937,244.7876353944767,276.4002652924653,124679.12023254097,124690.40084361493,-11.280611073974065,0.0,nan,276.4002652924653,3.250265292465315,270.07773931283475,-3.072260687165226,263.7552133332,-9.394786666799973,257.4326873536048,-15.717312646395158,251.11016137402854,-22.03983862597144,244.7876353944767,-28.362364605523283,1.0,1.0,26022.012520719443,26022.012520719443,275.6291405300014,2.479140530001416,275.6291405300014,275.6291405300014,77055.91937200073,77056.262543648,-0.343171647269628,0.0,8546.071908451686,8546.071908451686,0.8854569673476528,3944.0896200404804,275.6291405300014,2.479140530001416,1.0,0.002,0.12943180892328213,0.004905146029777489,0.00019991533247217184,0.0018000846710349667,0.09995766623608592,0.09995766623608592,0.0,3.5071385899587693e-12,0.999996623766213,0.999996623766213,0.0,0.09243195397378648,3.120729396349264e-07,0.0,0.0,0.0,1600093.7050640658,266.6125697159879,0.0,1.0,1284508.1924974627,2598.1272748511783,,,,,,,,,,,,,,,,,,,2.0,15267.637369706636,1550.3639750483444,0.37137200052208275,6.173730061729009,2.9354934565191373
2686.0,-30.119285474903894,4.999452140506881,35.04775499077761,24.543515836726897,5.006446368567897,-26.606712290556835,-40.10319766877217,1.4938731841030946,-6.537443673864118,-6.537443673872354,40.09551123063241,41085.695824150724,25750.75900628124,25750.75900628124,66836.45483043196,77065.22418951182,77056.29044716766,25750.75900628124,102807.0494534489,102807.0494534489,102807.0494534489,130263.3558683997,125757.69556622632,4505.660302173374,0.0,90920.79449924505,54941.29786393249,39977.21848368063,27456.306414950803,67433.52489863143,20832.706291324503,1550.3652803800173,0.0,0.87849385306221,2.7249515713990897,0.001494314320929203,1.0,1.0,-6.537443673864118,333897.3980324043,1558655.520311957,4.668067285030749,1558655.520311957,4.668067285030749,0.7587585153107286,0.09243226261758575,3.9244656822280954,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9244656822280954,1.2847558953854135,1.2850521158938997,3.0546391702299185,6472.413855064441,15267.631014982353,6453.93841837361,0.00032698155015476707,23167.687492077963,2362.4466552877857,19291.25383007768,1967.1604299202766,0.8326793011462278,0.8326793011462278,35482.038097509285,35405.22815468563,1.0027125499882752,0.8,4282.306100597829,4273.035954225843,1.0027125499882752,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.478242353444,4632.441516551485,6.177496320993832,4.999452140506881,-3.729121331932436,8.728573472439317,2.935490645556046,3.5,0.8387116130160132,0.6,0.0002305535929503867,1.0000123400480974,0.00023055074794306818,199.02076865066167,0.0,5.694657809003354e-07,1.6138660230715507,0.021812562189826787,7.793972977678341e-05,0.0001526138631736033,0.0005989278686570603,0.09243226245167839,0.09243226245167839,0.09243226245167839,0.09243198027531464,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487847.6641265842,595.6150155287434,0.0,0.09243226245167839,0.09243226261758575,0.09243226261758575,0.37137194911290444,0.37137194911290444,0.5,9.998484075603985,8.242295734817162e-12,8.242295734817162e-12,8.242295734817162e-12,8.242295734817162e-12,8.242295734817162e-12,8.242295734817162e-12,27456.306414950803,20832.706291324503,0.7587585153107286,0.9911457977453054,0.6092770011046028,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522095243555697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.58817311276,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59388308953436,260.59388308953436,-12.556116910465619,244.78752007141202,276.4002461077301,124679.45794106358,124690.70215071495,-11.244209651362011,0.0,nan,276.4002461077301,3.2502461077301064,270.07770090043323,-3.0722990995667487,263.7551556931321,-9.394844306867867,257.43261048586993,-15.717389514130048,251.11006527862872,-22.039934721371253,244.78752007141202,-28.36247992858796,1.0,1.0,26022.012520719443,26022.012520719443,275.6291304051454,2.4791304051454404,275.6291304051454,275.6291304051454,77055.90795204962,77056.29044716766,-0.3824951180431526,0.0,8546.071908451686,8546.071908451686,0.8854570686235242,3944.088010639236,275.6291304051454,2.4791304051454404,1.0,0.002,0.12943209482842044,0.004905142403668512,0.000199915768568988,0.001800084238824473,0.099957884284494,0.099957884284494,0.0,7.393460843552191e-12,0.999996906877468,0.999996906877468,0.0,0.09243197671327157,2.8590431418565217e-07,0.0,0.0,0.0,1600093.6893616747,266.61255632613586,0.0,1.0,1284508.238197477,2598.127089923487,,,,,,,,,,,,,,,,,,,2.0,15267.631014982353,1550.3652803800173,0.37137194911290444,6.173730061729009,2.935490645556046
2687.0,-30.119403350463976,4.999445829300488,35.04775502982052,24.543500295281433,5.006420690359043,-26.60682094638102,-40.103305446077115,1.493838286699685,-6.5374583120134275,-6.537458312026303,40.095511111145136,41085.61526836998,25750.75742208432,25750.75742208432,66836.3726904543,77065.2270205633,77056.27840010075,25750.75742208432,102807.03582218508,102807.03582218508,102807.03582218508,130263.35320137627,125757.69697693997,4505.656224436308,0.0,90920.82703606682,54941.24686289971,39977.31130351902,27456.3173791912,67433.62868271022,20832.713300195937,1550.3661488105336,0.0,0.8784937742136001,2.7249500844643846,0.001494314320929203,1.0,1.0,-6.5374583120134275,333897.2050432529,1558655.5151497554,4.6680699676651916,1558655.5151497554,4.6680699676651916,0.7587584675862171,0.09243225664759057,3.9244638165279015,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9244638165279015,1.284756064506685,1.2850522813988339,3.0546373159443307,6472.40992605579,15267.62466988214,6453.938093396266,0.00032698234774161715,23167.706796824892,2362.448623824129,19291.25285869865,1967.160330867182,0.8326785653788787,0.8326785653788787,35482.024602913305,35405.22815468563,1.0027120732963761,0.8,4282.304471943057,4273.035954225843,1.0027120732963761,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.475847867077,4632.441516551485,6.177499489474179,4.999445829300488,-3.729135462706234,8.728581292006723,2.9354878351815423,3.5,0.8387108100518692,0.6,0.00023055074794306818,1.0000122806413818,0.00023054791666678225,199.02086608608496,0.0,5.662155433478626e-07,1.6046548498478426,0.021813128405370134,7.79387783451407e-05,0.00015261196959792748,0.0005989201526561225,0.0924322565012022,0.0924322565012022,0.0924322565012022,0.09243197331678732,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487847.704503687,595.6150023930954,0.0,0.0924322565012022,0.09243225664759057,0.09243225664759057,0.3713719008238397,0.3713719008238397,0.5,9.998475580268131,1.2846612662542611e-11,1.2846612662542611e-11,1.2846612662542611e-11,1.2846612662542611e-11,1.2846612662542611e-11,1.2846612662542611e-11,27456.3173791912,20832.713300195937,0.7587584675862171,0.9911430542309071,0.6092748688000562,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522102346286399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.57896193954,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59381501327,260.59381501327,-12.556184986729988,244.78740512241404,276.40022490420085,124679.65719101318,124691.0388913368,-11.38170032360014,0.0,nan,276.40022490420085,3.250224904200877,270.07766094780965,-3.0723390521903298,263.7550969914163,-9.394903008583697,257.43253303505634,-15.71746696494364,251.109969078723,-22.04003092127698,244.78740512241404,-28.362594877585934,1.0,1.0,26022.012520719443,26022.012520719443,275.6291143573302,2.479114357330218,275.6291143573302,275.6291143573302,77055.88335594005,77056.27840010075,-0.39504416070121806,0.0,8546.071908451686,8546.071908451686,0.8854571866147036,3944.086135610541,275.6291143573302,2.479114357330218,1.0,0.002,0.12943238203433022,0.0049051385276640365,0.000199916206162046,0.0018000837986708207,0.099958103081023,0.099958103081023,0.0,4.8328667456853935e-12,0.9999968927925281,0.9999968927925281,0.0,0.09243196944139206,2.872061984976801e-07,0.0,0.0,0.0,1600093.6721953927,266.61254168798655,0.0,1.0,1284508.2881579634,2598.1268877555603,,,,,,,,,,,,,,,,,,,2.0,15267.62466988214,1550.3661488105336,0.3713719008238397,6.173730061729009,2.9354878351815423
2688.0,-30.119520957807975,4.999439583705794,35.047755011806395,24.543492996040754,5.006408009950379,-26.60692806103144,-40.103405400272436,1.4938151133972917,-6.537470072023041,-6.53747007206859,40.09550954128515,41085.51116632646,25750.74951285753,25750.74951285753,66836.260679184,77065.22406973825,77056.25480885121,25750.74951285753,102807.00432170874,102807.00432170874,102807.00432170874,130263.3242370562,125757.67246394849,4505.651773107709,0.0,90920.86111421153,54941.17971681902,39977.42377488057,27456.31991534745,67433.74369022802,20832.714409520944,1550.3665485022593,0.0,0.8784937164734279,2.724948889889842,0.001494314320929203,1.0,1.0,-6.537470072023041,333897.04999951046,1558655.4473257156,4.6680719321359705,1558655.4473257156,4.6680719321359705,0.7587584379025223,0.0924322468980698,3.924462601909857,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924462601909857,1.284756178755476,1.2850523920362775,3.0546360988988783,6472.407347282517,15267.618332259255,6453.936832618932,0.0003269827960743959,23167.722650730444,2362.4502404725818,19291.249090150828,1967.1599465822508,0.8326778329048498,0.8326778329048498,35482.015817589105,35405.22815468563,1.0027117629578854,0.8,4282.303411647498,4273.035954225843,1.0027117629578854,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.47344775201,4632.441516551485,6.177501148950461,4.999439583705794,-3.7291474035639736,8.728586987269768,2.935485018201792,3.5,0.838710005200512,0.6,0.00023054791666678225,1.000012252709441,0.00023054509186475855,199.02096329988595,0.0,5.634830585546356e-07,1.5969109879438375,0.021813691888428688,7.793789598358932e-05,0.00015261002068319291,0.0005989123188478803,0.09243224682554865,0.09243224682554865,0.09243224682554865,0.0924319505502644,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487847.7397619474,595.6149908508173,0.0,0.09243224682554865,0.0924322468980698,0.0924322468980698,0.3713718523242131,0.3713718523242131,0.5,9.998466691963634,4.553157850750722e-11,4.553157850750722e-11,4.553157850750722e-11,4.553157850750722e-11,4.553157850750722e-11,4.553157850750722e-11,27456.31991534745,20832.714409520944,0.7587584379025223,0.9911397027905096,0.6092722859205615,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522109414823519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.57121807763,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59374747016835,260.59374747016835,-12.556252529831625,244.78729064396111,276.40020429645045,124680.03562738418,124691.3281882954,-11.292560911250085,0.0,nan,276.40020429645045,3.2502042964504767,270.0776215659153,-3.072378434084669,263.75503883538863,-9.394961164611345,257.4324561048832,-15.717543895116762,251.10987337441148,-22.0401266255885,244.78729064396111,-28.362709356038863,1.0,1.0,26022.012520719443,26022.012520719443,275.6290998368092,2.479099836809212,275.6290998368092,275.6290998368092,77055.89141097979,77056.25480885121,-0.3633978714206023,0.0,8546.071908451686,8546.071908451686,0.8854572634299426,3944.0849149194064,275.6290998368092,2.479099836809212,1.0,0.002,0.129432681791916,0.0049051351227909525,0.0001999166643243751,0.001800083338280982,0.09995833216218754,0.09995833216218754,0.0,2.605356902440903e-12,0.9999967569978644,0.9999967569978644,0.0,0.0924319471400957,2.997579740897754e-07,0.0,0.0,0.0,1600093.6584043277,266.61252992797694,0.0,1.0,1284508.3282952667,2598.1267253377227,,,,,,,,,,,,,,,,,,,2.0,15267.618332259255,1550.3665485022593,0.3713718523242131,6.173730061729009,2.935485018201792
2689.0,-30.119638224084017,4.999433399530773,35.047755027460575,24.543495440762513,5.006401406361694,-26.607034261038514,-40.10350905647499,1.493797443239635,-6.537481994273151,-6.537481994264538,40.09551047745784,41085.41186464207,25750.742169190315,25750.742169190315,66836.15403383238,77065.21413361591,77056.26603625443,25750.742169190315,102807.00820544474,102807.00820544474,102807.00820544474,130263.34145912091,125757.69376750792,4505.647691612989,0.0,90920.88663745188,54941.11578157523,39977.52317319628,27456.333253676166,67433.85642687244,20832.72329556966,1550.3674652881239,0.0,0.8784936483234476,2.724947678835538,0.001494314320929203,1.0,1.0,-6.537481994273151,333896.8928168633,1558655.4877724124,4.668074250775697,1558655.4877724124,4.668074250775697,0.7587583929394628,0.09243224076759923,3.924460301739598,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924460301739598,1.2847562672477557,1.285052476919589,3.0546340981443096,6472.40310792367,15267.611996080448,6453.936727850486,0.0003269836742982161,23167.742733223553,2362.452288316964,19291.24877699093,1967.1599146488284,0.8326770975977059,0.8326770975977059,35481.9991804715,35405.22815468563,1.002711175257604,0.8,4282.301403723657,4273.035954225843,1.002711175257604,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.471055537791,4632.441516551485,6.177502932395465,4.999433399530773,-3.7291594471411207,8.728592846671894,2.9354822104962266,3.5,0.8387092029989219,0.6,0.00023054509186475855,1.0000122171874384,0.0002305422752865689,199.02106023184496,0.0,5.621948198872624e-07,1.5932601195605016,0.021814254083248576,7.793698095173578e-05,0.00015260811091302278,0.0005989044730016314,0.09243224065375134,0.09243224065375134,0.09243224065375134,0.09243195695827187,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487847.7853119483,595.6149760848532,0.0,0.09243224065375134,0.09243224076759923,0.09243224076759923,0.3713718021680614,0.3713718021680614,0.5,9.998458182472111,-8.640199666842818e-12,-8.640199666842818e-12,-8.640199666842818e-12,-8.640199666842818e-12,-8.640199666842818e-12,-8.640199666842818e-12,27456.333253676166,20832.72329556966,0.7587583929394628,0.9911364643116884,0.6092697947535668,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522116467283317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.56756720925,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59368094673283,260.59368094673283,-12.556319053267146,244.78717666465428,276.40018522888556,124680.44060352926,124691.56268588282,-11.122082353531578,0.0,nan,276.40018522888556,3.2501852288855844,270.07758351599693,-3.0724164840030426,263.75498180313014,-9.395018196869842,257.4323800902775,-15.717619909722487,251.10977837745267,-22.040221622547307,244.78717666465428,-28.362823335345695,1.0,1.0,26022.012520719443,26022.012520719443,275.6290892283634,2.4790892283634207,275.6290892283634,275.6290892283634,77055.90449266472,77056.26603625443,-0.36154358970816247,0.0,8546.071908451686,8546.071908451686,0.8854574088979897,3944.082603248296,275.6290892283634,2.4790892283634207,1.0,0.002,0.12943296893449627,0.004905131754526523,0.00019991710293538242,0.0018000829022117822,0.09995855146769121,0.09995855146769121,0.0,5.1471648124246094e-12,0.9999968934834143,0.9999968934834143,0.0,0.09243195362531023,2.8714228900250294e-07,0.0,0.0,0.0,1600093.6444230003,266.6125180057268,0.0,1.0,1284508.3689862909,2598.12656067923,,,,,,,,,,,,,,,,,,,2.0,15267.611996080448,1550.3674652881239,0.3713718021680614,6.173730061729009,2.9354822104962266
