time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2690.0,-30.119754763225824,4.999427204030929,35.04775507470909,24.543474695552163,5.006373910602097,-26.60714189584325,-40.10361285237593,1.4937610437779678,-6.5374978147967795,-6.537497814770453,40.09551142205602,41085.33038921281,25750.743559629365,25750.743559629365,66836.07394884218,77065.2213114659,77056.26516284171,25750.743559629365,102807.00872247107,102807.00872247107,102807.00872247107,130263.35844789725,125757.71460214445,4505.643845752793,0.0,90920.92544004902,54941.06573825456,39977.62189088273,27456.34972542617,67433.9716163089,20832.734201110634,1550.3686236793235,0.0,0.8784935590223472,2.7249460717977647,0.001494314320929203,1.0,1.0,-6.5374978147967795,333896.6842395544,1558655.5285817313,4.6680772890319355,1558655.5285817313,4.6680772890319355,0.7587583349369387,0.0924322370212793,3.9244593318737016,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9244593318737016,1.284756443336897,1.2850526494305234,3.0546329245726187,6472.4006212660815,15267.605662814125,6453.935405077929,0.0003269840989313801,23167.758346126,2362.4538803899395,19291.24482313524,1967.159511467753,0.8326763657892274,0.8326763657892274,35481.99216543674,35405.22815468563,1.0027109274540085,0.8,4282.300557083279,4273.035954225843,1.0027109274540085,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.468670240141,4632.441516551485,6.177506800871767,4.999427204030929,-3.7291744384693772,8.728601642500307,2.935479410909605,3.5,0.83870840311703,0.6,0.0002305422752865689,1.000012141443366,0.00023053947620457491,199.02115656283956,0.0,5.605583775293245e-07,1.5886224419181056,0.021814814641626105,7.793606469663765e-05,0.00015260621058993124,0.0005988968672515389,0.09243223682355188,0.09243223682355188,0.09243223682355188,0.09243196211311752,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487847.8296116362,595.6149617258756,0.0,0.09243223682355188,0.0924322370212793,0.0924322370212793,0.3713717534461189,0.3713717534461189,0.5,9.998449940785893,-2.631850293255411e-11,-2.631850293255411e-11,-2.631850293255411e-11,-2.631850293255411e-11,-2.631850293255411e-11,-2.631850293255411e-11,27456.34972542617,20832.734201110634,0.7587583349369387,0.9911335836650896,0.6092675457851325,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522123499297097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.5629295316,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59361342438734,260.59361342438734,-12.556386575612635,244.78706302940964,276.4001638194357,124680.64236011101,124691.93145096928,-11.289090858245753,0.0,nan,276.4001638194357,3.250163819435727,270.07754366139557,-3.072456338604411,263.7549235033662,-9.395076496633806,257.4323033453491,-15.717696654650865,251.10968318736786,-22.040316812632113,244.78706302940964,-28.36293697059034,1.0,1.0,26022.012520719443,26022.012520719443,275.62907330565696,2.479073305656982,275.62907330565696,275.62907330565696,77055.87394559362,77056.26516284171,-0.3912172480922891,0.0,8546.071908451686,8546.071908451686,0.885457470234531,3944.08162853307,275.62907330565696,2.479073305656982,1.0,0.002,0.12943324790658,0.004905127707242563,0.0001999175273249466,0.0018000824785400229,0.09995876366247329,0.09995876366247329,0.0,5.8649695343360175e-12,0.9999969818642759,0.9999969818642759,0.0,0.09243195804824268,2.789730366142418e-07,0.0,0.0,0.0,1600093.6258701277,266.6125021852032,0.0,1.0,1284508.422982253,2598.1263421816016,,,,,,,,,,,,,,,,,,,2.0,15267.605662814125,1550.3686236793235,0.3713717534461189,6.173730061729009,2.935479410909605
2691.0,-30.119871171505377,4.9994210831414,35.04775505753055,24.543472250830405,5.006363900839824,-26.607247664266435,-40.10371643872929,1.4937403938058493,-6.537508941936892,-6.537508941857896,40.095509654960345,41085.2394801258,25750.7345422341,25750.7345422341,66835.9740223599,77065.21520368702,77056.24045805787,25750.7345422341,102806.97500029198,102806.97500029198,102806.97500029198,130263.32583736749,125757.68637972907,4505.639457638415,0.0,90920.95482155186,54941.010281637464,39977.71615546044,27456.35083707551,67434.06699253595,20832.734324272056,1550.3689402735179,0.0,0.8784935054607784,2.7249449415110285,0.001494314320929203,1.0,1.0,-6.537508941936892,333896.53753973107,1558655.452236744,4.6680791113363265,1558655.452236744,4.6680791113363265,0.758758308702142,0.09243222680892212,3.9244575163615822,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9244575163615822,1.284756545715381,1.285052748236285,3.0546312680402474,6472.397111272765,15267.599340205847,6453.934799400927,0.0003269847888215885,23167.776550641807,2362.4557367339316,19291.243012726147,1967.1593268574027,0.8326756333547135,0.8326756333547135,35481.97903384651,35405.22815468563,1.0027104635853104,0.8,4282.298972239454,4273.035954225843,1.0027104635853104,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.466273249097,4632.441516551485,6.177508189879816,4.9994210831414,-3.7291858681148455,8.728606951256246,2.9354765975997035,3.5,0.838707599314201,0.6,0.00023053947620457491,1.000012127821194,0.00023053668029693764,199.021252785746,0.0,5.570765357585173e-07,1.578754902339638,0.021815371718161863,7.793515030124353e-05,0.00015260432590333137,0.0005988891938206214,0.09243222675050856,0.09243222675050856,0.09243222675050856,0.09243193701262288,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487847.86296723917,595.6149507926224,0.0,0.09243222675050856,0.09243222680892212,0.09243222680892212,0.3713717057169053,0.3713717057169053,0.5,9.99844124931842,-7.901235221652314e-11,-7.901235221652314e-11,-7.901235221652314e-11,-7.901235221652314e-11,-7.901235221652314e-11,-7.901235221652314e-11,27456.35083707551,20832.734324272056,0.758758308702142,0.9911307000029783,0.6092653359417486,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522130487713845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.553061992025,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59354668628276,260.59354668628276,-12.556453313717213,244.78694985723462,276.40014351540117,124681.0279169881,124692.18589034017,-11.157973352055214,0.0,nan,276.40014351540117,3.2501435154011915,270.0775047837328,-3.072495216267157,263.754866052077,-9.395133947923,257.43222732043074,-15.717772679569237,251.10958858882026,-22.04041141117972,244.78694985723462,-28.36305014276536,1.0,1.0,26022.012520719443,26022.012520719443,275.62905928779304,2.4790592877930635,275.62905928779304,275.62905928779304,77055.88870730394,77056.24045805787,-0.3517507539363578,0.0,8546.071908451686,8546.071908451686,0.8854575850516702,3944.0798039433903,275.62905928779304,2.4790592877930635,1.0,0.002,0.12943354095064546,0.004905124442768209,0.00019991797537777988,0.0018000820272043015,0.09995898768888993,0.09995898768888993,0.0,2.582081250201984e-12,0.9999968296341003,0.9999968296341003,0.0,0.09243193376494221,2.930439799079929e-07,0.0,0.0,0.0,1600093.6128212286,266.6124910580631,0.0,1.0,1284508.46095954,2598.126188504426,,,,,,,,,,,,,,,,,,,2.0,15267.599340205847,1550.3689402735179,0.3713717057169053,6.173730061729009,2.9354765975997035
2692.0,-30.11998703353688,4.999414975636406,35.047755063458226,24.54346065586435,5.006345210941615,-26.607353809088426,-40.103820025082655,1.4937119869445858,-6.537523358675571,-6.537523358639765,40.09551028907889,41085.15587630134,25750.73298479916,25750.73298479916,66835.8888611005,77065.2160112317,77056.23955954691,25750.73298479916,102806.97254434608,102806.97254434608,102806.97254434608,130263.33750461128,125757.70206345616,4505.635441155114,0.0,90920.98909075769,54940.959993763514,39977.81010777131,27456.364960265204,67434.17506803651,20832.74362097339,1550.3699540832135,0.0,0.8784934249453249,2.7249434770698855,0.001494314320929203,1.0,1.0,-6.537523358675571,333896.34747003653,1558655.4796340584,4.668081850682509,1558655.4796340584,4.668081850682509,0.758758257006071,0.09243222165958304,3.924456158030473,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924456158030473,1.2847566843733007,1.2850528833339245,3.054629881100644,6472.394172514173,15267.593016334538,6453.933795687737,0.0003269853308003827,23167.79330168063,2362.4574448645185,19291.240012560254,1967.1590209256224,0.8326749018069336,0.8326749018069336,35481.96920904349,35405.22815468563,1.0027101165277081,0.8,4282.297786489814,4273.035954225843,1.0027101165277081,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.463886636094,4632.441516551485,6.177511353128149,4.999414975636406,-3.729199776834545,8.728614752470952,2.935473796471414,3.5,0.8387067989918326,0.6,0.00023053668029693764,1.0000120709222986,0.00023053389754017323,199.02134855720624,0.0,5.564450406432538e-07,1.5769652451829812,0.021815928163202505,7.793423591576708e-05,0.00015260244438117056,0.0005988816025821875,0.09243222150413666,0.09243222150413666,0.09243222150413666,0.09243193930887009,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487847.90683863603,595.6149365576821,0.0,0.09243222150413666,0.09243222165958304,0.09243222165958304,0.3713716561057908,0.3713716561057908,0.5,9.998432785051362,-3.581135388230905e-11,-3.581135388230905e-11,-3.581135388230905e-11,-3.581135388230905e-11,-3.581135388230905e-11,-3.581135388230905e-11,27456.364960265204,20832.74362097339,0.758758257006071,0.9911278486563766,0.6092631196993098,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522137468289684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.55127233487,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59347985038397,260.59347985038397,-12.556520149616006,244.78683707937847,276.4001226214578,124681.32151461384,124692.49583792141,-11.174323307566898,0.0,nan,276.4001226214578,3.2501226214578196,270.0774655130063,-3.072534486993675,263.7548084045689,-9.395191595431072,257.43215129614447,-15.717848703855509,251.10949418774769,-22.04050581225229,244.78683707937847,-28.363162920621505,1.0,1.0,26022.012520719443,26022.012520719443,275.62904476587386,2.47904476587388,275.62904476587386,275.62904476587386,77055.87973428942,77056.23955954691,-0.35982525748841,0.0,8546.071908451686,8546.071908451686,0.8854576709556307,3944.0784388206253,275.62904476587386,2.47904476587388,1.0,0.002,0.12943382707460152,0.004905120627847432,0.00019991841139053662,0.0018000815946057622,0.09995920569526831,0.09995920569526831,0.0,5.996298943489187e-12,0.9999969045033785,0.9999969045033785,0.0,0.09243193553595318,2.8612362986263805e-07,0.0,0.0,0.0,1600093.5959145827,266.6124766413244,0.0,1.0,1284508.5101643298,2598.125989394577,,,,,,,,,,,,,,,,,,,2.0,15267.593016334538,1550.3699540832135,0.3713716561057908,6.173730061729009,2.935473796471414
2693.0,-30.120102509517135,4.999408915356113,35.04775505148501,24.54345894455912,5.00633147246394,-26.607459111307556,-40.1039197348058,1.493688074573486,-6.537535894846883,-6.5375358948827,40.095509783418876,41085.04381520156,25750.727291092255,25750.727291092255,66835.77110629382,77065.20962147966,77056.22833865132,25750.727291092255,102806.95562974358,102806.95562974358,102806.95562974358,130263.32826854872,125757.6970221783,4505.631246370425,0.0,90921.01314782178,54940.87827518123,39977.927636267275,27456.372638805144,67434.30027507243,20832.748389665732,1550.3706165341612,0.0,0.878493358952745,2.72494220365586,0.001494314320929203,1.0,1.0,-6.537535894846883,333896.1821937393,1558655.457787939,4.66808409592281,1558655.457787939,4.66808409592281,0.7587582184917614,0.09243221389672521,3.924453435201377,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924453435201377,1.2847568019792996,1.2850529973916858,3.054627482147091,6472.389089419462,15267.586699526124,6453.9342872392735,0.0003269864280840193,23167.815505793184,2362.459709053875,19291.24148184069,1967.1591707505306,0.8326741671875303,0.8326741671875303,35481.94951483038,35405.22815468563,1.0027094208368479,0.8,4282.2954096069325,4273.035954225843,1.0027094208368479,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.461494770493,4632.441516551485,6.17751353188643,4.999408915356113,-3.7292122546169493,8.728621169973064,2.9354709891793096,3.5,0.8387059969083742,0.6,0.00023053389754017323,1.00001203071326,0.0002305311240863218,199.0214440096378,0.0,5.538280039600479e-07,1.569548563222776,0.021816481991206466,7.793335575974953e-05,0.00015260054178042372,0.0005988737204037751,0.09243221379400915,0.09243221379400915,0.09243221379400915,0.09243192866512516,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487847.94562820654,595.6149239193139,0.0,0.09243221379400915,0.09243221389672521,0.09243221389672521,0.37137160732286595,0.37137160732286595,0.5,9.998424231674855,3.581135388230905e-11,3.581135388230905e-11,3.581135388230905e-11,3.581135388230905e-11,3.581135388230905e-11,3.581135388230905e-11,27456.372638805144,20832.748389665732,0.7587582184917614,0.9911242621879794,0.6092603266825761,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522144416115412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.54385565291,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5934134197002,260.5934134197002,-12.55658658029978,244.78672473584163,276.400102103626,124681.63001367832,124692.73658941247,-11.10657573414975,0.0,nan,276.400102103626,3.250102103626034,270.07742663003603,-3.0725733699639477,263.7547511564534,-9.395248843546597,257.43207568289046,-15.71792431710952,251.10940020935348,-22.040599790646496,244.78672473584163,-28.363275264158347,1.0,1.0,26022.012520719443,26022.012520719443,275.62903091664225,2.479030916642273,275.62903091664225,275.62903091664225,77055.88364684624,77056.22833865132,-0.34469180507585406,0.0,8546.071908451686,8546.071908451686,0.8854578431535441,3944.075702377384,275.62903091664225,2.479030916642273,1.0,0.002,0.12943411579529354,0.004905117128649607,0.00019991885218671434,0.0018000811516794316,0.09995942609335716,0.09995942609335716,0.0,3.866146118525204e-12,0.9999968764048504,0.9999968764048504,0.0,0.09243192517591022,2.8872081499881114e-07,0.0,0.0,0.0,1600093.5812132936,266.6124641051531,0.0,1.0,1284508.552950678,2598.125816257321,,,,,,,,,,,,,,,,,,,2.0,15267.586699526124,1550.3706165341612,0.37137160732286595,6.173730061729009,2.9354709891793096
2694.0,-30.120217485116957,4.9994028844609435,35.04775504573056,24.54344710512089,5.0063136333058615,-26.60756437327836,-40.10402321638537,1.493660521861818,-6.537549365880125,-6.537549365945937,40.09550993940593,41084.965924882155,25750.723778673717,25750.723778673717,66835.68970355586,77065.21093830721,77056.22349719294,25750.723778673717,102806.94727586667,102806.94727586667,102806.94727586667,130263.33122298088,125757.70405034503,4505.627172635856,0.0,90921.04876892996,54940.834555054986,39978.01579319442,27456.383947114216,67434.39974030864,20832.755715916064,1550.371473988935,0.0,0.8784932853792768,2.7249408352798117,0.001494314320929203,1.0,1.0,-6.537549365880125,333896.0045923337,1558655.464525505,4.668086599085026,1558655.464525505,4.668086599085026,0.7587581728185178,0.09243220758871631,3.924452319194646,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924452319194646,1.2847569365952758,1.2850531284752973,3.0546262934332202,6472.386570677411,15267.580386589534,6453.932996572851,0.00032698686171345084,23167.831170793346,2362.4613064393393,19291.237623952384,1967.1587773554052,0.8326734376531537,0.8326734376531537,35481.941442756906,35405.22815468563,1.0027091356938385,0.8,4282.29443539318,4273.035954225843,1.0027091356938385,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.4591063690905,4632.441516551485,6.177516228797486,4.9994028844609435,-3.7292254303167436,8.728628314777687,2.9354681859541487,3.5,0.8387051959868996,0.6,0.0002305311240863218,1.0000119785927872,0.00023052836268093932,199.02153904853537,0.0,5.519767904048994e-07,1.5643022240074849,0.02181703396799687,7.793244231858189e-05,0.0001525986817677399,0.0005988662505694526,0.0924322074522793,0.0924322074522793,0.0924322074522793,0.09243192562850566,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487847.9871451304,595.6149104265335,0.0,0.0924322074522793,0.09243220758871631,0.09243220758871631,0.37137155810204253,0.37137155810204253,0.5,9.998415776216092,6.582467904081568e-11,6.582467904081568e-11,6.582467904081568e-11,6.582467904081568e-11,6.582467904081568e-11,6.582467904081568e-11,27456.383947114216,20832.755715916064,0.7587581728185178,0.9911215931474378,0.6092582729749396,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452215134079736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.5386093137,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5933469932525,260.5933469932525,-12.556653006747467,244.78661279680244,276.40008118976914,124681.93971233608,124693.04557960371,-11.105867267619207,0.0,nan,276.40008118976914,3.250081189769162,270.07738751114545,-3.0726124888545314,263.7546938325206,-9.395306167479362,257.43200015392586,-15.717999846074122,251.1093064753516,-22.04069352464839,244.78661279680244,-28.363387203197533,1.0,1.0,26022.012520719443,26022.012520719443,275.6290168790663,2.4790168790663074,275.6290168790663,275.6290168790663,77055.8755528849,77056.22349719294,-0.34794430804322474,0.0,8546.071908451686,8546.071908451686,0.8854579137323458,3944.074580790619,275.6290168790663,2.4790168790663074,1.0,0.002,0.12943440143229862,0.004905113478958708,0.0001999192878358398,0.0018000807162560507,0.09995964391791991,0.09995964391791991,0.0,4.091890454943625e-12,0.9999969097567977,0.9999969097567977,0.0,0.09243192195071513,2.8563800117743536e-07,0.0,0.0,0.0,1600093.565415681,266.61245063411985,0.0,1.0,1284508.5989277358,2598.1256302086963,,,,,,,,,,,,,,,,,,,2.0,15267.580386589534,1550.371473988935,0.37137155810204253,6.173730061729009,2.9354681859541487
2695.0,-30.120332095929104,4.999396901408318,35.04775502834426,24.543439770955615,5.006300452654026,-26.607668841066594,-40.104122751485534,1.4936371981016783,-6.537561788822018,-6.5375617888217015,40.09550959175196,41084.872454797376,25750.718024564176,25750.718024564176,66835.59047936155,77065.20912196944,77056.2146981023,25750.718024564176,102806.93272266648,102806.93272266648,102806.93272266648,130263.3249699246,125757.70195263461,4505.623017289982,0.0,90921.0824968686,54940.77653085189,39978.11774001858,27456.39224725812,67434.5099872767,20832.760938754654,1550.372163452235,0.0,0.878493219399096,2.7249395733684594,0.001494314320929203,1.0,1.0,-6.537561788822018,333895.84080897545,1558655.4495063033,4.668088843903937,1558655.4495063033,4.668088843903937,0.7587581336668541,0.0924322000117857,3.9244510744040295,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9244510744040295,1.2847570514037627,1.2850532397623329,3.054625051573806,6472.3839393263315,15267.574079828033,6453.931787223882,0.00032698732470228366,23167.84711366951,2362.46293216027,19291.234009127384,1967.1584087458393,0.8326727086240635,0.8326727086240635,35481.93243918941,35405.22815468563,1.0027088176461667,0.8,4282.2933487579685,4273.035954225843,1.0027088176461667,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.456716913719,4632.441516551485,6.177518389498772,4.999396901408318,-3.729237802004267,8.728634703412585,2.9354653814930325,3.5,0.838704394712295,0.6,0.00023052836268093932,1.0000119405988266,0.00023052561006711023,199.02163378597905,0.0,5.495791491594536e-07,1.5575073087178914,0.021817583547146028,7.793156372267987e-05,0.00015259679895825943,0.0005988586716223569,0.09243219990106764,0.09243219990106764,0.09243219990106764,0.09243191698661847,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487848.0263869212,595.6148976488676,0.0,0.09243219990106764,0.0924322000117857,0.0924322000117857,0.37137150919236195,0.37137150919236195,0.5,9.998407287521124,-3.410605131648481e-13,-3.410605131648481e-13,-3.410605131648481e-13,-3.410605131648481e-13,-3.410605131648481e-13,-3.410605131648481e-13,27456.39224725812,20832.760938754654,0.7587581336668541,0.9911185013722476,0.6092558908272503,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522158235479554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.531814398404,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5932810269344,260.5932810269344,-12.556718973065585,244.78650129407933,276.40006075985673,124682.29867077693,124693.32760870128,-11.02893792437606,0.0,nan,276.40006075985673,3.2500607598567512,270.07734886666884,-3.072651133331135,263.7546369734821,-9.395363026517884,257.4319250803287,-15.718074919671267,251.10921318719068,-22.0407868128093,244.78650129407933,-28.363498705920648,1.0,1.0,26022.012520719443,26022.012520719443,275.6290034265841,2.4790034265841427,275.6290034265841,275.6290034265841,77055.87932952718,77056.2146981023,-0.3353685751208104,0.0,8546.071908451686,8546.071908451686,0.8854579924557291,3944.07332977605,275.6290034265841,2.4790034265841427,1.0,0.002,0.1294346879658573,0.004905110012540812,0.0001999197253003317,0.001800080277759872,0.09995986265016585,0.09995986265016585,0.0,3.0602035662463667e-12,0.999996900054054,0.999996900054054,0.0,0.09243191347696199,2.8653482371102893e-07,0.0,0.0,0.0,1600093.550847174,266.61243821117796,0.0,1.0,1284508.6413276237,2598.1254586353025,,,,,,,,,,,,,,,,,,,2.0,15267.574079828033,1550.372163452235,0.37137150919236195,6.173730061729009,2.9354653814930325
2696.0,-30.120446322036166,4.999390950334997,35.047755022845706,24.543432786036306,5.00628523272232,-26.607773166559316,-40.104222286585696,1.4936120776206472,-6.537575030042092,-6.537575030029305,40.09550990046914,41084.775277421584,25750.714199779868,25750.714199779868,66835.48947720145,77065.20709297882,77056.21256249154,25750.714199779868,102806.92676227141,102806.92676227141,102806.92676227141,130263.33075986418,125757.711756216,4505.619003648185,0.0,90921.11329175122,54940.71207420823,39978.223575047756,27456.40399759277,67434.62757264053,20832.76859832081,1550.3730363267516,0.0,0.8784931464895606,2.724938228337622,0.001494314320929203,1.0,1.0,-6.537575030042092,333895.66623754945,1558655.4628442808,4.668091324477923,1558655.4628442808,4.668091324477923,0.7587580879181162,0.09243219384834148,3.924449330042234,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924449330042234,1.2847571745990078,1.285053359449355,3.054623400929529,6472.38044180918,15267.567776541926,6453.931182155887,0.00032698801201636783,23167.865258378235,2362.4647824056365,19291.232200538656,1967.1582243211144,0.8326719784233177,0.8326719784233179,35481.91982222384,35405.22815468563,1.0027083719565861,0.8,4282.2918260238885,4273.035954225843,1.0027083719565861,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.45433119014,4632.441516551485,6.177521007511614,4.999390950334997,-3.7292507826752384,8.728641733010235,2.935462581412925,3.5,0.8387035946894071,0.6,0.00023052561006711023,1.0000119005296837,0.000230522866722892,199.0217282055042,0.0,5.478297014476206e-07,1.5525493739025569,0.021818131376847474,7.793068513593577e-05,0.00015259492493117444,0.0005988510509139925,0.09243219371431138,0.09243219371431138,0.09243219371431138,0.09243191573095763,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487848.0680847295,595.6148841047624,0.0,0.09243219371431138,0.09243219384834148,0.09243219384834148,0.3713714600688918,0.3713714600688918,0.5,9.998398947735737,-1.2789769243681803e-11,-1.2789769243681803e-11,-1.2789769243681803e-11,-1.2789769243681803e-11,-1.2789769243681803e-11,-1.2789769243681803e-11,27456.40399759277,20832.76859832081,0.7587580879181162,0.9911152753858737,0.6092533874108683,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522165108292941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.52685646359,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59321528666925,260.59321528666925,-12.556784713330728,244.78639019625092,276.4000403771553,124682.61358462139,124693.6047283903,-10.991143768923354,0.0,nan,276.4000403771553,3.250040377155301,270.07731034093956,-3.0726896590604156,263.7545803047296,-9.395419695270391,257.43185026855167,-15.718149731448307,251.10912023238828,-22.0408797676117,244.78639019625092,-28.363609803749057,1.0,1.0,26022.012520719443,26022.012520719443,275.62898993548265,2.478989935482673,275.62898993548265,275.62898993548265,77055.87740113749,77056.21256249154,-0.335161354043521,0.0,8546.071908451686,8546.071908451686,0.8854581027731204,3944.0715766924454,275.62898993548265,2.478989935482673,1.0,0.002,0.12943496968538945,0.00490510642387782,0.00019992015499305514,0.001800079849309983,0.09996007749652756,0.09996007749652756,0.0,4.303037960673439e-12,0.9999969521417859,0.9999969521417859,0.0,0.0924319121281202,2.817202212720792e-07,0.0,0.0,0.0,1600093.5353190603,266.6124249699579,0.0,1.0,1284508.686520318,2598.125275760682,,,,,,,,,,,,,,,,,,,2.0,15267.567776541926,1550.3730363267516,0.3713714600688918,6.173730061729009,2.935462581412925
2697.0,-30.12056010083414,4.99938503862182,35.04775501892707,24.543431249354057,5.0062702891630115,-26.607877061825924,-40.10432555861769,1.4935872505219925,-6.537587827518905,-6.5375878275340185,40.0955099348605,41084.68215100434,25750.709470135516,25750.709470135516,66835.39162113986,77065.20117894275,77056.20779619185,25750.709470135516,102806.91726632736,102806.91726632736,102806.91726632736,130263.33145221631,125757.71646073234,4505.614991483974,0.0,90921.13580310982,54940.6472529823,39978.3206112528,27456.41418588894,67434.73479714175,20832.77516006111,1550.3738242478662,0.0,0.8784930770273388,2.72493692838238,0.001494314320929203,1.0,1.0,-6.537587827518905,333895.49751648394,1558655.4643300162,4.668093687765489,1558655.4643300162,4.668093687765489,0.7587580453520397,0.09243218714800464,3.9244463588364495,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9244463588364495,1.2847572964027185,1.285053477756431,3.054620798671298,6472.374927936251,15267.561477142384,6453.931981769812,0.0003269892213974886,23167.88853500009,2362.4671559605054,19291.23459063819,1967.158468043439,0.832671245007702,0.832671245007702,35481.898331495424,35405.22815468563,1.0027076128047498,0.8,4282.2892323206415,4273.035954225843,1.0027076128047498,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.451945189031,4632.441516551485,6.177523408865344,4.99938503862182,-3.729263418246906,8.728648456868726,2.935459781008154,3.5,0.8387027945737583,0.6,0.000230522866722892,1.0000118539380487,0.00023052013415150282,199.02182225536157,0.0,5.459851073716957e-07,1.5473217942913855,0.021818677361954846,7.79297735733337e-05,0.0001525930931495583,0.0005988434087943752,0.09243218702873911,0.09243218702873911,0.09243218702873911,0.09243191130211018,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487848.1081277587,595.6148710852945,0.0,0.09243218702873911,0.09243218714800464,0.09243218714800464,0.3713714114616335,0.3713714114616335,0.5,9.998390676044217,1.5120349416974932e-11,1.5120349416974932e-11,1.5120349416974932e-11,1.5120349416974932e-11,1.5120349416974932e-11,1.5120349416974932e-11,27456.41418588894,20832.77516006111,0.7587580453520397,0.9911122483419733,0.6092510376825228,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522171958043075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.52162888398,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5931497971481,260.5931497971481,-12.556850202851876,244.78627950947538,276.4000200848893,124682.89097563994,124693.84019763536,-10.94922199542628,0.0,nan,276.4000200848893,3.250020084889343,270.0772719697683,-3.0727280302317013,263.75452385466,-9.395476145339956,257.4317757395804,-15.71822426041956,251.10902762451525,-22.040972375484728,244.78627950947538,-28.3637204905246,1.0,1.0,26022.012520719443,26022.012520719443,275.62897658025975,2.4789765802597685,275.62897658025975,275.62897658025975,77055.87668826796,77056.20779619185,-0.3311079238919774,0.0,8546.071908451686,8546.071908451686,0.8854582906788859,3944.0685906306317,275.62897658025975,2.4789765802597685,1.0,0.002,0.12943524903478737,0.004905102921896071,0.00019992058120725227,0.0018000794228933286,0.09996029060362613,0.09996029060362613,0.0,4.1005809858774e-12,0.9999969777875786,0.9999969777875786,0.0,0.0924319077983005,2.793497041389164e-07,0.0,0.0,0.0,1600093.5203113267,266.6124121724811,0.0,1.0,1284508.7301984949,2598.125099014652,,,,,,,,,,,,,,,,,,,2.0,15267.561477142384,1550.3738242478662,0.3713714114616335,6.173730061729009,2.935459781008154
2698.0,-30.120673353531686,4.99937916425237,35.04775501692754,24.54341909559446,5.00625340459329,-26.607980677716995,-40.10442498894406,1.4935607291246598,-6.537600692897627,-6.537600692889822,40.09550998243196,41084.59828592763,25750.704989291193,25750.704989291193,66835.30327521882,77065.20337005491,77056.20286975703,25750.704989291193,102806.90785904822,102806.90785904822,102806.90785904822,130263.33236040725,125757.7213437369,4505.611016670344,0.0,90921.17303713941,54940.5982894837,39978.416386284116,27456.424501359033,67434.84088764315,20832.781808915992,1550.3746199030857,0.0,0.8784930071471507,2.72493562153017,0.001494314320929203,1.0,1.0,-6.537600692897627,333895.32790026633,1558655.4663844737,4.668096065273606,1558655.4663844737,4.668096065273606,0.7587580024443756,0.09243218057522426,3.9244455374901395,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9244455374901395,1.28475742610998,1.2850536039827203,3.054619850980486,6472.3729198931405,15267.555182896396,6453.930344795864,0.00032698952346662256,23167.902871519433,2362.4686178786264,19291.22969761351,1967.1579690937795,0.8326705185443625,0.8326705185443625,35481.89239069783,35405.22815468563,1.0027074029483467,0.8,4282.288515329309,4273.035954225843,1.0027074029483467,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.449560852871,4632.441516551485,6.177525867440879,4.99937916425237,-3.72927609500903,8.7286552592614,2.9354569825585703,3.5,0.8387019950167344,0.6,0.00023052013415150282,1.0000117991374118,0.00023051741424485634,199.02191587042083,0.0,5.438413373191467e-07,1.5412463499624616,0.021819221203292164,7.792889593005178e-05,0.00015259123822145105,0.0005988360038982684,0.09243218045349424,0.09243218045349424,0.09243218045349424,0.0924319070563903,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487848.147899108,595.6148581548173,0.0,0.09243218045349424,0.09243218057522426,0.09243218057522426,0.3713713630479726,0.3713713630479726,0.5,9.998382473928489,-7.787548383930698e-12,-7.787548383930698e-12,-7.787548383930698e-12,-7.787548383930698e-12,-7.787548383930698e-12,-7.787548383930698e-12,27456.424501359033,20832.781808915992,0.7587580024443756,0.9911093790015275,0.6092488355445356,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522178780975754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.51555343965,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59308438414956,260.59308438414956,-12.556915615850414,244.7861692322424,276.3999995361252,124683.21335099524,124694.14977865938,-10.936427664156383,0.0,nan,276.3999995361252,3.2499995361252445,270.0772334753093,-3.072766524690678,263.75446741450634,-9.39553258549364,257.43170135373606,-15.718298646263918,251.10893529297817,-22.041064707021803,244.7861692322424,-28.363830767757577,1.0,1.0,26022.012520719443,26022.012520719443,275.6289631384479,2.4789631384479094,275.6289631384479,275.6289631384479,77055.86957988047,77056.20286975703,-0.3332898765656864,0.0,8546.071908451686,8546.071908451686,0.8854583426226776,3944.06776517759,275.6289631384479,2.4789631384479094,1.0,0.002,0.12943552606865236,0.004905099417502729,0.00019992100381704915,0.0018000790001473554,0.09996050190852457,0.09996050190852457,0.0,3.964404325651483e-12,0.9999970028357068,0.9999970028357068,0.0,0.0924319035407931,2.7703443116219084e-07,0.0,0.0,0.0,1600093.5052239625,266.61239930710235,0.0,1.0,1284508.7741084243,2598.124921330849,,,,,,,,,,,,,,,,,,,2.0,15267.555182896396,1550.3746199030857,0.3713713630479726,6.173730061729009,2.9354569825585703
2699.0,-30.12080972167273,4.9993733331798875,35.04775500662208,24.543412459921115,5.006238917655883,-26.608104857667715,-40.10454254513604,1.4935340540539015,-6.537613187587169,-6.537613187557198,40.095509738543754,41084.47617815731,25750.699787813413,25750.699787813413,66835.17596597073,77065.19124541566,77056.19486845698,25750.699787813413,102806.8946562704,102806.8946562704,102806.8946562704,130263.32794489848,125757.72093921313,4505.60700568535,0.0,90921.2012518589,54940.52271238676,39978.53171052461,27456.43328862809,67434.9649991527,20832.78737874825,1550.375334165762,0.0,0.8784929403834829,2.7249343523327014,0.001494314320929203,1.0,1.0,-6.537613187587169,333895.1631712559,1558655.4558485162,4.66809833674972,1558655.4558485162,4.66809833674972,0.7587579624691011,0.0924321734108967,3.924443365813938,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924443365813938,1.2847575565099854,1.2850537309181846,3.054617850604124,6472.368681335668,15267.548895397327,6453.930262874024,0.00032699040313681385,23167.922881466184,2362.4706583253387,19291.22945274365,1967.1579441240026,0.8326697888042522,0.8326697888042522,35481.87668296336,35405.22815468563,1.0027068480786756,0.8,4282.286619572166,4273.035954225843,1.0027068480786756,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.447177719284,4632.441516551485,6.177528151358894,4.9993733331798875,-3.7292884800153945,8.728661813195282,2.9354541855214893,3.5,0.8387011958632826,0.6,0.00023051741424485634,1.0000142074321754,0.00023051413923085774,199.02202859288641,0.0,5.413210317711609e-07,1.5341038040394699,0.021819762524323934,7.792785830668446e-05,0.00015258955593817187,0.0005988290704940534,0.09243217330178836,0.09243217330178836,0.09243217330178836,0.09243189956326607,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487848.18630950025,595.6148456525958,0.0,0.09243217330178836,0.0924321734108967,0.0924321734108967,0.3713713148344995,0.3713713148344995,0.5,9.998374261773206,-2.9956481739645824e-11,-2.9956481739645824e-11,-2.9956481739645824e-11,-2.9956481739645824e-11,-2.9956481739645824e-11,-2.9956481739645824e-11,27456.43328862809,20832.78737874825,0.7587579624691011,0.9911056670202246,0.6092459034964062,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522185572366033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.50841089373,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5930171503285,260.5930171503285,-12.556982849671499,244.78605531922065,276.3999789815036,124683.42477624926,124694.66562851591,-11.240852266675542,0.0,nan,276.3999789815036,3.2499789815036024,270.0771942490144,-3.0728057509855944,263.7544095165229,-9.395590483477065,257.4316247840742,-15.71837521592579,251.10884005163524,-22.041159948364736,244.78605531922065,-28.363944680779326,1.0,1.0,26022.012520719443,26022.012520719443,275.6289497075258,2.478949707525828,275.6289497075258,275.6289497075258,77055.86262242733,77056.19486845698,-0.33224602964764927,0.0,8546.071908451686,8546.071908451686,0.8854584799643664,3944.0655826430075,275.6289497075258,2.478949707525828,1.0,0.002,0.12943580335913762,0.00490509597906832,0.00019992142697548845,0.0018000785767321355,0.09996071348774423,0.09996071348774423,0.0,3.707624051524361e-12,0.9999970000599068,0.9999970000599068,0.0,0.09243189611991377,2.772909829196459e-07,0.0,0.0,0.0,1600093.4905713059,266.6123868124128,0.0,1.0,1284508.816753176,2598.1247487666706,,,,,,,,,,,,,,,,,,,2.0,15267.548895397327,1550.375334165762,0.3713713148344995,6.173730061729009,2.9354541855214893
2700.0,-30.120920563993316,4.999367540128899,35.04775500196997,24.54340673228728,5.006224394275759,-26.608206068163597,-40.104641870688624,1.493509898792399,-6.537625922423956,-6.537625922461833,40.09550988124931,41084.393167928065,25750.695230857884,25750.695230857884,66835.08839878594,77065.19298821101,77056.19150789062,25750.695230857884,102806.8867387485,102806.8867387485,102806.8867387485,130263.33064574913,125757.72756723045,4505.60307851867,0.0,90921.23505696577,54940.46492679176,39978.63347797112,27456.443907000634,67435.07738497175,20832.794253917524,1550.3761411144117,0.0,0.8784928708486776,2.7249330587417826,0.001494314320929203,1.0,1.0,-6.537625922423956,333894.9952762256,1558655.4620126807,4.6681007025074805,1558655.4620126807,4.6681007025074805,0.7587579194334682,0.09243216695515957,3.9244417097505697,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9244417097505697,1.2847576762688397,1.2850538464968284,3.054616276859176,6472.3653467589675,15267.542141043783,6453.929326996531,0.00032699103265895784,23167.941272019696,2362.472533639897,19291.226655343195,1967.1576588685427,0.8326690070922066,0.8326690070922066,35481.86470465546,35405.22815468563,1.0027064249496034,0.8,4282.285173917302,4273.035954225843,1.0027064249496034,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.4447973714405,4632.441516551485,6.177530585770474,4.999367540128899,-3.7293010357599976,8.728668575888896,2.935451391755044,3.5,0.8387003976442983,0.6,0.00023051413923085774,1.0000115480363705,0.00023051147727593435,199.02212021568698,0.0,6.517999296715763e-07,1.8472010006892474,0.021820414324253606,7.792698160812734e-05,0.0001525871576227304,0.0005988194057469277,0.09243216683698253,0.09243216683698253,0.09243216683698253,0.09243189647693413,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487848.2260972383,595.6148327214551,0.0,0.09243216683698253,0.09243216695515957,0.09243216695515957,0.3713712665026571,0.3713712665026571,0.5,9.998366151680994,3.785771696129814e-11,3.785771696129814e-11,3.785771696129814e-11,3.785771696129814e-11,3.785771696129814e-11,3.785771696129814e-11,27456.443907000634,20832.794253917524,0.7587579194334682,0.9911027167247008,0.6092436571754262,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522193749921182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.821508090376,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.592950743954,260.592950743954,-12.557049256045957,244.7859428401361,276.39995864784356,124683.78322918518,124694.88573981698,-11.102510631786881,0.0,nan,276.39995864784356,3.2499586478435845,270.0771554862612,-3.0728445137388007,263.75435232469414,-9.395647675305838,257.43154916315524,-15.718450836844738,251.10874600163373,-22.041253998366244,244.7859428401361,-28.364057159863876,1.0,1.0,26022.012520719443,26022.012520719443,275.62893657939185,2.4789365793918705,275.62893657939185,275.62893657939185,77055.86506493692,77056.19150789062,-0.3264429536939133,0.0,8546.071908451686,8546.071908451686,0.885458584697531,3944.0639182993227,275.62893657939185,2.4789365793918705,1.0,0.002,0.12943607728625167,0.004905092513744016,0.00019992184484031024,0.0018000781595626297,0.09996092242015513,0.09996092242015513,0.0,4.4029398182932056e-12,0.9999970364526111,0.9999970364526111,0.0,0.09243189302805253,2.739271070335164e-07,0.0,0.0,0.0,1600093.4756370236,266.612374077576,0.0,1.0,1284508.8602175545,2598.1245728858407,,,,,,,,,,,,,,,,,,,2.0,15267.542141043783,1550.3761411144117,0.3713712665026571,6.173730061729009,2.935451391755044
2701.0,-30.121032701264117,4.999361785596698,35.04775500266777,24.543399398122006,5.006209954595566,-26.60830843567886,-40.10474105654282,1.493485689343239,-6.5376385836895565,-6.537638583670077,40.09551002631985,41084.30637652145,25750.690607926346,25750.690607926346,66834.99698444779,77065.19179693896,77056.18826975352,25750.690607926346,102806.87887767986,102806.87887767986,102806.87887767986,130263.3333424415,125757.73414431832,4505.599198123176,0.0,90921.26714981296,54940.411765967016,39978.72820427328,27456.454464761635,67435.18266903491,20832.801090188466,1550.3769433779348,0.0,0.8784928017032029,2.7249317726245947,0.001494314320929203,1.0,1.0,-6.5376385836895565,333894.8283512136,1558655.4682814854,4.668103055019421,1558655.4682814854,4.668103055019421,0.7587578766561376,0.09243216055452118,3.92444024124636,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92444024124636,1.2847577950152673,1.2850539618504848,3.0546148515095983,6472.3623266142495,15267.535893511904,6453.928416662376,0.0003269915983182042,23167.958119025236,2362.474251556366,19291.223934293484,1967.1573813986922,0.832668284152835,0.832668284152835,35481.854082962294,35405.22815468563,1.0027060497424491,0.8,4282.283891991463,4273.035954225843,1.0027060497424491,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.442418514889,4632.441516551485,6.177533002147279,4.999361785596698,-3.7293135254271377,8.728675311023835,2.9354485997399626,3.5,0.8386995999257036,0.6,0.00023051147727593435,1.0000116829613928,0.00023050878425070725,199.0222129089756,0.0,5.297879127713791e-07,1.5014189447940884,0.02182094411216638,7.792610615171863e-05,0.00015258537112421573,0.0005988121706653825,0.09243216043365571,0.09243216043365571,0.09243216043365571,0.09243189340571238,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487848.26541972236,595.6148199417255,0.0,0.09243216043365571,0.09243216055452118,0.09243216055452118,0.3713712185018281,0.3713712185018281,0.5,9.998358140469733,-1.949729266925715e-11,-1.949729266925715e-11,-1.949729266925715e-11,-1.949729266925715e-11,-1.949729266925715e-11,-1.949729266925715e-11,27456.454464761635,20832.801090188466,0.7587578766561376,0.991099813764385,0.6092414189512778,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522200396782141,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.475726034485,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5928849044705,260.5928849044705,-12.557115095529468,244.78583131135795,276.3999384976533,124684.13075331737,124695.13848529341,-11.007731976032845,0.0,nan,276.3999384976533,3.249938497653318,270.07711706035633,-3.072882939643648,263.7542956230668,-9.395704376933168,257.4314741858155,-15.718525814184488,251.1086527485734,-22.041347251426572,244.78583131135795,-28.364168688642025,1.0,1.0,26022.012520719443,26022.012520719443,275.62892353928004,2.4789235392800606,275.62892353928004,275.62892353928004,77055.8642399799,77056.18826975352,-0.3240297736192588,0.0,8546.071908451686,8546.071908451686,0.8854586775690273,3944.0624424525918,275.62892353928004,2.4789235392800606,1.0,0.002,0.12943634789215935,0.00490508907229425,0.00019992225760553367,0.0018000777462171338,0.09996112880276684,0.09996112880276684,0.0,3.822667443004191e-12,0.9999970723752623,0.9999970723752623,0.0,0.09243188994784138,2.70606679802859e-07,0.0,0.0,0.0,1600093.4607890167,266.6123614163104,0.0,1.0,1284508.9034308344,2598.1243980211248,,,,,,,,,,,,,,,,,,,2.0,15267.535893511904,1550.3769433779348,0.3713712185018281,6.173730061729009,2.9354485997399626
2702.0,-30.121144328858723,4.999356069772194,35.04775500924614,24.543392133805924,5.006195683115127,-26.608410327661627,-40.10484024239702,1.4934616822659197,-6.537651189872292,-6.537651189855867,40.095510197413624,41084.22196608375,25750.68596265254,25750.68596265254,66834.9079287363,77065.19100718824,77056.18543205093,25750.68596265254,102806.87139470347,102806.87139470347,102806.87139470347,130263.3364508445,125757.74108168313,4505.595369161371,0.0,90921.29966561556,54940.36052429652,39978.82126813226,27456.465056141024,67435.28632427329,20832.807954828208,1550.3777457806373,0.0,0.8784927327572224,2.724930492103214,0.001494314320929203,1.0,1.0,-6.537651189872292,333894.66215248505,1558655.4756737007,4.668105400744276,1558655.4756737007,4.668105400744276,0.7587578339830261,0.09243215425224394,3.9244388172240394,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9244388172240394,1.2847579128791968,1.2850540762815192,3.0546134628812722,6472.359384277457,15267.529616343112,6453.927437906386,0.00032699214280862914,23167.974811218726,2362.4759536863994,19291.221008726334,1967.1570830738667,0.8326675579509377,0.8326675579509377,35481.84378300594,35405.22815468563,1.0027056859005488,0.8,4282.282648895849,4273.035954225843,1.0027056859005488,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.440041331442,4632.441516551485,6.177535410687473,4.999356069772194,-3.7293259629837863,8.72868203275598,2.93544580968963,3.5,0.8386988027684658,0.6,0.00023050878425070725,1.0000116298714137,0.00023050610349436356,199.0223051810388,0.0,5.359718401186788e-07,1.5189441948963358,0.021821480084006497,7.792523070440288e-05,0.00015258355354630436,0.0005988048204070996,0.09243215413435138,0.09243215413435138,0.09243215413435138,0.09243189055354702,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487848.30436623644,595.6148072855286,0.0,0.09243215413435138,0.09243215425224394,0.09243215425224394,0.37137117082022564,0.37137117082022564,0.5,9.99835023334878,-1.6427748050773516e-11,-1.6427748050773516e-11,-1.6427748050773516e-11,-1.6427748050773516e-11,-1.6427748050773516e-11,-1.6427748050773516e-11,27456.465056141024,20832.807954828208,0.7587578339830261,0.9910969697281335,0.6092392307570809,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522207121303061,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.493251284584,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.592819590433,260.592819590433,-12.557180409566968,244.7857206496688,276.3999185312684,124684.4750136714,124695.39489639919,-10.919882727792869,0.0,nan,276.3999185312684,3.2499185312684062,270.0770789549115,-3.072921045088492,263.7542393785598,-9.39576062144016,257.43139980224544,-15.71860019775454,251.10856022594413,-22.041439774055846,244.7857206496688,-28.364279350331174,1.0,1.0,26022.012520719443,26022.012520719443,275.62891060104664,2.478910601046664,275.62891060104664,275.62891060104664,77055.8639317369,77056.18543205093,-0.32150031403580215,0.0,8546.071908451686,8546.071908451686,0.8854587676273837,3944.0610113101598,275.62891060104664,2.478910601046664,1.0,0.002,0.12943661500067918,0.0049050856579678104,0.0001999226649914408,0.0018000773391284404,0.0999613324957204,0.0999613324957204,0.0,4.119881085590249e-12,0.9999971102179684,0.9999971102179684,0.0,0.09243188714346544,2.671087784961972e-07,0.0,0.0,0.0,1600093.4460056059,266.6123488101277,0.0,1.0,1284508.9464561031,2598.1242239172093,,,,,,,,,,,,,,,,,,,2.0,15267.529616343112,1550.3777457806373,0.37137117082022564,6.173730061729009,2.93544580968963
