time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2703.0,-30.12125550332738,4.999350392510705,35.04775502242319,24.54339024787771,5.00618154334617,-26.608511798661436,-40.104935551621,1.4934378390209406,-6.537663758637734,-6.537663758649687,40.09551040100071,41084.11070580376,25750.68133493475,25750.68133493475,66834.79204073851,77065.18629800959,77056.18301250828,25750.68133493475,102806.86434744303,102806.86434744303,102806.86434744303,130263.34008982562,125757.74849382705,4505.591595998577,0.0,90921.32368001321,54940.27786586064,39978.93979350286,27456.4757423826,67435.41553588546,20832.814890453934,1550.3785517398899,0.0,0.8784926638904316,2.724929215383082,0.001494314320929203,1.0,1.0,-6.537663758637734,333894.4964471221,1558655.4844687064,4.668107743775125,1558655.4844687064,4.668107743775125,0.758757791273838,0.09243214808120738,3.9244361312651397,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9244361312651397,1.2847580299514192,1.2850541899364265,3.054611093898775,6472.354364687816,15267.523345646925,6453.927907431385,0.00032699322521892286,23167.996787019303,2362.4781945944133,19291.222412167976,1967.1572261850863,0.8326668287081501,0.8326668287081501,35481.82435545768,35405.22815468563,1.0027049996301323,0.8,4282.28030419659,4273.035954225843,1.0027049996301323,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.437665924355,4632.441516551485,6.177537820809542,4.999350392510705,-3.7293383617385167,8.728688754249221,2.9354430217252325,3.5,0.8386980062072092,0.6,0.00023050610349436356,1.0000115826729867,0.00023050343364846928,199.0223970786204,0.0,5.33530307149631e-07,1.5120248904620543,0.021822013614313646,7.79243894820812e-05,0.00015258171401228235,0.0005987971914401652,0.09243214796380603,0.09243214796380603,0.09243214796380603,0.09243188805064727,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487848.34293886507,595.6147947525036,0.0,0.09243214796380603,0.09243214808120738,0.09243214808120738,0.3713711234796785,0.3713711234796785,0.5,9.998342436375586,1.1937117960769683e-11,1.1937117960769683e-11,1.1937117960769683e-11,1.1937117960769683e-11,1.1937117960769683e-11,1.1937117960769683e-11,27456.4757423826,20832.814890453934,0.758757791273838,0.9910933522041199,0.6092364135272664,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522213815266205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.48633198015,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59275475946947,260.59275475946947,-12.557245240530506,244.78561077687755,276.3998987421294,124684.7744958999,124695.61361287543,-10.839116975554681,0.0,nan,276.3998987421294,3.249898742129403,270.0770411490457,-3.072958850954251,263.75418355596236,-9.39581644403762,257.43132596291775,-15.718674037082224,251.10846836988406,-22.041531630115912,244.78561077687755,-28.36438922312243,1.0,1.0,26022.012520719443,26022.012520719443,275.6288977491353,2.478897749135342,275.6288977491353,275.6288977491353,77055.8642721462,77056.18301250828,-0.3187403620831901,0.0,8546.071908451686,8546.071908451686,0.885458937493417,3944.0583119214652,275.6288977491353,2.478897749135342,1.0,0.002,0.12943687841579918,0.0049050822652802915,0.00019992306668802095,0.001800076937469377,0.09996153334401048,0.09996153334401048,0.0,4.1573979502051994e-12,0.9999971501758097,0.9999971501758097,0.0,0.09243188466583582,2.63415371563083e-07,0.0,0.0,0.0,1600093.4312660696,266.61233624136224,0.0,1.0,1284508.989353667,2598.124050330083,,,,,,,,,,,,,,,,,,,2.0,15267.523345646925,1550.3785517398899,0.3713711234796785,6.173730061729009,2.9354430217252325
2704.0,-30.121366335751762,4.999344788590135,35.0477550636316,24.54339227350431,5.006175212360644,-26.608612180938735,-40.10503449300302,1.4934210574737015,-6.5376743740528696,-6.537674374067401,40.095511235787434,41084.022420163434,25750.672526063016,25750.672526063016,66834.69494622645,77065.1790235362,77056.1951969701,25750.672526063016,102806.86772303312,102806.86772303312,102806.86772303312,130263.35518407612,125757.76720010459,4505.587983971536,0.0,90921.35040865181,54940.223489753036,39979.029909887526,27456.487461043005,67435.51737093052,20832.822692516165,1550.3793598254306,0.0,0.8784926032054236,2.724928137082281,0.001494314320929203,1.0,1.0,-6.5376743740528696,333894.3564945851,1558655.5205352083,4.66810980844022,1558655.5205352083,4.66810980844022,0.7587577515905881,0.09243214200654132,3.92443410590514,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92443410590514,1.284758113967122,1.2850542705412118,3.054609317692598,6472.350601120066,15267.517080307442,6453.927505704279,0.00032699398268904134,23168.015554609883,2362.480108356053,19291.221211378772,1967.1571037386643,0.8326661023645713,0.8326661023645713,35481.80970602136,35405.22815468563,1.0027044821446822,0.8,4282.278536164823,4273.035954225843,1.0027044821446822,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.4352923114075,4632.441516551485,6.177539225224294,4.999344788590135,-3.7293492636165007,8.728694052206636,2.935440235867637,3.5,0.8386972102478962,0.6,0.00023050343364846928,1.0000115470475253,0.00023050077204509988,199.0224886935405,0.0,5.313591297098232e-07,1.505871773597639,0.021822544973443356,7.792351621033341e-05,0.00015257991743813587,0.0005987898318704108,0.09243214190814619,0.09243214190814619,0.09243214190814619,0.09243189326588036,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487848.38293829875,595.614781786486,0.0,0.09243214190814619,0.09243214200654132,0.09243214200654132,0.37137107650546547,0.37137107650546547,0.5,9.99833497655496,1.4551915228366852e-11,1.4551915228366852e-11,1.4551915228366852e-11,1.4551915228366852e-11,1.4551915228366852e-11,1.4551915228366852e-11,27456.487461043005,20832.822692516165,0.7587577515905881,0.9910904157315314,0.6092341843272274,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522220482062642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.48017886328,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59269106473437,260.59269106473437,-12.55730893526561,244.78550167962163,276.39988044991327,124685.17607147204,124695.82522192188,-10.649150449839684,0.0,nan,276.39988044991327,3.2498804499132916,270.07700469582414,-3.0729953041758336,263.7541289417333,-9.395871058266664,257.4312531876779,-15.718746812322081,251.1083774336359,-22.041622566364083,244.78550167962163,-28.364498320378345,1.0,1.0,26022.012520719443,26022.012520719443,275.62888855945585,2.478888559455868,275.62888855945585,275.62888855945585,77055.87481834952,77056.1951969701,-0.320378620584961,0.0,8546.071908451686,8546.071908451686,0.8854590655816891,3944.0562764346655,275.62888855945585,2.478888559455868,1.0,0.002,0.12943713016830155,0.004905079274334229,0.0001999234511735151,0.001800076552166871,0.09996172558675755,0.09996172558675755,0.0,3.3403861274261537e-12,0.999997276344506,0.999997276344506,0.0,0.09243189025322991,2.517533114010956e-07,0.0,0.0,0.0,1600093.4188172498,266.6123256259471,0.0,1.0,1284509.0255843864,2598.1239037206797,,,,,,,,,,,,,,,,,,,2.0,15267.517080307442,1550.3793598254306,0.37137107650546547,6.173730061729009,2.935440235867637
2705.0,-30.121476527969705,4.9993391822311795,35.047755141057706,24.543376033566915,5.006150599443028,-26.608713815231358,-40.10513360900802,1.4933878871950248,-6.537689043679563,-6.5376890436816995,40.09551236490319,41083.9446028546,25750.672851582647,25750.672851582647,66834.61745443725,77065.18517601973,77056.19871489095,25750.672851582647,102806.8715664736,102806.8715664736,102806.8715664736,130263.37525749704,125757.79059877485,4505.584658722187,0.0,90921.38547217504,54940.17441391715,39979.12339806432,27456.50369102345,67435.62708908776,20832.83349691055,1550.380478855423,0.0,0.878492519437017,2.724926646960249,0.001494314320929203,1.0,1.0,-6.537689043679563,333894.1630918217,1558655.5693162174,4.668112658464123,1558655.5693162174,4.668112658464123,0.7587576965861672,0.09243213884786135,3.924432753360951,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924432753360951,1.2847582746308936,1.285054427822324,3.0546078829408017,6472.347561053175,15267.51081811443,6453.926602144321,0.0003269945529863132,23168.03247407117,2362.4818336609515,19291.21851057759,1967.1568283335891,0.8326653776995362,0.8326653776995362,35481.79992306344,35405.22815468563,1.002704136565655,0.8,4282.277355465442,4273.035954225843,1.002704136565655,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.43292948622,4632.441516551485,6.177542804978404,4.9993391822311795,-3.7293632265740144,8.728702408805194,2.9354374626724495,3.5,0.8386964179064141,0.6,0.00023050077204509988,1.0000114803577882,0.0002304981258441457,199.02257977933493,0.0,5.297189264926172e-07,1.5012234376800773,0.02182307469236985,7.792264140640794e-05,0.00015257813063869192,0.0005987826133250686,0.09243213867107616,0.09243213867107616,0.09243213867107616,0.09243190062113579,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487848.42282743996,595.6147688707742,0.0,0.09243213867107616,0.09243213884786135,0.09243213884786135,0.37137103080881684,0.37137103080881684,0.5,9.99832783483511,2.1600499167107046e-12,2.1600499167107046e-12,2.1600499167107046e-12,2.1600499167107046e-12,2.1600499167107046e-12,2.1600499167107046e-12,27456.50369102345,20832.83349691055,0.7587576965861672,0.991087654099271,0.6092320391501584,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452222712835354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.475530527365,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59262669585036,260.59262669585036,-12.557373304149621,244.78539316127433,276.3998602304921,124685.38051793352,124696.14238009093,-10.761862157421314,0.0,nan,276.3998602304921,3.249860230492118,270.0769668166118,-3.0730331833881905,263.7540734027451,-9.395926597254856,257.4311799889047,-15.71882001109526,251.10828657507386,-22.041713424926115,244.78539316127433,-28.36460683872565,1.0,1.0,26022.012520719443,26022.012520719443,275.6288743014834,2.4788743014834154,275.6288743014834,275.6288743014834,77055.84878348013,77056.19871489095,-0.3499314108194085,0.0,8546.071908451686,8546.071908451686,0.8854591511195864,3944.0549171277557,275.6288743014834,2.4788743014834154,1.0,0.002,0.12943737208527956,0.004905075595224125,0.00019992381880172284,0.0018000761863675376,0.09996190940086142,0.09996190940086142,0.0,5.169260419018995e-12,0.9999973827527243,0.9999973827527243,0.0,0.09243189693009776,2.4191776358506855e-07,0.0,0.0,0.0,1600093.4016140061,266.6123109563204,0.0,1.0,1284509.0756522396,2598.1237011186427,,,,,,,,,,,,,,,,,,,2.0,15267.51081811443,1550.380478855423,0.37137103080881684,6.173730061729009,2.9354374626724495
2706.0,-30.10162553088426,4.972132141544744,35.047708712346235,24.54482956035065,5.005412124553405,-26.59092176529188,-40.08858277285469,1.4947083599067206,-6.5419293537783005,-6.541929353795261,40.09417037146687,41094.82014726063,25699.391121227636,25699.391121227636,66794.21126848826,77072.87936945981,77085.16391226779,25699.391121227636,102784.55503349542,102784.55503349542,102784.55503349542,130238.92409878076,125733.57565479263,4505.348443988124,0.0,90920.78701332814,54942.72779485927,39975.6213538543,27454.369065285347,67429.99041913965,20831.0296684125,1550.3808611385946,0.0,0.8784746495533053,2.724495948624979,0.001494314320929203,1.0,1.0,-6.5419293537783005,333838.2629951253,1558597.5913285,4.668720647373062,1558597.5913285,4.668720647373062,0.7587509885540322,0.09243214683801236,3.924384292647545,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924384292647545,1.2847521030664384,1.285048251435355,3.0545848364683343,6472.298728343518,15267.504565052473,6453.957559919571,0.0003270069768517916,23168.16606968666,2362.4954566224615,19291.311045439506,1967.1662642634853,0.83266457031661,0.83266457031661,35481.44940607032,35405.22815468563,1.0026917547105318,0.8,4282.23505177776,4273.035954225843,1.0026917547105318,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.430558075625,4632.441516551485,6.1652439121096645,4.972132141544744,-3.739195565181415,8.71132770672616,2.9354346794018147,3.5,0.8386956226862328,0.6,0.0002304981258441457,0.9979341431733824,0.00023097528771906007,199.00632459285296,0.07413892693220642,0.00024295782972088407,688.5424894289854,0.022066032522090735,7.806884599591803e-05,0.00015242927984822767,0.0005981910715759616,0.09243214682528458,0.09243214682528458,0.09243214682528458,0.09241543383397378,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487844.35073631455,595.6160271779553,0.0,0.09243214682528458,0.09243214683801236,0.09243214683801236,0.3713709863165549,0.3713709863165549,0.5,9.9978264460868,1.693933882052079e-11,1.693933882052079e-11,1.693933882052079e-11,1.693933882052079e-11,1.693933882052079e-11,1.693933882052079e-11,27454.369065285347,20831.0296684125,0.7587509885540322,0.9905712703398082,0.6094442530959648,41059.97430708969,25750.0,0.0,3315.453766332488,-3315.453766332488,0.05875031720549304,1.4687579301373248,2625.998823581873,689.4549427506155,3315.453766332488,0.03018964011636373,0.6358259437823918,1.4521824374974046,1.4522233736258923,1.2663497105531736,0.00023050077204509988,0.0035004587551441986,1.0,0.5,1.5437092011570492,6.483578644859607,1.5437092011570492,45063.97056285116,22434.546233667512,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5943115323992,260.5943115323992,-12.55568846760076,244.7887264686512,276.39989659620636,124756.98142176433,124475.29298795712,281.68843380718533,0.0,nan,276.39989659620636,3.2498965962063835,270.07766257063724,-3.072337429362733,263.7554285451657,-9.39457145483425,257.43319451962253,-15.716805480377445,251.11096049411228,-22.0390395058877,244.7887264686512,-28.361273531348786,1.0,1.0,26022.012520719443,26022.012520719443,275.62802329088515,2.478023290885176,275.62802329088515,275.62802329088515,77063.21202859473,77085.16391226779,-21.951883673056727,0.0,8546.071908451686,8546.071908451686,0.8854622158794463,3944.006214110783,275.62802329088515,2.478023290885176,1.0,0.002,0.1294549294999925,0.0049042311548922165,0.0001999491949076439,0.001800050805338771,0.09997459745382194,0.09997459745382194,0.0,2.464148676772915e-13,0.9998100507795588,0.9998100507795588,0.0,0.09241458942377677,1.755741423559099e-05,0.0,0.0,0.0,1600088.428824092,266.6080706462217,0.0,1.0,1284523.5477787834,2598.0651399044696,,,,,,,,,,,,,,,,,,,5.0,15267.504565052473,1550.3808611385946,0.3713709863165549,6.173730061729009,2.9354346794018147
2707.0,-30.048900950038664,4.8989648178127085,35.047487030354866,24.546363308932655,5.002420004059834,-26.54376885451491,-40.044070466514654,1.4972879068083307,-6.557792361487202,-6.557792361437449,40.08901994374864,41128.87922381571,25512.96229264524,25512.96229264524,66641.84151646095,77092.13889595418,77186.85024913638,25512.96229264524,102699.81254178162,102699.81254178162,102699.81254178162,130145.57673757813,125641.37304151531,4504.203696062821,0.0,90918.32156636672,54955.06188741303,39959.177421059656,27445.76419579651,67404.94161685617,20823.83529782645,1550.3525248373548,0.0,0.8784082696599059,2.7228851821503564,0.001494314320929203,1.0,1.0,-6.557792361487202,333629.205864231,1558375.0931261673,4.670979236033495,1558375.0931261673,4.670979236033495,0.7587267437434206,0.09243145456178821,3.924452460091352,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924452460091352,1.2847390510976573,1.2850358095183723,3.0546689280896167,6472.4769083982965,15267.898197476485,6454.023335412993,0.00032697446561973906,23167.135413394804,2362.39035892938,19291.507652791042,1967.1863126338803,0.8327101002585349,0.8327101002585349,35481.9424618624,35405.22815468563,1.0027091716933623,0.8,4282.294558388417,4273.035954225843,1.0027091716933623,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.432759389616,4632.441516551485,6.130812094723691,4.8989648178127085,-3.7734202609832734,8.672385078795982,2.927226120765125,3.5,0.8363503202186072,0.6,0.00023097528771906007,0.9945240551639263,0.000232247059806903,198.9630108447413,0.20193868297085116,0.0005640256012284669,1598.4485538814752,0.0226300581233192,7.846331210825006e-05,0.00015251197561081,0.0005985259978792355,0.09243145461593794,0.09243145461593794,0.09243145461593794,0.09235212934220392,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487830.91835524543,595.6201423725154,0.0,0.09243145461593794,0.09243145456178821,0.09243145456178821,0.3713689600610482,0.3713689600610482,0.5,9.995446685587918,-4.973799150320701e-11,-4.973799150320701e-11,-4.973799150320701e-11,-4.973799150320701e-11,-4.973799150320701e-11,-4.973799150320701e-11,27445.76419579651,20823.83529782645,0.7587267437434206,0.9886788700933405,0.610176023259554,41059.97430708969,25750.0,0.0,9017.116534819108,-9017.116534819108,0.16000602011803863,4.000150502950962,7143.031500842082,1874.0850339770254,9017.116534819108,0.17070320639126202,0.8658334421971781,1.4519921596504568,1.452104763155774,1.2664786808740631,0.0002304981258441457,0.0034937848943635413,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,51675.53939579027,16732.883465180894,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6002111678316,260.6002111678316,-12.54978883216836,244.80053349210013,276.39988884361543,124913.70715671155,123927.34497399248,986.3621827190796,0.0,nan,276.39988884361543,3.2498888436154516,270.0800177733007,-3.069982226699267,263.76014670298883,-9.389853297011143,257.4402756326232,-15.709724367376793,251.12040456236127,-22.029595437638704,244.80053349210013,-28.349466507899848,1.0,1.0,26022.012520719443,26022.012520719443,275.6240588885856,2.4740588885856027,275.6240588885856,275.6240588885856,77083.3766882503,77186.85024913638,-103.47356088607921,0.0,8546.071908451686,8546.071908451686,0.8854579048217182,3944.074722391809,275.6240588885856,2.4740588885856027,1.0,0.002,0.12953748368536167,0.004901002257619774,0.00020007018179676167,0.0017999298175844915,0.10003509089838084,0.10003509089838084,0.0,-6.187468072627045e-13,0.9991068604601488,0.9991068604601488,0.0,0.09234890037499312,8.25541867950881e-05,0.0,0.0,0.0,1600069.8233398653,266.5922076385128,0.0,1.0,1284577.6849641174,2597.8460916132285,,,,,,,,,,,,,,,,,,,4.0,15267.898197476485,1550.3525248373548,0.3713689600610482,6.173730061729009,2.927226120765125
2708.0,-29.993047852033342,4.820360428803712,35.04698738483751,24.541567044239514,4.994771062110042,-26.49426596061896,-39.996291453111894,1.4959891710044886,-6.582747024986702,-6.582747024997314,40.080555454172426,41175.166198919855,25236.316160135713,25236.316160135713,66411.48235905558,77112.75988096687,77326.71958075282,25236.316160135713,102563.03574088853,102563.03574088853,102563.03574088853,129993.7009459499,125492.14970532194,4501.551240627966,0.0,90915.57074551276,54977.97706468407,39930.65964536521,27430.66520506136,67361.32485042656,20811.387649910575,1550.233377796292,0.0,0.8783051501450129,2.7203527502873293,0.001494314320929203,1.0,1.0,-6.582747024986702,333300.5389186971,1558009.479766593,4.674488330625359,1558009.479766593,4.674488330625359,0.7586905929671209,0.09242802515581805,3.9249200687675976,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9249200687675976,1.2847425002188622,1.2850408934209947,3.0550246980223417,6473.23074219452,15268.951059061728,6454.006238617605,0.0003268156842629053,23163.67445772207,2362.037439668192,19291.45654932551,1967.1811015306462,0.8328323118396408,0.8328323118396408,35485.32463384779,35405.22815468563,1.0028286470885168,0.8,4282.702750716223,4273.035954225843,1.0028286470885168,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4142.537475278576,4632.441516551485,6.091994655627982,4.820360428803712,-3.8232997712419188,8.64366020004563,2.905107531675202,3.5,0.8300307233357721,0.6,0.000232247059806903,0.9942026448719371,0.00023360132967340742,198.9169024849143,0.22364730425021534,0.0004726815351630048,1339.5794706519557,0.023102739658482203,7.888877755486196e-05,0.00015335828225204103,0.0006019189997227615,0.09242802514692378,0.09242802514692378,0.09242802514692378,0.0922483153803916,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487815.9790397662,595.6245850097366,0.0,0.09242802514692378,0.09242802515581805,0.09242802515581805,0.3713593976541535,0.3713593976541535,0.5,9.990055401107764,1.0629719326971099e-11,1.0629719326971099e-11,1.0629719326971099e-11,1.0629719326971099e-11,1.0629719326971099e-11,1.0629719326971099e-11,27430.66520506136,20811.387649910575,0.7586905929671209,0.985899290231003,0.6112582596964631,41059.97430708969,25750.0,0.0,9946.210532807092,-9946.210532807092,0.1771551492343564,4.428878730858906,7882.379353027291,2063.8311797798015,9946.210532807092,0.34023372995056633,0.9586317599261702,1.4517634072682966,1.4517894050113591,1.2668256009462189,0.00023097528771906007,0.0034758931788670118,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52345.76431054874,15803.789467192908,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6094203382336,260.6094203382336,-12.540579661766401,244.81977160147613,276.3990690750337,124979.7553970355,123440.0708498814,1539.6845471541078,0.0,nan,276.3990690750337,3.2490690750337308,270.08320958031265,-3.0667904196873224,263.76735008559217,-9.382649914407807,257.4514905908328,-15.698509409167173,251.1356310961541,-22.014368903845877,244.81977160147613,-28.330228398523843,1.0,1.0,26022.012520719443,26022.012520719443,275.61547073037633,2.465470730376353,275.61547073037633,275.61547073037633,77103.23021089866,77326.71958075282,-223.4893698541564,0.0,8546.071908451686,8546.071908451686,0.8854283318932236,3944.5446691114357,275.61547073037633,2.465470730376353,1.0,0.002,0.1297225008105533,0.004895694652312728,0.0002003456671363092,0.0017996543365263367,0.1001728335681546,0.1001728335681546,0.0,3.662645707558365e-12,0.9979982573502203,0.9979982573502203,0.0,0.09224300803582874,0.00018501711998931226,0.0,0.0,0.0,1600040.5471451157,266.5672529750133,0.0,1.0,1284662.8403107715,2597.501592553412,,,,,,,,,,,,,,,,,,,6.0,15268.951059061728,1550.233377796292,0.3713593976541535,6.173730061729009,2.905107531675202
2709.0,-29.93592168029949,4.741657469490758,35.04617058662193,24.533266759850108,4.983605949689445,-26.443968917312905,-39.94766887100411,1.4916531862336737,-6.609794873162855,-6.609794873156855,40.07040493967783,41225.367011012335,24952.724963198503,24952.724963198503,66178.09197421084,77136.04534795134,77450.78570126792,24952.724963198503,102403.51066446642,102403.51066446642,102403.51066446642,129814.04619753311,125316.93124535812,4497.1149521749885,0.0,90914.05558477112,55003.377245980984,39900.75370976682,27410.535533066697,67311.28924283352,20795.165384033873,1549.9262581321027,0.0,0.8781969998711779,2.7176100004824786,0.001494314320929203,1.0,1.0,-6.609794873162855,332944.591034761,1557571.1260931431,4.6781691850056975,1557571.1260931431,4.6781691850056975,0.75865593209398,0.09241965188981315,3.9255200888713766,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9255200888713766,1.2847599869749238,1.285060124240833,3.0554501452947225,6474.132213912421,15270.068352760101,6453.91710147885,0.000326620806228947,23159.747887294536,2361.637040915556,19291.190112452714,1967.1539325307535,0.8329620083228921,0.8329620083228921,35489.664407869655,35405.22815468563,1.0029819539937164,0.8,4283.226515464966,4273.035954225843,1.0029819539937164,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4122.072133995299,4632.441516551485,6.053442092245288,4.741657469490758,-3.8757071606562747,8.617364630147033,2.881226815687176,3.5,0.8232076616249074,0.6,0.00023360132967340742,0.9940736314659304,0.00023499399066538218,198.8697479704505,0.23130141706534513,0.0004764479063675422,1350.2533666456145,0.023579187564849745,7.932394370279444e-05,0.00015427738597061297,0.0006056189778862043,0.0924196519095586,0.0924196519095586,0.0924196519095586,0.09212570519578894,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487809.4085739743,595.6262236973597,0.0,0.0924196519095586,0.09241965188981315,0.09241965188981315,0.37133773780576723,0.37133773780576723,0.5,9.981236999799084,-6.0254023992456496e-12,-6.0254023992456496e-12,-6.0254023992456496e-12,-6.0254023992456496e-12,-6.0254023992456496e-12,-6.0254023992456496e-12,27410.535533066697,20795.165384033873,0.75865593209398,0.9831648259694665,0.6124584371320968,41059.97430708969,25750.0,0.0,10241.630148314047,-10241.630148314047,0.18316071476235538,4.57901786905888,8120.627002573579,2121.003145740468,10241.630148314047,0.5207585405239687,0.9911294088872037,1.4515207516294382,1.451454808020597,1.2671984356136188,0.000232247059806903,0.003456762857436256,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52651.85782204935,15508.369851685953,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6211333921387,260.6211333921387,-12.52886660786129,244.84527761959217,276.3969891647268,124965.57923720774,123007.26949739813,1958.3097398096133,0.0,nan,276.3969891647268,3.2469891647268128,270.0866468556749,-3.063353144325049,263.77630454669776,-9.373695453302219,257.4659622375726,-15.684037762427351,251.155619928568,-21.994380071431976,244.84527761959217,-28.30472238040781,1.0,1.0,26022.012520719443,26022.012520719443,275.6029402092232,2.452940209223243,275.6029402092232,275.6029402092232,77126.48851491681,77450.78570126792,-324.29718635110476,0.0,8546.071908451686,8546.071908451686,0.8853903840226611,3945.1476893157333,275.6029402092232,2.452940209223243,1.0,0.002,0.1300226127957303,0.004889529358324447,0.0002007980070138708,0.0017992019933383361,0.1003990035069354,0.1003990035069354,0.0,3.5220697885973706e-13,0.9967527254321523,0.9967527254321523,0.0,0.09211953990466203,0.00030011198515112603,0.0,0.0,0.0,1600008.8052779506,266.5402051268371,0.0,1.0,1284755.1249281487,2597.128326337965,,,,,,,,,,,,,,,,,,,6.0,15270.068352760101,1549.9262581321027,0.37133773780576723,6.173730061729009,2.881226815687176
2710.0,-29.878797618258716,4.664753897768104,35.045019161369304,24.521840025577717,4.969316183480332,-26.393986238053063,-39.89929013242943,1.4845048050717822,-6.637579136851741,-6.6375791367904124,40.059116814784616,41278.08880727043,24674.712000976022,24674.712000976022,65952.80080824645,77161.43093791857,77555.31482774238,24674.712000976022,102230.0268287184,102230.0268287184,102230.0268287184,129617.01874445338,125126.20661856428,4490.812125889105,0.0,90913.77485837438,55030.43273481826,39870.38013728458,27386.991915734972,67257.37205301956,20776.396180876472,1549.4760105129876,0.0,0.8780890858891357,2.7147948499960664,0.001494314320929203,1.0,1.0,-6.637579136851741,332579.26316909445,1557083.7537698394,4.681842574707269,1557083.7537698394,4.681842574707269,0.758622788687485,0.09240604785962238,3.9262268683720345,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9262268683720345,1.2847905517902183,1.2850924855673167,3.0559275695958825,6475.143818717233,15271.213012138769,6453.763967102933,0.0003263982344938429,23155.507286330285,2361.2046199599545,19290.732383555343,1967.107257172974,0.8330947858328075,0.8330947858328076,35494.776171943515,35405.22815468563,1.0031625382395142,0.8,4283.843451234499,4273.035954225843,1.0031625382395142,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4101.400386220841,4632.441516551485,6.016167571416276,4.664753897768104,-3.928301564856148,8.593055462624251,2.857185357009108,3.5,0.8163386734311737,0.6,0.00023499399066538218,0.9940766130545793,0.00023639424525167857,198.8226050600267,0.2337375826866473,0.0004719607249347693,1337.5366944651362,0.024051148289784514,7.975912903620928e-05,0.0001552348616291729,0.0006094872846364736,0.09240604782754258,0.09240604782754258,0.09240604782754258,0.0919922329596965,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487814.6731262576,595.6239582882621,0.0,0.09240604782754258,0.09240604785962238,0.09240604785962238,0.3713022855052925,0.3713022855052925,0.5,9.968822556345142,-6.133404895081185e-11,-6.133404895081185e-11,-6.133404895081185e-11,-6.133404895081185e-11,-6.133404895081185e-11,-6.133404895081185e-11,27386.991915734972,20776.396180876472,0.758622788687485,0.9806032973791379,0.6137332986297854,41059.97430708969,25750.0,0.0,10303.716618545353,-10303.716618545353,0.185031797392615,4.625794934815371,8173.984250159159,2129.7323683861932,10303.716618545353,0.704975250294171,1.001254314895102,1.4512740950766778,1.4511126962859766,1.2675718782783418,0.00023360132967340742,0.003437702513611295,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52701.22762010018,15446.283381454647,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.63461082674496,260.63461082674496,-12.515389173255016,244.8758831563839,276.393338497141,124881.78644985643,122628.48925348122,2253.297196375205,0.0,nan,276.393338497141,3.2433384971409964,270.0898474289683,-3.060152571031665,263.78635636091315,-9.363643639086831,257.482865292601,-15.667134707398986,251.17937422446252,-21.970625775537457,244.8758831563839,-28.27411684361607,1.0,1.0,26022.012520719443,26022.012520719443,275.5873871937694,2.437387193769439,275.5873871937694,275.5873871937694,77150.89527036496,77555.31482774238,-404.41955737741955,0.0,8546.071908451686,8546.071908451686,0.8853456829887691,3945.8580027138946,275.5873871937694,2.437387193769439,1.0,0.002,0.1304432248646964,0.004882732111932677,0.00020143607466402227,0.0017985639259776448,0.10071803733201114,0.10071803733201114,0.0,6.41666841189048e-13,0.9954482192737495,0.9954482192737495,0.0,0.09198543579198597,0.0004206120676364113,0.0,0.0,0.0,1599976.1883663833,266.51242086314824,0.0,1.0,1284849.9074875622,2596.745037384882,,,,,,,,,,,,,,,,,,,7.0,15271.213012138769,1549.4760105129876,0.3713022855052925,6.173730061729009,2.857185357009108
2711.0,-29.82209611468016,4.590240254286053,35.04352630883801,24.508643242903076,4.953258907408383,-26.344560612479984,-39.85142248040063,1.4757234054689778,-6.665390922937604,-6.665390922934209,40.046964196207874,41331.890554014244,24405.9600105517,24405.9600105517,65737.85056456595,77187.93469904877,77641.13259387396,24405.9600105517,102047.09260442566,102047.09260442566,102047.09260442566,129407.78028965228,124925.16389692923,4482.616392723048,0.0,90914.27107378386,55058.226929778524,39840.04904889482,27360.68768522661,67200.73673412143,20755.605146414615,1548.89760123873,0.0,0.8779842208523336,2.711979218013409,0.001494314320929203,1.0,1.0,-6.665390922937604,332213.88907696656,1556559.1851956293,4.685412730697148,1556559.1851956293,4.685412730697148,0.7585922322274667,0.09238709194535971,3.926990782159619,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926990782159619,1.2848287425141123,1.2851324844472702,3.0564312987545774,6476.211160358665,15272.359533458975,6453.572289279964,0.00032616115734811164,23151.12922770505,2360.758182223802,19290.159445715413,1967.0488337725333,0.8332275828096887,0.8332275828096887,35500.300951287725,35405.22815468563,1.0033577204640367,0.8,4284.510233571668,4273.035954225843,1.0033577204640367,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4081.0146752267583,4632.441516551485,5.980365657272625,4.590240254286053,-3.980100776293899,8.570341030579952,2.8335555419885914,3.5,0.8095872977110261,0.6,0.00023639424525167857,0.9941230314217027,0.00023779173983486674,198.77582704983902,0.23435247237173895,0.0004678168774130565,1325.793030588602,0.024518965167197572,8.019188830041369e-05,0.00015620235695126488,0.0006134052158992237,0.092387091938339,0.092387091938339,0.092387091938339,0.09185154872137484,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487833.36255988694,595.6172851325282,0.0,0.092387091938339,0.09238709194535971,0.09238709194535971,0.3712523308034419,0.3712523308034419,0.5,9.952756259819768,-3.410605131648481e-12,-3.410605131648481e-12,-3.410605131648481e-12,-3.410605131648481e-12,-3.410605131648481e-12,-3.410605131648481e-12,27360.68768522661,20755.605146414615,0.7585922322274667,0.9782310992311979,0.6150511521554171,41059.97430708969,25750.0,0.0,10285.677209434596,-10285.677209434596,0.18546172084610807,4.636543021152698,8163.661354803788,2122.015854630809,10285.677209434596,0.8902530809598782,1.003580740509242,1.4510269733511225,1.4507707239785816,1.2679369190776404,0.00023499399066538218,0.0034191683859927493,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52671.444547112886,15464.322790565404,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.64933274850426,260.64933274850426,-12.500667251495713,244.91057197095262,276.3880935260765,124751.46172437812,122290.09827571032,2461.36344866781,0.0,nan,276.3880935260765,3.2380935260765114,270.092589215056,-3.0574107849439542,263.79708490409746,-9.352915095902517,257.5015805929273,-15.648419407072652,251.20607628191553,-21.94392371808445,244.91057197095262,-28.23942802904736,1.0,1.0,26022.012520719443,26022.012520719443,275.56961718670857,2.4196171867085923,275.56961718670857,275.56961718670857,77177.67365808357,77641.13259387396,-463.45893579038966,0.0,8546.071908451686,8546.071908451686,0.885297366934581,3946.625736070417,275.56961718670857,2.4196171867085923,1.0,0.002,0.13098607428125222,0.004875425919759127,0.0002022628125489805,0.0017977371873350372,0.10113140627449024,0.10113140627449024,0.0,-1.1598231056120234e-13,0.994124185477448,0.994124185477448,0.0,0.09184424252881082,0.0005428494165488949,0.0,0.0,0.0,1599943.5281595145,266.4846090770624,0.0,1.0,1284944.7690868753,2596.361510762167,,,,,,,,,,,,,,,,,,,7.0,15272.359533458975,1548.89760123873,0.3712523308034419,6.173730061729009,2.8335555419885914
2712.0,-29.76595477448244,4.518248828417277,35.04169639298901,24.493885749857895,4.93563563028564,-26.295795734085264,-39.80417606709523,1.4654765882619065,-6.693078189446055,-6.6930781894591735,40.0342555746882,41386.46521565515,24147.580520749703,24147.580520749703,65534.045736404856,77215.40747324958,77711.61505299118,24147.580520749703,101859.19557374089,101859.19557374089,101859.19557374089,129192.02548479445,124719.45613848134,4472.569346313107,0.0,90915.49531721958,55086.55305320361,39809.935848906636,27332.82991105356,67142.7657599602,20733.674179688234,1548.2449232863871,0.0,0.877882060944209,2.709178483654961,0.001494314320929203,1.0,1.0,-6.693078189446055,331850.464355101,1556010.7595953026,4.68889131319784,1556010.7595953026,4.68889131319784,0.758563026483526,0.0923631182632364,3.927802714876736,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927802714876736,1.2848737977679405,1.285179346050109,3.056956038561953,6477.323021043444,15273.499493660058,6453.345714692344,0.00032591217804424637,23146.65524642389,2360.3019630989065,19289.482199110644,1966.9797738382265,0.8333593771433059,0.8333593771433059,35506.17277763104,35405.22815468563,1.0035651716666008,0.8,4285.218900805004,4273.035954225843,1.0035651716666008,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4061.074802927981,4632.441516551485,5.946105819902559,4.518248828417277,-4.030865211269065,8.54911403968634,2.810518516034453,3.5,0.803005290295558,0.6,0.00023779173983486674,0.994183600557393,0.00023918292325637625,198.72952910625366,0.23434675542527142,0.00046389611781426945,1314.6815978856396,0.024982861285011843,8.062115876703673e-05,0.00015717058106783002,0.0006173350350169768,0.09236311828984564,0.09236311828984564,0.09236311828984564,0.09170735443407166,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487866.7509399449,595.6058048326805,0.0,0.09236311828984564,0.0923631182632364,0.0923631182632364,0.37118761567695774,0.37118761567695774,0.5,9.933083344344848,1.3130829756846651e-11,1.3130829756846651e-11,1.3130829756846651e-11,1.3130829756846651e-11,1.3130829756846651e-11,1.3130829756846651e-11,27332.82991105356,20733.674179688234,0.758563026483526,0.9760403074650422,0.6163950017134309,41059.97430708969,25750.0,0.0,10241.390575717443,-10241.390575717443,0.18540215559507858,4.635053889876961,8132.308089441378,2109.0824862760655,10241.390575717443,1.0756853927993948,1.003258417722286,1.4507805832022387,1.4504314243364989,1.2682907442704745,0.00023639424525167857,0.003401295154757443,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52616.04648069277,15508.609424282557,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.66487959927605,260.66487959927605,-12.485120400723929,244.94849065725853,276.3812685413069,124583.89722562839,121984.61358769247,2599.2836379358955,0.0,nan,276.3812685413069,3.2312685413069175,270.09471296449107,-3.0552870355089112,263.8081573877695,-9.341842612230494,257.5216018108236,-15.62839818917638,251.23504623400643,-21.914953765993545,244.94849065725853,-28.201509342741446,1.0,1.0,26022.012520719443,26022.012520719443,275.5501772717004,2.400177271700443,275.5501772717004,275.5501772717004,77205.51530796698,77711.61505299118,-506.09974502419936,0.0,8546.071908451686,8546.071908451686,0.8852460120726591,3947.4417284511196,275.5501772717004,2.400177271700443,1.0,0.002,0.13164961763752145,0.00486764638749438,0.00020327586855372105,0.001796724131928284,0.10163793427686052,0.10163793427686052,0.0,4.820050608644877e-13,0.992815927302283,0.992815927302283,0.0,0.09169957490704547,0.0006635433561909264,0.0,0.0,0.0,1599911.0032657252,266.4569218105539,0.0,1.0,1285039.1912176823,2595.979842357042,,,,,,,,,,,,,,,,,,,6.0,15273.499493660058,1548.2449232863871,0.37118761567695774,6.173730061729009,2.810518516034453
2713.0,-29.710391161881006,4.448761689070397,35.039537573424894,24.47764570768925,4.916516310245929,-26.247700414767706,-39.75756486235184,1.4538255638211202,-6.720396224038552,-6.720396224031445,40.02110912121024,41441.72329733922,23899.19442220855,23899.19442220855,65340.91771954777,77243.80776683336,77768.9611314211,23899.19442220855,101668.15555362965,101668.15555362965,101668.15555362965,128971.86270371596,124511.14539395255,4460.717309763402,0.0,90917.42614298445,55115.34167620903,39780.09385197269,27303.707150086313,67083.801002059,20710.827910684337,1547.5256890082076,0.0,0.8777834938642823,2.706417338740975,0.001494314320929203,1.0,1.0,-6.720396224038552,331492.192586996,1555443.5935531317,4.692248047878005,1555443.5935531317,4.692248047878005,0.758535381178774,0.09233423325646092,3.92865890557385,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92865890557385,1.284925439959729,1.285232788182656,3.0574995119537665,6478.474575945677,15274.63012197153,6453.086166124404,0.000325652439946225,23142.102261408807,2359.8376878351737,19288.706391072083,1966.9006634347186,0.833489808885576,0.833489808885576,35512.364410850954,35405.22815468563,1.0037839309135137,0.8,4285.966165340299,4273.035954225843,1.0037839309135137,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4041.623225072281,4632.441516551485,5.913266302001997,4.448761689070397,-4.080393644531597,8.529155333601995,2.7881181696545156,3.5,0.7966051913298616,0.6,0.00023918292325637625,0.9942459050181851,0.00024056716959975963,198.6837260465938,0.23413335097746732,0.0004601878675713426,1304.1724166971849,0.025443049152583185,8.104673857131448e-05,0.00015813618468506175,0.0006212631302564389,0.0923342332344712,0.0923342332344712,0.0923342332344712,0.09156104745358669,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487915.0056558204,595.589468344309,0.0,0.0923342332344712,0.09233423325646092,0.09233423325646092,0.37110828671357565,0.37110828671357565,0.5,9.90988776922135,-7.105427357601002e-12,-7.105427357601002e-12,-7.105427357601002e-12,-7.105427357601002e-12,-7.105427357601002e-12,-7.105427357601002e-12,27303.707150086313,20710.827910684337,0.758535381178774,0.974019312315685,0.617760512646969,41059.97430708969,25750.0,0.0,10189.262304174612,-10189.262304174612,0.18518021847372085,4.629505461843017,8094.511148919888,2094.7511552547235,10189.262304174612,1.2609667637927746,1.0020574592733804,1.450535309719312,1.4500956227016422,1.2686327134964286,0.00023779173983486674,0.0033841059695374426,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52553.40902796148,15560.737695825388,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.68091286740287,260.68091286740287,-12.46908713259711,244.98893857623204,276.372887158591,124386.04942664829,121705.44149220311,2680.6079344451828,0.0,nan,276.372887158591,3.2228871585910497,270.0960974421182,-3.05390255788177,263.819307725726,-9.330692274273986,257.54251800910043,-15.607481990899544,251.26572829264938,-21.884271707350592,244.98893857623204,-28.161061423767933,1.0,1.0,26022.012520719443,26022.012520719443,275.5295694636561,2.3795694636561393,275.5295694636561,275.5295694636561,77232.88591401611,77768.9611314211,-536.0752174049994,0.0,8546.071908451686,8546.071908451686,0.8851918559901424,3948.3022001017193,275.5295694636561,2.3795694636561393,1.0,0.002,0.13243099877656564,0.0048594511013827675,0.00020447090455840593,0.0017955290943713522,0.10223545227920297,0.10223545227920297,0.0,-1.070241985312581e-12,0.9915374708503445,0.9915374708503445,0.0,0.09155285211601703,0.0007813811404438915,0.0,0.0,0.0,1599878.9014483609,266.4296037759614,0.0,1.0,1285132.339732836,2595.603401729893,,,,,,,,,,,,,,,,,,,5.0,15274.63012197153,1547.5256890082076,0.37110828671357565,6.173730061729009,2.7881181696545156
2714.0,-29.655428597779782,4.381715571007042,35.03706061010737,24.46106633814054,4.897074024385452,-26.200178335563415,-39.71149945920331,1.4418237621677343,-6.7471050843804505,-6.747105084341832,40.00761608300182,41496.8194465926,23660.036144624522,23660.036144624522,65156.85559121712,77272.2987101826,77815.33837922469,23660.036144624522,101475.37452384921,101475.37452384921,101475.37452384921,128748.86982496904,124301.75005966252,4447.11976530652,0.0,90919.57099812375,55144.091734528476,39750.53251510586,27273.495301119823,67024.02781622569,20687.209458590743,1546.7423642755627,0.0,0.8776894871437385,2.7037199148047724,0.001494314320929203,1.0,1.0,-6.7471050843804505,331142.2041040293,1554861.6375971253,4.695449925521004,1554861.6375971253,4.695449925521004,0.7585096530601763,0.09230054770049909,3.9295227837122564,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9295227837122564,1.284978742367116,1.2852878821594602,3.058044973159252,6479.6303427865505,15275.751047851496,6452.818216600328,0.0003253911227360202,23137.560462807953,2359.374553268237,19287.905472013434,1966.81899241978,0.8336188036339192,0.8336188036339192,35518.61136309878,35405.22815468563,1.0040046543243368,0.8,4286.720106296213,4273.035954225843,1.0040046543243368,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4022.6635007932573,4632.441516551485,5.881684147818687,4.381715571007042,-4.128522273420766,8.51023784442781,2.766353297332236,3.5,0.7903866563806388,0.6,0.00024056716959975963,0.9943105368481151,0.00024194369936211108,198.6384364306185,0.23385303552003037,0.0004565598306607925,1293.890560092686,0.025899608983243977,8.146937450811701e-05,0.00015909779509164262,0.0006251784106509937,0.0923005475549085,0.0923005475549085,0.0923005475549085,0.09141369954119712,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487978.02517929673,595.5683125824924,0.0,0.0923005475549085,0.09230054770049909,0.09230054770049909,0.37101464620136,0.37101464620136,0.5,9.883282328849246,-3.859668140648864e-11,-3.859668140648864e-11,-3.859668140648864e-11,-3.859668140648864e-11,-3.859668140648864e-11,-3.859668140648864e-11,27273.495301119823,20687.209458590743,0.7585096530601763,0.9721417484767075,0.6191334779278475,41059.97430708969,25750.0,0.0,10135.49802348137,-10135.49802348137,0.18490734146774435,4.6226835366936045,8055.19823823422,2080.2997852471494,10135.49802348137,1.4459975504542923,1.000580852098183,1.4502912620585435,1.449763422063756,1.2689628998075244,0.00023918292325637625,0.003367588121434417,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52489.362890663746,15614.50197651863,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6972601121119,260.6972601121119,-12.452739887888072,245.03134911388585,276.3631711103522,124174.89936037183,121441.79757475716,2733.101785614686,0.0,nan,276.3631711103522,3.2131711103522207,270.09680671105804,-3.053193288941941,263.8304423118299,-9.31955768817005,257.5640779124108,-15.585922087589154,251.2977135131346,-21.85228648686538,245.03134911388585,-28.118650886114125,1.0,1.0,26022.012520719443,26022.012520719443,275.5082873360365,2.3582873360365397,275.5082873360365,275.5082873360365,77261.5387631046,77815.33837922469,-553.7996161200863,0.0,8546.071908451686,8546.071908451686,0.8851372116911514,3949.1703976308177,275.5082873360365,2.3582873360365397,1.0,0.002,0.13332639755281014,0.004850900483381746,0.00020584209611956348,0.001794157903970673,0.10292104805978174,0.10292104805978174,0.0,9.023641209249256e-14,0.9902990957420212,0.9902990957420212,0.0,0.09140514892429755,0.0008953987762015432,0.0,0.0,0.0,1599847.5052380878,266.4028949156195,0.0,1.0,1285223.3972534833,2595.2354878933947,,,,,,,,,,,,,,,,,,,4.0,15275.751047851496,1546.7423642755627,0.37101464620136,6.173730061729009,2.766353297332236
