time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2715.0,-29.601048196971224,4.317031458948328,35.03428289959612,24.443837196473055,4.8769851168102125,-26.153244865714896,-39.66599745964629,1.4291817877882138,-6.7732917339570236,-6.773291733947458,39.99398928216826,41551.99194883059,23429.92156789935,23429.92156789935,64981.91351672994,77301.11866833447,77853.75860980725,23429.92156789935,101283.6801777066,101283.6801777066,101283.6801777066,128526.81393817891,124094.93327875141,4431.880659427489,0.0,90922.06562897026,55172.9389182933,39721.25190075218,27243.1337604723,66964.38566122449,20663.493502698962,1545.9418004021181,0.0,0.8775987622173751,2.7010772927295084,0.001494314320929203,1.0,1.0,-6.7732917339570236,330799.34069428284,1554274.0794749886,4.698540439085739,1554274.0794749886,4.698540439085739,0.7584844564644068,0.09226255391709613,3.9304038278570226,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9304038278570226,1.285035061396151,1.2853459837188077,3.0585965674638946,6480.799104928586,15276.861784846928,6452.535447892809,0.00032512592942342375,23133.008619764085,2358.9103944531603,19287.06025742378,1966.7328045177283,0.8337462962316776,0.8337462962316776,35524.982164790825,35405.22815468563,1.0042297637003856,0.8,4287.488994567979,4273.035954225843,1.0042297637003856,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4004.187133697497,4632.441516551485,5.851355290246882,4.317031458948328,-4.1753474080106185,8.492378866958948,2.7452089878649075,3.5,0.7843454251042593,0.6,0.00024194369936211108,0.9943731392872013,0.00024331278652151055,198.59364442488933,0.23355370066812187,0.0004531892132303884,1284.3382302949208,0.026352798196474365,8.188884063625163e-05,0.00016005485872585943,0.0006290802294032329,0.09226255274596228,0.09226255274596228,0.09226255274596228,0.09126764874477584,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488056.02911629097,595.5422758112923,0.0,0.09226255274596228,0.09226255391709613,0.09226255391709613,0.3709071128430035,0.3709071128430035,0.5,9.85343521009264,-9.549694368615746e-12,-9.549694368615746e-12,-9.549694368615746e-12,-9.549694368615746e-12,-9.549694368615746e-12,-9.549694368615746e-12,27243.1337604723,20663.493502698962,0.7584844564644068,0.9703951268287003,0.6205088203010446,41059.97430708969,25750.0,0.0,10082.171927976005,-10082.171927976005,0.1846213703737323,4.6155342593433035,8016.026198551194,2066.1457294248116,10082.171927976005,1.6307481153674397,0.9990333894682477,1.4500484562196978,1.4494349569649676,1.2692815922630936,0.00024056716959975963,0.0033517186129100687,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52426.48446536061,15667.828072023995,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.71375253896673,260.71375253896673,-12.436247461033247,245.07525899657168,276.3522460813746,123949.82879827044,121192.45395299401,2757.374845276415,0.0,nan,276.3522460813746,3.2022460813745965,270.09684866439056,-3.0531513356094138,263.8414512475352,-9.308548752464787,257.5860538304481,-15.563946169551855,251.33065641348014,-21.819343586519835,245.07525899657168,-28.0747410034283,1.0,1.0,26022.012520719443,26022.012520719443,275.4865963460736,2.336596346073634,275.4865963460736,275.4865963460736,77289.59503100655,77853.75860980725,-564.163578800697,0.0,8546.071908451686,8546.071908451686,0.8850814795331634,3950.0558469963075,275.4865963460736,2.336596346073634,1.0,0.002,0.13433019990146713,0.004842003268492879,0.00020738071527502398,0.0017926192832269738,0.10369035763751198,0.10369035763751198,0.0,-1.498002243083274e-12,0.9891201543263411,0.9891201543263411,0.0,0.0912587515690205,0.0010038023480756348,0.0,0.0,0.0,1599816.7130567725,266.37670826604295,0.0,1.0,1285312.6611360742,2594.874894564778,,,,,,,,,,,,,,,,,,,4.0,15276.861784846928,1545.9418004021181,0.3709071128430035,6.173730061729009,2.7452089878649075
2716.0,-29.577364232210435,4.295806499650335,35.031287200069755,24.42441852707418,4.858018362161701,-26.13382597279066,-39.64608698207883,1.414480101262921,-6.792670201155374,-6.792670201158293,39.98214802211724,41590.27013576206,23281.710011680712,23281.710011680712,64871.98014744277,77318.16936460134,77843.30190877138,23281.710011680712,101125.01192045209,101125.01192045209,101125.01192045209,128340.51208614274,123925.10093638297,4415.4111497597805,0.0,90925.5816774696,55197.682442786005,39697.66581631511,27215.500165690653,66913.16598200577,20642.159086093547,1545.1109074583999,0.0,0.8775383020167578,2.699123031131719,0.001494314320929203,1.0,1.0,-6.792670201155374,330545.7969744711,1553763.646280385,4.700600220913977,1553763.646280385,4.700600220913977,0.7584706862053625,0.09222030928231419,3.9313516148537007,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9313516148537007,1.2851010414215631,1.2854137392154337,3.0591770515607766,6482.029081073697,15277.962691256533,6452.204108332383,0.0003248443484579409,23128.325976727283,2358.432897750739,19286.069861304422,1966.6318122197104,0.8338722776871484,0.8338722776871484,35531.835263001936,35405.22815468563,1.0044719260718362,0.8,4288.316090920133,4273.035954225843,1.0044719260718362,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3986.181154721653,4632.441516551485,5.840605107498287,4.295806499650335,-4.206477848744473,8.50228434839481,2.7246654733455404,3.5,0.7784758495272973,0.6,0.00024331278652151055,0.9975462466680842,0.00024391128464890967,198.5738970748799,0.1166330324911538,8.903213210356749e-05,252.31706238151025,0.02644183032857793,8.207301513355836e-05,0.0001612397713879522,0.0006338902356246674,0.0922203094393253,0.0922203094393253,0.0922203094393253,0.09114631788671618,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488154.11090507754,595.5097944085351,0.0,0.0922203094393253,0.09222030928231419,0.09222030928231419,0.3707863285128351,0.3707863285128351,0.5,9.821215461467885,2.8990143619012088e-12,2.8990143619012088e-12,2.8990143619012088e-12,2.8990143619012088e-12,2.8990143619012088e-12,2.8990143619012088e-12,27215.500165690653,20642.159086093547,0.7584706862053625,0.9694950043895411,0.6215558556435139,41059.97430708969,25750.0,0.0,5015.2850535535335,-5015.2850535535335,0.09217326309488251,2.3043315773720607,3989.013299257775,1026.2717542957582,5015.2850535535335,1.7229784781452595,0.9975461373905027,1.4499276692625744,1.4491101107639461,1.2695891555739407,0.00024194369936211108,0.003336471320869349,1.0,0.5,1.5437092011570492,6.483578644859607,1.5437092011570492,46327.57642302473,20734.714946446467,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7276751800601,260.7276751800601,-12.422324819939888,245.1151037058313,276.3402466543032,123612.90217256507,121285.17074705132,2327.731425513709,0.0,nan,276.3402466543032,3.1902466543032233,270.09521806458747,-3.0547819354125068,263.8501894749834,-9.299810525016596,257.60516088517375,-15.544839114826232,251.36013229548163,-21.789867704518343,245.1151037058313,-28.034896294168675,1.0,1.0,26022.012520719443,26022.012520719443,275.4659943107548,2.3159943107548315,275.4659943107548,275.4659943107548,77307.13379298571,77843.30190877138,-536.1681157856656,0.0,8546.071908451686,8546.071908451686,0.885021523145617,3951.008372927969,275.4659943107548,2.3159943107548315,1.0,0.002,0.13541218071177955,0.004834013916067238,0.00020904277717224124,0.0017909572228828085,0.10452138858612062,0.10452138858612062,0.0,5.5049714786647996e-14,0.9882674345666654,0.9882674345666654,0.0,0.09113832846937708,0.001081980812937102,0.0,0.0,0.0,1599793.9201715062,266.3573297988446,0.0,1.0,1285378.7091246273,2594.6081317109483,,,,,,,,,,,,,,,,,,,4.0,15277.962691256533,1545.1109074583999,0.3707863285128351,6.173730061729009,2.7246654733455404
2717.0,-29.580074678867938,4.316352021509333,35.02823209103307,24.40707996664571,4.8421117800743785,-26.137856032969967,-39.649834496062226,1.3998931344098606,-6.7987951369076995,-6.798795136940575,39.97444361085743,41602.24836441804,23284.537382227274,23284.537382227274,64886.78574664531,77326.43557972029,77752.14735616898,23284.537382227274,101036.68473839626,101036.68473839626,101036.68473839626,128231.9664949943,123833.41054424025,4398.555950754045,0.0,90931.08321912892,55206.896004749244,39693.541349310755,27195.281756598033,66888.82310590878,20627.002083130963,1544.3206857973844,0.0,0.8775343493055827,2.698505581638644,0.001494314320929203,1.0,1.0,-6.7987951369076995,330465.69141088246,1553431.6054693586,4.70073488971631,1553431.6054693586,4.70073488971631,0.7584772339461607,0.09217525237711738,3.9320596900454063,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9320596900454063,1.2851693194532172,1.2854820338608708,3.0595654833390546,6482.852121401333,15278.450458410676,6451.861438793784,0.0003246473066910942,23125.560237382582,2358.150870825673,19285.045599122106,1966.5273665443456,0.8339277146655991,0.8339277146655991,35536.95487791725,35405.22815468563,1.0046528413705158,0.8,4288.933974203058,4273.035954225843,1.0046528413705158,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3979.557877209332,4632.441516551485,5.851036245904676,4.316352021509333,-4.210565079495208,8.52691710100454,2.7171243297222265,3.5,0.7763212370634933,0.6,0.00024331278652151055,0.9978267303370749,0.00024384272251287283,198.57610680563747,0.0,0.0,0.0,0.02644183032857793,8.203832091890159e-05,0.00016127446560260897,0.0006341408252296332,0.09217525238698128,0.09217525238698128,0.09217525238698128,0.09107845244338378,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488275.50379165995,595.4699302557801,0.0,0.09217525238698128,0.09217525237711738,0.09217525237711738,0.3706557468084453,0.3706557468084453,0.5,9.788311470727042,3.285549610154703e-11,3.285549610154703e-11,3.285549610154703e-11,3.285549610154703e-11,3.285549610154703e-11,3.285549610154703e-11,27195.281756598033,20627.002083130963,0.7584772339461607,0.970069179478707,0.621961135398464,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489680004907097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.73737397470813,260.73737397470813,-12.412626025291843,245.14709114914933,276.32765680027893,123234.93055088016,121613.38554866683,1621.5450022133514,0.0,nan,276.32765680027893,3.177656800278953,270.091543670035,-3.058456329964997,263.8554305398805,-9.294569460119476,257.61931740956527,-15.530682590434708,251.38320427934025,-21.76679572065973,245.14709114914933,-28.002908850850645,1.0,1.0,26022.012520719443,26022.012520719443,275.4492031234386,2.2992031234386445,275.4492031234386,275.4492031234386,77315.22982911348,77752.14735616898,-436.9175270554988,0.0,8546.071908451686,8546.071908451686,0.8849767292324137,3951.7199884956335,275.4492031234386,2.2992031234386445,1.0,0.002,0.1365146718713541,0.004828322465598492,0.00021074210071150775,0.0017892579027711912,0.10537105035575386,0.10537105035575386,0.0,3.48269893826747e-12,0.9880391848720216,0.9880391848720216,0.0,0.09107276122405993,0.0011024911530574542,0.0,0.0,0.0,1599786.714935659,266.3512048630923,0.0,1.0,1285399.583359218,2594.5238305247553,,,,,,,,,,,,,,,,,,,7.0,15278.450458410676,1544.3206857973844,0.3706557468084453,6.173730061729009,2.7171243297222265
2718.0,-29.58282649209098,4.336282037619962,35.02521957496151,24.395936051756166,4.83085242422518,-26.141458600560377,-39.65318331085143,1.3894845297901486,-6.797183118958458,-6.797183118861262,39.96956155488441,41608.58476338542,23358.398052714572,23358.398052714572,64966.98281609999,77333.63819090523,77635.77708876702,23358.398052714572,100994.1751414816,100994.1751414816,100994.1751414816,128175.52146217244,123793.60497557741,4381.916486595034,0.0,90936.11005715722,55211.05661815733,39694.503821110986,27181.346320690842,66875.85014180183,20616.858174753776,1543.6493362427968,0.0,0.8775618350108672,2.698668076960696,0.001494314320929203,1.0,1.0,-6.797183118958458,330486.7728631928,1553221.2288558085,4.6997984681788605,1553221.2288558085,4.6997984681788605,0.758492899193147,0.09212993455639368,3.932402742192456,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932402742192456,1.2852180440268008,1.2855307702903835,3.0597164119106104,6483.171920933527,15278.410246988231,6451.616956555541,0.00032456284392147,23124.8211383499,2358.0755036990104,19284.314825351245,1966.452848358129,0.8339227667958214,0.8339227667958213,35539.43519068454,35405.22815468563,1.0047404922053047,0.8,4289.233321677562,4273.035954225843,1.0047404922053047,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3983.971413691039,4632.441516551485,5.863093789388832,4.336282037619962,-4.20189524917828,8.538177286798241,2.7221485729824417,3.5,0.7777567351378405,0.6,0.00024331278652151055,0.9981115817609619,0.0002437731321504509,198.57835031139655,0.0,0.0,0.0,0.02644183032857793,8.200732930333623e-05,0.00016130545721817433,0.0006343180222953567,0.09212993460139106,0.09212993460139106,0.09212993460139106,0.09104719238687924,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488408.5204162396,595.4264190988922,0.0,0.09212993460139106,0.09212993455639368,0.09212993455639368,0.3705221147642508,0.3705221147642508,0.5,9.755829203621577,-9.72022462519817e-11,-9.72022462519817e-11,-9.72022462519817e-11,-9.72022462519817e-11,-9.72022462519817e-11,-9.72022462519817e-11,27181.346320690842,20616.858174753776,0.758492899193147,0.9714565523779611,0.6221765357024943,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489841246097634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.74403560949935,260.74403560949935,-12.405964390500628,245.17268502273959,276.3153861962663,122961.45938089066,121847.69823817858,1113.7611427121003,0.0,nan,276.3153861962663,3.1653861962662972,270.086845961578,-3.063154038421999,263.85830572690674,-9.291694273093242,257.6297654921,-15.5202345079,251.40122525740549,-21.74877474259449,245.17268502273959,-27.97731497726039,1.0,1.0,26022.012520719443,26022.012520719443,275.4371983280101,2.2871983280101063,275.4371983280101,275.4371983280101,77323.08984846743,77635.77708876702,-312.6872402995941,0.0,8546.071908451686,8546.071908451686,0.884955026760076,3952.0647559034182,275.4371983280101,2.2871983280101063,1.0,0.002,0.13760165360934948,0.004824082917917147,0.00021242081219843815,0.0017875791880990757,0.10621040609921907,0.10621040609921907,0.0,2.975137497474023e-13,0.9882016443048611,0.9882016443048611,0.0,0.09104295281832749,0.001086981738066199,0.0,0.0,0.0,1599788.611328694,266.3528168810415,0.0,1.0,1285394.0895524067,2594.546017033365,,,,,,,,,,,,,,,,,,,7.0,15278.410246988231,1543.6493362427968,0.3705221147642508,6.173730061729009,2.7221485729824417
2719.0,-29.58559386340072,4.355635027873775,35.02228897544543,24.387944710347824,4.82282453183539,-26.144752023954855,-39.656245115306206,1.3819826920573144,-6.794412383169799,-6.794412383184961,39.965898597290305,41612.62315961768,23427.641167055994,23427.641167055994,65040.26432667367,77338.53543126017,77541.41542035331,23427.641167055994,100969.0565874093,100969.0565874093,100969.0565874093,128140.8521078992,123775.10542266017,4365.746685239037,0.0,90939.76383747566,55213.851564519944,39695.45808106191,27171.795520489897,66867.25360155181,20609.951036482464,1543.1613736586567,0.0,0.8775909761832553,2.6989473919104983,0.001494314320929203,1.0,1.0,-6.794412383169799,330523.0101253122,1553063.3995358415,4.698805686620801,1553063.3995358415,4.698805686620801,0.7585053045515806,0.09208633089936659,3.9326444166745675,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9326444166745675,1.2852531637863387,1.2855658985954528,3.059820841124444,6483.393193906478,15278.369116507367,6451.441274458857,0.00032450393228692677,23124.329128737772,2358.0253326811676,19283.78969980761,1966.3993004550598,0.8339178011371007,0.8339178011371007,35541.18250343417,35405.22815468563,1.00480224074787,0.8,4289.444203815359,4273.035954225843,1.00480224074787,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3988.2488108655343,4632.441516551485,5.874167404809355,4.355635027873775,-4.192550878907291,8.548185906781065,2.7270213812116633,3.5,0.7791489660604752,0.6,0.00024331278652151055,0.9983981321405238,0.00024370316679164666,198.5806065525202,0.0,0.0,0.0,0.02644183032857793,8.197900329679351e-05,0.00016133378322471704,0.0006344684018196685,0.09208633090767789,0.09208633090767789,0.09208633090767789,0.09103085474186763,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488543.4968977804,595.3823255482157,0.0,0.09208633090767789,0.09208633089936659,0.09208633089936659,0.37038986025967297,0.37038986025967297,0.5,9.72416491862202,1.517719283583574e-11,1.517719283583574e-11,1.517719283583574e-11,1.517719283583574e-11,1.517719283583574e-11,1.517719283583574e-11,27171.795520489897,20609.951036482464,0.7585053045515806,0.9726773693179506,0.6223169177483904,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490004951806275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.74850465034575,260.74850465034575,-12.401495349654226,245.1930744833912,276.3039348173032,122766.97965799735,122019.79909193052,747.1805660668132,0.0,nan,276.3039348173032,3.1539348173031954,270.08176275052614,-3.068237249473839,263.85959068375024,-9.290409316249736,257.6374186169467,-15.51258138305326,251.4152465501573,-21.734753449842685,245.1930744833912,-27.956925516608777,1.0,1.0,26022.012520719443,26022.012520719443,275.4289275384775,2.2789275384775465,275.4289275384775,275.4289275384775,77327.48331487131,77541.41542035331,-213.93210548200295,0.0,8546.071908451686,8546.071908451686,0.8849397375477629,3952.3076387579404,275.4289275384775,2.2789275384775465,1.0,0.002,0.13866104768499152,0.004820165000630695,0.00021405745557254795,0.0017859425445437907,0.10702872778627397,0.10702872778627397,0.0,1.1633879623551557e-13,0.9884956424550829,0.9884956424550829,0.0,0.09102693682370074,0.0010593940756658585,0.0,0.0,0.0,1599791.8707621486,266.3555876168302,0.0,1.0,1285384.6466831244,2594.584152308658,,,,,,,,,,,,,,,,,,,7.0,15278.369116507367,1543.1613736586567,0.37038986025967297,6.173730061729009,2.7270213812116633
2720.0,-29.588365601931542,4.374445105189268,35.01946879604577,24.38289070213216,4.817812921883926,-26.14774774956369,-39.659029234293826,1.3771950697766198,-6.790671514038593,-6.790671514005833,39.96322145545785,41614.53076824881,23492.790730304005,23492.790730304005,65107.32149855282,77341.28631198301,77465.0883159815,23492.790730304005,100957.8790462855,100957.8790462855,100957.8790462855,128123.28405266596,123773.11208410238,4350.17196856357,0.0,90942.1425748549,55215.38703215084,39696.395047448954,27165.405006380453,66861.80005382941,20605.392788693134,1542.8008856368065,0.0,0.8776216346364731,2.6993245412018414,0.001494314320929203,1.0,1.0,-6.790671514038593,330571.9403003835,1552948.0546597592,4.697761259617587,1552948.0546597592,4.697761259617587,0.7585159427534196,0.09204461031426672,3.9327928276405943,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9327928276405943,1.285275577983525,1.2855883182465837,3.059882950402568,6483.524796013914,15278.327582619058,6451.328489236994,0.0003244683022771903,23124.061337706906,2357.998025595581,19283.452577231874,1966.3649235194357,0.8339128795592494,0.8339128795592494,35542.25550790946,35405.22815468563,1.004840160187162,0.8,4289.573704088086,4273.035954225843,1.004840160187162,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3992.399641151444,4632.441516551485,5.884378529682581,4.374445105189268,-4.1826639356099955,8.557109040799263,2.731753336667597,3.5,0.780500953333599,0.6,0.00024331278652151055,0.9986852236921805,0.00024363310956176276,198.58286640563713,0.0,0.0,0.0,0.02644183032857793,8.19532541234125e-05,0.00016135953239809804,0.0006345936116866801,0.09204461029417794,0.09204461029417794,0.09204461029417794,0.09102548707865468,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488677.9903776411,595.3384329002638,0.0,0.09204461029417794,0.09204461031426672,0.09204461031426672,0.37026057611889973,0.37026057611889973,0.5,9.693591224662912,-3.2741809263825417e-11,-3.2741809263825417e-11,-3.2741809263825417e-11,-3.2741809263825417e-11,-3.2741809263825417e-11,-3.2741809263825417e-11,27165.405006380453,20605.392788693134,0.7585159427534196,0.9737596272630397,0.6223962073223513,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449016958679797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7514535611836,260.7514535611836,-12.398546438816368,245.20923245445687,276.2936746679124,122636.55532495842,122143.52584913628,493.02947582217155,0.0,nan,276.2936746679124,3.1436746679124212,270.0767862252259,-3.0732137747741035,263.85989778254,-9.290102217460003,257.64300933983174,-15.506990660168242,251.42612089713472,-21.723879102865254,245.20923245445687,-27.94076754554311,1.0,1.0,26022.012520719443,26022.012520719443,275.42373715769884,2.2737371576988608,275.42373715769884,275.42373715769884,77330.05803354249,77465.0883159815,-135.03028243900917,0.0,8546.071908451686,8546.071908451686,0.884930348451255,3952.456791778797,275.42373715769884,2.2737371576988608,1.0,0.002,0.1396837634740766,0.004816572370692062,0.00021563792461858802,0.001784362076238526,0.10781896230929401,0.10781896230929401,0.0,8.571138590540706e-13,0.9888889117651372,0.9888889117651372,0.0,0.09102189452752134,0.0010227157867453841,0.0,0.0,0.0,1599796.2712666662,266.3593284859614,0.0,1.0,1285371.897295303,2594.635642336382,,,,,,,,,,,,,,,,,,,5.0,15278.327582619058,1542.8008856368065,0.37026057611889973,6.173730061729009,2.731753336667597
2721.0,-29.591134481383584,4.392739553886522,35.01678125479139,24.38000418422746,4.815026083384187,-26.150518424926798,-39.66160659966988,1.3744100278212878,-6.7862985395146325,-6.786298539524203,39.961405957435474,41614.88159211136,23554.666162126796,23554.666162126796,65169.547754238156,77342.45495850235,77403.73420868584,23554.666162126796,100958.40037081264,100958.40037081264,100958.40037081264,128120.24793315193,123784.95132209655,4335.29661105538,0.0,90943.57892250581,55216.00555964859,39697.30373650802,27161.84756233929,66859.15129884731,20602.927422847464,1542.5599352213887,0.0,0.8776524397011382,2.6997654712589587,0.001494314320929203,1.0,1.0,-6.7862985395146325,330629.1455671894,1552869.8374610883,4.696711884843555,1552869.8374610883,4.696711884843555,0.7585245214104668,0.09200505006111687,3.9328722890729066,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9328722890729066,1.2852886170659457,1.2856013605017451,3.059913732100779,6483.590018738721,15278.285868995043,6451.262350760459,0.00032444991578302643,23123.959345230578,2357.98762525741,19283.254884899525,1966.344764511788,0.8339080084430603,0.8339080084430603,35542.83000709063,35405.22815468563,1.004860462817347,0.8,4289.643040052992,4273.035954225843,1.004860462817347,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3996.4323435962115,4632.441516551485,5.893923413934489,4.392739553886522,-4.172482910838508,8.56522246472503,2.7363537683708934,3.5,0.7818153623916838,0.6,0.00024331278652151055,0.9989721080312661,0.00024356314312020338,198.58512397904613,0.0,0.0,0.0,0.02644183032857793,8.192942379338261e-05,0.00016138336272812794,0.0006347001551908557,0.09200505003976044,0.09200505003976044,0.09200505003976044,0.09102933257724584,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488810.37960855244,595.2952627451627,0.0,0.09200505003976044,0.09200505006111687,0.09200505006111687,0.37013536316425055,0.37013536316425055,0.5,9.664319700303247,9.549694368615746e-12,9.549694368615746e-12,9.549694368615746e-12,9.549694368615746e-12,9.549694368615746e-12,9.549694368615746e-12,27161.84756233929,20602.927422847464,0.7585245214104668,0.9747289112741357,0.622426111963357,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490334485352132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.75336124114335,260.75336124114335,-12.396638758856625,245.22194901669621,276.2847734656057,122551.92242596652,122232.97671858319,318.9457073833579,0.0,nan,276.2847734656057,3.134773465605747,270.072208575809,-3.077791424190991,263.8596436860116,-9.290356313988354,257.6470787962564,-15.502921203743597,251.43451390648093,-21.715486093519047,245.22194901669621,-27.928050983303763,1.0,1.0,26022.012520719443,26022.012520719443,275.4209309148801,2.2709309148801253,275.4209309148801,275.4209309148801,77330.90039340351,77403.73420868584,-72.83381528232712,0.0,8546.071908451686,8546.071908451686,0.8849253213661067,3952.536650518271,275.4209309148801,2.2709309148801253,1.0,0.002,0.1406627797874088,0.004813273555301165,0.00021715123772911686,0.001782848761734874,0.10857561886455842,0.10857561886455842,0.0,-5.360091710759907e-13,0.9893591024261859,0.9893591024261859,0.0,0.09102603374714288,0.0009790163139739875,0.0,0.0,0.0,1599801.4150854207,266.36370146048534,0.0,1.0,1285356.993266728,2594.695836035331,,,,,,,,,,,,,,,,,,,6.0,15278.285868995043,1542.5599352213887,0.37013536316425055,6.173730061729009,2.7363537683708934
2722.0,-29.59390347142539,4.4105429941015775,35.01424109477631,24.379194841627054,4.814367543544945,-26.153076369853746,-39.66398290414361,1.3735404411771541,-6.781401615812797,-6.781401615806548,39.960281048024385,41613.70748332066,23613.58716900592,23613.58716900592,65227.29465232658,77342.10461398303,77354.37400627432,23613.58716900592,100967.96117528024,100967.96117528024,100967.96117528024,128128.38671359853,123807.20386819591,4321.182845402622,0.0,90944.10607954799,55215.70894573834,39698.21903756627,27160.425538318294,66858.64457588457,20602.045416656976,1542.4073563665956,0.0,0.8776834550795335,2.7002592989908076,0.001494314320929203,1.0,1.0,-6.781401615812797,330693.214136603,1552821.3744226645,4.695655393101668,1552821.3744226645,4.695655393101668,0.7585317611313318,0.09196767563167264,3.93288478308663,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.93288478308663,1.2852926883736864,1.2856054328001385,3.059913760236985,6483.590078355964,15278.244120256622,6451.242091668095,0.0003244484651584044,23124.01992314982,2357.99380248605,19283.194329116708,1966.3385895404354,0.8339032051175497,0.8339032051175497,35542.92033750203,35405.22815468563,1.004863655074682,0.8,4289.653941976684,4273.035954225843,1.004863655074682,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4000.3535728850475,4632.441516551485,5.902875018113922,4.4105429941015775,-4.162081581904124,8.572624576005701,2.7408300022365473,3.5,0.7830942863532993,0.6,0.00024331278652151055,0.9992590927430419,0.00024349319239477574,198.5873816939569,0.0,0.0,0.0,0.02644183032857793,8.190745814868967e-05,0.0001614053283728209,0.000634788559866568,0.09196767564662689,0.09196767564662689,0.09196767564662689,0.09104019476058452,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488939.13765274506,595.2533038878299,0.0,0.09196767564662689,0.09196767563167264,0.09196767563167264,0.3700150801115767,0.3700150801115767,0.5,9.636495272975452,-6.252776074688882e-12,-6.252776074688882e-12,-6.252776074688882e-12,-6.252776074688882e-12,-6.252776074688882e-12,-6.252776074688882e-12,27160.425538318294,20602.045416656976,0.7585317611313318,0.9756000150181566,0.6224132682810986,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490499217558963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7546104765682,260.7546104765682,-12.395389523431788,245.2318692098848,276.27735174326403,122504.77594696775,122295.91581919185,208.86012777589997,0.0,nan,276.27735174326403,3.1273517432640574,270.0682552365733,-3.081744763426684,263.859158729889,-9.290841270111002,257.65006222323484,-15.499937776765137,251.44096571656323,-21.70903428343675,245.2318692098848,-27.918130790115185,1.0,1.0,26022.012520719443,26022.012520719443,275.4200520619672,2.270052061967249,275.4200520619672,275.4200520619672,77331.320112902,77354.37400627432,-23.053893372314633,0.0,8546.071908451686,8546.071908451686,0.8849245309374913,3952.5492070020628,275.4200520619672,2.270052061967249,1.0,0.002,0.14159326499788893,0.004810269238463428,0.00021858989146955076,0.001781410108423996,0.10929494573477537,0.10929494573477537,0.0,-1.0645304082679274e-13,0.9898824755056056,0.9898824755056056,0.0,0.09103719042077668,0.0009304852108959672,0.0,0.0,0.0,1599807.174890317,266.3685983841872,0.0,1.0,1285340.303072622,2594.7632460218774,,,,,,,,,,,,,,,,,,,5.0,15278.244120256622,1542.4073563665956,0.3700150801115767,6.173730061729009,2.7408300022365473
2723.0,-29.59665940871633,4.427875077739246,35.01185917534533,24.3793542374857,4.814699885746205,-26.1555234793195,-39.666259883064754,1.373563956643942,-6.7762262791075045,-6.776226279105493,39.959764263516796,41611.85150871946,23670.149965604465,23670.149965604465,65282.00147432393,77341.05224292642,77314.93872551859,23670.149965604465,100985.08869112305,100985.08869112305,100985.08869112305,128146.03871591862,123838.15605962017,4307.882656298448,0.0,90944.20970609874,55215.00897305612,39699.11192560291,27160.950024795573,66860.06195039849,20602.595755485436,1542.339763116036,0.0,0.8777136566222781,2.7007812806757574,0.001494314320929203,1.0,1.0,-6.7762262791075045,330760.9359123889,1552799.1108369099,4.694626669118542,1552799.1108369099,4.694626669118542,0.7585373757794579,0.09193264307680872,3.9328660393946357,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9328660393946357,1.2852925782765527,1.2856053226762156,3.059899439136427,6483.559733662367,15278.20227700674,6451.243203599099,0.0003244549143188674,23124.156479048874,2358.0077273124743,19283.19765275289,1966.3389284570053,0.8338984243695117,0.8338984243695117,35542.78482254939,35405.22815468563,1.0048588660061264,0.8,4289.63758675755,4273.035954225843,1.0048588660061264,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4004.16929612855,4632.441516551485,5.911375922214393,4.427875077739246,-4.151640360420881,8.579515438160128,2.7451886059578996,3.5,0.784339601702257,0.6,0.00024331278652151055,0.9995448129544368,0.00024342358978616572,198.58962881719236,0.0,0.0,0.0,0.02644183032857793,8.188641573850926e-05,0.0001614263707830013,0.0006348682915151923,0.0919326430784408,0.0919326430784408,0.0919326430784408,0.09105693632044654,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489063.35299666016,595.2128493434967,0.0,0.0919326430784408,0.09193264307680872,0.09193264307680872,0.36990032045248433,0.36990032045248433,0.5,9.61022407272465,-1.9895196601282805e-12,-1.9895196601282805e-12,-1.9895196601282805e-12,-1.9895196601282805e-12,-1.9895196601282805e-12,-1.9895196601282805e-12,27160.950024795573,20602.595755485436,0.7585373757794579,0.976397561862188,0.6223723145753299,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490663960090995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7554122514729,260.7554122514729,-12.394587748527101,245.23951272736488,276.271311775585,122477.77292161385,122343.72388491123,134.04903670263278,0.0,nan,276.271311775585,3.1213117755850135,270.064951965949,-3.085048034050999,263.85859215628483,-9.291407843715149,257.6522323466457,-15.497767653354288,251.44587253700806,-21.70412746299192,245.23951272736488,-27.910487272635095,1.0,1.0,26022.012520719443,26022.012520719443,275.42061296513924,2.2706129651392644,275.42061296513924,275.42061296513924,77329.65083459158,77314.93872551859,14.712109072992462,0.0,8546.071908451686,8546.071908451686,0.8849257167492672,3952.530369591609,275.42061296513924,2.2706129651392644,1.0,0.002,0.14247171074283996,0.004807530175679748,0.00021994836117263136,0.001780051639952595,0.10997418058631568,0.10997418058631568,0.0,1.125226214288011e-12,0.9904446808694648,0.9904446808694648,0.0,0.09105419733369623,0.0008784457431124948,0.0,0.0,0.0,1599813.261797314,266.3737737208925,0.0,1.0,1285322.6634632437,2594.8344933615017,,,,,,,,,,,,,,,,,,,4.0,15278.20227700674,1542.339763116036,0.36990032045248433,6.173730061729009,2.7451886059578996
2724.0,-29.59940889870525,4.444756040983637,35.009638806184924,24.380919837299757,4.816477359584209,-26.157820272841263,-39.66839398546142,1.3748887332853332,-6.770705740815231,-6.770705740818939,39.959659623039556,41608.97219709697,23724.284407396437,23724.284407396437,65333.25660449341,77338.97388454176,77282.71699251942,23724.284407396437,101007.00139991585,101007.00139991585,101007.00139991585,128169.51459460816,123874.11307427053,4295.401520337627,0.0,90943.70264234362,55213.70095317962,39700.00187684889,27162.513194692303,66862.51507154119,20603.92718303773,1542.311879000919,0.0,0.8777441579477196,2.7013381670484566,0.001494314320929203,1.0,1.0,-6.770705740815231,330833.1868356727,1552794.6028520209,4.693587779702722,1552794.6028520209,4.693587779702722,0.7585427399650134,0.09189973818370961,3.932802944745428,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932802944745428,1.2852863758313284,1.2855991187217783,3.0598651154313177,6483.487005849972,15278.160602947297,6451.274249675415,0.00032447238580685876,23124.398532057763,2358.0324098502306,19283.290451552606,1966.3483913010668,0.8338937086220789,0.8338937086220789,35542.32865381839,35405.22815468563,1.0048427451372692,0.8,4289.582532024384,4273.035954225843,1.0048427451372692,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4007.8841844137414,4632.441516551485,5.919403684282543,4.444756040983637,-4.141100983275063,8.5858570242587,2.749434689512099,3.5,0.7855527684320283,0.6,0.00024331278652151055,0.9998299525746719,0.00024335416827126795,198.591870734134,0.0,0.0,0.0,0.02644183032857793,8.186669824019477e-05,0.00016144608828131578,0.0006349356514103891,0.0918997381952591,0.0918997381952591,0.0918997381952591,0.09107723010153568,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489181.87057078676,595.1742659363604,0.0,0.0918997381952591,0.09189973818370961,0.09189973818370961,0.3697915234997928,0.3697915234997928,0.5,9.585548829987227,3.694822225952521e-12,3.694822225952521e-12,3.694822225952521e-12,3.694822225952521e-12,3.694822225952521e-12,3.694822225952521e-12,27162.513194692303,20603.92718303773,0.7585427399650134,0.9771283137433356,0.6223064171692678,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44908279297622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7559798840251,260.7559798840251,-12.394020115974854,245.2453077613398,276.2666520067138,122472.33933012908,122377.43663999844,94.90269013064372,0.0,nan,276.2666520067138,3.116652006713821,270.0623831576475,-3.0876168423524746,263.858114308553,-9.291885691446964,257.6538454594832,-15.496154540516784,251.44957661041354,-21.700423389586433,245.2453077613398,-27.904692238660175,1.0,1.0,26022.012520719443,26022.012520719443,275.422363147484,2.272363147484043,275.422363147484,275.422363147484,77328.11344180768,77282.71699251942,45.39644928826601,0.0,8546.071908451686,8546.071908451686,0.8849297083989272,3952.466959469155,275.422363147484,2.272363147484043,1.0,0.002,0.14329667468732699,0.004805074311567404,0.00022122445023855516,0.0017787755499608562,0.11061222511927758,0.11061222511927758,0.0,1.994112340530929e-13,0.9910232176887803,0.9910232176887803,0.0,0.09107477423957637,0.000824963944133244,0.0,0.0,0.0,1599819.754289965,266.37929425918475,0.0,1.0,1285303.8467032441,2594.910498405017,,,,,,,,,,,,,,,,,,,4.0,15278.160602947297,1542.311879000919,0.3697915234997928,6.173730061729009,2.749434689512099
2725.0,-29.602141584263702,4.461200693746727,35.00758331770349,24.38305994672703,4.818842577046813,-26.160043168107606,-39.67046061353756,1.3767441606423352,-6.765118555063509,-6.765118555076812,39.95997435837741,41605.38329721086,23776.641663786173,23776.641663786173,65382.024960997034,77336.482845161,77256.90597489804,23776.641663786173,101033.5476386842,101033.5476386842,101033.5476386842,128198.91060608129,123915.1471899085,4283.763416172791,0.0,90942.94510817803,55212.15398851142,39700.87902185179,27165.362967397083,66866.24198924887,20606.201631700722,1542.342195145458,0.0,0.8777734126511738,2.701901868843959,0.001494314320929203,1.0,1.0,-6.765118555063509,330906.32265143556,1552808.1619016044,4.692591394022032,1552808.1619016044,4.692591394022032,0.7585468913642555,0.0918691587094884,3.932721519952421,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932721519952421,1.285277689043779,1.2855904298205123,3.059822444189697,6483.396590609386,15278.118966184229,6451.31776597202,0.00032449445514889496,23124.684686364028,2358.0615894687817,19283.420524675268,1966.361655068272,0.833889014540646,0.8338890145406461,35541.739957606325,35405.22815468563,1.0048219408626395,0.8,4289.511482628252,4273.035954225843,1.0048219408626395,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4011.5030746294055,4632.441516551485,5.9271154032413955,4.461200693746727,-4.130670667802461,8.591871361549188,2.7535735718870553,3.5,0.7867353062534443,0.6,0.00024331278652151055,1.0001134364207673,0.00024328518912043103,198.59410780772222,0.0,0.0,0.0,0.02644183032857793,8.184760833666158e-05,0.00016146517818484897,0.0006349975809705077,0.09186915872503379,0.09186915872503379,0.09186915872503379,0.09110106250359451,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489294.54888414324,595.1376005978075,0.0,0.09186915872503379,0.0918691587094884,0.0918691587094884,0.36968887537484296,0.36968887537484296,0.5,9.562505943317483,1.3301360013429075e-11,1.3301360013429075e-11,1.3301360013429075e-11,1.3301360013429075e-11,1.3301360013429075e-11,1.3301360013429075e-11,27165.362967397083,20606.201631700722,0.7585468913642555,0.9778031935981916,0.622218058910809,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449099151953689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.75641090448283,260.75641090448283,-12.393589095517143,245.24959864543945,276.2632231635092,122476.51851808785,122404.45605668372,72.06246140411196,0.0,nan,276.2632231635092,3.1132231635092467,270.06049825992955,-3.089501740070432,263.85777335624834,-9.292226643751633,257.6550484526994,-15.494951547300559,251.452323549071,-21.69767645092898,245.24959864543945,-27.90040135456053,1.0,1.0,26022.012520719443,26022.012520719443,275.42493011318845,2.274930113188475,275.42493011318845,275.42493011318845,77325.46959262055,77256.90597489804,68.56361772250966,0.0,8546.071908451686,8546.071908451686,0.8849348596801005,3952.3851275521833,275.42493011318845,2.274930113188475,1.0,0.002,0.14406698825996017,0.004802856945833931,0.00022241622733451958,0.0017775837728910657,0.11120811366725979,0.11120811366725979,0.0,2.2558517553949997e-13,0.9916151014824613,0.9916151014824613,0.0,0.0910988451368177,0.0007703135726707125,0.0,0.0,0.0,1599826.3247238833,266.38488144493647,0.0,1.0,1285284.8021802905,2594.987426721711,,,,,,,,,,,,,,,,,,,4.0,15278.118966184229,1542.342195145458,0.36968887537484296,6.173730061729009,2.7535735718870553
2726.0,-29.604769304631475,4.4772252590009884,35.005691210488315,24.38576021175834,4.82177291834251,-26.162115082245478,-39.67242215350268,1.3791186978237417,-6.759358588918417,-6.759358588952924,39.960575833919336,41601.16732184612,23827.052178398637,23827.052178398637,65428.219500244755,77333.63235854177,77235.87965232733,23827.052178398637,101062.93183072597,101062.93183072597,101062.93183072597,128231.77313009382,123958.81887918712,4272.954250906695,0.0,90941.95012773325,55210.226191407055,39701.91548480688,27168.841299367847,66870.75678417472,20608.95048329482,1542.3965466388615,0.0,0.8778025066348693,2.702483100036263,0.001494314320929203,1.0,1.0,-6.759358588918417,330981.733455031,1552834.0741971647,4.691600524257153,1552834.0741971647,4.691600524257153,0.7585509538742949,0.09184069208378949,3.9326230136738927,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9326230136738927,1.2852666290542814,1.2855793316679727,3.0597721319253237,6483.289984958486,15278.077574420251,6451.372794143628,0.0003245207396871509,23125.01091803723,2358.094855841417,19283.585007562688,1966.378427654978,0.8338843633808503,0.8338843633808503,35541.02776005306,35405.22815468563,1.0047967722181077,0.8,4289.425527928615,4273.035954225843,1.0047967722181077,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4015.029386635303,4632.441516551485,5.934465201602501,4.4772252590009884,-4.120262600179938,8.597487859180927,2.7576089688722263,3.5,0.7878882768206361,0.6,0.00024328518912043103,1.000272645801201,0.00024321887651497636,198.59627169628098,0.0,5.480681245199993e-06,15.532250648896781,0.026447311009823133,8.182949296175602e-05,0.000161455696158675,0.0006349443864023448,0.09184069206315519,0.09184069206315519,0.09184069206315519,0.09112689147255226,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489400.7621057874,595.1030510746016,0.0,0.09184069206315519,0.09184069208378949,0.09184069208378949,0.36959253721810037,0.36959253721810037,0.5,9.54109192823517,3.4503955248510465e-11,3.4503955248510465e-11,3.4503955248510465e-11,3.4503955248510465e-11,3.4503955248510465e-11,3.4503955248510465e-11,27168.841299367847,20608.95048329482,0.7585509538742949,0.9784279802816386,0.6221130030891355,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449115435605662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.50655773858,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.75679106857734,260.75679106857734,-12.393208931422635,245.25268212929277,276.26090000785626,122488.97064342488,122425.41087573087,63.559767694019165,0.0,nan,276.26090000785626,3.110900007856287,270.05925643218507,-3.0907435678149113,263.85761285641684,-9.292387143583142,257.65596928069965,-15.494030719300326,251.45432570501362,-21.69567429498636,245.25268212929277,-27.897317870707212,1.0,1.0,26022.012520719443,26022.012520719443,275.42822972995,2.2782297299499987,275.42822972995,275.42822972995,77321.98102712036,77235.87965232733,86.10137479302648,0.0,8546.071908451686,8546.071908451686,0.884941091586081,3952.286128742262,275.42822972995,2.2782297299499987,1.0,0.002,0.14478274904146454,0.0048008966966339335,0.00022352388939720966,0.0017764761114501804,0.11176194469860483,0.11176194469860483,0.0,8.473898666094826e-13,0.9922064962311334,0.9922064962311334,0.0,0.09112493130389916,0.0007157607798903268,0.0,0.0,0.0,1599833.0978808862,266.39064141108156,0.0,1.0,1285265.1680901116,2595.0667399954577,,,,,,,,,,,,,,,,,,,5.0,15278.077574420251,1542.3965466388615,0.36959253721810037,6.173730061729009,2.7576089688722263
2727.0,-29.60727089492454,4.49284407310629,35.00395999764519,24.389391566533618,4.825645860287865,-26.163979219453605,-39.674248395580776,1.3823541840828975,-6.7535068823247,-6.753506882295514,39.96143255797962,41596.62159471832,23875.742303087332,23875.742303087332,65472.363897805655,77330.15037554981,77218.91113769008,23875.742303087332,101094.65344077742,101094.65344077742,101094.65344077742,128267.54433281439,124004.57840763943,4262.96592517495,0.0,90940.54314367776,55207.719684898235,39703.13717642169,27172.89089203697,66876.02806845866,20612.1270599262,1542.4741542725433,0.0,0.8778311186525117,2.703073689765043,0.001494314320929203,1.0,1.0,-6.7535068823247,331058.35918076115,1552870.9834716215,4.690626109893025,1552870.9834716215,4.690626109893025,0.7585548089756837,0.09181432889133438,3.932494986870594,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932494986870594,1.2852516185953773,1.2855642323242356,3.0597082547682994,6483.1546369278,15278.038194369408,6451.449020533494,0.0003245545612168195,23125.40599474395,2358.135142453738,19283.812853343068,1966.4016614586092,0.8338799698360315,0.8338799698360316,35540.10212462497,35405.22815468563,1.0047640609924793,0.8,4289.313813538655,4273.035954225843,1.0047640609924793,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4018.4669215359895,4632.441516551485,5.941505247966866,4.49284407310629,-4.109933397238207,8.602777470344495,2.761545047213507,3.5,0.7890128706324305,0.6,0.00024321887651497636,1.000259562600892,0.00024315576237287297,198.59833175705563,0.0,1.316943620976206e-05,37.32218221846568,0.026460480446032896,8.181263043271247e-05,0.0001614062460822639,0.0006347292535681042,0.09181432890585788,0.09181432890585788,0.09181432890585788,0.09115436322608397,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489500.42365883733,595.0706445279076,0.0,0.09181432890585788,0.09181432889133438,0.09181432889133438,0.3695025106047067,0.3695025106047067,0.5,9.521292957825887,-2.916067387559451e-11,-2.916067387559451e-11,-2.916067387559451e-11,-2.916067387559451e-11,-2.916067387559451e-11,-2.916067387559451e-11,27172.89089203697,20612.1270599262,0.7585548089756837,0.9790109518882293,0.6219959946206332,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491311291423998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41097.29648930815,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.75722678020986,260.75722678020986,-12.392773219790115,245.25480809536447,276.2596454650486,122512.3013926871,122439.45460179124,72.84679089586841,0.0,nan,276.2596454650486,3.1096454650486294,270.0586779911377,-3.091322008862278,263.8577105171486,-9.292289482851402,257.6567430432422,-15.493256956757762,251.45577556931744,-21.69422443068254,245.25480809536447,-27.89519190463551,1.0,1.0,26022.012520719443,26022.012520719443,275.4320959028067,2.2820959028067023,275.4320959028067,275.4320959028067,77319.35020763648,77218.91113769008,100.43906994639838,0.0,8546.071908451686,8546.071908451686,0.8849491910421068,3952.1574618049467,275.4320959028067,2.2820959028067023,1.0,0.002,0.14544443414912597,0.0047991772550984016,0.00022454813388306921,0.0017754518663172817,0.1122740669415346,0.1122740669415346,0.0,2.0035102049620335e-13,0.9927932261140835,0.9927932261140835,0.0,0.09115264378352736,0.000661685107807018,0.0,0.0,0.0,1599839.978433615,266.3964931176753,0.0,1.0,1285245.2206312174,2595.147322744412,,,,,,,,,,,,,,,,,,,6.0,15278.038194369408,1542.4741542725433,0.3695025106047067,6.173730061729009,2.761545047213507
