time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2728.0,-29.6097524628324,4.50806801120031,35.00238811463049,24.393027985375397,4.8295360292465555,-26.16582361361948,-39.676047780644126,1.3856071800709941,-6.74773813026377,-6.747738130301805,39.962566156241195,41592.0722420513,23923.127428970587,23923.127428970587,65515.19967102188,77326.65799427568,77205.77316478956,23923.127428970587,101128.90059376015,101128.90059376015,101128.90059376015,128306.64492626551,124052.84730695475,4253.797619310756,0.0,90939.1310993537,55205.244838028986,39704.31806813858,27177.744332505357,66882.06240064393,20615.888597621226,1542.590326585977,0.0,0.8778582146475891,2.70365600699262,0.001494314320929203,1.0,1.0,-6.74773813026377,331133.91230144695,1552919.8220241778,4.689703362700227,1552919.8220241778,4.689703362700227,0.7585577502458155,0.09179017587455633,3.932368849190877,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932368849190877,1.2852365199116536,1.2855490488472123,3.059646056012465,6483.022845227833,15278.001253533715,6451.523906809198,0.00032458753967564867,23125.788700636593,2358.174167594091,19284.036693432536,1966.4244867954435,0.8338758492981343,0.8338758492981343,35539.19014169029,35405.22815468563,1.0047318324434946,0.8,4289.203746860013,4273.035954225843,1.0047318324434946,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4021.8189946111074,4632.441516551485,5.948335183911938,4.50806801120031,-4.0998123308213295,8.60788034202164,2.765385431566941,3.5,0.7901101233048403,0.6,0.00024315576237287297,1.0002574900769463,0.00024309316829426375,198.60037536644685,0.0,1.2534363332011301e-05,35.522385682920024,0.026473014809364908,8.179601902840067e-05,0.00016135974334447232,0.0006345260282412379,0.09179017587374302,0.09179017587374302,0.09179017587374302,0.09118368170969599,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489593.68991720903,595.040331591658,0.0,0.09179017587374302,0.09179017587455633,0.09179017587455633,0.36941875560838217,0.36941875560838217,0.5,9.503098132913186,3.802824721788056e-11,3.802824721788056e-11,3.802824721788056e-11,3.802824721788056e-11,3.802824721788056e-11,3.802824721788056e-11,27177.744332505357,20615.888597621226,0.7585577502458155,0.9795630894060334,0.6218718554595717,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491460696934313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41095.496692772605,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.75771132621634,260.75771132621634,-12.39228867378364,245.25615425289647,276.25926839953297,122535.11837351225,122454.1069519673,81.01142154498422,0.0,nan,276.25926839953297,3.1092683995329935,270.0586455702156,-3.09135442978436,263.858022740859,-9.291977259140992,257.657399911558,-15.492600088441975,251.45677708223565,-21.69322291776433,245.25615425289647,-27.893845747103512,1.0,1.0,26022.012520719443,26022.012520719443,275.43632734350217,2.286327343502194,275.43632734350217,275.43632734350217,77315.4863097916,77205.77316478956,109.7131450020388,0.0,8546.071908451686,8546.071908451686,0.8849571709432106,3952.0306934368314,275.43632734350217,2.286327343502194,1.0,0.002,0.1460524395380057,0.004797666030811311,0.00022548948881850268,0.001774510511174313,0.11274474440925134,0.11274474440925134,0.0,-7.184357275757947e-15,0.9933761387525295,0.9933761387525295,0.0,0.09118217048568236,0.000608005388873975,0.0,0.0,0.0,1599846.7609711273,266.4022618697362,0.0,1.0,1285225.555307169,2595.226769291251,,,,,,,,,,,,,,,,,,,4.0,15278.001253533715,1542.590326585977,0.36941875560838217,6.173730061729009,2.765385431566941
2729.0,-29.612217906103027,4.522909761888116,35.0009690207545,24.397143360134237,4.833915419854212,-26.167604573457375,-39.67778856223447,1.3893020861780985,-6.741930187402488,-6.741930187332342,39.963829940152706,41587.19018436128,23968.989911783552,23968.989911783552,65556.18009614483,77322.82074805156,77194.73813706753,23968.989911783552,101163.72804885107,101163.72804885107,101163.72804885107,128346.41810326999,124101.00756012803,4245.410543141953,0.0,90937.50745104988,55202.571639775,39705.48423474987,27182.690054418912,66888.17428916879,20619.728350826146,1542.708052461935,0.0,0.8778850210087711,2.7042423803570355,0.001494314320929203,1.0,1.0,-6.741930187402488,331209.9923961643,1552974.2707031746,4.688790514646199,1552974.2707031746,4.688790514646199,0.7585609926591549,0.09176793899973823,3.9322272342066213,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9322272342066213,1.2852193517645198,1.285531796074018,3.059576739805495,6482.87597250298,15277.964630426797,6451.609542147694,0.00032462444484947835,23126.208643279926,2358.216989826284,19284.29266319002,1966.4505884466173,0.8338717755533914,0.8338717755533914,35538.16624995064,35405.22815468563,1.0046956493975776,0.8,4289.080173974177,4273.035954225843,1.0046956493975776,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4025.0880201785008,4632.441516551485,5.954898325607449,4.522909761888116,-4.089801712298149,8.612711474186266,2.7691327263471477,3.5,0.7911807789563279,0.6,0.00024309316829426375,1.000255821928921,0.0002430309956361725,198.60240573350538,0.0,1.2431207507508631e-05,35.23004207627946,0.026485446016872416,8.177995160161786e-05,0.00016131321669264587,0.0006343202239162963,0.09176793901033245,0.09176793901033245,0.09176793901033245,0.09121320336145736,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489680.0982100088,595.0122561777141,0.0,0.09176793901033245,0.09176793899973823,0.09176793899973823,0.36934124390999723,0.36934124390999723,0.5,9.486456061064727,-7.014477887423709e-11,-7.014477887423709e-11,-7.014477887423709e-11,-7.014477887423709e-11,-7.014477887423709e-11,-7.014477887423709e-11,27182.690054418912,20619.728350826146,0.7585609926591549,0.9800862528065795,0.6217420437366534,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491608909524905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41095.204349165964,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.758281768147,260.758281768147,-12.391718231852963,245.25686961783867,276.2596939184469,122562.23252342983,122466.86012816154,95.37239526829126,0.0,nan,276.2596939184469,3.109693918446908,270.05912905834174,-3.0908709416582383,263.8585641981917,-9.29143580180829,257.6579993380915,-15.492000661908492,251.45743447797153,-21.692565522028445,245.25686961783867,-27.893130382161303,1.0,1.0,26022.012520719443,26022.012520719443,275.44084404672543,2.2908440467254536,275.44084404672543,275.44084404672543,77312.08110096194,77194.73813706753,117.34296389440715,0.0,8546.071908451686,8546.071908451686,0.884966129941994,3951.8883703776546,275.44084404672543,2.2908440467254536,1.0,0.002,0.14660846345737225,0.004796377820990987,0.00022635062947973627,0.001773649369610751,0.11317531473986812,0.11317531473986812,0.0,-9.09512916369426e-13,0.9939409784428624,0.9939409784428624,0.0,0.09121191507908473,0.0005560239206534982,0.0,0.0,0.0,1599853.5891096385,266.4080698125975,0.0,1.0,1285205.7557392414,2595.306761736983,,,,,,,,,,,,,,,,,,,6.0,15277.964630426797,1542.708052461935,0.36934124390999723,6.173730061729009,2.7691327263471477
2730.0,-29.61465562173668,4.537379156741427,34.99969819144071,24.401218152511888,4.8382455076482005,-26.16936550879144,-39.679507341328986,1.392955394586535,-6.736225429212595,-6.7362254291878045,39.96526896753832,41582.33970144396,24013.67261478231,24013.67261478231,65596.01231622628,77319.02351729783,77186.03078904022,24013.67261478231,101199.70340382252,101199.70340382252,101199.70340382252,128387.75510518283,124149.96365029819,4237.791454884644,0.0,90935.89414521727,55199.897086325414,39706.66339876873,27188.05170136031,66894.71510012905,20623.870983668316,1542.8463204017646,0.0,0.8779105905082503,2.7048184339118926,0.001494314320929203,1.0,1.0,-6.736225429212595,331284.73421965085,1553036.2713047715,4.68791981907342,1553036.2713047715,4.68791981907342,0.758563769489832,0.09174770364099312,3.9320858978224438,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9320858978224438,1.2852023779379496,1.2855147382124037,3.059507175929212,6482.728574996573,15277.92824763118,6451.695641364162,0.00032466149124693003,23126.629607856943,2358.259916266711,19284.5500195098,1966.4768314877965,0.8338677250643626,0.8338677250643625,35537.14436516672,35405.22815468563,1.0046595375348017,0.8,4288.956843306636,4273.035954225843,1.0046595375348017,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4028.276896418504,4632.441516551485,5.961276553787203,4.537379156741427,-4.080006485533255,8.617385642274684,2.7727901011566365,3.5,0.7922257431876104,0.6,0.0002430309956361725,1.000252949532458,0.0002429695366054866,198.60441330184165,0.0,1.234763946776855e-05,34.99321025165607,0.026497793656340186,8.17640901205017e-05,0.0001612669055156708,0.0006341153249636336,0.09174770365470152,0.09174770365470152,0.09174770365470152,0.09124346784682477,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489760.04797525937,594.9862908582434,0.0,0.09174770365470152,0.09174770364099312,0.09174770364099312,0.36926978472794686,0.36926978472794686,0.5,9.471328988097527,-2.4783730623312294e-11,-2.4783730623312294e-11,-2.4783730623312294e-11,-2.4783730623312294e-11,-2.4783730623312294e-11,-2.4783730623312294e-11,27188.05170136031,20623.870983668316,0.758563769489832,0.980585868674994,0.6216087420239831,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44917561619272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41094.96751734134,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.75892052720025,260.75892052720025,-12.391079472799731,245.25707322091085,276.26076783348304,122587.61013240206,122480.81577349266,106.79435890935451,0.0,nan,276.26076783348304,3.1107678334830666,270.0600289109781,-3.089971089021901,263.85928998844616,-9.290710011553813,257.65855106594927,-15.491448934050709,251.45781214343404,-21.692187856565937,245.25707322091085,-27.892926779089123,1.0,1.0,26022.012520719443,26022.012520719443,275.445529933496,2.2955299334960273,275.445529933496,275.445529933496,77307.946248973,77186.03078904022,121.91545993278851,0.0,8546.071908451686,8546.071908451686,0.8849750712633959,3951.746327311556,275.445529933496,2.2955299334960273,1.0,0.002,0.14711379495247692,0.004795282082110822,0.0002271334770171165,0.0017728665237561527,0.11356673850855825,0.11356673850855825,0.0,7.732690356088145e-13,0.9944921619521411,0.9944921619521411,0.0,0.09124237214807557,0.0005053314929175469,0.0,0.0,0.0,1599860.2954724918,266.4137745707874,0.0,1.0,1285186.307303109,2595.3853390517365,,,,,,,,,,,,,,,,,,,5.0,15277.92824763118,1542.8463204017646,0.36926978472794686,6.173730061729009,2.7727901011566365
2731.0,-29.61715689699194,4.551488570359572,34.998569374664996,24.407372914161556,4.844719480900836,-26.170969259204682,-39.68108195168895,1.3985318425753872,-6.730461856306704,-6.730461856260041,39.966824329102764,41575.93791997322,24056.87035014537,24056.87035014537,65632.80827011859,77313.67614456845,77179.30115630153,24056.87035014537,101236.1715064469,101236.1715064469,101236.1715064469,128429.63099532985,124198.72362658283,4230.907368747028,0.0,90933.37430970295,55196.34054323143,39707.81529607946,27193.45948888295,66901.27478496241,20628.05911939743,1542.9835784707793,0.0,0.877936030697573,2.7054005248593405,0.001494314320929203,1.0,1.0,-6.730461856306704,331360.26007894985,1553103.286275164,4.687053558882172,1553103.286275164,4.687053558882172,0.758566931428142,0.09172926143426889,3.9318785556258424,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9318785556258424,1.2851764007065072,1.2854886756775523,3.0594076840069184,6482.517763551937,15277.892338131116,6451.826547678733,0.000324715023257946,23127.208285615263,2358.318924975936,19284.941307244302,1966.5167317324779,0.833863779366713,0.833863779366713,35535.64523445191,35405.22815468563,1.004606560992386,0.8,4288.775914111194,4273.035954225843,1.004606560992386,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4031.3877795994545,4632.441516551485,5.9673917929412355,4.551488570359572,-4.07029874129972,8.621787311659292,2.7763598848738655,3.5,0.793245681392533,0.6,0.0002429695366054866,1.0002595508938266,0.0002429064900088885,198.6064732514114,0.0,1.2206034731472413e-05,34.59190242899282,0.026509999691071658,8.174956157376867e-05,0.00016121997503171795,0.0006338973625657456,0.09172926147683998,0.09172926147683998,0.09172926147683998,0.09127386792944356,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489833.4934025603,594.9624480449252,0.0,0.09172926147683998,0.09172926143426889,0.09172926143426889,0.36920424147405995,0.36920424147405995,0.5,9.457667184292397,-4.666844688472338e-11,-4.666844688472338e-11,-4.666844688472338e-11,-4.666844688472338e-11,-4.666844688472338e-11,-4.666844688472338e-11,27193.45948888295,20628.05911939743,0.758566931428142,0.9810397257911603,0.6214521031715581,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491901761058268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41094.56620951868,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7598043026092,260.7598043026092,-12.390195697390766,245.2568666210869,276.26274198412284,122633.550418446,122485.79168636337,147.75873208261837,0.0,nan,276.26274198412284,3.112741984122863,270.0615669115309,-3.08843308846906,263.8603918388991,-9.289608161100887,257.6592167663125,-15.490783233687466,251.45804169370317,-21.69195830629681,245.2568666210869,-27.893133378913063,1.0,1.0,26022.012520719443,26022.012520719443,275.45050605309893,2.3005060530989567,275.45050605309893,275.45050605309893,77309.13730640581,77179.30115630153,129.83615010428184,0.0,8546.071908451686,8546.071908451686,0.8849881881961932,3951.5379484039718,275.45050605309893,2.3005060530989567,1.0,0.002,0.1475700693808502,0.004794401076914263,0.00022784062886222923,0.0017721594289180434,0.11392031443111461,0.11392031443111461,0.0,5.778027275388231e-11,0.9950258573295946,0.9950258573295946,0.0,0.09127298700084392,0.0004562744334249705,0.0,0.0,0.0,1599867.0705072924,266.4195381436933,0.0,1.0,1285166.6577241616,2595.4647325444366,,,,,,,,,,,,,,,,,,,3.0,15277.892338131116,1542.9835784707793,0.36920424147405995,6.173730061729009,2.7763598848738655
2732.0,-29.619533968617418,4.565238318078912,34.99758464702672,24.409721383731835,4.847273874905298,-26.172853184307492,-39.682921080943174,1.4005930922224255,-6.725308435925513,-6.725308435967723,39.968723808032806,41572.42453310459,24100.030283795983,24100.030283795983,65672.45481690057,77311.17417050159,77175.81244873398,24100.030283795983,101275.84273252997,101275.84273252997,101275.84273252997,128476.26340042728,124251.47241531049,4224.790985116791,0.0,90932.52387408256,55194.44355214323,39708.97813548814,27200.420667897317,66909.39880338545,20633.34051851675,1543.2080306188627,0.0,0.8779568306326646,2.7059210773455296,0.001494314320929203,1.0,1.0,-6.725308435925513,331427.8019618377,1553185.1309965427,4.68634532710501,1553185.1309965427,4.68634532710501,0.7585669637407036,0.09171323769696661,3.9317931642007338,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9317931642007338,1.2851668821853701,1.285479073813968,3.059363899507659,6482.424989452001,15277.855074062778,6451.873758374934,0.0003247378431652549,23127.494269543444,2358.348087220758,19285.08242317459,1966.5311215526801,0.8338595698441522,0.8338595698441521,35535.02783064639,35405.22815468563,1.0045847432315618,0.8,4288.701400012662,4273.035954225843,1.0045847432315618,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4034.423500706552,4632.441516551485,5.973599519132118,4.565238318078912,-4.061187974528794,8.626426292607706,2.779845189909908,3.5,0.7942414828314023,0.6,0.0002429064900088885,1.0002466659343416,0.0002428465880283508,198.6084309466345,0.0,1.2521462200852448e-05,35.485823877215836,0.02652252115327251,8.173259539690461e-05,0.0001611738946119839,0.0006337024170830078,0.0917132376571465,0.0917132376571465,0.0917132376571465,0.09130687315616723,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489901.5092306947,594.9403892439393,0.0,0.0917132376571465,0.09171323769696661,0.09171323769696661,0.3691444291844041,0.3691444291844041,0.5,9.445476247621114,4.2234660213580355e-11,4.2234660213580355e-11,4.2234660213580355e-11,4.2234660213580355e-11,4.2234660213580355e-11,4.2234660213580355e-11,27200.420667897317,20633.34051851675,0.7585669637407036,0.9815131504899682,0.6213241379625298,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492051159357833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41095.4601309669,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7605435118097,260.7605435118097,-12.389456488190262,245.2563102215325,276.26477680206807,122636.34146771743,122512.75281529035,123.58865242708902,0.0,nan,276.26477680206807,3.114776802068093,270.0630834859605,-3.086916514039501,263.8613901698529,-9.288609830147095,257.6596968537949,-15.490303146205065,251.45800353764955,-21.69199646235043,245.2563102215325,-27.89368977846749,1.0,1.0,26022.012520719443,26022.012520719443,275.45525124986995,2.3052512498699684,275.45525124986995,275.45525124986995,77299.548839249,77175.81244873398,123.73639051501232,0.0,8546.071908451686,8546.071908451686,0.8849935902167142,3951.4521300217375,275.45525124986995,2.3052512498699684,1.0,0.002,0.147977219160283,0.004793615886534789,0.0002284716644585223,0.0017715283342471663,0.11423583222926115,0.11423583222926115,0.0,-1.2943114462149463e-12,0.9955606214499818,0.9955606214499818,0.0,0.09130608791678198,0.00040714978018463336,0.0,0.0,0.0,1599873.1279132974,266.42469156407446,0.0,1.0,1285149.0877805334,2595.5357263188157,,,,,,,,,,,,,,,,,,,5.0,15277.855074062778,1543.2080306188627,0.3691444291844041,6.173730061729009,2.779845189909908
2733.0,-29.621908256033674,4.578651581861668,34.99671801635539,24.414388881437503,4.852210959720951,-26.174496334507708,-39.68453103499485,1.4047990365082463,-6.7194589991866565,-6.7194589991455524,39.970161688931086,41567.20987632493,24140.40833813877,24140.40833813877,65707.6182144637,77306.96281748755,77168.03580880964,24140.40833813877,101308.44414694842,101308.44414694842,101308.44414694842,128512.94746863077,124293.68998991154,4219.257478719225,0.0,90930.64758306966,55191.56298155026,39710.094001688216,27204.503321682354,66914.59732337057,20636.59258136985,1543.2762672401311,0.0,0.8779831770096673,2.7065120310369855,0.001494314320929203,1.0,1.0,-6.7194589991866565,331504.47910541843,1553247.0885571083,4.685448271313329,1553247.0885571083,4.685448271313329,0.7585726648764879,0.09169776538956313,3.9316336011077215,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9316336011077215,1.2851473182591444,1.2854594281484129,3.0592863131313983,6482.260593230815,15277.820214831314,6451.972478121585,0.0003247793462575421,23127.955656257065,2358.395135571991,19285.377503103653,1966.5612113314592,0.8338556935051095,0.8338556935051095,35533.87413781968,35405.22815468563,1.0045439743909517,0.8,4288.562161510734,4273.035954225843,1.0045439743909517,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4037.3837337977743,4632.441516551485,5.979220685924506,4.578651581861668,-4.051671077615639,8.630322659477308,2.783245511422508,3.5,0.7952130032635737,0.6,0.0002428465880283508,1.000246381771871,0.00024278676979382218,198.61038638267266,0.0,1.1897038365190778e-05,33.71620672695067,0.0265344181916377,8.171774605920845e-05,0.00016112884196914235,0.0006334995691934561,0.09169776541410578,0.09169776541410578,0.09169776541410578,0.09133359287663706,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489961.1852821653,594.921023026817,0.0,0.09169776541410578,0.09169776538956313,0.09169776538956313,0.3690903842591249,0.3690903842591249,0.5,9.434551070979012,-4.1097791836364195e-11,-4.1097791836364195e-11,-4.1097791836364195e-11,-4.1097791836364195e-11,-4.1097791836364195e-11,-4.1097791836364195e-11,27204.503321682354,20636.59258136985,0.7585726648764879,0.9819623944970625,0.6211979379543718,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492193141838443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41093.69051381664,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.76138130089197,260.76138130089197,-12.388618699108008,245.2554897639168,276.26727283785453,122665.60828630107,122525.53802205177,140.07026424930368,0.0,nan,276.26727283785453,3.117272837854557,270.0649162230595,-3.0850837769404507,263.8625596082785,-9.287440391721475,257.6602029935307,-15.489797006469303,251.4578463787119,-21.69215362128807,245.2554897639168,-27.894510236083164,1.0,1.0,26022.012520719443,26022.012520719443,275.46019072010074,2.3101907201007634,275.46019072010074,275.46019072010074,77296.34238617896,77168.03580880964,128.30657736932335,0.0,8546.071908451686,8546.071908451686,0.8850036844238431,3951.29176911326,275.46019072010074,2.3101907201007634,1.0,0.002,0.14834187605179383,0.004793131523601585,0.00022903743250577108,0.001770962567636237,0.11451871625288554,0.11451871625288554,0.0,1.4200793319041338e-13,0.9960232739595414,0.9960232739595414,0.0,0.0913331084980866,0.0003646568914765411,0.0,0.0,0.0,1599880.002970349,266.4305410008133,0.0,1.0,1285129.144238575,2595.6163143545295,,,,,,,,,,,,,,,,,,,6.0,15277.820214831314,1543.2762672401311,0.3690903842591249,6.173730061729009,2.783245511422508
2734.0,-29.624250018945393,4.591729269644441,34.99597483019105,24.418594466429226,4.856674316493952,-26.176157585420892,-39.68615495888514,1.4085818830472325,-6.714144504153012,-6.714144504150628,39.97199017698606,41562.354466106684,24180.677466679976,24180.677466679976,65743.03193278666,77303.1042480593,77164.45228306111,24180.677466679976,101345.12974974109,101345.12974974109,101345.12974974109,128555.49090717292,124341.08314003103,4214.40776714189,0.0,90928.97772676927,55188.886963438374,39711.21195925655,27210.36115743184,66921.57311668839,20641.101021639734,1543.4409086238063,0.0,0.8780051162121304,2.7070490293013827,0.001494314320929203,1.0,1.0,-6.714144504153012,331574.1560745473,1553325.8798796097,4.684701299610268,1553325.8798796097,4.684701299610268,0.7585750480199756,0.09168453162126425,3.9314896070691967,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9314896070691967,1.2851297351551427,1.2854417638959978,3.059216123883852,6482.111870637743,15277.785332141122,6452.060142917005,0.0003248167739330986,23128.377997812895,2358.4382024251804,19285.639539043692,1966.5879315611032,0.8338517963026812,0.8338517963026812,35532.83300625952,35405.22815468563,1.0045071834896562,0.8,4288.436507961203,4273.035954225843,1.0045071834896562,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4040.2741521355283,4632.441516551485,5.984910071980891,4.591729269644441,-4.042684863911495,8.634414133555936,2.7865672431937707,3.5,0.7961620694839345,0.6,0.00024278676979382218,1.0002430109537552,0.00024272778428346056,198.6123150650088,0.0,1.1880522672457591e-05,33.669401253744816,0.026546298714310156,8.170277039778437e-05,0.0001610839993960378,0.0006333000694906634,0.09168453161489723,0.09168453161489723,0.09168453161489723,0.09136374298231772,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490016.4728732639,594.9031045853754,0.0,0.09168453161489723,0.09168453162126425,0.09168453162126425,0.36904129832466104,0.36904129832466104,0.5,9.424927410830621,-2.3874235921539366e-12,-2.3874235921539366e-12,-2.3874235921539366e-12,-2.3874235921539366e-12,-2.3874235921539366e-12,-2.3874235921539366e-12,27210.36115743184,20641.101021639734,0.7585750480199756,0.9823892187673658,0.6210606315789396,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492334960665674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41093.643708343436,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7622596368619,260.7622596368619,-12.38774036313805,245.25445457008047,276.27006470362915,122688.70703667102,122541.85772478586,146.849311885174,0.0,nan,276.27006470362915,3.1200647036291684,270.0669426769118,-3.0830573230881555,263.86382065021945,-9.286179349780525,257.6606986235387,-15.489301376461299,251.45757659679182,-21.692423403208153,245.25445457008047,-27.89554542991951,1.0,1.0,26022.012520719443,26022.012520719443,275.46508589663136,2.3150858966313876,275.46508589663136,275.46508589663136,77291.89564530327,77164.45228306111,127.44336224216386,0.0,8546.071908451686,8546.071908451686,0.8850127936513271,3951.1470551045427,275.46508589663136,2.3150858966313876,1.0,0.002,0.14866306294882525,0.004792733300186243,0.00022953584432696376,0.001770464155075646,0.11476792216348188,0.11476792216348188,0.0,-5.97390192869085e-13,0.9964968256685017,0.9964968256685017,0.0,0.0913633447234932,0.0003211868977710545,0.0,0.0,0.0,1599886.2488697064,266.43585549584697,0.0,1.0,1285111.0240008587,2595.689537911064,,,,,,,,,,,,,,,,,,,4.0,15277.785332141122,1543.4409086238063,0.36904129832466104,6.173730061729009,2.7865672431937707
2735.0,-29.626571638380344,4.604481209775101,34.9953462845834,24.422984523139917,4.861322229366566,-26.177782251608473,-39.68774675214661,1.4125328426102566,-6.7088557581062105,-6.70885575815402,39.973811646258575,41557.38466921431,24219.767181401923,24219.767181401923,65777.15185061624,77299.11581495042,77160.9591460373,24219.767181401923,101380.72632743923,101380.72632743923,101380.72632743923,128596.59082321488,124386.42490875539,4210.165914459482,0.0,90927.21992416534,55186.14195754432,39712.308851801135,27215.864495775644,66928.17334757678,20645.359119288038,1543.587592742836,0.0,0.8780269381122368,2.7075835093185088,0.001494314320929203,1.0,1.0,-6.7088557581062105,331643.5068846253,1553404.3717603208,4.683958345370926,1553404.3717603208,4.683958345370926,0.7585781125009842,0.09167271867507572,3.9313390121678298,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9313390121678298,1.2851113639490943,1.2854233124225354,3.0591426723416304,6481.956235633719,15277.751021882257,6452.152919327397,0.00032485601261823794,23128.81683384156,2358.482951246507,19285.916853942952,1966.6162098109908,0.8338479651810047,0.8338479651810047,35531.74413979635,35405.22815468563,1.0044687060484472,0.8,4288.305093314581,4273.035954225843,1.0044687060484472,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4043.094606423151,4632.441516551485,5.990403277460948,4.604481209775101,-4.033838237793302,8.638319447568403,2.7898100983113436,3.5,0.7970885995175268,0.6,0.00024272778428346056,1.000240924954528,0.00024266931918876962,198.61422718958184,0.0,1.1715248768212983e-05,33.201015009115594,0.02655801396307837,8.168809350392869e-05,0.00016103969077953186,0.0006331016188690175,0.09167271868056723,0.09167271868056723,0.09167271868056723,0.0913927379208141,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490065.82014050323,594.8871200640494,0.0,0.09167271868056723,0.09167271867507572,0.09167271867507572,0.3689973268022659,0.3689973268022659,0.5,9.41652798684191,4.780531526193954e-11,4.780531526193954e-11,4.780531526193954e-11,4.780531526193954e-11,4.780531526193954e-11,4.780531526193954e-11,27215.864495775644,20645.359119288038,0.7585781125009842,0.9828021378832056,0.6209251289945589,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492474839359937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41093.1753220988,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.76318975661326,260.76318975661326,-12.38681024338672,245.25324884006687,276.2731306731478,122713.12209019769,122557.61503088922,155.50705930847604,0.0,nan,276.2731306731478,3.123130673147841,270.06915430652566,-3.0808456934743162,263.8651779399238,-9.28482206007618,257.66120157333097,-15.488798426669007,251.45722520668426,-21.69277479331572,245.25324884006687,-27.896751159933103,1.0,1.0,26022.012520719443,26022.012520719443,275.4699659008035,2.3199659008035383,275.4699659008035,275.4699659008035,77288.05376545791,77160.9591460373,127.09461942060443,0.0,8546.071908451686,8546.071908451686,0.8850223203987846,3950.995707228669,275.4699659008035,2.3199659008035383,1.0,0.002,0.14894327565406693,0.004792501384939295,0.00022997099004785966,0.0017700290095100065,0.11498549502392982,0.11498549502392982,0.0,-4.4213374281176776e-13,0.9969433359338459,0.9969433359338459,0.0,0.09139250597005495,0.0002802127050207601,0.0,0.0,0.0,1599892.464109309,266.44114424189377,0.0,1.0,1285092.9910185412,2595.762411842,,,,,,,,,,,,,,,,,,,5.0,15277.751021882257,1543.587592742836,0.3689973268022659,6.173730061729009,2.7898100983113436
2736.0,-29.628876220770607,4.616914942117219,34.99482713403562,24.427436396386497,4.866037237114235,-26.179384875061775,-39.689316193666286,1.416545889682227,-6.70370652223221,-6.703706522223677,39.97571114479085,41552.38712428812,24257.952110455615,24257.952110455615,65810.33923474373,77295.0884696577,77158.43538829157,24257.952110455615,101416.3874987472,101416.3874987472,101416.3874987472,128637.89105419861,124431.37523696698,4206.515817231631,0.0,90925.4395964475,55183.386461814785,39713.39237181412,27221.50355545141,66934.89592726553,20649.713287681847,1543.7426919753777,0.0,0.8780476994435124,2.708103970528373,0.001494314320929203,1.0,1.0,-6.70370652223221,331711.03926702426,1553486.2293188185,4.683251521419149,1553486.2293188185,4.683251521419149,0.758580922821455,0.09166243024615683,3.931187494130339,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931187494130339,1.285092701599867,1.2854045704062236,3.05906919340234,6481.800542578594,15277.717037105613,6452.2458691826705,0.00032489527364242075,23129.25540494021,2358.527673052491,19286.194687280567,1966.644540926878,0.8338441661706586,0.8338441661706586,35530.64859023957,35405.22815468563,1.0044299927432372,0.8,4288.1728720893625,4273.035954225843,1.0044299927432372,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4045.8472853607536,4632.441516551485,5.995765633129332,4.616914942117219,-4.025215034248852,8.642129976366071,2.7929764823668335,3.5,0.7979932806762381,0.6,0.00024266931918876962,1.0002391612565784,0.00024261129596636616,198.61612531412624,0.0,1.1611999599607146e-05,32.90840686528665,0.026569625962677975,8.167362508709744e-05,0.00016099569410167217,0.0006329042592613272,0.09166243027818995,0.09166243027818995,0.09166243027818995,0.09142165228864105,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490109.8706962501,594.872864202244,0.0,0.09166243027818995,0.09166243024615683,0.09166243024615683,0.3689581722299952,0.3689581722299952,0.5,9.409304648223486,-8.526512829121202e-12,-8.526512829121202e-12,-8.526512829121202e-12,-8.526512829121202e-12,-8.526512829121202e-12,-8.526512829121202e-12,27221.50355545141,20649.713287681847,0.758580922821455,0.9831992464178357,0.6207881038530457,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492613517380608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41092.882713954976,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7641698932742,260.7641698932742,-12.385830106725791,245.25190713317653,276.27643265335865,122737.53673375734,122573.66733195502,163.86940180234564,0.0,nan,276.27643265335865,3.126432653358677,270.07152754935385,-3.0784724506461316,263.8666224452478,-9.283377554752178,257.66171734127806,-15.488282658721914,251.4568122372305,-21.69318776276947,245.25190713317653,-27.898092866823447,1.0,1.0,26022.012520719443,26022.012520719443,275.4748198247153,2.324819824715348,275.4748198247153,275.4748198247153,77284.50620430346,77158.43538829157,126.0708160118811,0.0,8546.071908451686,8546.071908451686,0.8850319054844936,3950.8434316009907,275.4748198247153,2.324819824715348,1.0,0.002,0.1491841461058462,0.004792408859172157,0.00023034533350217758,0.0017696546674546131,0.11517266675108878,0.11517266675108878,0.0,9.56790636302829e-13,0.9973722009063194,0.9973722009063194,0.0,0.09142155979503142,0.0002408704511254126,0.0,0.0,0.0,1599898.5150175043,266.44629347776777,0.0,1.0,1285075.4332068982,2595.833368386929,,,,,,,,,,,,,,,,,,,6.0,15277.717037105613,1543.7426919753777,0.3689581722299952,6.173730061729009,2.7929764823668335
2737.0,-29.631155607065484,4.629037152273302,34.9944112099924,24.43154880255463,4.870397260890159,-26.181000320254295,-39.69089489020405,1.4202419739211778,-6.698732922773786,-6.698732922761385,39.97765153201174,41547.639216341326,24295.334778701945,24295.334778701945,65842.97399504327,77291.3181440645,77156.27456032277,24295.334778701945,101451.60933902471,101451.60933902471,101451.60933902471,128678.77088598211,124475.34368256966,4203.427203412466,0.0,90923.800331255,55180.76237005796,39714.48662355227,27227.16154695741,66941.64817050968,20654.076678131485,1543.901522782421,0.0,0.8780673459434873,2.7086067542280943,0.001494314320929203,1.0,1.0,-6.698732922773786,331776.27843612904,1553569.8523140156,4.682582671784043,1553569.8523140156,4.682582671784043,0.7585835432206316,0.09165357639878693,3.9310459179080843,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9310459179080843,1.2850755223680772,1.2853873124372397,3.0589999182803953,6481.65375690798,15277.683316250448,6452.332666019673,0.0003249322273944706,23129.67139789614,2358.570092528656,19286.454128834812,1966.6709966027963,0.8338403861020306,0.8338403861020306,35529.62491723994,35405.22815468563,1.004393819601126,0.8,4288.04932560313,4273.035954225843,1.004393819601126,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4048.533785787385,4632.441516551485,6.001020632208168,4.629037152273302,-4.0168403330300295,8.64587748530333,2.796068126972998,3.5,0.7988766077065709,0.6,0.00024261129596636616,1.0002365506218158,0.0002425539196858406,198.61800271772546,0.0,1.1524347612014414e-05,32.66000113244885,0.02658115031028999,8.165907373968309e-05,0.0001609522222266831,0.0006327105761624374,0.09165357640745281,0.09165357640745281,0.09165357640745281,0.09145007953525566,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490148.72269552917,594.860303371307,0.0,0.09165357640745281,0.09165357639878693,0.09165357639878693,0.36892365320550463,0.36892365320550463,0.5,9.403199742072136,-1.2391865311656147e-11,-1.2391865311656147e-11,-1.2391865311656147e-11,-1.2391865311656147e-11,-1.2391865311656147e-11,-1.2391865311656147e-11,27227.16154695741,20654.076678131485,0.7585835432206316,0.9835875840303792,0.6206545603794176,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492751180224452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41092.634308222136,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7651609721129,260.7651609721129,-12.384839027887097,245.25045529739774,276.2798666468211,122757.6414714282,122591.9426391602,165.6988322679714,0.0,nan,276.2798666468211,3.1298666468211422,270.07398437696565,-3.0760156230343227,263.86810210703175,-9.281897892968232,257.6622198371729,-15.48778016282705,251.45633756728813,-21.693662432711847,245.25045529739774,-27.899544702602242,1.0,1.0,26022.012520719443,26022.012520719443,275.47954057959686,2.3295405795968804,275.47954057959686,275.47954057959686,77280.37785498165,77156.27456032277,124.10329465888208,0.0,8546.071908451686,8546.071908451686,0.885040861592931,3950.701147497625,275.47954057959686,2.3295405795968804,1.0,0.002,0.14938761052283214,0.004792441305443915,0.00023066184494389153,0.0017693381551930271,0.11533092247194576,0.11533092247194576,0.0,1.3691868819276642e-13,0.9977800711659578,0.9977800711659578,0.0,0.09145011198179617,0.00020346441699075737,0.0,0.0,0.0,1599904.3591765158,266.4512670772262,0.0,1.0,1285058.4737953793,2595.9019092802273,,,,,,,,,,,,,,,,,,,6.0,15277.683316250448,1543.901522782421,0.36892365320550463,6.173730061729009,2.796068126972998
2738.0,-29.63341478082147,4.640856910918449,34.994091278198475,24.435845051798992,4.874948375106414,-26.182578465323417,-39.69244142118839,1.4241120581519628,-6.693788239610171,-6.693788239570315,39.97958970045839,41542.79363903769,24331.628954710835,24331.628954710835,65874.42259374853,77287.42032970236,77154.32617637543,24331.628954710835,101485.95513108626,101485.95513108626,101485.95513108626,128718.51079858672,124517.6487176251,4200.862080961626,0.0,90922.08346716047,55178.09189273603,39715.54619380493,27232.555667500463,66948.10186130539,20658.253577835672,1544.0471231247668,0.0,0.8780868403887889,2.7091066878448813,0.001494314320929203,1.0,1.0,-6.693788239610171,331841.1483062426,1553653.3830826161,4.681919017616264,1553653.3830826161,4.681919017616264,0.758586664801695,0.0916459578466893,3.930899306923264,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930899306923264,1.2850575279100327,1.2853692398776493,3.058928663930186,6481.502777490174,15277.650023337648,6452.422592622318,0.00032497028099265124,23130.097305475287,2358.6135230150244,19286.722925468006,1966.6984062312827,0.8338366532034654,0.8338366532034653,35528.56483240024,35405.22815468563,1.0043563600623377,0.8,4287.921384593548,4273.035954225843,1.0043563600623377,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4051.1554866057377,4632.441516551485,6.006096047203831,4.640856910918449,-4.008599228932599,8.649456139851049,2.799086518606945,3.5,0.79973900531627,0.6,0.0002425539196858406,1.0002344571066077,0.00024249706452573102,198.6198635041275,0.0,1.1395962241360046e-05,32.29615699201437,0.02659254627253135,8.164482119618089e-05,0.00016090909848965972,0.0006325174637306506,0.09164595787154424,0.09164595787154424,0.09164595787154424,0.09147761553200082,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490182.4751057906,594.8494033594594,0.0,0.09164595787154424,0.0916459578466893,0.0916459578466893,0.36889354976891897,0.36889354976891897,0.5,9.398149471500915,-3.984723662142642e-11,-3.984723662142642e-11,-3.984723662142642e-11,-3.984723662142642e-11,-3.984723662142642e-11,-3.984723662142642e-11,27232.555667500463,20658.253577835672,0.758586664801695,0.9839625136828947,0.620522352151235,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492887340447123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41092.2704640817,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.76618021303193,260.76618021303193,-12.383819786968047,245.24891858456994,276.2834418414865,122779.63441450287,122609.22715565944,170.40725884343527,0.0,nan,276.2834418414865,3.1334418414865013,270.07653719014195,-3.0734628098580288,263.8696325387291,-9.280367461270885,257.6627278873181,-15.487272112681865,251.45582323594596,-21.69417676405402,245.24891858456994,-27.901081415430042,1.0,1.0,26022.012520719443,26022.012520719443,275.48425727688186,2.3342572768818854,275.48425727688186,275.48425727688186,77276.83537015902,77154.32617637543,122.50919378359686,0.0,8546.071908451686,8546.071908451686,0.8850501361448533,3950.5538034578803,275.48425727688186,2.3342572768818854,1.0,0.002,0.14955577809329948,0.004792616061505685,0.0002309238485478593,0.0017690761516455712,0.11546192427392965,0.11546192427392965,0.0,1.9343034118879388e-13,0.9981650301413605,0.9981650301413605,0.0,0.09147779027637448,0.0001681675703148222,0.0,0.0,0.0,1599910.1690096438,266.4562117603898,0.0,1.0,1285041.61251453,2595.9700561809254,,,,,,,,,,,,,,,,,,,6.0,15277.650023337648,1544.0471231247668,0.36889354976891897,6.173730061729009,2.799086518606945
2739.0,-29.635651684639534,4.652380519502547,34.99386265239738,24.439959378819935,4.8793111112876995,-26.1841554050558,-39.693983796145744,1.4278148305226703,-6.689014448231774,-6.689014448233204,39.98158469500615,41538.087627404384,24367.166962508614,24367.166962508614,65905.254589913,77283.66322602826,77153.02654779844,24367.166962508614,101520.19351030706,101520.19351030706,101520.19351030706,128758.26382471417,124559.45884797628,4198.8049767378925,0.0,90920.44418709967,55175.49728753337,39716.60766618478,27238.070314407112,66954.67798059189,20662.51262013898,1544.2013784434407,0.0,0.8781051857249512,2.7095894125388797,0.001494314320929203,1.0,1.0,-6.689014448231774,331903.78568700154,1553739.3664773165,4.681294500034882,1553739.3664773165,4.681294500034882,0.758589444172552,0.09163966658570422,3.9307585453938643,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9307585453938643,1.2850403159118262,1.2853519506394113,3.058860097011599,6481.357492417493,15277.617059369833,6452.508657587025,0.00032500686420301126,23130.50856141798,2358.655459450269,19286.980179406983,1966.7246388325252,0.8338329495953211,0.8338329495953212,35527.547035170406,35405.22815468563,1.0043203950766524,0.8,4287.7985472504815,4273.035954225843,1.0043203950766524,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4053.7143964114184,4632.441516551485,6.011071471655684,4.652380519502547,-4.000597411196631,8.652977930699178,2.8020338743853532,3.5,0.8005811069672438,0.6,0.00024249706452573102,1.0002321499322733,0.00024244078191462928,198.62170597787778,0.0,1.1292564140467913e-05,32.00312677408606,0.026603838836671816,8.163060924412564e-05,0.0001608664552816054,0.0006323271937653904,0.09163966661894474,0.09163966661894474,0.09163966661894474,0.09150496781296909,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490211.63223599445,594.8400029046102,0.0,0.09163966661894474,0.09163966658570422,0.09163966658570422,0.3688676167768389,0.3688676167768389,0.5,9.394108509607326,1.4210854715202004e-12,1.4210854715202004e-12,1.4210854715202004e-12,1.4210854715202004e-12,1.4210854715202004e-12,1.4210854715202004e-12,27238.070314407112,20662.51262013898,0.758589444172552,0.9843263619162939,0.6203911194889923,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493022295670888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41091.97743386377,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.76720739496045,260.76720739496045,-12.382792605039526,245.24731456105414,276.2871002288389,122799.36884510379,122627.63393675842,171.73490834540223,0.0,nan,276.2871002288389,3.1371002288389036,270.07914309535863,-3.070856904641346,263.871185961715,-9.278814038284963,257.6632288281781,-15.486771171821886,251.455271694618,-21.69472830538197,245.24731456105414,-27.902685438945838,1.0,1.0,26022.012520719443,26022.012520719443,275.4888789950103,2.3388789950103046,275.4888789950103,275.4888789950103,77273.07160109357,77153.02654779844,120.04505329513631,0.0,8546.071908451686,8546.071908451686,0.8850590406094404,3950.4123381208337,275.4888789950103,2.3388789950103046,1.0,0.002,0.1496901913132982,0.00479290154703222,0.0002311336569615077,0.0017688663445004009,0.11556682848075385,0.11556682848075385,0.0,1.4619087190803626e-12,0.998533241953369,0.998533241953369,0.0,0.09150525336734905,0.00013441321835516265,0.0,0.0,0.0,1599915.7777213766,266.4609855517682,0.0,1.0,1285025.3335263664,2596.0358521343796,,,,,,,,,,,,,,,,,,,6.0,15277.617059369833,1544.2013784434407,0.3688676167768389,6.173730061729009,2.8020338743853532
2740.0,-29.63785349803373,4.663615769000533,34.99371929548004,24.44386457735675,4.883455847606229,-26.185722563507465,-39.69551691608501,1.4313249137631345,-6.684316555691055,-6.684316555696391,39.983588149440635,41533.56339767853,24401.770069442515,24401.770069442515,65935.33346712105,77280.07197764791,77151.99467599009,24401.770069442515,101553.7647454326,101553.7647454326,101553.7647454326,128797.19875421583,124599.97568798803,4197.223066227796,0.0,90918.89366937625,55173.00378105393,39717.65543146925,27243.43400878322,66961.08944025247,20666.663257235214,1544.349068137645,0.0,0.8781230833047105,2.710064528679867,0.001494314320929203,1.0,1.0,-6.684316555691055,331965.43626559846,1553825.7181077127,4.6806852411723066,1553825.7181077127,4.6806852411723066,0.7585924465532623,0.09163453408631655,3.930624434891219,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930624434891219,1.285024004968201,1.2853355634119525,3.058794559241316,6481.21862574658,15277.584466237317,6452.5903756748985,0.00032504179097251376,23130.903289134123,2358.695710475455,19287.22444024021,1966.749546505709,0.833829280212351,0.8338292802123511,35526.57732240034,35405.22815468563,1.004286129447908,0.8,4287.6815131923,4273.035954225843,1.004286129447908,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4056.211806681809,4632.441516551485,6.015901346484275,4.663615769000533,-3.9927598204567256,8.656375589457259,2.8049115911597537,3.5,0.8014033117599296,0.6,0.00024244078191462928,1.0002285119165633,0.0002423853939637077,198.6235195779579,0.0,1.1178948233917884e-05,31.681139294923284,0.026615017784905735,8.16164848371736e-05,0.00016082429707745568,0.0006321399118168517,0.09163453405570149,0.09163453405570149,0.09163453405570149,0.09153163162743853,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490236.2272628357,594.8320889177967,0.0,0.09163453405570149,0.09163453408631655,0.09163453408631655,0.3688456825341179,0.3688456825341179,0.5,9.391021436752935,5.343281372915953e-12,5.343281372915953e-12,5.343281372915953e-12,5.343281372915953e-12,5.343281372915953e-12,5.343281372915953e-12,27243.43400878322,20666.663257235214,0.7585924465532623,0.9846813129579279,0.6202641525827889,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449315592292637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41091.65544638461,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.76822444584053,260.76822444584053,-12.381775554159447,245.24565954435903,276.2907893473034,122816.89874665508,122646.85764083048,170.04110582458557,0.0,nan,276.2907893473034,3.140789347303439,270.0817633867861,-3.0682366132138554,263.8727374261433,-9.27726257385666,257.66371146551336,-15.486288534486619,251.45468550493774,-21.695314495062235,245.24565954435903,-27.90434045564095,1.0,1.0,26022.012520719443,26022.012520719443,275.49345614531376,2.3434561453137803,275.49345614531376,275.49345614531376,77268.8265322666,77151.99467599009,116.83185627650528,0.0,8546.071908451686,8546.071908451686,0.8850675242868118,3950.277557065675,275.49345614531376,2.3434561453137803,1.0,0.002,0.1497926883116099,0.004793307007413245,0.00023129415178756234,0.0017687058477415993,0.11564707589378116,0.11564707589378116,0.0,-4.70838212168756e-13,0.9988814588375858,0.9988814588375858,0.0,0.09153203708804236,0.00010249699827418905,0.0,0.0,0.0,1599921.2969438613,266.4656834443089,0.0,1.0,1285009.312931898,2596.1006060778755,,,,,,,,,,,,,,,,,,,5.0,15277.584466237317,1544.349068137645,0.3688456825341179,6.173730061729009,2.8049115911597537
