time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2741.0,-29.640034824544223,4.6745698705401715,34.99365497857559,24.447859252709918,4.887686548379152,-26.18726268722218,-39.697023074235744,1.434914412067136,-6.679714259088939,-6.679714259103275,39.98558244058419,41528.97662585551,24435.50782484299,24435.50782484299,65964.4844506985,77276.4198780405,77150.94202626815,24435.50782484299,101586.44985111115,101586.44985111115,101586.44985111115,128835.05898580972,124638.97182846468,4196.087157345049,0.0,90917.29481561854,55170.46434996347,39718.70051739453,27248.609134698574,66967.3096520931,20670.676635685628,1544.488958889854,0.0,0.8781404934701736,2.710530040632573,0.001494314320929203,1.0,1.0,-6.679714259088939,332025.84106511256,1553911.6783903732,4.680092589798275,1553911.6783903732,4.680092589798275,0.758595660185952,0.09163048373527428,3.93048651788706,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.93048651788706,1.2850073209457415,1.2853188041667674,3.058726945613271,6481.075360582166,15277.552501519498,6452.675464438561,0.00032507787762017196,23131.308147698113,2358.736994559622,19287.47877624894,1966.7754815608735,0.8338256813274225,0.8338256813274225,35525.580079059335,35405.22815468563,1.0042508912468062,0.8,4287.561156485866,4273.035954225843,1.0042508912468062,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4058.64940368132,4632.441516551485,6.020600794608973,4.6745698705401715,-3.98509880111244,8.65966867165261,2.8077215256241503,3.5,0.8022061501783286,0.6,0.0002423853939637077,1.0002263895334433,0.0002423305328674328,198.62531633197895,0.0,1.1001349754254648e-05,31.177825203557674,0.02662601913465999,8.160261102510258e-05,0.0001607827829386051,0.000631954560648549,0.09163048370329496,0.09163048370329496,0.09163048370329496,0.09155746196424076,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490256.45208364504,594.825598095995,0.0,0.09163048370329496,0.09163048373527428,0.09163048373527428,0.3688275344468599,0.3688275344468599,0.5,9.38883078455924,1.432454155292362e-11,1.432454155292362e-11,1.432454155292362e-11,1.432454155292362e-11,1.432454155292362e-11,1.432454155292362e-11,27248.609134698574,20670.676635685628,0.758595660185952,0.9850251532187203,0.6201380470800726,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493287456258472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41091.152132293246,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.76924288510696,260.76924288510696,-12.380757114893015,245.24396712609695,276.2945186441321,122835.50397741124,122665.23074208091,170.27323533033342,0.0,nan,276.2945186441321,3.14451864413212,270.0844083405172,-3.0655916594827772,263.87429803695716,-9.27570196304282,257.66418773325864,-15.485812266741334,251.45407742967978,-21.695922570320192,245.24396712609695,-27.90603287390303,1.0,1.0,26022.012520719443,26022.012520719443,275.49793526839125,2.347935268391268,275.49793526839125,275.49793526839125,77265.18326409951,77150.94202626815,114.2412378313602,0.0,8546.071908451686,8546.071908451686,0.8850762487097922,3950.138950476495,275.49793526839125,2.347935268391268,1.0,0.002,0.14986519612523092,0.004793820965079719,0.0002314082977187063,0.001768591701783073,0.11570414885935315,0.11570414885935315,0.0,-4.982208222370499e-13,0.9992086933230632,0.9992086933230632,0.0,0.0915579759216836,7.250781359067428e-05,0.0,0.0,0.0,1599926.7035534843,266.47028574091104,0.0,1.0,1284993.6179246558,2596.164046292802,,,,,,,,,,,,,,,,,,,5.0,15277.552501519498,1544.488958889854,0.3688275344468599,6.173730061729009,2.8077215256241503
2742.0,-29.642203571784012,4.685248121795461,34.99366484421941,24.451748036686354,4.8918137523533085,-26.188801839369958,-39.69852888314051,1.4384120198606345,-6.675303909508273,-6.675303909577229,39.98759467714011,41524.490698437214,24468.60984666525,24468.60984666525,65993.10054510247,77272.8492145556,77149.99419171846,24468.60984666525,101618.60403838371,101618.60403838371,101618.60403838371,128872.40487858979,124677.02764784527,4195.377230744515,0.0,90915.74738186105,55167.99796696615,39719.72157210544,27253.80084020608,66973.52241231152,20674.694834760594,1544.6332283759664,0.0,0.8781567894312678,2.7109761968310395,0.001494314320929203,1.0,1.0,-6.675303909508273,332083.73468156025,1553998.4158200838,4.679537880138076,1553998.4158200838,4.679537880138076,0.7585985879907187,0.09162754277012732,3.9303532103316328,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9303532103316328,1.2849910662911663,1.2853024750724074,3.0586618953513045,6480.937526882876,15277.520873828471,6452.756884849205,0.0003251125631539038,23131.698989005065,2358.7768492813616,19287.72214730501,1966.8002985020378,0.8338221138219388,0.8338221138219388,35524.61615883697,35405.22815468563,1.0042168307734427,0.8,4287.444821526828,4273.035954225843,1.0042168307734427,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4061.028728753347,4632.441516551485,6.025224513537635,4.685248121795461,-3.977685678147177,8.662933799942639,2.8104653725369424,3.5,0.8029901064391264,0.6,0.0002423305328674328,1.000225087848124,0.00024227599948405682,198.6271027527768,0.0,1.0896802601924171e-05,30.881538573853103,0.026636915937261915,8.158874260939907e-05,0.0001607417902580337,0.0006317720113751167,0.09162754277194286,0.09162754277194286,0.09162754277194286,0.09158278564205938,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490272.67178633326,594.8204128941752,0.0,0.09162754277194286,0.09162754277012732,0.09162754277012732,0.36881295117889046,0.36881295117889046,0.5,9.387488068672479,6.895106707816012e-11,6.895106707816012e-11,6.895106707816012e-11,6.895106707816012e-11,6.895106707816012e-11,6.895106707816012e-11,27253.80084020608,20674.694834760594,0.7585985879907187,0.985361052668348,0.6200135397209436,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493417767976493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41090.855845663544,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.77025419514104,260.77025419514104,-12.379745804858942,245.2422453385205,276.2982630517742,122853.1269023016,122684.0456104269,169.08129187470294,0.0,nan,276.2982630517742,3.1482630517742223,270.0870595091165,-3.062940490883477,263.8758559665047,-9.274144033495304,257.66465242377893,-15.485347576221045,251.45344888115142,-21.69655111884856,245.2422453385205,-27.907754661479487,1.0,1.0,26022.012520719443,26022.012520719443,275.50223470912084,2.3522347091208644,275.50223470912084,275.50223470912084,77261.86316121297,77149.99419171846,111.86896949450602,0.0,8546.071908451686,8546.071908451686,0.8850846814983874,3950.004976383291,275.50223470912084,2.3522347091208644,1.0,0.002,0.1499093547788958,0.004794419498793774,0.0002314785799720282,0.0017685214191889,0.1157392899860141,0.1157392899860141,0.0,-8.390718675421738e-13,0.9995180635339288,0.9995180635339288,0.0,0.09158338411596989,4.415865415742269e-05,0.0,0.0,0.0,1599931.884388498,266.4746960904917,0.0,1.0,1284978.5771242618,2596.2248442689306,,,,,,,,,,,,,,,,,,,5.0,15277.520873828471,1544.6332283759664,0.36881295117889046,6.173730061729009,2.8104653725369424
2743.0,-29.64435648129747,4.695657182658866,34.9937439045049,24.455599905364238,4.895903376096841,-26.190330495437927,-39.70002547195179,1.4418773892770518,-6.670999675420319,-6.670999675414015,39.98961137190711,41520.05102615365,24500.912689934114,24500.912689934114,66020.96371608776,77269.31171230912,77149.23754370825,24500.912689934114,101650.15023364237,101650.15023364237,101650.15023364237,128909.04243425422,124713.97585188043,4195.0665823737945,0.0,90914.21720071501,55165.561019162735,39720.72909061363,27258.892200611852,66979.62129122549,20678.63843716229,1544.7742751465667,0.0,0.8781724894459835,2.7114116741827243,0.001494314320929203,1.0,1.0,-6.670999675420319,332140.24299627705,1554085.3490920812,4.67900346875311,1554085.3490920812,4.67900346875311,0.7586015706352931,0.09162559680205332,3.9302214451706057,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9302214451706057,1.2849749622359694,1.2852862970368226,3.0585976853056147,6480.801473501054,15277.489425431282,6452.837123991738,0.000325146789885929,23132.08516849069,2358.816228629623,19287.96198747164,1966.8247553926817,0.8338185618365563,0.8338185618365563,35523.66338493375,35405.22815468563,1.0041831643863952,0.8,4287.329831810424,4273.035954225843,1.0041831643863952,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4063.3508292680444,4632.441516551485,6.02973105680555,4.695657182658866,-3.9704528124822622,8.666109995141127,2.813144261449855,3.5,0.8037555032713871,0.6,0.00024227599948405682,1.0002234478631573,0.0002422218755235611,198.6288761557731,0.0,1.0831807943275303e-05,30.69734371124221,0.02664774774520519,8.157496126903167e-05,0.00016070103821502513,0.0006315906666538727,0.09162559683390326,0.09162559683390326,0.09162559683390326,0.09160749893780319,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490285.05340275785,594.8164782775228,0.0,0.09162559683390326,0.09162559680205332,0.09162559680205332,0.3688017468683784,0.3688017468683784,0.5,9.386945134456498,-6.30961949354969e-12,-6.30961949354969e-12,-6.30961949354969e-12,-6.30961949354969e-12,-6.30961949354969e-12,-6.30961949354969e-12,27258.892200611852,20678.63843716229,0.7586015706352931,0.9856873246420802,0.619890800003566,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493547330427825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41090.67165080093,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.77125769558234,260.77125769558234,-12.378742304417642,245.24050191546354,276.30201347570534,122870.54972568664,122702.77412836676,167.77559731989027,0.0,nan,276.30201347570534,3.1520134757053597,270.08971116367456,-3.0602888363254124,263.87740885164715,-9.27259114835283,257.6651065395137,-15.484893460486262,251.45280422748985,-21.697195772510128,245.24050191546354,-27.909498084536438,1.0,1.0,26022.012520719443,26022.012520719443,275.5064504057643,2.356450405764349,275.5064504057643,275.5064504057643,77258.72859111645,77149.23754370825,109.49104740819894,0.0,8546.071908451686,8546.071908451686,0.8850930166720026,3949.8725523964586,275.5064504057643,2.356450405764349,1.0,0.002,0.14992676083054562,0.0047951112332058786,0.00023150750337938436,0.0017684924982335113,0.11575375168969218,0.11575375168969218,0.0,1.612895580982432e-12,0.999810030702828,0.999810030702828,0.0,0.09160819075182587,1.7406050227447983e-05,0.0,0.0,0.0,1599936.940303323,266.47900032457966,0.0,1.0,1284963.8978539328,2596.284182855087,,,,,,,,,,,,,,,,,,,6.0,15277.489425431282,1544.7742751465667,0.3688017468683784,6.173730061729009,2.813144261449855
2744.0,-29.64648391311008,4.705802996241678,34.993887473141825,24.45913036298009,4.899657047288234,-26.191869817071957,-39.701531001459784,1.4450429511783176,-6.666784218893611,-6.666830923603261,39.99163124535657,41515.85598884481,24532.50236789233,24532.50236789233,66048.35835673714,77266.01815902219,77148.57751971362,24532.50236789233,101681.07988760596,101681.07988760596,101681.07988760596,128945.00157636747,124749.86872593747,4195.132850430009,0.0,90912.82097578762,55163.25601924359,39721.73884060447,27263.92168876151,66985.66052936598,20682.53301778179,1544.9147275132184,0.0,0.8781874390646154,2.7118328806822336,0.001494314320929203,1.0,1.0,-6.6247736148411605,332194.9798320759,1554172.4230714461,4.6784946113787695,1554172.4230714461,4.6784946113787695,0.7586044756836049,0.09162460687687349,3.9300991681675552,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9300991681675552,1.2849602606815318,1.2852715223696067,3.0585375193494815,6480.673989059724,15277.45822202497,6452.911453897101,0.00032517879898605095,23132.449611488188,2358.8533914729483,19288.18416453293,1966.8474111478365,0.8338150299030115,0.8338150299030115,35522.779212747315,35405.22815468563,1.0041519222516788,0.8,4287.223121594468,4273.035954225843,1.0041519222516788,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4065.6171129969953,4632.441516551485,6.034139882348155,4.705802996241678,-3.9634203597047817,8.66922335594646,2.8157597416799742,3.5,0.8045027833371355,0.6,0.0002422218755235611,1.0002208071369885,0.000242168403011823,198.63062859949264,0.0,1.0750581446363108e-05,30.46714781899305,0.026658498326651552,8.156109976941864e-05,0.00016066077575414248,0.0006314127811485095,0.09162460687698834,0.09162460687698834,0.09162460687698834,0.09163161998633115,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490293.8148797168,594.8137232105462,0.0,0.09162460687698834,0.09162460687687349,0.09162460687687349,0.3687937365137474,0.3687937365137474,0.5,9.387155525869984,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,4.670470963219486e-05,0.04205730876208236,6.252776074688882e-13,27263.92168876151,20682.53301778179,0.7586044756836049,0.9860074206147756,0.6197722864977138,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493675948906775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41090.44145490868,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7722265813112,260.7722265813112,-12.377773418688776,245.2387421371809,276.30571102544445,122884.74196458439,122722.75360743154,161.9883571528358,0.0,nan,276.30571102544445,3.155711025444475,270.0923172478072,-3.057682752192761,263.8789234701703,-9.271076529829656,257.66552969244816,-15.484470307551817,251.45213591481607,-21.69786408518391,245.2387421371809,-27.91125786281907,1.0,1.0,26022.012520719443,26022.012520719443,275.5105419263042,2.360541926304222,275.5105419263042,275.5105419263042,77255.03863595976,77148.57751971362,106.46111624613695,0.0,8546.071908451686,8546.071908451686,0.8851007516047551,3949.749664008393,275.5105419263042,2.360541926304222,1.0,0.002,0.1499189745624551,0.004795884447157432,0.00023149746217237722,0.0017685025370685827,0.1157487310861886,0.1157487310861886,0.0,-7.590399662971148e-13,1.0,1.0000850747403136,0.04205730876145708,0.09162460687687349,0.0,7.786267569493839e-06,10.004962024125975,0.0,1599941.9584423837,266.48321578110637,4.6704709006917255e-05,1.0,1284949.680296739,2596.3416569124515,,,,,,,,,,,,,,,,,,,5.0,15277.45822202497,1544.9147275132184,0.3687937365137474,6.173730061729009,2.8157597416799742
2745.0,-29.648597138846075,4.715692763204633,34.99408987856406,24.46279936647045,4.903555852022417,-26.193381839801408,-39.703009569179244,1.4483405518292487,-6.662581179436586,-6.662716562258677,39.99361647993601,41511.573889150124,24563.227958422816,24563.227958422816,66074.80184757293,77262.62739256353,77147.7381398138,24563.227958422816,101710.96609823662,101710.96609823662,101710.96609823662,128979.64328654649,124784.09787563633,4195.545410910157,0.0,90911.36652465668,55160.906103551664,39722.7338012278,27268.677188309866,66991.41098953766,20686.22994710035,1545.0425759269383,0.0,0.8782022232630453,2.7122480823364254,0.001494314320929203,1.0,1.0,-6.494127032520794,332249.0094591328,1554258.0074092771,4.677991395488129,1554258.0074092771,4.677991395488129,0.758607753659887,0.09162442550992568,3.9299732598672454,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9299732598672454,1.2849449402633384,1.2852561295274691,3.0584759990275003,6480.543634879682,15277.42745725828,6452.987991482029,0.00032521156497254314,23132.820635967295,2358.891225440624,19288.412940496175,1966.8707398037227,0.8338115461158346,0.8338115461158346,35521.86877728182,35405.22815468563,1.0041197523098089,0.8,4287.113241678963,4273.035954225843,1.0041197523098089,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4067.8288063926248,4632.441516551485,6.038412412985893,4.715692763204633,-3.956524083917342,8.672216847121975,2.818313157415221,3.5,0.8052323306900632,0.6,0.000242168403011823,1.0002193363240777,0.00024211529833228384,198.63236936802673,0.0,1.0621278619330822e-05,30.10070360718355,0.026669119605270884,8.154748862778565e-05,0.00016062091438403736,0.000631235898504693,0.09162442552472748,0.09162442552472748,0.09162442552472748,0.09165477651372507,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490299.0298207333,594.8121218746489,0.0,0.09162442552472748,0.09162442550992568,0.09162442550992568,0.368788741465362,0.368788741465362,0.5,9.388066054208519,-3.751665644813329e-12,-3.751665644813329e-12,-3.751665644813329e-12,0.00013538282206582153,0.1685895297378579,-3.751665644813329e-12,27268.677188309866,20686.22994710035,0.758607753659887,0.9863175125224952,0.6196551658784014,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493803047442377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41090.07501069687,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7731816313522,260.7731816313522,-12.376818368647776,245.23697275054369,276.3093905121529,122901.02184314946,122741.34667769443,159.67516545502585,0.0,nan,276.3093905121529,3.1593905121529247,270.0949069598639,-3.0550930401360574,263.8804234075269,-9.269576592473072,257.6659398551685,-15.48406014483146,251.45145630285722,-21.698543697142753,245.23697275054369,-27.91302724945629,1.0,1.0,26022.012520719443,26022.012520719443,275.5145580694371,2.3645580694371233,275.5145580694371,275.5145580694371,77252.04523410539,77147.7381398138,104.3070942915947,0.0,8546.071908451686,8546.071908451686,0.8851087162029847,3949.6231261665816,275.5145580694371,2.3645580694371233,1.0,0.002,0.1498877618273574,0.004796746218065706,0.000231451220666428,0.0017685487789835357,0.115725610333214,0.115725610333214,0.0,-3.500364061104211e-13,1.0,1.000340933592214,0.16858952974160957,0.09162442550992568,0.0,3.121273435255668e-05,40.10635503839131,0.0,1599947.0213618558,266.4874188205634,0.00013538282581748717,1.0,1284935.6479114792,2596.3983842240846,,,,,,,,,,,,,,,,,,,6.0,15277.42745725828,1545.0425759269383,0.368788741465362,6.173730061729009,2.818313157415221
2746.0,-29.65069050925275,4.725331663942038,34.99434797331016,24.46625952087345,4.907239081351686,-26.19489755011124,-39.70448855599386,1.451446121428077,-6.658556359973375,-6.658758516112228,39.995628575319685,41507.44926773518,24593.331906084535,24593.331906084535,66100.78117381972,77259.39657500695,77147.30645418096,24593.331906084535,101740.6383602655,101740.6383602655,101740.6383602655,129014.14838953293,124817.85440951801,4196.293980014915,0.0,90910.00241970242,55158.64248786571,39723.73325759634,27273.51002926744,66997.24328686378,20689.976722354335,1545.1770960834217,0.0,0.8782160540393826,2.7126478009109514,0.001494314320929203,1.0,1.0,-6.3697633961774045,332300.9928803176,1554344.7533626405,4.677520641421789,1554344.7533626405,4.677520641421789,0.7586107068782765,0.09162513987532937,3.929854129068339,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929854129068339,1.284930518015341,1.2852416355473013,3.058417614003172,6480.419924019141,15277.396906172266,6453.059958457663,0.00032524261237283706,23133.174777979533,2358.9273378757816,19288.628054602374,1966.8926753378958,0.8338080803748225,0.8338080803748225,35521.0073441566,35405.22815468563,1.0040893140395253,0.8,4287.0092758267965,4273.035954225843,1.0040893140395253,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4069.987469610483,4632.441516551485,6.0426062954042035,4.725331663942038,-3.9498395178544867,8.675171181796525,2.8208062421094486,3.5,0.8059446406026997,0.6,0.00024211529833228384,1.0002172790102917,0.0002420627031877067,198.63409380716067,0.0,1.0548308321395871e-05,29.893905782835898,0.02667966791359228,8.153387572875616e-05,0.00016058142260352767,0.0006310615666701411,0.09162513988943843,0.09162513988943843,0.09162513988943843,0.09167770913693248,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490301.15798574017,594.8115275192828,0.0,0.09162513988943843,0.09162513987532937,0.09162513987532937,0.36878655563637525,0.36878655563637525,0.5,9.389643130619294,-2.148681232938543e-11,-2.148681232938543e-11,-2.148681232938543e-11,0.00020215613886875872,0.28899511993483884,-2.148681232938543e-11,27273.51002926744,20689.976722354335,0.7586107068782765,0.9866194179183514,0.6195396591171922,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493929299372492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41089.86821287253,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.77410756857915,260.77410756857915,-12.375892431420823,245.2351969723086,276.3130181648547,122915.39825448564,122760.59047479919,154.80777968643056,0.0,nan,276.3130181648547,3.1630181648547477,270.09745392633516,-3.0525460736648142,263.88188968787625,-9.268110312123724,257.66632544930496,-15.483674550695014,251.45076121079498,-21.699238789204998,245.2351969723086,-27.91480302769139,1.0,1.0,26022.012520719443,26022.012520719443,275.51846560282894,2.3684656028289623,275.51846560282894,275.51846560282894,77248.79723471851,77147.30645418096,101.49078053755511,0.0,8546.071908451686,8546.071908451686,0.8851162520374247,3949.5033997136807,275.51846560282894,2.3684656028289623,1.0,0.002,0.14983426513387083,0.004797673680411448,0.0002313704937610403,0.0017686295059933768,0.11568524688052015,0.11568524688052015,0.0,-2.455830677705606e-13,1.0,1.0005842739405648,0.28899511995632565,0.09162513987532937,0.0,5.349669243337566e-05,68.7390849708994,0.0,1599951.843525052,266.4914436400266,0.00020215616035557105,1.0,1284922.1483460213,2595.963529584736,,,,,,,,,,,,,,,,,,,6.0,15277.396906172266,1545.1770960834217,0.36878655563637525,6.173730061729009,2.8208062421094486
2747.0,-29.65275939528854,4.734725844177734,34.994656865644124,24.469515575934224,4.910707394979656,-26.196412716257047,-39.705971035268135,1.4543607162484253,-6.654505659441554,-6.654893669699268,39.997610889106326,41503.5041065249,24622.698381558967,24622.698381558967,66126.20248808387,77256.32300367462,77146.67272202091,24622.698381558967,101769.37110357988,101769.37110357988,101769.37110357988,129047.51846406772,124850.16883725829,4197.349626809435,0.0,90908.72107522558,55156.48255559632,39724.70946625473,27278.14736048784,67002.85682674257,20693.579621800585,1545.303811719115,0.0,0.8782294904053026,2.7130365623106725,0.001494314320929203,1.0,1.0,-6.254012194817847,332351.75842293305,1554430.218943448,4.6770633208606744,1554430.218943448,4.6770633208606744,0.7586138218380276,0.09162659639527676,3.9297408142451467,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9297408142451467,1.284916988641701,1.2852280353139094,3.0583616287923134,6480.301298075374,15277.366682413824,6453.128504579089,0.00032527234969330755,23133.515764114836,2358.9621087848386,19288.832943546426,1966.9135681957066,0.8338046469126686,0.8338046469126686,35520.187961423144,35405.22815468563,1.0040603617681807,0.8,4286.910385011434,4273.035954225843,1.0040603617681807,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4072.0941421352954,4632.441516551485,6.046691830323816,4.734725844177734,-3.9433164940844816,8.678042338262216,2.8232401317705733,3.5,0.8066400376487353,0.6,0.0002420627031877067,1.0002147410654614,0.0002420107335449322,198.63579810283215,0.0,1.0447188881734065e-05,29.60733329083434,0.026690115102474012,8.15202327924946e-05,0.0001605424703952121,0.0006308902983318082,0.09162659639682957,0.09162659639682957,0.09162659639682957,0.09169977012825907,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490300.1587943356,594.8119505818023,0.0,0.09162659639682957,0.09162659639527676,0.09162659639527676,0.3687870510194528,0.3687870510194528,0.5,9.391838352427163,1.0118128557223827e-11,1.0118128557223827e-11,1.0118128557223827e-11,0.00038801025772272624,0.4008814748814302,1.0118128557223827e-11,27278.14736048784,20693.579621800585,0.7586138218380276,0.9869161647700251,0.6194288732172354,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449405436713926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41089.58164038052,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.77499237426423,260.77499237426423,-12.375007625735748,245.2334182399308,276.31656650860106,122928.09960438714,122780.16862030319,147.9309840839366,0.0,nan,276.31656650860106,3.166566508601079,270.0999368548607,-3.0500631451392906,263.88330720116414,-9.266692798835834,257.6666775473815,-15.483322452618495,251.45004789364708,-21.699952106352896,245.2334182399308,-27.916581760069164,1.0,1.0,26022.012520719443,26022.012520719443,275.5222562944528,2.372256294452825,275.5222562944528,275.5222562944528,77245.32645032431,77146.67272202091,98.65372830339766,0.0,8546.071908451686,8546.071908451686,0.8851234199370573,3949.3895183163722,275.5222562944528,2.372256294452825,1.0,0.002,0.14976009342986826,0.004798671355610376,0.00023125779518528685,0.0017687422090701297,0.11562889759264343,0.11562889759264343,0.0,4.255416331810924e-12,1.0,1.0008102849567218,0.4008814748713121,0.09162659639527676,0.0,7.417170803265062e-05,95.30389270161825,0.0,1599956.8655899996,266.4954943405584,0.0003880102476045977,1.0,1284908.9663630934,2594.61603609169,,,,,,,,,,,,,,,,,,,4.0,15277.366682413824,1545.303811719115,0.3687870510194528,6.173730061729009,2.8232401317705733
2748.0,-29.654815800755763,4.743881705122157,34.99501217436056,24.472915031388425,4.9143244208930925,-26.197901778508086,-39.707422990445025,1.4574103979472974,-6.650482549629544,-6.651097155538876,39.99956836414691,41499.44510540555,24651.296681569875,24651.296681569875,66150.74178697543,77253.14790596736,77145.99903619442,24651.296681569875,101797.2957177643,101797.2957177643,101797.2957177643,129079.89587277644,124881.20497307836,4198.690899698071,0.0,90907.37768284166,55154.25162385151,39725.69562110017,27282.600155012144,67008.29577611231,20697.047883712614,1545.422701463118,0.0,0.878242648708121,2.7134179126440134,0.001494314320929203,1.0,1.0,-6.14596889861798,332401.63234275364,1554514.6171081946,4.676615473131214,1554514.6171081946,4.676615473131214,0.7586171320225252,0.09162873840864287,3.929623404388808,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929623404388808,1.2849028261844495,1.2852138026488595,3.0583039622209576,6480.179109530469,15277.33687937993,6453.19973632547,0.0003253030231497382,23133.865087761733,2358.99772988347,19289.045860003185,1966.9352796320034,0.8338012600500323,0.8338012600500324,35519.338962403,35405.22815468563,1.0040303632037963,0.8,4286.807919824024,4273.035954225843,1.0040303632037963,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4074.1501200519315,4632.441516551485,6.05065988124553,4.743881705122157,-3.9369337835956166,8.680815488717773,2.825616262248245,3.5,0.8073189320709272,0.6,0.0002420107335449322,1.0002134491016827,0.0002419590875950411,198.6374921427797,0.0,1.0323031469633935e-05,29.25547118494257,0.026700438133943648,8.150687280844797e-05,0.00016050386073648425,0.0006307197276448504,0.0916287384226668,0.0916287384226668,0.0916287384226668,0.09172108988246719,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490296.2628484013,594.8133161724055,0.0,0.0916287384226668,0.09162873840864287,0.09162873840864287,0.3687900398909931,0.3687900398909931,0.5,9.3946088956946,3.410605131648481e-12,3.410605131648481e-12,3.410605131648481e-12,0.0006146059093339318,0.5051282569208979,3.410605131648481e-12,27282.600155012144,20697.047883712614,0.7586171320225252,0.987202271312762,0.6193180206233454,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449417797411676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41089.22977827463,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7758581807696,260.7758581807696,-12.374141819230374,245.2316405981801,276.32007576335366,122943.00614996198,122798.25164466091,144.75450530106113,0.0,nan,276.32007576335366,3.1700757633536796,270.10238873031165,-3.047611269688332,263.8847016972986,-9.265298302701353,257.66701466426866,-15.482985335731314,251.44932763120514,-21.70067236879484,245.2316405981801,-27.918359401819885,1.0,1.0,26022.012520719443,26022.012520719443,275.5259739787328,2.375973978732816,275.5259739787328,275.5259739787328,77242.55429594617,77145.99903619442,96.5552597517526,0.0,8546.071908451686,8546.071908451686,0.8851308468384389,3949.271521410752,275.5259739787328,2.375973978732816,1.0,0.002,0.14966667565462155,0.004799737672417575,0.0002311153426131545,0.0017688846573787934,0.11555767130657725,0.11555767130657725,0.0,-8.052152694615344e-15,1.0,1.001020768523685,0.5051282569174873,0.09162873840864287,0.0,9.341777476825238e-05,120.0321267320983,0.0,1599961.9131335253,266.49951745037043,0.0006146059059233266,1.0,1284896.0171645053,2593.367896199378,,,,,,,,,,,,,,,,,,,6.0,15277.33687937993,1545.422701463118,0.3687900398909931,6.173730061729009,2.825616262248245
2749.0,-29.656852035148706,4.752803620264488,34.99541113506762,24.47600170215594,4.917618413807097,-26.19940499023886,-39.70889198882503,1.4601713687475768,-6.6465967029922695,-6.647472484028561,40.00153890210674,41495.64575581631,24679.370181355076,24679.370181355076,66175.01593717138,77250.20877081364,77145.5265915238,24679.370181355076,101824.89677287887,101824.89677287887,101824.89677287887,129112.01751783464,124911.71036934105,4200.307148493597,0.0,90906.1691007719,55152.177045049066,39726.657839692045,27287.120744955777,67013.77858464782,20700.557371565134,1545.5483434820762,0.0,0.8782548225306102,2.713781450126115,0.001494314320929203,1.0,1.0,-6.043827486498003,332449.25429514115,1554599.581991764,4.676201140194541,1554599.581991764,4.676201140194541,0.7586200671388821,0.09163162877801743,3.92951593239007,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92951593239007,1.2848900142386477,1.285200921239448,3.0582508143457527,6480.066495560481,15277.30725741056,6453.264332838889,0.0003253312175012735,23134.190232301607,2359.0308853993574,19289.23894330459,1966.9549686492933,0.833797887438981,0.833797887438981,35518.56182029049,35405.22815468563,1.0040029037913225,0.8,4286.71412700411,4273.035954225843,1.0040029037913225,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4076.1567719131353,4632.441516551485,6.054568448252265,4.752803620264488,-3.9307683857338307,8.683572005998318,2.8279361567067753,3.5,0.8079817590590787,0.6,0.0002419590875950411,1.0002113587175596,0.00024190795823922018,198.6391695910628,0.0,1.025882196570247e-05,29.073501450800798,0.02671069695590935,8.149335806326009e-05,0.000160465729531781,0.0006305526407977292,0.0916316287830975,0.0916316287830975,0.0916316287830975,0.09174210800832089,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490289.8055828438,594.8155168637442,0.0,0.0916316287830975,0.09163162877801743,0.09163162877801743,0.36879535643449807,0.36879535643449807,0.5,9.397923272462732,0.07987711206453696,0.07987711206453696,-4.1154635255225e-11,0.0008757810363135832,0.60364499753058,-4.1154635255225e-11,27287.120744955777,20700.557371565134,0.7586200671388821,0.9874837284929849,0.6192106553639782,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494300837426275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41089.04780854049,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.77668090959446,260.77668090959446,-12.373319090405516,245.22986439618808,276.32349742299994,122954.98959706422,122817.4372649024,137.55233216184888,0.0,nan,276.32349742299994,3.173497422999958,270.10477081762184,-3.0452291823781366,263.8860442122938,-9.263955787706152,257.6673176069232,-15.4826823930768,251.4485910015399,-21.701408998460067,245.22986439618808,-27.9201356038119,1.0,1.0,26022.012520719443,26022.012520719443,275.52954336815844,2.3795433681584655,275.52954336815844,275.52954336815844,77239.34765063945,77145.5265915238,93.82105911565304,0.0,8546.071908451686,8546.071908451686,0.8851376450768164,3949.1635120520205,275.52954336815844,2.3795433681584655,1.0,0.002,0.14955508430308886,0.004800849793550028,0.00023094474246908138,0.0017690552576148932,0.11547237123454068,0.11547237123454068,0.0,8.397449402508528e-14,1.0,1.0012195978562284,0.6036449975717346,0.09163162877801743,0.0,0.00011159135152976454,143.38190348948652,0.0,1599966.8486016726,266.5034032970077,0.0008757810774682184,1.0,1284883.6538308486,2592.192975032424,,,,,,,,,,,,,,,,,,,6.0,15277.30725741056,1545.5483434820762,0.36879535643449807,6.173730061729009,2.8279361567067753
2750.0,-29.65886696669053,4.761498202173566,34.995849301576534,24.479077860619896,4.920903360732958,-26.200889933944374,-39.71034303596241,1.4629263282453067,-6.642729137698211,-6.64388621984225,40.00346842811193,41491.87507939374,24706.650178461718,24706.650178461718,66198.52525785546,77247.28490253486,77144.89861861059,24706.650178461718,101851.5487970723,101851.5487970723,101851.5487970723,129142.92782301927,124940.75723628525,4202.170586734027,0.0,90904.96738797473,55150.1224277953,39727.605511310474,27291.37902594697,67018.98453725745,20703.87752885282,1545.6617961794825,0.0,0.8782669427278237,2.7141408713654753,0.001494314320929203,1.0,1.0,-5.949328854012606,332496.37692057446,1554682.7819380532,4.6757886396742006,1554682.7819380532,4.6757886396742006,0.7586233553522099,0.091635085581982,3.929409522223147,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929409522223147,1.2848772296097515,1.2851880678186682,3.058198426799582,6479.955492636477,15277.277970988198,6453.327950432787,0.0003253590035946296,23134.51089123012,2359.063583510181,19289.42910055004,1966.9743592919135,0.8337945501092189,0.8337945501092189,35517.7923522151,35405.22815468563,1.0039757156800078,0.8,4286.621260359178,4273.035954225843,1.0039757156800078,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4078.1149436208166,4632.441516551485,6.058350615425653,4.761498202173566,-3.9247165941859716,8.686214796359538,2.8302007372832487,3.5,0.8086287820809283,0.6,0.00024190795823922018,1.000209150741091,0.00024185737359029544,198.64082951456584,0.0,1.0156292781991982e-05,28.782933744165277,0.02672085324869134,8.148001050269152e-05,0.00016042794773652867,0.0006303871054666332,0.09163508555041497,0.09163508555041497,0.09163508555041497,0.09176226025894671,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490280.73266191303,594.8185676833848,0.0,0.09163508555041497,0.091635085581982,0.091635085581982,0.3688028798774988,0.3688028798774988,0.5,9.401738511619616,0.2013689951404558,0.2013689951404558,-5.115907697472721e-12,0.0011570821440614054,0.6945573658296667,-5.115907697472721e-12,27291.37902594697,20703.87752885282,0.7586233553522099,0.9877578079544629,0.619106293028469,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494422497538777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41088.75724083385,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7774695073097,260.7774695073097,-12.37253049269026,245.2280929695504,276.32684604506824,122967.64524459693,122835.79930617199,131.84593842493493,0.0,nan,276.32684604506824,3.1768460450682596,270.1070954299525,-3.042904570047483,263.8873448148758,-9.262655185124174,257.66759419976586,-15.482405800234119,251.44784358464557,-21.70215641535441,245.2280929695504,-27.921907030449574,1.0,1.0,26022.012520719443,26022.012520719443,275.5330561514614,2.3830561514614033,275.5330561514614,275.5330561514614,77236.31716729893,77144.89861861059,91.41854868833616,0.0,8546.071908451686,8546.071908451686,0.8851443761180169,3949.056569834263,275.5330561514614,2.3830561514614033,1.0,0.002,0.14942673396012673,0.0048020255215794885,0.0002307482419761218,0.0017692517565682723,0.1153741209880609,0.1153741209880609,0.0,-1.4556060350112698e-12,1.0,1.0014030094931252,0.6945573658347826,0.091635085581982,0.0,0.00012835034060398943,164.91368454996447,0.0,1599971.7911326082,266.50727086230177,0.0011570821491773131,1.0,1284871.4212515191,2591.115568419544,,,,,,,,,,,,,,,,,,,4.0,15277.277970988198,1545.6617961794825,0.3688028798774988,6.173730061729009,2.8302007372832487
2751.0,-29.66086991887495,4.7699707405180085,34.99632388544894,24.482212168537103,4.924245157583242,-26.202358411199913,-39.71177627155555,1.4657336492130868,-6.638944912888803,-6.640401498719535,40.00539589254906,41488.059248046906,24733.295394287346,24733.295394287346,66221.35464233425,77244.32135533795,77144.48357601833,24733.295394287346,101877.77897030568,101877.77897030568,101877.77897030568,129173.38370523785,124969.11328761492,4204.270417622936,0.0,90903.73565711675,55148.03492747423,39728.55636626946,27295.60473493218,67024.16110120164,20707.170237706963,1545.7756170255686,0.0,0.8782785181463136,2.7144898065606413,0.001494314320929203,1.0,1.0,-5.860375460075659,332542.1703253048,1554765.8963508084,4.675394687025348,1554765.8963508084,4.675394687025348,0.7586265422141933,0.0916391530688425,3.9293008204208753,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9293008204208753,1.2848641991251353,1.2851749691839218,3.0581448398175763,6479.841948251869,15277.249043458472,6453.393509117375,0.00032538745901330204,23134.837420612625,2359.096880240717,19289.625059845464,1966.994341578976,0.8337912520906172,0.8337912520906172,35517.0063086734,35405.22815468563,1.003947942049106,0.8,4286.526393231064,4273.035954225843,1.003947942049106,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4080.0260688998665,4632.441516551485,6.062043471441935,4.7699707405180085,-3.9188243824934346,8.688795123011444,2.8324116088595948,3.5,0.8092604596741699,0.6,0.00024185737359029544,1.0002079105661366,0.00024180709933937594,198.64247959348543,0.0,1.0048176623112089e-05,28.47653254989966,0.02673090142531445,8.146682876671903e-05,0.00016039054482357642,0.00063022269936303,0.09163915309422553,0.09163915309422553,0.09163915309422553,0.09178202519030887,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490269.37711735745,594.8223620312833,0.0,0.09163915309422553,0.0916391530688425,0.0916391530688425,0.3688124431056656,0.3688124431056656,0.5,9.406024677655473,0.31570756724198645,0.31570756724198645,6.639311322942376e-11,0.001456585830737822,0.7800260386438822,6.639311322942376e-11,27295.60473493218,20707.170237706963,0.7586265422141933,0.9880221334265533,0.6190015446131871,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449454288677391,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41088.45083963959,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.77823643676936,260.77823643676936,-12.371763563230616,245.2263280359891,276.33014483756,122981.4294924334,122853.2062766646,128.22321576877317,0.0,nan,276.33014483756,3.1801448375600216,270.10938147720657,-3.040618522793409,263.8886181169646,-9.26138188303537,257.6678547566074,-15.482145243392551,251.44709139628836,-21.70290860371162,245.2263280359891,-27.92367196401088,1.0,1.0,26022.012520719443,26022.012520719443,275.5364923072787,2.386492307278729,275.5364923072787,275.5364923072787,77233.7254148611,77144.48357601833,89.24183884276135,0.0,8546.071908451686,8546.071908451686,0.8851512520871534,3948.9473245229797,275.5364923072787,2.386492307278729,1.0,0.002,0.14928263784771229,0.004803249419088522,0.00023052737536589956,0.001769472626385918,0.11526368768294978,0.11526368768294978,0.0,1.7518174411090826e-12,1.0,1.0015753770634328,0.7800260385774891,0.0916391530688425,0.0,0.00014409611395221463,185.1432659382782,0.0,1599976.661600578,266.5110550871112,0.0014565857643447089,1.0,1284859.5347940868,2590.1072841710766,,,,,,,,,,,,,,,,,,,6.0,15277.249043458472,1545.7756170255686,0.3688124431056656,6.173730061729009,2.8324116088595948
2752.0,-29.662843094666687,4.7782255574106625,34.99683221979888,24.484875553194456,4.927098808273885,-26.203848904499583,-39.713231509644515,1.4681046200924055,-6.6352964479521575,-6.637063890851673,40.00731922762431,41484.61305954104,24759.42198654969,24759.42198654969,66244.03504609074,77241.71312245674,77144.12501401865,24759.42198654969,101903.54700056833,101903.54700056833,101903.54700056833,129203.37710388294,124996.78435465343,4206.5927492295195,0.0,90902.70539892788,55146.15826036535,39729.49682062503,27299.83010331461,67029.32692393963,20710.455923763275,1545.892454490154,0.0,0.8782893094402402,2.7148237274019213,0.001494314320929203,1.0,1.0,-5.777057536557777,332586.035132521,1554848.8360494324,4.675027426902916,1554848.8360494324,4.675027426902916,0.7586294803075978,0.0916438185675204,3.9292067387148704,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9292067387148704,1.2848532098098746,1.2851639126122805,3.058097772348868,6479.742217933618,15277.220288750821,6453.449465476769,0.0003254123367438357,23135.12916061513,2359.12662944177,19289.79231714829,1967.011397077319,0.8337879673473758,0.8337879673473758,35516.325982335606,35405.22815468563,1.0039239038958965,0.8,4286.44428504949,4273.035954225843,1.0039239038958965,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4081.89124327553,4632.441516551485,6.0656740983332496,4.7782255574106625,-3.9131247654390147,8.691350322849678,2.834569988263791,3.5,0.8098771395039402,0.6,0.00024180709933937594,1.0002048227296279,0.00024175758189154468,198.6441051654576,0.0,9.98660186235483e-06,28.302029677913588,0.026740888027176807,8.145344668661303e-05,0.0001603536526527629,0.0006300626525807797,0.09164381852336245,0.09164381852336245,0.09164381852336245,0.09180138182079117,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490255.87469201087,594.8268555623536,0.0,0.09164381852336245,0.0916438185675204,0.0916438185675204,0.3688239308619772,0.3688239308619772,0.5,9.410751576378402,0.42324084908506165,0.42324084908506165,1.779199010343291e-11,0.0017674428995064773,0.8600063542938869,1.779199010343291e-11,27299.83010331461,20710.455923763275,0.7586294803075978,0.9882843538211268,0.6189024261964466,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449466256214963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41088.2763367676,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.77894396765197,260.77894396765197,-12.371056032348008,245.22456912041108,276.33331881488,122990.6753588648,122872.3830067086,118.29235215623048,0.0,nan,276.33331881488,3.1833188148800104,270.1115688760124,-3.03843112398755,263.889818937141,-9.260181062858976,257.66806899818033,-15.481931001819646,251.44631905928682,-21.703680940713156,245.22456912041108,-27.9254308795889,1.0,1.0,26022.012520719443,26022.012520719443,275.53978795879476,2.389787958794784,275.53978795879476,275.53978795879476,77230.18541578153,77144.12501401865,86.06040176287934,0.0,8546.071908451686,8546.071908451686,0.885157203231968,3948.8527724084447,275.53978795879476,2.389787958794784,1.0,0.002,0.14912381492792465,0.0048045090906381135,0.00023028369422414233,0.0017697163049896231,0.11514184711207116,0.11514184711207116,0.0,-7.862347925491342e-13,1.0,1.0017366222240065,0.860006354276095,0.0916438185675204,0.0,0.0001588229194900589,204.06333427245931,0.0,1599981.3887087232,266.5147035520478,0.0017674428817144872,1.0,1284848.1499248105,2589.1674674783803,,,,,,,,,,,,,,,,,,,5.0,15277.220288750821,1545.892454490154,0.3688239308619772,6.173730061729009,2.834569988263791
2753.0,-29.664813037361487,4.786269633153631,34.99736966633829,24.48800776563587,4.930437045699519,-26.205288029074442,-39.71463362742213,1.4709120367053536,-6.631642875303214,-6.633716580073271,40.009176190406535,41480.81406599279,24784.710906349526,24784.710906349526,66265.52497234232,77238.76122179037,77143.41748150197,24784.710906349526,101928.1283878515,101928.1283878515,101928.1283878515,129231.8026677519,125022.69417645108,4209.1084913008035,0.0,90901.4716803853,55144.076413152914,39730.43918581375,27303.674279900402,67034.11346571415,20713.46869607977,1545.9904002529515,0.0,0.8783004051625314,2.7151587238452644,0.001494314320929203,1.0,1.0,-5.701425637778186,332630.0320298399,1554928.9167557484,4.674649812186103,1554928.9167557484,4.674649812186103,0.7586330134083085,0.09164887707344048,3.9290983229055065,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9290983229055065,1.2848401771652427,1.2851508131907798,3.058044411075563,6479.629151798662,15277.192063798497,6453.515004719291,0.00032544068840872426,23135.453534073204,2359.1597063291956,19289.988218330076,1967.03137343844,0.8337847446958564,0.8337847446958565,35515.54199877706,35405.22815468563,1.0038962033370258,0.8,4286.349666539519,4273.035954225843,1.0038962033370258,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4083.71131537356,4632.441516551485,6.069163315498057,4.786269633153631,-3.9074961869092744,8.693765820062906,2.836676809260605,3.5,0.8104790883601728,0.6,0.00024175758189154468,1.000204490386205,0.00024170815489760075,198.64572809719982,0.0,9.836349114517686e-06,27.87621339054312,0.026750724376291325,8.144055501244523e-05,0.00016031702687909947,0.0006299013614438667,0.09164887709200005,0.09164887709200005,0.09164887709200005,0.0918196867879532,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490240.13330856746,594.8320751878894,0.0,0.09164887709200005,0.09164887707344048,0.09164887707344048,0.36883722656712015,0.36883722656712015,0.5,9.4158758684066,0.5237333353557005,0.5237333353557005,1.2732925824820995e-11,0.0020737047700549738,0.9322909422950829,1.2732925824820995e-11,27303.674279900402,20713.46869607977,0.7586330134083085,0.9885343677474762,0.6188015611962844,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494780460243442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41087.85052048023,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7796472470444,260.7796472470444,-12.370352752955569,245.22282009247849,276.33647440161315,123005.79256555105,122888.21103351867,117.58153203237572,0.0,nan,276.33647440161315,3.186474401613168,270.1137435397735,-3.0362564602264683,263.8910126779841,-9.258987322015855,257.6682818161237,-15.481718183876296,251.4455509542935,-21.70444904570647,245.22282009247849,-27.92717990752149,1.0,1.0,26022.012520719443,26022.012520719443,275.543052479196,2.393052479196001,275.543052479196,275.543052479196,77228.19033401128,77143.41748150197,84.77285250931163,0.0,8546.071908451686,8546.071908451686,0.8851640610524657,3948.743814520034,275.543052479196,2.393052479196001,1.0,0.002,0.14895168775334144,0.004805826516999984,0.00023001946917426919,0.001769980531601522,0.1150097345871346,0.1150097345871346,0.0,7.757908898620158e-13,1.0,1.0018823119065505,0.93229094228235,0.09164887707344048,0.0,0.00017212717506159939,221.1553170503036,0.0,1599986.115131137,266.51835712469676,0.002073704757322048,1.0,1284836.7317430177,2588.324792186114,,,,,,,,,,,,,,,,,,,6.0,15277.192063798497,1545.9904002529515,0.36883722656712015,6.173730061729009,2.836676809260605
