time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2754.0,-29.666753063864622,4.794105608580699,34.99793601814087,24.490501486603193,4.933118410241286,-26.206765916451655,-39.71607534969223,1.473131265038104,-6.628197823241408,-6.630591516725012,40.01108541388622,41477.52071742151,24809.682961902203,24809.682961902203,66287.20367932372,77236.28837307033,77143.35105042456,24809.682961902203,101953.03401232677,101953.03401232677,101953.03401232677,129260.87065536254,125049.0451730931,4211.825482269439,0.0,90900.51756081397,55142.29331041493,39731.36027822116,27307.83664303577,67039.19692125692,20716.699678321133,1546.108471315688,0.0,0.8783100943927254,2.715471057914572,0.001494314320929203,1.0,1.0,-5.628167883912909,332671.11184738914,1555011.2544328668,4.674320068843906,1555011.2544328668,4.674320068843906,0.7586356967462102,0.09165457757856606,3.9290105839453004,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9290105839453004,1.284829896445217,1.2851404664765969,3.058000591997298,6479.536304429964,15277.163837843356,6453.566377572483,0.00032546379664097797,23135.727333555966,2359.187626106363,19290.14177522614,1967.047031884093,0.8337815144997752,0.8337815144997752,35514.9075318478,35405.22815468563,1.0038737857740643,0.8,4286.273093102718,4273.035954225843,1.0038737857740643,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4085.487830453124,4632.441516551485,6.07263660828248,4.794105608580699,-3.9021136619629977,8.696219270543697,2.838733814705418,3.5,0.8110668042015481,0.6,0.00024170815489760075,1.0002013878365315,0.00024165948761621243,198.6473264053355,0.0,9.8184611996482e-06,27.825519039802998,0.026760542837490974,8.14273011643241e-05,0.00016028085373327665,0.0006297451707218325,0.09165457754562159,0.09165457754562159,0.09165457754562159,0.09183827555337878,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490222.77906299225,594.8378227517197,0.0,0.09165457754562159,0.09165457757856606,0.09165457757856606,0.36885216064826537,0.36885216064826537,0.5,9.421386810912205,0.6182446739179,0.6182446739179,5.218225851422176e-11,0.0023936934836115142,1.0024236328121106,5.218225851422176e-11,27307.83664303577,20716.699678321133,0.7586356967462102,0.9887827826634547,0.6187055129276129,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449489816698253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41087.79982612949,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.78029005175364,260.78029005175364,-12.369709948246339,245.22107835014265,276.33950175337543,123014.41515895324,122906.9443969073,107.47076204591997,0.0,nan,276.33950175337543,3.1895017533754526,270.1158170726909,-3.0341829273090752,263.8921323921236,-9.257867607876392,257.6684477114162,-15.48155228858377,251.4447630307733,-21.70523696922669,245.22107835014265,-27.92892164985733,1.0,1.0,26022.012520719443,26022.012520719443,275.5461697692563,2.396169769256346,275.5461697692563,275.5461697692563,77224.77047000855,77143.35105042456,81.41941958398093,0.0,8546.071908451686,8546.071908451686,0.8851696109402208,3948.6556368650267,275.5461697692563,2.396169769256346,1.0,0.002,0.14876665750299198,0.004807158724444076,0.00022973520984925007,0.0017702647905975593,0.11486760492462503,0.11486760492462503,0.0,4.4680925626039425e-13,1.0,1.0020236221297993,1.0024236327599283,0.09165457757856606,0.0,0.00018503025159553744,237.73169126361884,0.0,1599990.6161780895,266.52180217675857,0.0023936934314292557,1.0,1284826.071486315,2587.507533968956,,,,,,,,,,,,,,,,,,,5.0,15277.163837843356,1546.108471315688,0.36885216064826537,6.173730061729009,2.838733814705418
2755.0,-29.668678060482918,4.801740386361541,34.99852583685849,24.49318376546728,4.9359930649087875,-26.20821094791467,-39.71748553505165,1.4755259546666608,-6.624753351433981,-6.627445021578788,40.01289547789099,41474.101145973225,24833.82667994704,24833.82667994704,66307.92782592027,77233.6811575368,77142.51787385851,24833.82667994704,101976.34455380555,101976.34455380555,101976.34455380555,129287.82509306128,125073.12150073031,4214.703592330976,0.0,90899.47894429814,55140.4380162292,39732.26769785438,27311.480539255735,67043.74823711012,20719.558997888664,1546.2008633218566,0.0,0.8783202767430659,2.715785881697858,0.001494314320929203,1.0,1.0,-5.563737199288994,332712.47741977184,1555089.3187750496,4.673973548677728,1555089.3187750496,4.673973548677728,0.7586391725672919,0.09166055705403094,3.9289169581817807,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9289169581817807,1.2848187934370436,1.2851292982527032,3.0579541475039127,6479.437894121666,15277.136145544499,6453.621893403521,0.00032548836381543044,23136.01430414668,2359.2168889627633,19290.30771576023,1967.0639531093934,0.8337783449720128,0.8337783449720128,35514.23049254,35405.22815468563,1.0038498641155036,0.8,4286.191381630842,4273.035954225843,1.0038498641155036,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4087.221210976686,4632.441516551485,6.075968340850514,4.801740386361541,-3.8967898171892634,8.698530203550805,2.8407414500145065,3.5,0.811640414289859,0.6,0.00024165948761621243,1.000199830636245,0.00024161120629513457,198.6489123532952,0.0,9.667625331205404e-06,27.398050188636116,0.02677021046282218,8.141433916607312e-05,0.00016024514845013933,0.0006295898812121093,0.09166055701066596,0.09166055701066596,0.09166055701066596,0.09185547658112628,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490203.3204186382,594.8442509089816,0.0,0.09166055701066596,0.09166055705403094,0.09166055705403094,0.36886869381648696,0.36886869381648696,0.5,9.427234398024629,0.7061129888654705,0.7061129888654705,1.4210854715202004e-12,0.002691670144827185,1.063707822289814,1.4210854715202004e-12,27311.480539255735,20719.558997888664,0.7586391725672919,0.9890247721743195,0.618612506557568,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495014087970175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41087.37235727832,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.78090231549805,260.78090231549805,-12.369097684501924,245.21934692210016,276.3424577088953,123025.98854813978,122923.6239551511,102.36459298867419,0.0,nan,276.3424577088953,3.192457708895347,270.11783555148855,-3.0321644485114234,263.893213394156,-9.256786605843956,257.66859123686845,-15.481408763131526,251.4439690794798,-21.706030920520163,245.21934692210016,-27.93065307789982,1.0,1.0,26022.012520719443,26022.012520719443,275.54921877206044,2.3992187720604647,275.54921877206044,275.54921877206044,77222.16515193731,77142.51787385851,79.64727807880263,0.0,8546.071908451686,8546.071908451686,0.8851755331725666,3948.5615429726895,275.54921877206044,2.3992187720604647,1.0,0.002,0.14857035443292613,0.004808542266043224,0.00022943354865258227,0.0017705664506864807,0.11471677432629113,0.11471677432629113,0.0,-6.609370169219364e-13,1.0,1.0021470779459312,1.063707822288393,0.09166055705403094,0.0,0.0001963030693433498,252.21319437545776,0.0,1599995.0850428375,266.525246648566,0.0026916701434060997,1.0,1284815.337931964,2586.800626339396,,,,,,,,,,,,,,,,,,,5.0,15277.136145544499,1546.2008633218566,0.36886869381648696,6.173730061729009,2.8407414500145065
2756.0,-29.6705996143667,4.809178301259012,34.9991383338843,24.496078735124343,4.9390822050450485,-26.209631432369925,-39.71887301942331,1.4781140225889504,-6.621415630750505,-6.624409263076418,40.01472971615297,41470.52489368161,24857.450208308786,24857.450208308786,66327.97510199039,77230.91852496189,77142.26948767093,24857.450208308786,101999.71969597971,101999.71969597971,101999.71969597971,129314.97047552979,125097.2230228956,4217.7474526341875,0.0,90898.34190193209,55138.486266327986,39733.172928449,27315.25077955008,67048.42370799909,20722.50430963233,1546.301625745203,0.0,0.8783297651085995,2.716089461859621,0.001494314320929203,1.0,1.0,-5.501892031676846,332752.3910195521,1555168.4287262582,4.6736506504468025,1555168.4287262582,4.6736506504468025,0.7586422865700544,0.09166701506017146,3.9288157778068125,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9288157778068125,1.2848067851332912,1.2851172250114808,3.0579039768997025,6479.331588631652,15277.108689676783,6453.68303903171,0.000325514984038047,23136.32072427544,2359.248135120091,19290.490484134752,1967.0825902968652,0.8337752019444687,0.8337752019444687,35513.4988196744,35405.22815468563,1.003824012231449,0.8,4286.103076467329,4273.035954225843,1.003824012231449,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4088.912991363573,4632.441516551485,6.079231879184426,4.809178301259012,-3.8916232887436295,8.70080159000264,2.8427014506593613,3.5,0.8122004144741032,0.6,0.00024161120629513457,1.0001994763545499,0.0002415630201844741,198.65049548707066,0.0,9.591031919098387e-06,27.18098445872483,0.026779801494741278,8.140158769001764e-05,0.00016020961860511692,0.0006294340773321952,0.09166701508757119,0.09166701508757119,0.09166701508757119,0.09187272367181396,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490182.41696834756,594.8511508251332,0.0,0.09166701508757119,0.09166701506017146,0.09166701506017146,0.36888662925444166,0.36888662925444166,0.5,9.433405659624711,0.788218131537235,0.788218131537235,-4.092726157978177e-12,0.0029936323259107667,1.12251723139957,-4.092726157978177e-12,27315.25077955008,20722.50430963233,0.7586422865700544,0.9892548017363346,0.6185160306570198,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495129112635459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41087.15529154841,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.78150940275174,260.78150940275174,-12.36849059724824,245.21762647748,276.3453923280254,123040.19495357967,122938.69581695428,101.49913662538796,0.0,nan,276.3453923280254,3.1953923280254344,270.11983915787596,-3.030160842124019,263.89428598778693,-9.255714012213048,257.66873281773707,-15.481267182262911,251.44317964760495,-21.706820352395027,245.21762647748,-27.93237352251998,1.0,1.0,26022.012520719443,26022.012520719443,275.5522254661938,2.4022254661938405,275.5522254661938,275.5522254661938,77220.34430440543,77142.26948767093,78.07481673450093,0.0,8546.071908451686,8546.071908451686,0.8851819332405112,3948.4598566958466,275.5522254661938,2.4022254661938405,1.0,0.002,0.14836323625674389,0.004809951710006543,0.00022911512984527866,0.0017708848723199699,0.11455756492263933,0.11455756492263933,0.0,2.165248449287338e-12,1.0,1.0022655208394065,1.1225172314036627,0.09166701506017146,0.0,0.0002071181787122149,266.1064678618933,0.0,1599999.4341510118,266.5285843692495,0.002993632330003493,1.0,1284804.9819501408,2586.123878549401,,,,,,,,,,,,,,,,,,,6.0,15277.108689676783,1546.301625745203,0.36888662925444166,6.173730061729009,2.8427014506593613
2757.0,-29.67249339755706,4.816422552542739,34.99977235177821,24.49836650574582,4.941549098266254,-26.211089147850622,-39.72029242487622,1.480144850663881,-6.618247677318493,-6.621540743428022,40.01657590776111,41467.40794617074,24880.689857120196,24880.689857120196,66348.09780329093,77228.61125553823,77142.26446068578,24880.689857120196,102022.95431780597,102022.95431780597,102022.95431780597,129342.09249589847,125121.14355196278,4220.948943935683,0.0,90897.47349218496,55136.80030580494,39734.08131820002,27319.138178092504,67053.21949629253,20725.525603002105,1546.4116540628856,0.0,0.8783382995995519,2.716376156193124,0.001494314320929203,1.0,1.0,-5.443499497468679,332790.10925200966,1555248.0572890425,4.673360217299338,1555248.0572890425,4.673360217299338,0.7586449275190575,0.09167394712980166,3.9287347390245695,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9287347390245695,1.2847973837793782,1.285107759473365,3.057863277607048,6479.2453517142985,15277.081238611961,6453.730134012063,0.00032553640120208335,23136.576921136977,2359.2742599294334,19290.631254182626,1967.096944846877,0.833772053659295,0.8337720536592951,35512.912795427575,35405.22815468563,1.0038033065837073,0.8,4286.032349549095,4273.035954225843,1.0038033065837073,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4090.564045018168,4632.441516551485,6.082459431828719,4.816422552542739,-3.8866557786656655,8.703078331208404,2.8446147889640345,3.5,0.8127470825611527,0.6,0.0002415630201844741,1.000196596265722,0.00024151553913136703,198.65205576275616,0.0,9.5721947582957e-06,27.127599945010015,0.026789373689499574,8.138854475826042e-05,0.00016017447542621368,0.0006292830259120029,0.09167394708457095,0.09167394708457095,0.09167394708457095,0.09188985203942317,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490160.09545405465,594.8585131641323,0.0,0.09167394708457095,0.09167394712980166,0.09167394712980166,0.368905918164267,0.368905918164267,0.5,9.43988280549982,0.8650751262808853,0.8650751262808853,6.821210263296962e-13,0.003293066109506526,1.1780412459593208,6.821210263296962e-13,27319.138178092504,20725.525603002105,0.7586449275190575,0.9894841485867717,0.6184253083994502,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449524393332239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41087.101907034696,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7820582114365,260.7820582114365,-12.367941788563485,245.21591415924703,276.3482022636142,123048.28210944615,122956.52659200122,91.755517444947,0.0,nan,276.3482022636142,3.1982022636142347,270.1217446427174,-3.028255357282603,263.8952870218656,-9.254712978134364,257.66882940104773,-15.481170598952247,251.44237178012693,-21.707628219873044,245.21591415924703,-27.934085840752942,1.0,1.0,26022.012520719443,26022.012520719443,275.5550933976205,2.405093397620533,275.5550933976205,275.5550933976205,77217.1709720698,77142.26446068578,74.90651138401881,0.0,8546.071908451686,8546.071908451686,0.8851870592517095,3948.3784127196923,275.5550933976205,2.405093397620533,1.0,0.002,0.14814590872140426,0.00481137441694516,0.00022878086222781214,0.001771219135862089,0.11439043111390607,0.11439043111390607,0.0,-1.9100988152276344e-12,1.0,1.00237732202838,1.1780412459586387,0.09167394712980166,0.0,0.00021732753297791288,279.22137039656735,0.0,1600003.5802485936,266.5317523226815,0.003293066108824405,1.0,1284795.196312953,2585.4862177638092,,,,,,,,,,,,,,,,,,,5.0,15277.081238611961,1546.4116540628856,0.368905918164267,6.173730061729009,2.8446147889640345
2758.0,-29.674380401673425,4.823479845501803,35.00042314900023,24.5009922067635,4.944364318379441,-26.21250592966755,-39.72167529920114,1.4824898463408758,-6.615075408995892,-6.618637463336743,40.01832827815827,41464.061642059256,24903.12484373868,24903.12484373868,66367.18648579794,77226.05749919805,77141.61228492476,24903.12484373868,102044.73712866344,102044.73712866344,102044.73712866344,129367.27675753868,125143.00174127649,4224.27501626219,0.0,90896.45704529893,55134.989297397784,39734.964164334604,27322.53962887524,67057.50379320985,20728.199091300117,1546.4973407024597,0.0,0.8783473792881047,2.7166667984110826,0.001494314320929203,1.0,1.0,-5.392785241926845,332828.28797346493,1555323.6420768802,4.673051234758266,1555323.6420768802,4.673051234758266,0.758648331116115,0.09168107259031638,3.9286432432868637,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9286432432868637,1.284786511367139,1.2850968234284241,3.0578179398119625,6479.149286366899,15277.054279834902,6453.784335625584,0.00032556038130288154,23136.857030889685,2359.3028231750586,19290.79326643261,1967.1134654986781,0.83376896182043,0.83376896182043,35512.25114979611,35405.22815468563,1.0037799291530207,0.8,4285.95249593087,4273.035954225843,1.0037799291530207,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4092.1749543380556,4632.441516551485,6.085547446435356,4.823479845501803,-3.8817316446311927,8.705211490132996,2.846482101936724,3.5,0.8132806005533497,0.6,0.00024151553913136703,1.0001958954810892,0.0002414682365949915,198.6536104746205,0.0,9.432208809501866e-06,26.730879766128286,0.026798805898309075,8.137583936936816e-05,0.00016013969976199887,0.0006291317494519638,0.091681072606001,0.091681072606001,0.091681072606001,0.09190572612560376,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490136.05350695836,594.8664311942788,0.0,0.091681072606001,0.09168107259031638,0.09168107259031638,0.368926492298296,0.368926492298296,0.5,9.446622414248967,0.936117306437211,0.936117306437211,8.077449820120819e-11,0.00356205434087542,1.225852221409923,8.077449820120819e-11,27322.53962887524,20728.199091300117,0.758648331116115,0.9897055919417953,0.6183358952627439,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495357096294104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41086.70518685582,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7825916199668,260.7825916199668,-12.367408380033169,245.21421282744393,276.35097041248,123060.8393039099,122971.65853782486,89.1807660850379,0.0,nan,276.35097041248,3.2009704124800464,270.12361889545383,-3.0263811045461466,263.8962673784641,-9.253732621535903,257.6689158615024,-15.481084138497579,251.4415643444565,-21.708435655543468,245.21421282744393,-27.935787172556047,1.0,1.0,26022.012520719443,26022.012520719443,275.5579203647848,2.407920364784843,275.5579203647848,275.5579203647848,77215.17408937236,77141.61228492476,73.56180444759957,0.0,8546.071908451686,8546.071908451686,0.8851928466842138,3948.286459503298,275.5579203647848,2.407920364784843,1.0,0.002,0.1479197890340498,0.00481284047577018,0.00022843302924597,0.0017715669723217908,0.114216514622985,0.114216514622985,0.0,1.5677606782227294e-12,1.0,1.0024735816632167,1.2258522213291485,0.09168107259031638,0.0,0.00022611968877209377,290.51525035088673,0.0,1600007.6878955388,266.5349245910041,0.003562054260100922,1.0,1284785.2919331465,2584.9439543957683,,,,,,,,,,,,,,,,,,,5.0,15277.054279834902,1546.4973407024597,0.368926492298296,6.173730061729009,2.846482101936724
2759.0,-29.67625235615394,4.830353223578293,35.001090792906616,24.503400781564437,4.9469527870996135,-26.213931841832622,-39.72306320266796,1.484632272214526,-6.612060049965066,-6.615893002816993,40.02011615313918,41460.86734296363,24925.19455979373,24925.19455979373,66386.06190275736,77223.66800238028,77141.56360826973,24925.19455979373,102066.75816806346,102066.75816806346,102066.75816806346,129392.92945390649,125165.19407463146,4227.735379275015,0.0,90895.53162694823,55133.25475737382,39735.863188416006,27326.171285843033,67062.03447425904,20731.030353385402,1546.5975860221827,0.0,0.8783554613063634,2.7169413444646255,0.001494314320929203,1.0,1.0,-5.343633371324245,332864.38134822756,1555400.7611406022,4.6727762064557234,1555400.7611406022,4.6727762064557234,0.7586511164162102,0.09168863896265463,3.9285581663837195,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9285581663837195,1.2847765864191893,1.2850868353069653,3.05777534235196,6479.059027460708,15277.027393739185,6453.834501762656,0.00032558285771838285,23137.12252111531,2359.3298956438043,19290.94321637344,1967.1287561372578,0.8337658755434352,0.8337658755434352,35511.63591879502,35405.22815468563,1.0037581917534855,0.8,4285.878244066815,4273.035954225843,1.0037581917534855,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4093.747216972426,4632.441516551485,6.088601283551509,4.830353223578293,-3.876996528930465,8.707349752508758,2.8483050895669457,3.5,0.8138014541619845,0.6,0.0002414682365949915,1.000194335970008,0.00024142131974863752,198.655152808138,0.0,9.396819635603535e-06,26.630586847300417,0.02680820271794468,8.136308961788557e-05,0.00016010514697710595,0.0006289823826369753,0.09168863772448922,0.09168863772448922,0.09168863772448922,0.0919218179214072,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490110.949191226,594.8746968857812,0.0,0.09168863772448922,0.09168863896265463,0.09168863896265463,0.36894818047057115,0.36894818047057115,0.5,9.453617838335582,1.0022962216022506,1.0022962216022506,-5.002220859751105e-11,0.003832952851951177,1.2722596314927728,-5.002220859751105e-11,27326.171285843033,20731.030353385402,0.7586511164162102,0.9899201899136963,0.6182464887622503,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449546985585813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41086.60489393699,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.78309318278906,260.78309318278906,-12.366906817210918,245.21252102263807,276.3536653429316,123071.36275460946,122987.50628463142,83.85646997803286,0.0,nan,276.3536653429316,3.203665342931629,270.12543647885633,-3.024563521143648,263.8972076148134,-9.25279238518658,257.6689787507934,-15.481021249206549,251.44074988670127,-21.709250113298708,245.21252102263807,-27.937478977361906,1.0,1.0,26022.012520719443,26022.012520719443,275.56065912951175,2.410659129511771,275.56065912951175,275.56065912951175,77212.81736671008,77141.56360826973,71.25375844034716,0.0,8546.071908451686,8546.071908451686,0.8851982280825913,3948.200957215638,275.56065912951175,2.410659129511771,1.0,0.002,0.1476851357069941,0.004814314291529264,0.00022807193911261685,0.0017719280689498238,0.11403596955630842,0.11403596955630842,0.0,8.062440472189625e-12,1.0,1.002566997480898,1.272259631542795,0.09168863896265463,0.0,0.0002346532366635297,301.4768301763695,0.0,1600011.613976279,266.5379399500349,0.0038329529019733855,1.0,1284775.929209357,2584.417462905747,,,,,,,,,,,,,,,,,,,3.0,15277.027393739185,1546.5975860221827,0.36894818047057115,6.173730061729009,2.8483050895669457
2760.0,-29.67810219119061,4.837047301893883,35.00177241859224,24.505558877158933,4.94928746475665,-26.215363225569025,-39.724459348339565,1.4865485007064239,-6.609133652772869,-6.613214404393003,40.02185503074096,41457.89558958671,24946.710612797375,24946.710612797375,66404.60620238408,77221.46976760891,77141.20249023166,24946.710612797375,102087.91310302904,102087.91310302904,102087.91310302904,129417.51049091938,125186.20295558663,4231.307535332743,0.0,90894.71997345013,55131.66330242215,39736.72963447554,27329.597387890328,67066.32702236586,20733.71014402809,1546.6893365014562,0.0,0.8783633719473221,2.717209541950904,0.001494314320929203,1.0,1.0,-5.299884878016826,332899.61151619954,1555475.7695006635,4.672507013198996,1555475.7695006635,4.672507013198996,0.7586540646667244,0.09169646031888574,3.9284821478302043,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9284821478302043,1.2847677189949427,1.285077905461018,3.057737277913089,6478.978373482349,15277.000746237702,6453.878057415595,0.0003256028520123681,23137.36363130821,2359.3544820410857,19291.073407134816,1967.1420319002734,0.8337628138856406,0.8337628138856406,35511.08619071569,35405.22815468563,1.0037387687889818,0.8,4285.811897711475,4273.035954225843,1.0037387687889818,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4095.2813855470463,4632.441516551485,6.091574244651079,4.837047301893883,-3.872378281191484,8.709425583085368,2.8500843583625235,3.5,0.8143098166750067,0.6,0.00024142131974863752,1.000192042354602,0.00024137496553191482,198.65667693775495,0.0,9.320273281726667e-06,26.413654480413374,0.026817522991226406,8.135026601379168e-05,0.00016007105373484586,0.0006288362769817114,0.09169646028851479,0.09169646028851479,0.09169646028851479,0.09193717351398938,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490084.51756766177,594.8833923613972,0.0,0.09169646028851479,0.09169646031888574,0.09169646031888574,0.36897095852728273,0.36897095852728273,0.5,9.460839235494463,1.0634827098549522,1.0634827098549522,-1.5120349416974932e-11,0.004080751620108458,1.313329526376151,-1.5120349416974932e-11,27329.597387890328,20733.71014402809,0.7586540646667244,0.9901333374084865,0.6181626075297216,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495581717770942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41086.3879615701,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7835476289379,260.7835476289379,-12.366452371062053,245.21083852605588,276.3562567318003,123079.91226148738,123003.93323814521,75.97902334213178,0.0,nan,276.3562567318003,3.206256731800295,270.12717309067557,-3.022826909324408,263.8980894494675,-9.2519105505325,257.66900580840843,-15.480994191591549,251.43992216721992,-21.71007783278006,245.21083852605588,-27.939161473944097,1.0,1.0,26022.012520719443,26022.012520719443,275.5632954724947,2.413295472494724,275.5632954724947,275.5632954724947,77210.07127023743,77141.20249023166,68.8687800057669,0.0,8546.071908451686,8546.071908451686,0.8852030364938673,3948.1245585693555,275.5632954724947,2.413295472494724,1.0,0.002,0.14744292852207888,0.004815808270061828,0.00022769914853284877,0.0017723008510998279,0.11384957426642438,0.11384957426642438,0.0,-3.6732335922939896e-13,1.0,1.002649660794533,1.3133295263912714,0.09169646031888574,0.0,0.0002422071847361082,311.17974749877243,0.0,1600015.4025940753,266.5408663472271,0.004080751635228808,1.0,1284766.7910339318,2583.955585900031,,,,,,,,,,,,,,,,,,,5.0,15277.000746237702,1546.6893365014562,0.36897095852728273,6.173730061729009,2.8500843583625235
2761.0,-29.679938354585172,4.8435670464361005,35.0024653585683,24.507802572939568,4.95170474017608,-26.216774045139246,-39.72583331689236,1.488540432623565,-6.606268899610654,-6.610573960695584,40.02354487318646,41454.85389872757,24967.630666104946,24967.630666104946,66422.48456483251,77219.21215480908,77140.61226577047,24967.630666104946,102108.24293187541,102108.24293187541,102108.24293187541,129441.04977327309,125206.07220131416,4234.977571958917,0.0,90893.86348204779,55130.01880866511,39737.60519264742,27332.806841397665,67070.41203404509,20736.23187825435,1546.7714541554615,0.0,0.878371261701604,2.717474202906671,0.001494314320929203,1.0,1.0,-5.2611036838534915,332934.342723407,1555548.665294305,4.672238533789869,1555548.665294305,4.672238533789869,0.7586572428722437,0.09170449419862546,3.928402500135574,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928402500135574,1.2847584963921153,1.2850686210744675,3.057697233501388,6478.893524179152,15276.974479463928,6453.9247246507775,0.00032562394545802836,23137.614712064493,2359.3800851528804,19291.212898623748,1967.1562560735572,0.8337597949785575,0.8337597949785576,35510.5102162244,35405.22815468563,1.0037184185682257,0.8,4285.742383692267,4273.035954225843,1.0037184185682257,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4096.778424445525,4632.441516551485,6.094454734755194,4.8435670464361005,-3.8678540596387516,8.711421106074852,2.8518209940270234,3.5,0.8148059982934353,0.6,0.00024137496553191482,1.0001906257590705,0.00024132896201534495,198.65818982324964,0.0,9.208574656185014e-06,26.09710057562833,0.02682673156588259,8.133764793069293e-05,0.00016003731760122188,0.000628690998579631,0.09170449417135039,0.09170449417135039,0.09170449417135039,0.09195183594289925,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490056.8893440648,594.8924750168254,0.0,0.09170449417135039,0.09170449419862546,0.09170449419862546,0.3689947092514944,0.3689947092514944,0.5,9.46825949063978,1.119678856046903,1.119678856046903,-4.155253918725066e-11,0.004305061084949102,1.349470276842112,-4.155253918725066e-11,27332.806841397665,20736.23187825435,0.7586572428722437,0.9903395931296249,0.6180796068120916,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495692259514894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41086.07140766532,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7839722768845,260.7839722768845,-12.366027723115451,245.20916675767234,276.3587777960785,123090.04016055589,123019.0431103728,70.99705018308518,0.0,nan,276.3587777960785,3.20877779607855,270.12885558842,-3.0211444115799964,263.8989333806889,-9.251066619311075,257.66901117308066,-15.480988826919315,251.43908896536658,-21.710911034633398,245.20916675767234,-27.940833242327642,1.0,1.0,26022.012520719443,26022.012520719443,275.56586685236164,2.4158668523616598,275.56586685236164,275.56586685236164,77207.80009331842,77140.61226577047,67.18782754795393,0.0,8546.071908451686,8546.071908451686,0.8852080744432415,3948.044512636252,275.56586685236164,2.4158668523616598,1.0,0.002,0.14719407136142776,0.00481732362624955,0.00022731606629360467,0.0017726839341175933,0.11365803314680233,0.11365803314680233,0.0,4.1119798538380437e-13,1.0,1.0027223988256626,1.3494702768836646,0.09170449419862546,0.0,0.000248857161798371,319.72117544852154,0.0,1600019.0852639305,266.5437311003893,0.004305061126501641,1.0,1284757.7828905964,2583.553491109465,,,,,,,,,,,,,,,,,,,5.0,15276.974479463928,1546.7714541554615,0.3689947092514944,6.173730061729009,2.8518209940270234
2762.0,-29.681760467016538,4.8499161765615835,35.00316873639892,24.50999175142499,4.954062400906205,-26.218178180220427,-39.727202396001644,1.490480116076025,-6.603513803905912,-6.608032916848311,40.02523204642915,41451.864965502056,24988.104395880866,24988.104395880866,66439.96936138291,77216.99884959374,77140.26524711009,24988.104395880866,102128.36964299096,102128.36964299096,102128.36964299096,129464.42020641363,125225.67689125621,4238.743315157427,0.0,90893.02644392641,55128.40211353193,39738.471478216095,27336.05056342267,67074.52204163876,20738.773087213554,1546.8574128922778,0.0,0.8783786218236684,2.7177289436948917,0.001494314320929203,1.0,1.0,-5.224918297969623,332967.76916001696,1555621.448522288,4.671988079947433,1555621.448522288,4.671988079947433,0.758660181692937,0.09171281108642314,3.9283240849513685,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9283240849513685,1.2847495176136474,1.2850595810225618,3.0576575675607316,6478.809476810683,15276.948424917551,6453.970926725309,0.000325644837277878,23137.863495560254,2359.405454009295,19291.350999716364,1967.1703384658742,0.8337567988253554,0.8337567988253554,35509.94315238446,35405.22815468563,1.0036983832575161,0.8,4285.673945094278,4273.035954225843,1.0036983832575161,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4098.239394257334,4632.441516551485,6.097277877640699,4.8499161765615835,-3.8634689113277974,8.713385087889382,2.853516195800415,3.5,0.8152903416572614,0.6,0.00024132896201534495,1.000189169716929,0.00024128331851828115,198.65969115162738,0.0,9.138975327273722e-06,25.899856077493727,0.026835870541209863,8.132507655023672e-05,0.00016000388546510822,0.0006285471169583848,0.09171281105723027,0.09171281105723027,0.09171281105723027,0.09196633679332912,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490028.3533369439,594.9018530335612,0.0,0.09171281105723027,0.09171281108642314,0.09171281108642314,0.3690193260767484,0.3690193260767484,0.5,9.475865263805245,1.1714050949868238,1.1714050949868238,-5.002220859751105e-12,0.004519112942375614,1.3831146188786647,-5.002220859751105e-12,27336.05056342267,20738.773087213554,0.758660181692937,0.9905395870005317,0.6179971724549811,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449580198586385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41085.87416316718,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.784368402328,260.784368402328,-12.36563159767195,245.20750565196602,276.36123115269123,123100.05095473668,123033.82259333738,66.22836139930654,0.0,nan,276.36123115269123,3.211231152691255,270.1304860525597,-3.0195139474402595,263.89974095239063,-9.250259047609347,257.66899585224553,-15.481004147754447,251.4382507521149,-21.71174924788508,245.20750565196602,-27.94249434803396,1.0,1.0,26022.012520719443,26022.012520719443,275.56836729057585,2.4183672905758726,275.56836729057585,275.56836729057585,77205.60375404039,77140.26524711009,65.33850693030399,0.0,8546.071908451686,8546.071908451686,0.8852130344163024,3947.9657053761252,275.56836729057585,2.4183672905758726,1.0,0.002,0.14693902176455775,0.0048188474837457,0.00022692337036172837,0.0017730766296605788,0.11346168518086418,0.11346168518086418,0.0,2.2307242858454757e-14,1.0,1.002790105997454,1.383114618883667,0.09171281108642314,0.0,0.00025504959749560494,327.6747443405133,0.0,1600022.6245050281,266.54648619609407,0.004519112947377835,1.0,1284749.1137333,2583.1807308696616,,,,,,,,,,,,,,,,,,,5.0,15276.948424917551,1546.8574128922778,0.3690193260767484,6.173730061729009,2.853516195800415
2763.0,-29.68357599791399,4.856098981118685,35.00388116082016,24.51226939391347,4.956520044106874,-26.21956639371307,-39.72855390803886,1.492510440038811,-6.600834980618345,-6.605553102079902,40.026899936287315,41448.82376946956,25008.063458648638,25008.063458648638,66456.8872281182,77214.72350409639,77140.03682952502,25008.063458648638,102148.10028817366,102148.10028817366,102148.10028817366,129487.32848297017,125244.73401888311,4242.5944640870575,0.0,90892.16121694763,55126.76908981745,39739.3245857002,27339.228194796513,67078.55278049671,20741.26353807498,1546.9415109661288,0.0,0.8783857227126701,2.7179776948008723,0.001494314320929203,1.0,1.0,-5.191847515705888,333000.392695447,1555693.4024101682,4.671746449959783,1555693.4024101682,4.671746449959783,0.7586630972275463,0.09172135237508423,3.928244814538479,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928244814538479,1.284740114214568,1.2850501167109674,3.057618245959441,6478.726159056011,15276.922590653356,6454.016718284855,0.0003256655465146599,23138.11015050658,2359.4306058140733,19291.48787375222,1967.184295733224,0.8337538264044375,0.8337538264044376,35509.36990160886,35405.22815468563,1.0036781294333568,0.8,4285.604759798698,4273.035954225843,1.0036781294333568,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4099.665037049777,4632.441516551485,6.100026034479409,4.856098981118685,-3.8591923334707525,8.715291314589438,2.855170795132329,3.5,0.8157630843235226,0.6,0.00024128331851828115,1.0001884891694908,0.0002412378477967002,198.66118707698152,0.0,9.067523029774376e-06,25.69736026638058,0.026844938064239637,8.131266823871249e-05,0.00015997065027956867,0.0006284038774390641,0.091721352347258,0.091721352347258,0.091721352347258,0.0919804983516956,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489998.9107898764,594.9115251693884,0.0,0.091721352347258,0.09172135237508423,0.09172135237508423,0.36904475741001797,0.36904475741001797,0.5,9.483639640861,1.218930150024221,1.218930150024221,2.751221472863108e-11,0.004718121461564806,1.4137055863740216,2.751221472863108e-11,27339.228194796513,20741.26353807498,0.7586630972275463,0.9907322754202403,0.6179146992795725,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495910874114337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41085.671667356066,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7847508788315,260.7847508788315,-12.36524912116846,245.20585531600594,276.36364644165815,123111.6095792144,123047.66319358507,63.94638562929397,0.0,nan,276.36364644165815,3.2136464416581703,270.1320882165389,-3.017911783461102,263.90052999138885,-9.249470008611127,257.66897176625804,-15.481028233741938,251.43741354113948,-21.7125864588605,245.20585531600594,-27.94414468399404,1.0,1.0,26022.012520719443,26022.012520719443,275.57082037755777,2.4208203775577886,275.57082037755777,275.57082037755777,77203.86997594697,77140.03682952502,63.833146421951824,0.0,8546.071908451686,8546.071908451686,0.8852180484683247,3947.8860386111714,275.57082037755777,2.4208203775577886,1.0,0.002,0.14667833906321556,0.004820384299637208,0.00022652194238982555,0.0017734780558007592,0.11326097119491277,0.11326097119491277,0.0,-1.8094154646819405e-12,1.0,1.0028516653720065,1.4137055863465093,0.09172135237508423,0.0,0.00026068269860795814,334.9096605262922,0.0,1600026.0526847504,266.54916501938163,0.004718121434052591,1.0,1284740.6533487071,2582.844446935357,,,,,,,,,,,,,,,,,,,4.0,15276.922590653356,1546.9415109661288,0.36904475741001797,6.173730061729009,2.855170795132329
2764.0,-29.685424265563753,4.862119566149032,35.00460237314823,24.515249824058287,4.959695242034884,-26.220912314811493,-39.72986895879728,1.4951832908154579,-6.598224940262867,-6.60313736095784,40.02857845708335,41445.2448086574,25027.52979771748,25027.52979771748,66472.77460637488,77211.92073624535,77140.33217102567,25027.52979771748,102167.86196874315,102167.86196874315,102167.86196874315,129510.33407741517,125263.80451656018,4246.529560854992,0.0,90890.98164975925,55124.822376210504,39740.17697060972,27342.472108672027,67082.64907928175,20743.798674488015,1547.0301544817348,0.0,0.8783924351043705,2.718220030108404,0.001494314320929203,1.0,1.0,-5.160162852072517,333032.17571681266,1555765.8174634513,4.671518042107637,1555765.8174634513,4.671518042107637,0.7586658072482351,0.09173014818995635,3.9281416832807903,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9281416832807903,1.2847277049964376,1.2850376460780066,3.0575675047746267,6478.618644574165,15276.896827502143,6454.079452364189,0.0003256925261356525,23138.417342891502,2359.461930719614,19291.675390113513,1967.2034170806048,0.8337508613587277,0.8337508613587277,35508.6240956288,35405.22815468563,1.0036517790930166,0.8,4285.514748917997,4273.035954225843,1.0036517790930166,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4101.056246891706,4632.441516551485,6.1027033746943795,4.862119566149032,-3.8550249643580545,8.717144530507086,2.8567858014679905,3.5,0.8162245147051401,0.6,0.0002412378477967002,1.0001918911145276,0.00024119156527842428,198.66270999645,0.0,9.033267526521826e-06,25.600280170162854,0.026853971331766157,8.130059636025806e-05,0.0001599372514364421,0.0006282561840768487,0.09173014706974696,0.09173014706974696,0.09173014706974696,0.09199467351712004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489968.7411094788,594.9214344413542,0.0,0.09173014706974696,0.09173014818995635,0.09173014818995635,0.3690709372005349,0.3690709372005349,0.5,9.491575452184225,1.2628301612433575,1.2628301612433575,1.1027623258996755e-11,0.004912420694950015,1.4429745088852997,1.1027623258996755e-11,27342.472108672027,20743.798674488015,0.7586658072482351,0.9909086107767436,0.6178236157560693,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449601937060809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41085.57458725985,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.78518444417654,260.78518444417654,-12.36481555582344,245.2042146603314,276.3661542280221,123130.49744925239,123058.00950136516,72.48794788723154,0.0,nan,276.3661542280221,3.2161542280221056,270.13376631448875,-3.0162336855112244,263.901378400931,-9.248621599068997,257.6689904874092,-15.481009512590788,251.43660257387668,-21.713397426123294,245.2042146603314,-27.94578533966859,1.0,1.0,26022.012520719443,26022.012520719443,275.5732706774226,2.423270677422636,275.5732706774226,275.5732706774226,77204.26462564066,77140.33217102567,63.932454614987364,0.0,8546.071908451686,8546.071908451686,0.8852245717535548,3947.7823916971943,275.5732706774226,2.423270677422636,1.0,0.002,0.146412264903868,0.004821932562945416,0.0002261121542611461,0.0017738878460870973,0.11305607713057306,0.11305607713057306,0.0,3.4824356939799905e-13,1.0,1.0029105593505612,1.442974508874272,0.09173014818995635,0.0,0.00026607395958796613,341.8338397256922,0.0,1600029.3933407865,266.5517750597371,0.004912420683922392,1.0,1284732.4114507313,2582.5236014286843,,,,,,,,,,,,,,,,,,,3.0,15276.896827502143,1547.0301544817348,0.3690709372005349,6.173730061729009,2.8567858014679905
2765.0,-29.687213806572984,4.867977648721907,35.00533386456287,24.516352533269696,4.960941046415422,-26.2223983213085,-39.731310576293595,1.4961255606683346,-6.595912474043757,-6.601024180326788,40.03031759006296,41443.068684367325,25047.0300883178,25047.0300883178,66490.09877268513,77210.51733849074,77141.13677481707,25047.0300883178,102188.16686313487,102188.16686313487,102188.16686313487,129534.3507323888,125283.7921674502,4250.558564938601,0.0,90890.6281385618,55123.67962993198,39741.05389847758,27346.18386925393,67087.23776773151,20746.654316774147,1547.1482057859741,0.0,0.8783972753615162,2.7184316407510454,0.001494314320929203,1.0,1.0,-5.128601686637182,333059.9800154587,1555840.8501461775,4.671353340242092,1555840.8501461775,4.671353340242092,0.7586672574121095,0.09173938149310291,3.928099359381648,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928099359381648,1.2847233928541053,1.2850332734320387,3.0575448234464644,6478.570585561474,15276.870348006962,6454.100272590845,0.00032570407653824705,23138.57665577726,2359.4781761128684,19291.737623164277,1967.2097630856897,0.8337478104275485,0.8337478104275485,35508.3180241751,35405.22815468563,1.003640965212027,0.8,4285.477809336066,4273.035954225843,1.003640965212027,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4102.413875116048,4632.441516551485,6.105437152561619,4.867977648721907,-3.851147662048868,8.719125310770774,2.8583621762540097,3.5,0.8166749075011456,0.6,0.00024119156527842428,1.0001857961869738,0.00024114676112970532,198.6641845463987,0.0,9.19461050615254e-06,26.057526174436298,0.02686316594227231,8.128736453041075e-05,0.00015990420074801353,0.0006281195885207064,0.09173938150214798,0.09173938150214798,0.09173938150214798,0.09200936271730756,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489938.07564320014,594.931507941443,0.0,0.09173938150214798,0.09173938149310291,0.09173938149310291,0.36909783830727716,0.36909783830727716,0.5,9.499674888694196,1.303953099900525,1.303953099900525,-3.007016857736744e-11,0.005111706283003059,1.472422493689578,-3.007016857736744e-11,27346.18386925393,20746.654316774147,0.7586672574121095,0.9910990672009216,0.6177489201128079,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449612982504761,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41086.031833264125,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.78548974883853,260.78548974883853,-12.364510251161448,245.20257452865548,276.3684049690248,123129.23367120868,123078.18966993118,51.04400127749374,0.0,nan,276.3684049690248,3.2184049690248457,270.13523888095136,-3.0147611190486145,263.9020727928927,-9.247927207107296,257.66890670478926,-15.481093295210712,251.43574061671762,-21.714259383282354,245.20257452865548,-27.947425471344502,1.0,1.0,26022.012520719443,26022.012520719443,275.57547800701474,2.4254780070147604,275.57547800701474,275.57547800701474,77199.80600412945,77141.13677481707,58.669229312377865,0.0,8546.071908451686,8546.071908451686,0.885227248827704,3947.7398561785562,275.57547800701474,2.4254780070147604,1.0,0.002,0.1461407664534898,0.004823449787609993,0.0002256938447291647,0.001774306155443528,0.11284692236458234,0.11284692236458234,0.0,1.7269258939522913e-13,1.0,1.0029698003021403,1.4724224937196482,0.09173938149310291,0.0,0.0002714984503963262,348.80090145230514,0.0,1600032.39178309,266.5540875259562,0.005111706313073228,1.0,1284725.2017208012,2582.1968528315597,,,,,,,,,,,,,,,,,,,4.0,15276.870348006962,1547.1482057859741,0.36909783830727716,6.173730061729009,2.8583621762540097
2766.0,-29.688983947016915,4.87368378474218,35.00606520832551,24.518136656284355,4.9628797343451225,-26.22379757879213,-39.732674696110166,1.4976933673286486,-6.593397179417309,-6.598608753086957,40.031776311050066,41440.41873529684,25065.26368398835,25065.26368398835,66505.68241928518,77208.61771444214,77139.44722061885,25065.26368398835,102204.7109046072,102204.7109046072,102204.7109046072,129553.1500929428,125298.54705413672,4254.603038806074,0.0,90889.96440863531,55122.26006717305,39741.893712735844,27348.439188335597,67090.33290107144,20748.476083125835,1547.1893581937325,0.0,0.8784048219643498,2.718675223006854,0.001494314320929203,1.0,1.0,-5.111658148748688,333091.7633780954,1555903.7869177128,4.671096550506992,1555903.7869177128,4.671096550506992,0.758671306257773,0.09174823764974618,3.928034093853111,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928034093853111,1.2847161516162413,1.2850259728839482,3.0575112556275057,6478.499459381128,15276.844983393225,6454.137751182747,0.00032572164048285036,23138.79213799771,2359.5001491842486,19291.84964918354,1967.2211865605013,0.8337448875519801,0.8337448875519801,35507.84604568744,35405.22815468563,1.0036242896771022,0.8,4285.420846532758,4273.035954225843,1.0036242896771022,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4103.737637723182,4632.441516551485,6.107910859987372,4.87368378474218,-3.84709829988474,8.72078208462692,2.8598995637737423,3.5,0.8171141610782121,0.6,0.00024114676112970532,1.0001837844457797,0.0002411024502495101,198.66564312954628,0.0,8.900979669546935e-06,25.225376383496013,0.026872066921941856,8.127484584306724e-05,0.00015987191528663808,0.0006279823338955108,0.09174823762972764,0.09174823762972764,0.09174823762972764,0.09202084526114995,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489905.67334412533,594.9421330818433,0.0,0.09174823762972764,0.09174823764974618,0.09174823764974618,0.36912547105225696,0.36912547105225696,0.5,9.507853117398643,1.3396490386606388,1.3396490386606388,4.382627594168298e-11,0.005211573669669178,1.4869506043382898,4.382627594168298e-11,27348.439188335597,20748.476083125835,0.758671306257773,0.9912856225851739,0.6176809227702466,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496236771450046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41085.19968347318,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.78575486607104,260.78575486607104,-12.364245133928932,245.20094447563133,276.37056525650684,123137.00594325781,123092.68089503823,44.32504821959807,0.0,nan,276.37056525650684,3.220565256506859,270.1366411003328,-3.013358899667196,263.9027169441778,-9.247283055822152,257.6687927879859,-15.481207212014056,251.43486863179135,-21.71513136820863,245.20094447563133,-27.949055524368646,1.0,1.0,26022.012520719443,26022.012520719443,275.5776957347481,2.427695734748113,275.5776957347481,275.5776957347481,77197.36805671333,77139.44722061885,57.92083609447582,0.0,8546.071908451686,8546.071908451686,0.8852313769980398,3947.6742643223765,275.5776957347481,2.427695734748113,1.0,0.002,0.14586657610130646,0.004825032535507391,0.00022527151416991924,0.0017747284853819481,0.11263575708495961,0.11263575708495961,0.0,-4.4813285027256455e-13,1.0,1.002999057068747,1.4869506042944636,0.09174823764974618,0.0,0.0002741903522545132,352.25699599707553,0.0,1600035.4863813776,266.55660282058267,0.005211573625842902,1.0,1284716.960683205,2582.0542016716745,,,,,,,,,,,,,,,,,,,5.0,15276.844983393225,1547.1893581937325,0.36912547105225696,6.173730061729009,2.8598995637737423
