time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2767.0,-29.690741498745286,4.879239410956594,35.00679917835851,24.52000033752995,4.9649055504259545,-26.225176793726515,-39.734016778506316,1.4993408468823193,-6.591050973420863,-6.596381353487307,40.03331480758813,41437.71983055432,25083.32486191888,25083.32486191888,66521.0446924732,77206.66403823766,77138.88980762937,25083.32486191888,102222.21466954825,102222.21466954825,102222.21466954825,129573.40421219905,125314.69801512132,4258.706197077735,0.0,90889.2716888847,55120.8185111759,39742.725753009785,27351.189542650798,67093.91529566058,20750.644124114435,1547.2586567629971,0.0,0.8784110447086112,2.718899506146609,0.001494314320929203,1.0,1.0,-5.0923130811908095,333121.07469326124,1555970.167705972,4.670884810091086,1555970.167705972,4.670884810091086,0.7586742833161377,0.09175741591302898,3.9279675835972103,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9279675835972103,1.2847085367619653,1.2850182992637493,3.057477607720603,6478.42816350404,15276.819947786113,6454.17550245049,0.00032573925886490815,23139.007579499634,2359.5221181034944,19291.962490249138,1967.2326931469095,0.8337420014219259,0.8337420014219259,35507.36506413395,35405.22815468563,1.0036072961106668,0.8,4285.362797154785,4273.035954225843,1.0036072961106668,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4105.030064476249,4632.441516551485,6.110387614205988,4.879239410956594,-3.8432476745461086,8.722487085502703,2.8614008775543947,3.5,0.8175431078726841,0.6,0.0002411024502495101,1.00018247993908,0.00024105846191606494,198.66709135829862,0.0,8.80304951161935e-06,24.947842315929236,0.026880869971453475,8.12625311349698e-05,0.0001598399191145403,0.0006278460208467145,0.09175741587092236,0.09175741587092236,0.09175741587092236,0.09203321064765514,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489873.19625933655,594.9527862362688,0.0,0.09175741587092236,0.09175741591302898,0.09175741591302898,0.36915349685390714,0.36915349685390714,0.5,9.516126955567543,1.3717006862335097,1.3717006862335097,-7.787548383930698e-12,0.005330380066425278,1.5040682722964789,-7.787548383930698e-12,27351.189542650798,20750.644124114435,0.7586742833161377,0.9914616608575765,0.6176077167050404,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496342559917865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41084.92214940562,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.78599616784385,260.78599616784385,-12.36400383215613,245.19932563527738,276.3726667003903,123146.37220575467,123106.02887394077,40.34333181389207,0.0,nan,276.3726667003903,3.2226667003903344,270.13799848737773,-3.0120015126222484,263.9033302743551,-9.246669725644892,257.6686620613683,-15.481337938631668,251.43399384829448,-21.7160061517055,245.19932563527738,-27.9506743647226,1.0,1.0,26022.012520719443,26022.012520719443,275.5798579098803,2.4298579098802975,275.5798579098803,275.5798579098803,77195.38468921535,77138.88980762937,56.49488158598251,0.0,8546.071908451686,8546.071908451686,0.8852355838881459,3947.607421515196,275.5798579098803,2.4298579098802975,1.0,0.002,0.1455892188381965,0.00482659521579249,0.000224844201676291,0.0017751557954552538,0.1124221008381455,0.1124221008381455,0.0,-2.8684554731484013e-12,1.0,1.0030335127148482,1.5040682723042664,0.09175741591302898,0.0,0.00027735725970736753,356.3234679056174,0.0,1600038.409479757,266.5589490265791,0.005330380074212826,1.0,1284709.3610658147,2581.877911007252,,,,,,,,,,,,,,,,,,,5.0,15276.819947786113,1547.2586567629971,0.36915349685390714,6.173730061729009,2.8614008775543947
2768.0,-29.69248838700475,4.8846481995632285,35.00753578384686,24.52195412423464,4.967022601254968,-26.22653728816229,-39.73534087473524,1.5010715026993569,-6.588770408281789,-6.594215050215809,40.03485882148128,41434.96235960184,25100.945369981066,25100.945369981066,66535.9077295829,77204.64814082865,77138.79180010235,25100.945369981066,102239.73717008342,102239.73717008342,102239.73717008342,129593.73091292029,125330.87314612798,4262.857766792315,0.0,90888.53829507895,55119.340469645635,39743.55313937035,27353.99374283687,67097.54688220721,20752.84778994945,1547.3318906396585,0.0,0.8784169147603921,2.7191176682640266,0.001494314320929203,1.0,1.0,-5.0738580367226405,333149.58396081394,1556036.7886989056,4.670685072450612,1556036.7886989056,4.670685072450612,0.7586770686961919,0.09176675848175461,3.927898138049017,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927898138049017,1.2847005322698661,1.2850102363268696,3.057442601902742,6478.353990376575,15276.795105368254,6454.215352778339,0.0003257576284200664,23139.229964915332,2359.5447951048864,19292.081605545864,1967.244839526838,0.833739136297851,0.8337391362978511,35506.86285371823,35405.22815468563,1.0035895525683982,0.8,4285.30218567804,4273.035954225843,1.0035895525683982,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4106.291330189833,4632.441516551485,6.1128018816971395,4.8846481995632285,-3.839498318983376,8.724146518546604,2.8628662977703128,3.5,0.8179617993629466,0.6,0.00024105846191606494,1.0001813752911144,0.0002410147477960206,198.66853081869803,0.0,8.73903425925036e-06,24.76642309071552,0.026889609005712724,8.125038315507989e-05,0.00015980807876098504,0.0006277098550104637,0.09176675847328182,0.09176675847328182,0.09176675847328182,0.09204556681742426,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489840.31010384794,594.9635726185322,0.0,0.09176675847328182,0.09176675848175461,0.09176675848175461,0.36918198389187384,0.36918198389187384,0.5,9.52449120587316,1.400623786216613,1.400623786216613,-1.3699263945454732e-11,0.005444641933991079,1.5203570134931397,-1.3699263945454732e-11,27353.99374283687,20752.84778994945,0.7586770686961919,0.9916295128701159,0.6175331928653487,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496447597506046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41084.740730180405,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.78622724770054,260.78622724770054,-12.36377275229944,245.1977186402022,276.3747358551793,123157.06860178223,123118.43427396042,38.634327821813606,0.0,nan,276.3747358551793,3.224735855179347,270.1393324121858,-3.0106675878141687,263.90392896921446,-9.246071030785515,257.6685255262356,-15.481474473764365,251.43312208318616,-21.716877916813814,245.1977186402022,-27.95228135979778,1.0,1.0,26022.012520719443,26022.012520719443,275.58201274501437,2.43201274501439,275.58201274501437,275.58201274501437,77193.70036230184,77138.79180010235,54.9085621994891,0.0,8546.071908451686,8546.071908451686,0.8852399764280942,3947.537628739262,275.58201274501437,2.43201274501439,1.0,0.002,0.14530884583876974,0.004828159879985109,0.00022441219966529453,0.001775587800187754,0.11220609983264726,0.11220609983264726,0.0,-1.469514614160783e-13,1.0,1.0030662995437885,1.520357013506839,0.09176675848175461,0.0,0.0002803729994338452,360.1957446542212,0.0,1600041.2489948652,266.5612295917182,0.005444641947690343,1.0,1284701.9698100796,2581.7108781800566,,,,,,,,,,,,,,,,,,,5.0,15276.795105368254,1547.3318906396585,0.36918198389187384,6.173730061729009,2.8628662977703128
2769.0,-29.694221565049173,4.889912578888379,35.00827432473877,24.523626802861713,4.968849516030833,-26.2279144569976,-39.736682433262445,1.5025424089048205,-6.5866288592864635,-6.592172999153855,40.03638789929316,41432.427021385076,25118.274487368933,25118.274487368933,66550.701508754,77202.84197253095,77138.65967462213,25118.274487368933,102256.93416199107,102256.93416199107,102256.93416199107,129613.7575387814,125346.70549295665,4267.052045824746,0.0,90887.92545984653,55117.994549415125,39744.36767825712,27356.823376790333,67101.19105504746,20755.06253849631,1547.4092443619868,0.0,0.8784221675728712,2.719323438350481,0.001494314320929203,1.0,1.0,-5.057768866174456,333176.45978421543,1556102.7673563112,4.670506338785563,1556102.7673563112,4.670506338785563,0.7586795532739012,0.09177625956749086,3.927837544926858,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927837544926858,1.2846937422962423,1.2850033885541998,3.057411595939045,6478.2882924601145,15276.770417990163,6454.249351203671,0.0003257738071425436,23139.43090065834,2359.5652848483774,19292.183229114355,1967.255202246879,0.8337362881541514,0.8337362881541514,35506.42466007436,35405.22815468563,1.0035740708470757,0.8,4285.249300347461,4273.035954225843,1.0035740708470757,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4107.522191354422,4632.441516551485,6.1151889916111175,4.889912578888379,-3.8358971845880743,8.725809763476454,2.864296681351575,3.5,0.8183704803861643,0.6,0.0002410147477960206,1.000179954225457,0.00024097138397725964,198.66995899980043,0.0,8.68462000524277e-06,24.612213094858006,0.026898293625717967,8.123807667864759e-05,0.000159776671117373,0.0006275768076182485,0.09177625954776462,0.09177625954776462,0.09177625954776462,0.09205768474455497,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489806.9733640766,594.9745047319565,0.0,0.09177625954776462,0.09177625956749086,0.09177625956749086,0.36921091223791414,0.36921091223791414,0.5,9.532933961551171,1.4266188340560575,1.4266188340560575,-1.8701484805205837e-11,0.005544139867367903,1.5344041329793754,-1.8701484805205837e-11,27356.823376790333,20755.06253849631,0.7586795532739012,0.9917961285390322,0.6174618716886169,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496551999245448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41084.586520184544,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7864248345612,260.7864248345612,-12.36357516543876,245.1961210672651,276.37672860184347,123165.0172279099,123131.98260674476,33.034621165151606,0.0,nan,276.37672860184347,3.22672860184349,270.1406070948922,-3.009392905107802,263.9044855880095,-9.245514411990484,257.6683640811765,-15.481635918823486,251.43224257418066,-21.717757425819315,245.1961210672651,-27.95387893273488,1.0,1.0,26022.012520719443,26022.012520719443,275.5840393357009,2.434039335700902,275.5840393357009,275.5840393357009,77191.60700795129,77138.65967462213,52.94733332915348,0.0,8546.071908451686,8546.071908451686,0.8852438090277357,3947.4767326514925,275.5840393357009,2.434039335700902,1.0,0.002,0.14502586706808976,0.004829713480410603,0.0002239761123198288,0.0017760238872441278,0.1119880561599144,0.1119880561599144,0.0,-4.360435623684822e-13,1.0,1.003094577481162,1.5344041329980769,0.09177625956749086,0.0,0.00028297877076213595,363.5414125863829,0.0,1600043.904239145,266.5633711407135,0.005544139886069388,1.0,1284695.002410501,2581.5692366909,,,,,,,,,,,,,,,,,,,5.0,15276.770417990163,1547.4092443619868,0.36921091223791414,6.173730061729009,2.864296681351575
2770.0,-29.69594287689325,4.895036846968734,35.00901266564904,24.52533091362568,4.970705511160735,-26.229278038060418,-39.73800673903895,1.5040406733888776,-6.584529844418796,-6.590146850770237,40.03785920814921,41429.85677755371,25135.087837203308,25135.087837203308,66564.94461475701,77201.01646674439,77138.21188415657,25135.087837203308,102273.29972135987,102273.29972135987,102273.29972135987,129632.71131571248,125361.43837079062,4271.272944921862,0.0,90887.2949730778,55116.61592424825,39745.19894314394,27359.411594352612,67104.61053749656,20757.102012461262,1547.4753986232504,0.0,0.8784275537407487,2.719527959653033,0.001494314320929203,1.0,1.0,-5.045540955423178,333203.12799426337,1556166.2553188985,4.670323068952973,1556166.2553188985,4.670323068952973,0.758682325490722,0.09178578704103008,3.9277754944704815,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9277754944704815,1.2846868237044393,1.2849964125830005,3.0573797613527347,6478.220838791769,15276.745947043773,6454.284676756678,0.00032579044739742326,23139.63593413851,2359.586192444771,19292.288819556277,1967.2659694754354,0.8337334638482301,0.8337334638482301,35505.975925968676,35405.22815468563,1.003558216772565,0.8,4285.195142894808,4273.035954225843,1.003558216772565,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4108.723085861266,4632.441516551485,6.117493759483798,4.895036846968734,-3.832360634905474,8.727397481874208,2.8656925161139344,3.5,0.818769290318267,0.6,0.00024097138397725964,1.0001787245846177,0.00024092832416260104,198.67137742072035,0.0,8.615088095313042e-06,24.415159662117162,0.02690690871381328,8.122593015631822e-05,0.00015974545382094142,0.0006274442788709596,0.09178578701730614,0.09178578701730614,0.09178578701730614,0.09206910887923989,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489773.0830266461,594.9856140056276,0.0,0.09178578701730614,0.09178578704103008,0.09178578704103008,0.36924023501264097,0.36924023501264097,0.5,9.541433616504007,1.4494623142749106,1.4494623142749106,9.72022462519817e-12,0.005617006351428699,1.544605895347047,9.72022462519817e-12,27359.411594352612,20757.102012461262,0.758682325490722,0.9919578413701099,0.6173921053368402,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496655583019147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41084.3894667518,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.786598740477,260.786598740477,-12.36340125952296,245.1945335173121,276.37866396363677,123173.80116398647,123144.72576938136,29.07539460510727,0.0,nan,276.37866396363677,3.228663963636791,270.14183787432574,-3.0081621256742324,263.9050117851176,-9.244988214882369,257.66818569589805,-15.481814304101931,251.43135960657196,-21.718640393428018,245.1945335173121,-27.955466482687882,1.0,1.0,26022.012520719443,26022.012520719443,275.586013086858,2.4360130868579972,275.586013086858,275.586013086858,77189.78754979376,77138.21188415657,51.575665637195925,0.0,8546.071908451686,8546.071908451686,0.885247733795696,3947.414371942834,275.586013086858,2.4360130868579972,1.0,0.002,0.1447409863002474,0.004831272436754201,0.0002235370765855754,0.0017764629226666667,0.1117685382927877,0.1117685382927877,0.0,-7.477577584902306e-13,1.0,1.0031151272284171,1.5446058953373267,0.09178578704103008,0.0,0.00028488076720991045,365.9829284741452,0.0,1600046.4715125032,266.5654701555812,0.005617006341708475,1.0,1284688.089190927,2581.4736925782076,,,,,,,,,,,,,,,,,,,5.0,15276.745947043773,1547.4753986232504,0.36924023501264097,6.173730061729009,2.8656925161139344
2771.0,-29.697657814919292,4.900024330241014,35.009750442439405,24.527107283379905,4.972633068909032,-26.230628726535393,-39.739321475476004,1.5056039803298469,-6.582503037270044,-6.588183241960496,40.03931961949681,41427.245819746284,25151.50196458167,25151.50196458167,66578.74778432795,77199.13971663921,77137.9642760837,25151.50196458167,102289.46624066537,102289.46624066537,102289.46624066537,129651.46816530904,125375.94695787173,4275.521207437313,0.0,90886.62934519445,55115.21421745194,39746.01680860279,27362.001924643668,67108.01873324646,20759.139258397834,1547.5431285420377,0.0,0.8784326420042695,2.719726277716305,0.001494314320929203,1.0,1.0,-5.034784342668729,333228.974657547,1556229.2749834906,4.670149936939899,1556229.2749834906,4.670149936939899,0.7586849571741698,0.09179541659169087,3.9277106890462137,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9277106890462137,1.284679600329471,1.2849891321463693,3.0573465072839228,6478.150377410336,15276.721656044328,6454.322186027919,0.0003258078721507245,23139.848257832076,2359.607843436044,19292.40093727814,1967.2774023013098,0.8337306590050044,0.8337306590050044,35505.50726707844,35405.22815468563,1.003541658795637,0.8,4285.138580731743,4273.035954225843,1.003541658795637,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4109.89493941475,4632.441516551485,6.119743286713612,4.900024330241014,-3.8289227440081874,8.728947074249202,2.8670548579496558,3.5,0.8191585308427588,0.6,0.00024092832416260104,1.0001780652322552,0.0002408854308424112,198.6727906070896,0.0,8.554752689704328e-06,24.244169122622065,0.026915463466502983,8.121387306458551e-05,0.00015971445109801553,0.0006273121567728244,0.09179541205738771,0.09179541205738771,0.09179541205738771,0.09208038624521195,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489738.90111350984,594.9968174033208,0.0,0.09179541205738771,0.09179541659169087,0.09179541659169087,0.3692698663335619,0.3692698663335619,0.5,9.549982879969894,1.4695197458387952,1.4695197458387952,-4.547473508864641e-13,0.005680204690463597,1.5533988992917784,-4.547473508864641e-13,27362.001924643668,20759.139258397834,0.7586849571741698,0.992113148936458,0.6173218432273955,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496758459003873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41084.21847621231,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.78676035620737,260.78676035620737,-12.36323964379261,245.19295591948799,276.3805647929221,123183.68210788524,123156.66151514275,27.020592742490145,0.0,nan,276.3805647929221,3.2305647929221095,270.143043018199,-3.006956981800954,263.90552124355764,-9.244478756442334,257.667999468907,-15.482000531092979,251.4304776941704,-21.71952230582957,245.19295591948799,-27.95704408051199,1.0,1.0,26022.012520719443,26022.012520719443,275.5879477223481,2.437947722348099,275.5879477223481,275.5879477223481,77188.31834153285,77137.9642760837,50.354065449151676,0.0,8546.071908451686,8546.071908451686,0.8852518328078555,3947.349242491445,275.5879477223481,2.437947722348099,1.0,0.002,0.14445446052338284,0.004832827323487412,0.00022309546798482058,0.0017769045316282947,0.11154773399241029,0.11154773399241029,0.0,-3.8688496850625143e-13,1.0,1.0031328444007737,1.5533988992922332,0.09179541659169087,0.0,0.00028652525052002154,368.09365690222415,0.0,1600048.9401987167,266.56749696272993,0.005680204690918345,1.0,1284681.3892812664,2581.394280174032,,,,,,,,,,,,,,,,,,,3.0,15276.721656044328,1547.5431285420377,0.3692698663335619,6.173730061729009,2.8670548579496558
2772.0,-29.699362776605803,4.904877734473127,35.01048730699249,24.528601357620232,4.974279091606863,-26.231998589823593,-39.74065405838189,1.5069149056542193,-6.580577769439913,-6.5863111462878745,40.04076882658853,41424.86406402809,25167.591497482397,25167.591497482397,66592.45556151049,77197.47345844007,77137.82066429376,25167.591497482397,102305.41216177616,102305.41216177616,102305.41216177616,129670.02801097961,125390.23506313964,4279.792947839982,0.0,90886.09694123572,55113.9634505578,39746.81498964214,27364.61584920346,67111.4308388456,20761.188059405486,1547.6141493117273,0.0,0.8784372764911231,2.719915457413115,0.001494314320929203,1.0,1.0,-5.0255544363265585,333253.61821619485,1556291.813067075,4.669992246138035,1556291.813067075,4.669992246138035,0.7586873564684011,0.09180514044754642,3.9276567491545076,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9276567491545076,1.2846735571755057,1.2849830324295783,3.0573189019239155,6478.0918849650325,15276.697435356642,6454.351364459097,0.00032582219868311323,23140.030492939703,2359.6264262454256,19292.48815356155,1967.2862958871328,0.8337278621758046,0.8337278621758046,35505.11718420346,35405.22815468563,1.003527876994307,0.8,4285.091501861282,4273.035954225843,1.003527876994307,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4111.038430706795,4632.441516551485,6.12195481061349,4.904877734473127,-3.8256044592148375,8.730482193687964,2.8683844768150744,3.5,0.8195384219471641,0.6,0.0002408854308424112,1.000177031755119,0.00024084279401987807,198.6741955900162,0.0,8.521735620517237e-06,24.15059874854585,0.0269239852021235,8.120165399601812e-05,0.00015968377684639308,0.0006271830638612181,0.09180514043507633,0.09180514043507633,0.09180514043507633,0.09209150316680019,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489704.4646984602,595.0081028296573,0.0,0.09180514043507633,0.09180514044754642,0.09180514044754642,0.36929977751009185,0.36929977751009185,0.5,9.558573762921515,1.4870718171220574,1.4870718171220574,1.949729266925715e-11,0.005733376847956606,1.5607567099613107,1.949729266925715e-11,27364.61584920346,20761.188059405486,0.7586873564684011,0.9922669615168641,0.617254967540499,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449686095543543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41084.12490583823,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7868872291958,260.7868872291958,-12.36311277080415,245.19138562810966,276.382388830262,123190.99085493105,123169.77891919536,21.211935735685927,0.0,nan,276.382388830262,3.232388830262039,270.14418818984126,-3.0058118101587183,263.90598754938986,-9.244012450610114,257.66778690902606,-15.482213090973914,251.42958626854605,-21.72041373145393,245.19138562810966,-27.95861437189032,1.0,1.0,26022.012520719443,26022.012520719443,275.58980301359975,2.4398030135997715,275.58980301359975,275.58980301359975,77186.29355669927,77137.82066429376,48.4728924055089,0.0,8546.071908451686,8546.071908451686,0.8852552445549888,3947.29503290028,275.58980301359975,2.4398030135997715,1.0,0.002,0.14416655326151145,0.00483437183588962,0.00022265168039028863,0.0017773483198262458,0.11132584019514431,0.11132584019514431,0.0,2.1653425580359098e-13,1.0,1.0031476753504271,1.5607567099418134,0.09180514044754642,0.0,0.00028790726219414596,369.8672625052001,0.0,1600051.2753709261,266.56942223056006,0.005733376828459313,1.0,1284675.0015488863,2581.3309162573546,,,,,,,,,,,,,,,,,,,5.0,15276.697435356642,1547.6141493117273,0.36929977751009185,6.173730061729009,2.8683844768150744
2773.0,-29.701049575367993,4.909601121061793,35.01122133960259,24.530149599909805,4.975977250403887,-26.233346892803468,-39.74196449909357,1.508274568481732,-6.5786886814995,-6.584450350629195,40.042160809175144,41422.44761004008,25183.19361487447,25183.19361487447,66605.64122491455,77195.77459434344,77137.36492353975,25183.19361487447,102320.55853841422,102320.55853841422,102320.55853841422,129687.5546288348,125403.48032388435,4284.074304950459,0.0,90885.53808280823,55112.68184873165,39747.61803786286,27366.996090420587,67114.61412828346,20763.067249473723,1547.6742744622197,0.0,0.8784420672598359,2.7201038299758653,0.001494314320929203,1.0,1.0,-5.019805515780092,333278.114444371,1556351.8835127326,4.669829238884843,1556351.8835127326,4.669829238884843,0.7586900360153713,0.09181485324636446,3.927600733392441,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927600733392441,1.2846672855882246,1.284976704554502,3.057290224055225,6478.031120002527,15276.673357363692,6454.382195928827,0.0003258371181613184,23140.21822791198,2359.645569884923,19292.580310887814,1967.2956933191065,0.8337250807607723,0.8337250807607723,35504.71208790104,35405.22815468563,1.0035135648019808,0.8,4285.042611029182,4273.035954225843,1.0035135648019808,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4112.154081311175,4632.441516551485,6.124088036809338,4.909601121061793,-3.8223435456860426,8.731944666747836,2.8696819609754964,3.5,0.8199091317072847,0.6,0.00024084279401987807,1.0001751481041803,0.0002408006182481065,198.67558562286948,0.0,8.4708364192858e-06,24.00635041225596,0.026932456038542784,8.11896396168045e-05,0.00015965315440307355,0.0006270538463219283,0.09181485322956924,0.09181485322956924,0.09181485322956924,0.09210196144736738,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489669.6440015401,595.0195102753664,0.0,0.09181485322956924,0.09181485324636446,0.09181485324636446,0.3693299369824976,0.3693299369824976,0.5,9.567187009326732,1.5018959769132607,1.5018959769132607,-3.461764208623208e-11,0.005761669129697111,1.5646448348491049,-3.461764208623208e-11,27366.996090420587,20763.067249473723,0.7586900360153713,0.9924163625168723,0.6171896858538864,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496962856982771,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.98065750195,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7869920670427,260.7869920670427,-12.36300793295726,245.18982492590462,276.38415920817164,123199.41715737783,123181.88927354492,17.52788383289927,0.0,nan,276.38415920817164,3.2341592081716612,270.1452923517296,-3.0047076482703687,263.9064254952676,-9.24357450473235,257.6675586388244,-15.482441361175574,251.4286917823587,-21.72130821764128,245.18982492590462,-27.96017507409536,1.0,1.0,26022.012520719443,26022.012520719443,275.5916104817462,2.4416104817462383,275.5916104817462,275.5916104817462,77184.59583184822,77137.36492353975,47.230908308469225,0.0,8546.071908451686,8546.071908451686,0.8852587875946224,3947.2387370594033,275.5916104817462,2.4416104817462383,1.0,0.002,0.14387789924529548,0.00483591765493252,0.00022220673093198144,0.0017777932687248496,0.11110336546599071,0.11110336546599071,0.0,-3.431690695498979e-13,1.0,1.0031555342972547,1.5646448348837225,0.09181485324636446,0.0,0.000288654015945372,370.82476564740324,0.0,1600053.532534343,266.5713113185005,0.005761669164314753,1.0,1284668.6523065113,2581.309119634316,,,,,,,,,,,,,,,,,,,5.0,15276.673357363692,1547.6742744622197,0.3693299369824976,6.173730061729009,2.8696819609754964
2774.0,-29.70272589153291,4.914197360923801,35.0119523573454,24.53165663117545,4.977629613784232,-26.234690340979654,-39.74327025990931,1.509594064182045,-6.576878036685002,-6.582660071307892,40.043541847683954,41420.064179013614,25198.45122190741,25198.45122190741,66618.51540092102,77194.10795591546,77137.06846615505,25198.45122190741,102335.51968806246,102335.51968806246,102335.51968806246,129704.91197816457,125416.54531689332,4288.36666127125,0.0,90884.9916870984,55111.41565442888,39748.41781407725,27369.392290102118,67117.81010417937,20764.953569021436,1547.7368624253018,0.0,0.8784465171569057,2.7202851643095003,0.001494314320929203,1.0,1.0,-5.015229260914396,333301.68370566936,1556411.4834035442,4.669677830904609,1556411.4834035442,4.669677830904609,0.758692533210936,0.09182462943300056,3.9275454298369934,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9275454298369934,1.2846612009841663,1.284970564300536,3.057261655312809,6477.970586265503,15276.649586402604,6454.413010703635,0.00032585198768820184,23140.404945200204,2359.6646097495277,19292.672418311842,1967.3050856624682,0.8337223339003642,0.8337223339003642,35504.31214102014,35405.22815468563,1.0034994345805452,0.8,4284.994341677707,4273.035954225843,1.0034994345805452,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4113.242767459337,4632.441516551485,6.126176509992858,4.914197360923801,-3.8191837615430697,8.73338112246687,2.8709483121538657,3.5,0.8202709463296759,0.6,0.0002408006182481065,1.0001740619476296,0.0002407587113179057,198.67696703430758,0.0,8.379296155814928e-06,23.746925305579506,0.0269408353346986,8.117766977825914e-05,0.00015962294846984736,0.0006269263817598549,0.0918246294188118,0.0918246294188118,0.0918246294188118,0.09211229283821748,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489634.690524924,595.0309601113938,0.0,0.0918246294188118,0.09182462943300056,0.09182462943300056,0.3693602679396359,0.3693602679396359,0.5,9.575816912260063,1.5143390942971564,1.5143390942971564,1.3415046851150692e-11,0.005782034622882293,1.567430810393489,1.3415046851150692e-11,27369.392290102118,20764.953569021436,0.758692533210936,0.9925609208273728,0.6171247857270961,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497063674319255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.72123239527,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7870756659694,260.7870756659694,-12.362924334030595,245.18827346368153,276.3858778682522,123207.73208320819,123193.75514877724,13.976934430934591,0.0,nan,276.3858778682522,3.235877868252203,270.1463569873524,-3.003643012647558,263.9068361064187,-9.243163893581254,257.66731522550884,-15.482684774491133,251.4277943446024,-21.722205655397573,245.18827346368153,-27.96172653631845,1.0,1.0,26022.012520719443,26022.012520719443,275.59336607175203,2.4433660717520524,275.59336607175203,275.59336607175203,77182.94545860587,77137.06846615505,45.87699245082331,0.0,8546.071908451686,8546.071908451686,0.8852622855784615,3947.1831569861783,275.59336607175203,2.4433660717520524,1.0,0.002,0.14358870015628566,0.004837453328647066,0.00022176090412757242,0.001778239095775445,0.1108804520637862,0.1108804520637862,0.0,-9.698275169056636e-14,1.0,1.0031611769988822,1.567430810380074,0.09182462943300056,0.0,0.000289199089060829,371.52323736275014,0.0,1600055.686289435,266.573121963315,0.005782034609467246,1.0,1284662.54361059,2581.2996276274353,,,,,,,,,,,,,,,,,,,5.0,15276.649586402604,1547.7368624253018,0.3693602679396359,6.173730061729009,2.8709483121538657
2775.0,-29.704396189295572,4.918669713206255,35.012679812361775,24.5332364802249,4.979351250612676,-26.23602144530491,-39.744566556159384,1.5109765067006915,-6.57512213522341,-6.580913771714051,40.04490104221352,41417.63265907182,25213.317730933835,25213.317730933835,66630.95039000566,77192.38945351822,77136.85015804545,25213.317730933835,102350.16788897928,102350.16788897928,102350.16788897928,129721.90345521514,125429.2388888845,4292.66456633064,0.0,90884.406703707,55110.11588926284,39749.212016049074,27371.735566235857,67120.94758228493,20766.79886523061,1547.7979857635787,0.0,0.8784508115549244,2.720462188820647,0.001494314320929203,1.0,1.0,-5.012185067280086,333324.6752295597,1556470.1422827337,4.669531714718682,1556470.1422827337,4.669531714718682,0.7586949981661848,0.09183443289323721,3.9274867791320185,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9274867791320185,1.2846548214661593,1.2849641294075145,3.0572311826531195,6477.90601835624,15276.625969216255,6454.446713482114,0.0003258679066624872,23140.601563983524,2359.6846592856405,19292.773158172105,1967.3153582693485,0.8337196033918041,0.8337196033918041,35503.88798683356,35405.22815468563,1.0034844491525392,0.8,4284.943150760889,4273.035954225843,1.0034844491525392,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4114.305061555067,4632.441516551485,6.128208130829282,4.918669713206255,-3.8161038143520383,8.734773527558293,2.872184179714008,3.5,0.8206240513468595,0.6,0.0002407587113179057,1.000173439341094,0.00024071696152670836,198.67834350291648,0.0,8.325941790013723e-06,23.59571903289889,0.026949161276488613,8.116578831451104e-05,0.00015959292300339465,0.0006267990951388667,0.09183443288317447,0.09183443288317447,0.09183443288317447,0.09212237540382652,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489599.59148989496,595.0424559592052,0.0,0.09183443288317447,0.09183443289323721,0.09183443289323721,0.36939074771243835,0.36939074771243835,0.5,9.584455189202894,1.5245698323798251,1.5245698323798251,-2.7853275241795927e-12,0.005791636490641849,1.5687287044339655,-2.7853275241795927e-12,27371.735566235857,20766.79886523061,0.7586949981661848,0.9926997873252821,0.617059713114108,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497163866451996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.57002612259,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7871487322765,260.7871487322765,-12.3628512677235,245.1867312307754,276.3875662337736,123217.06137796359,123204.84539551401,12.215982449585518,0.0,nan,276.3875662337736,3.2375662337736344,270.1473992331856,-3.002600766814396,263.9072322325702,-9.242767767429768,257.6670652319737,-15.482934768026269,251.42689823138045,-21.72310176861953,245.1867312307754,-27.963268769224584,1.0,1.0,26022.012520719443,26022.012520719443,275.59508682649766,2.445086826497686,275.59508682649766,275.59508682649766,77181.62394177995,77136.85015804545,44.77378373450483,0.0,8546.071908451686,8546.071908451686,0.8852659952626779,3947.1242130276787,275.59508682649766,2.445086826497686,1.0,0.002,0.14329922847971055,0.004838982454648719,0.00022131463305947728,0.0017786853673466402,0.11065731652973863,0.11065731652973863,0.0,4.061174140035373e-13,1.0,1.0031638286372855,1.5687287044367508,0.09183443289323721,0.0,0.00028947167643568825,371.87169528117556,0.0,1600057.7604019162,266.57487786477657,0.005791636493427177,1.0,1284656.584920819,2581.307432592657,,,,,,,,,,,,,,,,,,,4.0,15276.625969216255,1547.7979857635787,0.36939074771243835,6.173730061729009,2.872184179714008
2776.0,-29.706054985537858,4.923020743083074,35.01340361772091,24.53463786458599,4.980899535888074,-26.237359533394525,-39.74586756722999,1.5122040836269097,-6.573450052609246,-6.5792444379400825,40.04625060744839,41415.35260987877,25227.876397119788,25227.876397119788,66643.22900699856,77190.80662148248,77136.77477671961,25227.876397119788,102364.6511738394,102364.6511738394,102364.6511738394,129738.75716953326,125441.78993020752,4296.96723932574,0.0,90883.91200451153,55108.92068385649,39749.99035628337,27374.10599569385,67124.09635197722,20768.658986201128,1547.8622626257416,0.0,0.8784547251862626,2.7206315046814935,0.001494314320929203,1.0,1.0,-5.010162441851321,333346.6545973746,1556528.3872420008,4.669398554852813,1556528.3872420008,4.669398554852813,0.7586972516826007,0.09184429101388072,3.927436051930562,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927436051930562,1.2846491660243688,1.2849584189674297,3.057205154372911,6477.850867553786,15276.602416721358,6454.47386822358,0.00032588138861782426,23140.774490735967,2359.7022929069526,19292.854325511544,1967.3236350345474,0.8337168807048841,0.8337168807048841,35503.52113336092,35405.22815468563,1.003471488203038,0.8,4284.898875433198,4273.035954225843,1.003471488203038,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4115.341640015949,4632.441516551485,6.130202205283256,4.923020743083074,-3.8131277255658413,8.736148468648915,2.873390334920755,3.5,0.8209686671202157,0.6,0.00024071696152670836,1.0001722472962642,0.00024067550582155357,198.67971050987362,0.0,8.294779356678616e-06,23.507404696827198,0.02695745605584529,8.115386525247717e-05,0.0001595630962742312,0.0006266738568650828,0.091844289468473,0.091844289468473,0.091844289468473,0.09213234525956922,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489564.4297525998,595.0539714372012,0.0,0.091844289468473,0.09184429101388072,0.09184429101388072,0.369421343250583,0.369421343250583,0.5,9.5930969184897,1.5328538435136352,1.5328538435136352,-8.247980076703243e-11,0.00579438533083021,1.5690819960887552,-8.247980076703243e-11,27374.10599569385,20768.658986201128,0.7586972516826007,0.9928361442296796,0.6169967993715693,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449726370018304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.48171178652,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7871984673496,260.7871984673496,-12.362801532650394,245.18519695982238,276.38919997487466,123224.91234035956,123216.59711553578,8.315224823788952,0.0,nan,276.38919997487466,3.23919997487468,270.148399371871,-3.0016006281289833,263.90759876884897,-9.242401231151007,257.6667981658429,-15.483201834157057,251.42599756283747,-21.72400243716251,245.18519695982238,-27.9648030401776,1.0,1.0,26022.012520719443,26022.012520719443,275.5967473396899,2.446747339689921,275.5967473396899,275.5967473396899,77180.0013438556,77136.77477671961,43.22656713599281,0.0,8546.071908451686,8546.071908451686,0.8852692037742541,3947.073232190215,275.5967473396899,2.446747339689921,1.0,0.002,0.14300965648475364,0.004840498383386526,0.0002208681689318518,0.001779131830350085,0.1104340844659259,0.1104340844659259,0.0,-7.180631957093286e-13,1.0,1.0031645803607623,1.569081996171235,0.09184429101388072,0.0,0.00028957126629312977,371.9979846137612,0.0,1600059.7263389837,266.57654994739073,0.00579438541331001,1.0,1284650.8887977572,2581.3255597183074,,,,,,,,,,,,,,,,,,,3.0,15276.602416721358,1547.8622626257416,0.369421343250583,6.173730061729009,2.873390334920755
2777.0,-29.70770337606635,4.927253824437646,35.01412253671027,24.53601260147991,4.982413124293392,-26.238691726036745,-39.747160056699045,1.5134014740354222,-6.571823013980804,-6.577602704677796,40.04755716680743,41413.07697560043,25242.030215626335,25242.030215626335,66655.10719122677,77189.24597419903,77136.51242127994,25242.030215626335,102378.54263690628,102378.54263690628,102378.54263690628,129754.8666130816,125453.60220777735,4301.2644053042395,0.0,90883.41997078378,55107.710681563294,39750.788099133875,27376.323976175318,67127.1120753092,20770.407054789117,1547.919949489177,0.0,0.8784586526821413,2.720798259173395,0.001494314320929203,1.0,1.0,-5.010573556411771,333368.2716747749,1556584.7777103847,4.669264924014565,1556584.7777103847,4.669264924014565,0.758699636695741,0.09185411896738922,3.927384840359622,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927384840359622,1.2846436512129802,1.284952849569882,3.0571784141472422,6477.794208224333,15276.57903896366,6454.502157836829,0.0003258952667398324,23140.9509546464,2359.720287218,19292.938885058684,1967.3322577086656,0.8337141772121044,0.8337141772121044,35503.15077602082,35405.22815468563,1.003458403495706,0.8,4284.854177225825,4273.035954225843,1.003458403495706,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4116.353003271935,4632.441516551485,6.132134487873706,4.927253824437646,-3.8102168834122176,8.737470707849862,2.874567345122272,3.5,0.8213049557492206,0.6,0.00024067550582155357,1.0001711690034303,0.0002406343166853754,198.68106895790186,0.0,8.236407499135567e-06,23.3419788525502,0.026965692463344428,8.114202188951835e-05,0.00015953348393203524,0.0006265493863244305,0.0918541180996207,0.0918541180996207,0.0918541180996207,0.09214183811016594,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489529.10908658075,595.0655362336445,0.0,0.0918541180996207,0.09185411896738922,0.09185411896738922,0.3694520349002873,0.3694520349002873,0.5,9.601728570217064,1.539080941636314,1.539080941636314,-8.355982572538778e-12,0.0057796906970111195,1.5670291482660446,-8.355982572538778e-12,27376.323976175318,20770.407054789117,0.758699636695741,0.9929684911283999,0.6169351800676236,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449736284776572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.31628594224,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.78722690494084,260.78722690494084,-12.36277309505914,245.18367068511802,276.39078312476244,123232.75760371448,123228.00311204934,4.754491665135276,0.0,nan,276.39078312476244,3.2407831247624586,270.1493606368388,-3.000639363161156,263.90793814890316,-9.242061851096821,257.66651566097323,-15.483484339026745,251.42509317304956,-21.724906826950416,245.18367068511802,-27.96632931488196,1.0,1.0,26022.012520719443,26022.012520719443,275.5983583740015,2.4483583740015433,275.5983583740015,275.5983583740015,77178.45168460818,77136.51242127994,41.939263328240486,0.0,8546.071908451686,8546.071908451686,0.8852724429154106,3947.02176456142,275.5983583740015,2.4483583740015433,1.0,0.002,0.1427204259465585,0.004842008096249351,0.00022042221660324411,0.0017795777793521987,0.11021110830162205,0.11021110830162205,0.0,-4.044557223858991e-12,1.0,1.0031604965296805,1.5670291482744005,0.09185411896738922,0.0,0.0002892298540065161,371.557768751545,0.0,1600061.6144864755,266.5781769860192,0.005779690705367102,1.0,1284645.2868007673,2581.372240596612,,,,,,,,,,,,,,,,,,,3.0,15276.57903896366,1547.919949489177,0.3694520349002873,6.173730061729009,2.874567345122272
2778.0,-29.709341892828323,4.931372080388069,35.01483624559273,24.53753143725919,4.984076255721742,-26.240000078006055,-39.74843386150894,1.514734439032672,-6.570239246953065,-6.575996607077549,40.04884460777414,41410.724574277774,25255.809270593978,25255.809270593978,66666.53384487175,77187.58398732504,77136.36931951632,25255.809270593978,102392.1785901103,102392.1785901103,102392.1785901103,129770.6797378195,125465.12472095204,4305.555016867468,0.0,90882.86753959261,55106.464997622665,39751.558379966606,27378.5011477092,67130.05952767581,20772.123202502968,1547.9765848307882,0.0,0.8784624595976616,2.7209615070283206,0.001494314320929203,1.0,1.0,-5.012077976588159,333389.42059514346,1556640.3445478177,4.669135396585207,1556640.3445478177,4.669135396585207,0.758701986293395,0.09186394439532533,3.927329564583685,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927329564583685,1.2846375018015581,1.2849466457625067,3.0571500202010697,6477.734044859573,15276.555814373887,6454.532964788366,0.0003259100569730454,23141.13599204059,2359.739155781086,19293.030969098432,1967.3416476674943,0.8337114900380986,0.8337114900380986,35502.75102564256,35405.22815468563,1.0034442803720174,0.8,4284.8059315901355,4273.035954225843,1.0034442803720174,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4117.3398643588735,4632.441516551485,6.134011304050231,4.931372080388069,-3.8073762006820155,8.738748281070084,2.875716025902706,3.5,0.821633150257916,0.6,0.0002406343166853754,1.000170145911307,0.00024059338070536084,198.6824192850812,0.0,8.18350160533277e-06,23.19204354951307,0.02697387596494976,8.113035130143329e-05,0.0001595039653839421,0.0006264246389206885,0.09186394445424131,0.09186394445424131,0.09186394445424131,0.09215113745697648,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489493.7729703523,595.0771048040856,0.0,0.09186394445424131,0.09186394439532533,0.09186394439532533,0.3694827684459607,0.3694827684459607,0.5,9.610344363972299,1.5434538716139627,1.5434538716139627,3.376499080331996e-11,0.00575736012450534,1.563918630489411,3.376499080331996e-11,27378.5011477092,20772.123202502968,0.758701986293395,0.9930951099095486,0.6168730501006827,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497461374671694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.1663506392,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.78725240975996,260.78725240975996,-12.36274759024002,245.18215401777167,276.39235080175456,123242.50638270144,123238.24222269663,4.2641600048185495,0.0,nan,276.39235080175456,3.242350801754583,270.1503114449316,-2.99968855506836,263.90827208818183,-9.241727911818145,257.66623273136634,-15.483767268633642,251.4241933745538,-21.725806625446182,245.18215401777167,-27.96784598222831,1.0,1.0,26022.012520719443,26022.012520719443,275.5999477268604,2.4499477268604437,275.5999477268604,275.5999477268604,77177.42383848113,77136.36931951632,41.054518964810995,0.0,8546.071908451686,8546.071908451686,0.8852759391104409,3946.9662124066035,275.5999477268604,2.4499477268604437,1.0,0.002,0.14243173151070526,0.004843509361868404,0.00021997707314084974,0.0017800229293869953,0.10998853657042487,0.10998853657042487,0.0,2.5278451207255692e-12,1.0,1.0031542863237506,1.563918630455646,0.09186394439532533,0.0,0.00028869443735992387,370.8683661047726,0.0,1600063.4409237467,266.5797607530469,0.005757360090740349,1.0,1284639.8063513779,2581.4311641372665,,,,,,,,,,,,,,,,,,,4.0,15276.555814373887,1547.9765848307882,0.3694827684459607,6.173730061729009,2.875716025902706
2779.0,-29.710961169716402,4.935378018924267,35.01554542022996,24.53864203942942,4.985320100428226,-26.24133304269601,-39.74973001806063,1.515691974448702,-6.568717520963446,-6.574454933041527,40.05014115922155,41408.68427680098,25269.287395480667,25269.287395480667,66677.97167228165,77186.22681410454,77136.64751545353,25269.287395480667,102405.9349109342,102405.9349109342,102405.9349109342,129786.7133134815,125476.87039492624,4309.8429185552495,0.0,90882.49307398878,55105.40197934987,39752.32343848768,27380.77840254729,67133.10184103496,20773.90758289152,1548.0395714780825,0.0,0.8784658825042759,2.721118194327017,0.001494314320929203,1.0,1.0,-5.013321369554774,333409.722183388,1556696.3061149628,4.669018935382816,1556696.3061149628,4.669018935382816,0.7587040542630767,0.09187382355356882,3.927287566860587,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927287566860587,1.2846331078385067,1.284942198151609,3.0571277844991465,6477.686930075409,15276.53273264222,6454.5547284420745,0.00032592147286233063,23141.28810960457,2359.7546674557134,19293.096022115787,1967.3482812291443,0.8337088208200637,0.8337088208200637,35502.44730042128,35405.22815468563,1.0034335498299687,0.8,4284.769275173601,4273.035954225843,1.0034335498299687,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4118.302875412073,4632.441516551485,6.135849683700656,4.935378018924267,-3.8046265326991855,8.740004551623452,2.876837122821813,3.5,0.8219534636633751,0.6,0.00024059338070536084,1.0001681500884274,0.00024055293170862258,198.68375377222827,0.0,8.133259545097682e-06,23.04965755080683,0.026982009224494858,8.111847751966783e-05,0.000159474903185693,0.000626303804507468,0.0918738196663433,0.0918738196663433,0.0918738196663433,0.09216055291956264,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489458.5477393159,595.0886374039458,0.0,0.0918738196663433,0.09187382355356882,0.09187382355356882,0.3695135206149242,0.3695135206149242,0.5,9.618946425491995,1.5464191363724922,1.5464191363724922,-4.530420483206399e-11,0.0057374120780764315,1.5611335634867487,-4.530420483206399e-11,27380.77840254729,20773.90758289152,0.7587040542630767,0.9932204805636566,0.6168147030484745,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497559312672748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.023964640495,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.78723914715334,260.78723914715334,-12.362760852846634,245.18064472250302,276.39383357179315,123248.11818563436,123250.33556816881,-2.217382534452554,0.0,nan,276.39383357179315,3.243833571793175,270.15119580194903,-2.998804198050948,263.90855803208,-9.241441967919968,257.66592026223736,-15.484079737762613,251.42328249235732,-21.72671750764266,245.18064472250302,-27.96935527749696,1.0,1.0,26022.012520719443,26022.012520719443,275.60152195338844,2.4515219533884647,275.60152195338844,275.60152195338844,77175.21013846737,77136.64751545353,38.56262301384413,0.0,8546.071908451686,8546.071908451686,0.8852785954626647,3946.92400469489,275.60152195338844,2.4515219533884647,1.0,0.002,0.14214351222411464,0.004844997215651484,0.00021953263152624385,0.0017804673695418617,0.10976631576312193,0.10976631576312193,0.0,1.0681056733519156e-12,1.0,1.003148728261343,1.561133563532053,0.09187382355356882,0.0,0.0002882185404987818,370.2554938321596,0.0,1600065.1979306857,266.58128247903653,0.005737412123380636,1.0,1284634.5456867807,2581.4853180284085,,,,,,,,,,,,,,,,,,,3.0,15276.53273264222,1548.0395714780825,0.3695135206149242,6.173730061729009,2.876837122821813
