time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2780.0,-29.71258645384914,4.939264108729282,35.01624627311056,24.54057113444435,4.98741280031281,-26.242586529443813,-39.750950143765635,1.5174072957523406,-6.567389950620111,-6.572810300313981,40.051320265064454,41406.039726989016,25282.08435619644,25282.08435619644,66688.12408318545,77184.24460842658,77135.80713200568,25282.08435619644,102417.89148820212,102417.89148820212,102417.89148820212,129800.62863565222,125486.17192626621,4314.456709386015,0.0,90881.76340611678,55103.98953280598,39753.08208145644,27382.73714745009,67135.81922890653,20775.462057937337,1548.086063066437,0.0,0.8784703101615303,2.7212892636042936,0.001494314320929203,1.0,1.0,-5.056228893555556,333431.3806595941,1556747.1998323083,4.668868289339625,1556747.1998323083,4.668868289339625,0.7587065509947376,0.09189093213217789,3.9272198662452795,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9272198662452795,1.284625168710513,1.2849342051489097,3.0570939772162196,6477.61529649965,15276.509981732133,6454.5937645301165,0.0003259392482158565,23141.501240419893,2359.7764007505,19293.21270359524,1967.3601794287795,0.8337061845364174,0.8337061845364174,35501.95769193102,35405.22815468563,1.003416252123196,0.8,4284.710184615754,4273.035954225843,1.003416252123196,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4119.242532986624,4632.441516551485,6.13755663905176,4.939264108729282,-3.8018422917775925,8.741106400506874,2.8779312010808793,3.5,0.8222660574516798,0.6,0.00024055293170862258,1.000168776189771,0.00024051233895246128,198.68509322594025,0.0,8.036558508278172e-06,22.77560681246034,0.026990045783003135,8.110730170624943e-05,0.00015944563000237316,0.0006261780457313143,0.09188347086338955,0.09188347086338955,0.09188347086338955,0.09216957934545189,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489422.8985727494,595.1003019360134,0.0,0.09188347086338955,0.09189093213217789,0.09189093213217789,0.369544299779341,0.369544299779341,0.5,9.627518681896134,1.5398426122947058,1.5398426122947058,-9.15179043659009e-12,0.005420349693849857,1.5165814067584051,-9.15179043659009e-12,27382.73714745009,20775.462057937337,0.7587065509947376,0.9933315009653101,0.6167503458297102,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497656101901075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41082.749913902146,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7872707877046,260.7872707877046,-12.362729212295392,245.17914814906635,276.3953934251796,123262.95420983968,123257.6641013814,5.290108458277295,0.0,nan,276.3953934251796,3.2453934251796,270.15214437361743,-2.9978556263825453,263.9088953179383,-9.241104682061689,257.6656462585075,-15.484353741492498,251.4223972019184,-21.72760279808159,245.17914814906635,-27.970851850933627,1.0,1.0,26022.012520719443,26022.012520719443,275.6030682504763,2.453068250476349,275.6030682504763,275.6030682504763,77175.59056654281,77135.80713200568,39.78343453713751,0.0,8546.071908451686,8546.071908451686,0.8852828775106356,3946.8559655765057,275.6030682504763,2.453068250476349,1.0,0.002,0.14186398083134338,0.0048464606994019,0.0002191016514542642,0.0017808959617527566,0.1095508257271321,0.1095508257271321,0.0,-2.3867929794044174e-09,1.0,1.0030592308497819,1.516581406767557,0.09189093213217789,0.0,0.00028010718149885466,359.8337898751177,0.0,1600066.302989678,266.58261004937987,0.005420349703001648,1.0,1284628.9336447772,2582.0435245275003,,,,,,,,,,,,,,,,,,,3.0,15276.509981732133,1548.086063066437,0.369544299779341,6.173730061729009,2.8779312010808793
2781.0,-29.714187038927378,4.943052335212421,35.016944993864605,24.541016143653565,4.987962154420526,-26.24397211952524,-39.75229166736824,1.51774723660801,-6.5659351013376295,-6.571601029660859,40.05265944598579,41404.47772673718,25295.41281736207,25295.41281736207,66699.89054409925,77183.40324991976,77136.94717439162,25295.41281736207,102432.35999175369,102432.35999175369,102432.35999175369,129817.60430758231,125499.22049678648,4318.383810795827,0.0,90881.67245624834,55103.19301871618,39753.86604170241,27385.24431582861,67139.11035753103,20777.397402589315,1548.166973906334,0.0,0.8784717690248858,2.721408725092973,0.001494314320929203,1.0,1.0,-5.020444446474357,333447.30647604674,1556805.0043922307,4.66881865337264,1556805.0043922307,4.66881865337264,0.7587077611201016,0.09189356761913066,3.9271983065244105,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9271983065244105,1.2846236626137162,1.284932646540668,3.057080778454656,6477.587329907705,15276.487056501017,6454.602233840294,0.0003259457108998179,23141.60512476872,2359.7869940059777,19293.238018930126,1967.3627608745217,0.8337035359003838,0.8337035359003838,35501.80177242676,35405.22815468563,1.0034107435509623,0.8,4284.691366783406,4273.035954225843,1.0034107435509623,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4120.1567361661555,4632.441516551485,6.139429744340184,4.943052335212421,-3.7994282821484884,8.74248061736091,2.8789958015369326,3.5,0.8225702290105522,0.6,0.00024051233895246128,1.0001662133186657,0.00024047236924192218,198.68641233980648,0.0,8.065175542205776e-06,22.85670748661117,0.026998110958545343,8.109501558441312e-05,0.00015941732336804815,0.000626063442361653,0.0918935664348098,0.0918935664348098,0.0918935664348098,0.09217859602588961,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489388.1271194891,595.1116882659969,0.0,0.0918935664348098,0.09189356761913066,0.09189356761913066,0.3695750413638328,0.3695750413638328,0.5,9.636069665502651,1.541657871223606,1.541657871223606,-3.035438567167148e-11,0.005665928323253411,1.5511565831865255,-3.035438567167148e-11,27385.24431582861,20777.397402589315,0.7587077611201016,0.9934580632496792,0.6166968478767283,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497753251440524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41082.831014576295,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.78720110952986,260.78720110952986,-12.362798890470117,245.17765219848386,276.39675001961353,123261.44462771206,123273.0941469639,-11.64951925182352,0.0,nan,276.39675001961353,3.2467500196135575,270.15293045838894,-2.9970695416110402,263.90911089374833,-9.240889106251643,257.66529132615403,-15.484708673845944,251.42147176079035,-21.728528239209624,245.17765219848386,-27.972347801516122,1.0,1.0,26022.012520719443,26022.012520719443,275.6044109207074,2.454410920707403,275.6044109207074,275.6044109207074,77172.1492726937,77136.94717439162,35.2020983020775,0.0,8546.071908451686,8546.071908451686,0.8852842411553408,3946.8342980570324,275.6044109207074,2.454410920707403,1.0,0.002,0.14157752167955603,0.004847888288911117,0.00021865977326816546,0.0017813402243277228,0.10932988663408273,0.10932988663408273,0.0,-2.4041116319928335e-12,1.0,1.0031287496933439,1.5511565832168799,0.09189356761913066,0.0,0.0002864578524566747,367.9908634750949,0.0,1600068.3604879729,266.58406489866235,0.0056659283536077965,1.0,1284624.8071721185,2581.64357660623,,,,,,,,,,,,,,,,,,,3.0,15276.487056501017,1548.166973906334,0.3695750413638328,6.173730061729009,2.8789958015369326
2782.0,-29.715793586291415,4.946739061995307,35.01763258061496,24.542473547067516,4.989562889555668,-26.245257938756957,-39.753542736265786,1.5190272403449474,-6.5644765847087,-6.570044886481844,40.05373549334831,41402.195879787854,25307.592773120887,25307.592773120887,66709.78865290874,77181.79531521373,77135.57832962605,25307.592773120887,102443.17110274694,102443.17110274694,102443.17110274694,129829.7814350234,125507.18273002104,4322.598705002349,0.0,90881.14561152743,55101.99383591135,39754.61308401787,27386.610332276457,67141.22341629432,20778.52310732139,1548.1862729938473,0.0,0.878476108906775,2.7215679280335396,0.001494314320929203,1.0,1.0,-5.0325757045664545,333467.8014046925,1556851.4521993878,4.668670995044621,1556851.4521993878,4.668670995044621,0.7587110217445525,0.09190308505192996,3.927145575189605,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927145575189605,1.284617758576884,1.2849266897352953,3.057053780371328,6477.5301242088135,15276.464571898154,6454.631322439377,0.0003259597588305919,23141.781701621705,2359.80499983396,19293.324966699394,1967.371627079522,0.8337009317371349,0.8337009317371349,35501.42041966319,35405.22815468563,1.003397270539483,0.8,4284.645341544906,4273.035954225843,1.003397270539483,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4121.051018838688,4632.441516551485,6.141053012309604,4.946739061995307,-3.7967879248054826,8.74352698680079,2.8800373567072284,3.5,0.8228678162020653,0.6,0.00024047236924192218,1.0001668347148702,0.0002404322567949142,198.6877363829396,0.0,7.941438389274017e-06,22.506036395202564,0.027006052396934616,8.108355942736043e-05,0.00015938880981456176,0.0006259430591979937,0.09190308509346859,0.09190308509346859,0.09190308509346859,0.0921855930546181,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489352.4484337918,595.1233567054934,0.0,0.09190308509346859,0.09190308505192996,0.09190308505192996,0.36960577929507316,0.36960577929507316,0.5,9.644544905177042,1.540244285868539,1.540244285868539,1.8474111129762605e-11,0.005568301773166695,1.5374691819154123,1.8474111129762605e-11,27386.610332276457,20778.52310732139,0.7587110217445525,0.9935742195117512,0.61664345350222,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497848925835182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41082.48034348489,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.78714357173544,260.78714357173544,-12.362856428264536,245.1761652964825,276.3981218462009,123272.19696667603,123281.81673250087,-9.619765824846766,0.0,nan,276.3981218462009,3.248121846200945,270.1537305387278,-2.9962694612721634,263.9093392284064,-9.240660771593582,257.6649479157244,-15.485052084275594,251.4205566048709,-21.729443395129067,245.1761652964825,-27.97383470351747,1.0,1.0,26022.012520719443,26022.012520719443,275.60580689149606,2.4558068914960813,275.60580689149606,275.60580689149606,77171.61844910923,77135.57832962605,36.040119483179296,0.0,8546.071908451686,8546.071908451686,0.8852875763883667,3946.7813030655534,275.60580689149606,2.4558068914960813,1.0,0.002,0.14129354053903542,0.004849361402412344,0.00021822187560117544,0.0017817781254231954,0.10911093780058771,0.10911093780058771,0.0,1.0243706924373264e-12,1.0,1.0031012801930277,1.5374691818969382,0.09190308505192996,0.0,0.0002839811405742012,364.8077099625487,0.0,1600069.93234747,266.5855234152913,0.005568301754692584,1.0,1284619.4970022258,2581.829143494608,,,,,,,,,,,,,,,,,,,4.0,15276.464571898154,1548.1862729938473,0.36960577929507316,6.173730061729009,2.8800373567072284
2783.0,-29.71738224190832,4.95032317230737,35.018314184818166,24.54356081960725,4.99077667546799,-26.24656635020508,-39.7548123151995,1.519960782502542,-6.563215564854033,-6.568731009567719,40.05493797854,41400.17793776211,25319.906753518186,25319.906753518186,66720.0846912803,77180.46539634695,77135.73215649252,25319.906753518186,102455.6389100107,102455.6389100107,102455.6389100107,129844.37976688138,125517.56952098878,4326.810245892603,0.0,90880.77445081301,55100.92959579671,39755.383172240334,27388.74085687068,67144.12402911102,20780.186066535116,1548.2479830413765,0.0,0.8784786546222056,2.721701960453757,0.001494314320929203,1.0,1.0,-5.03872757186798,333485.1063755053,1556903.3589612036,4.668584381121133,1556903.3589612036,4.668584381121133,0.7587127197679203,0.09191285403662429,3.927103599257058,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927103599257058,1.284613475265939,1.284922353862606,3.057031297639217,6477.482485997325,15276.441914497997,6454.653647911502,0.00032597132341297667,23141.934546367997,2359.8205856605464,19293.3916990296,1967.378431883426,0.8336983090317137,0.8336983090317137,35501.116849185724,35405.22815468563,1.0033865455649844,0.8,4284.60870380431,4273.035954225843,1.0033865455649844,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4121.924307980951,4632.441516551485,6.142739376483281,4.95032317230737,-3.7943694868428977,8.744692659150267,2.881054606512086,3.5,0.8231584590034532,0.6,0.0002404322567949142,1.0001649787183995,0.00024039259713232658,198.6890456957613,0.0,7.969851296796773e-06,22.586558575122055,0.027014022248231413,8.107193530157603e-05,0.00015936032149333818,0.0006258244921152503,0.09191285406532543,0.09191285406532543,0.09191285406532543,0.09219407485832826,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489317.56834509317,595.1347710599168,0.0,0.09191285406532543,0.09191285403662429,0.09191285403662429,0.3696362949671534,0.3696362949671534,0.5,9.652981529531738,1.5377099102771012,1.5377099102771012,1.1425527191022411e-11,0.005515444713694251,1.5300034376997473,1.1425527191022411e-11,27388.74085687068,20780.186066535116,0.7587127197679203,0.993684639661888,0.616586760738924,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497944957834337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41082.56086566481,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.78706241628294,260.78706241628294,-12.362937583717041,245.1746853705688,276.3994394613592,123278.85943416155,123292.42784253675,-13.568408375208705,0.0,nan,276.3994394613592,3.249439461359202,270.1544886452106,-2.9955113547893575,263.9095378267526,-9.240462173247352,257.66458700635326,-15.485412993646719,251.41963618745316,-21.730363812546813,245.1746853705688,-27.975314629431182,1.0,1.0,26022.012520719443,26022.012520719443,275.6071387681261,2.4571387681261285,275.6071387681261,275.6071387681261,77170.17037182587,77135.73215649252,34.43821533334267,0.0,8546.071908451686,8546.071908451686,0.8852902313417822,3946.7391172533435,275.6071387681261,2.4571387681261285,1.0,0.002,0.14101089557939506,0.004850785523898078,0.00021778593040624748,0.001782214070295595,0.10889296520312373,0.10889296520312373,0.0,7.018422301663385e-13,1.0,1.0030863074021392,1.5300034376883218,0.09191285403662429,0.0,0.00028264495979726513,363.0899588466944,0.0,1600071.3363706563,266.58678443514594,0.005515444702268724,1.0,1284615.0135036218,2581.936638478773,,,,,,,,,,,,,,,,,,,4.0,15276.441914497997,1548.2479830413765,0.3696362949671534,6.173730061729009,2.881054606512086
2784.0,-29.718954446932024,4.953808712559961,35.018987992988095,24.54450608873742,4.991848652045176,-26.247874137060727,-39.75608538659287,1.5207683429542078,-6.561932106484335,-6.5673751322498495,40.056076178563686,41398.302854636975,25331.735201813604,25331.735201813604,66730.03805645058,77179.24451977895,77135.56136407958,25331.735201813604,102467.29656589318,102467.29656589318,102467.29656589318,129857.86958972352,125526.87862019337,4330.990969530146,0.0,90880.46938507214,55099.96567811674,39756.11522995044,27390.573023830333,67146.68825378077,20781.635700770774,1548.2944848501957,0.0,0.8784816724378322,2.721840519243995,0.001494314320929203,1.0,1.0,-5.047649535975779,333502.9652700956,1556952.4919783033,4.668481705154756,1556952.4919783033,4.668481705154756,0.7587148937223893,0.09192248707064117,3.927067224059891,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927067224059891,1.284609780253786,1.2849186070121639,3.0570117746449545,6477.441119115178,15276.419561977595,6454.671742065679,0.0003259812744339297,23142.07122003831,2359.834522496297,19293.445783667292,1967.383946981619,0.8336957224019533,0.8336957224019533,35500.853782772814,35405.22815468563,1.0033772515948847,0.8,4284.576954475205,4273.035954225843,1.0033772515948847,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4122.776178145384,4632.441516551485,6.144339180015587,4.953808712559961,-3.7919564591560535,8.745765171716014,2.882047044892884,3.5,0.8234420128265383,0.6,0.00024039259713232658,1.0001632723289167,0.00024035335408044295,198.6903414655275,0.0,7.87994051215011e-06,22.331751411433412,0.027021902188743563,8.106028074605372e-05,0.00015933231638627285,0.0006257087174140728,0.09192248077921462,0.09192248077921462,0.09192248077921462,0.09220185429353017,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489282.6448633847,595.146196071977,0.0,0.09192248077921462,0.09192248707064117,0.09192248707064117,0.3696667365267582,0.3696667365267582,0.5,9.661362783579936,1.533611253986578,1.533611253986578,-2.3135271476348862e-11,0.005443025765487164,1.5197255962740428,-2.3135271476348862e-11,27390.573023830333,20781.635700770774,0.7587148937223893,0.9937949255850793,0.6165352890997717,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498039921540389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41082.30605850112,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.78695054105134,260.78695054105134,-12.363049458948637,245.17321270464788,276.4006883769306,123284.5416815399,123303.24614041897,-18.704458879111883,0.0,nan,276.4006883769306,3.2506883769306114,270.1551932441408,-2.9948067558592015,263.9096981093906,-9.240301890609373,257.6642029731215,-15.485797026878458,251.41870783807659,-21.731292161923392,245.17321270464788,-27.976787295352096,1.0,1.0,26022.012520719443,26022.012520719443,275.6084746605416,2.45847466054164,275.6084746605416,275.6084746605416,77168.29129206244,77135.56136407958,32.7299279828585,0.0,8546.071908451686,8546.071908451686,0.8852925320481346,3946.7025601801906,275.6084746605416,2.45847466054164,1.0,0.002,0.14073010276110345,0.004852209528648064,0.0002173528621868077,0.0017826471344961645,0.10867643109340386,0.10867643109340386,0.0,-3.317028075822126e-12,1.0,1.0030656824981352,1.519725596297178,0.09192248707064117,0.0,0.00028079215665861195,360.7085209327589,0.0,1600072.7387660106,266.58806789351564,0.005443025788622435,1.0,1284610.3866473362,2582.078593768857,,,,,,,,,,,,,,,,,,,3.0,15276.419561977595,1548.2944848501957,0.3696667365267582,6.173730061729009,2.882047044892884
2785.0,-29.720531932994632,4.957198119584451,35.01965296445599,24.545750312414043,4.993222371714104,-26.249156502622444,-39.75732814343644,1.5218469397306749,-6.560702385644049,-6.566059290756052,40.05716869470598,41396.169073021134,25343.271147158714,25343.271147158714,66739.44022017985,77177.80116428268,77135.07208910197,25343.271147158714,102478.34323626068,102478.34323626068,102478.34323626068,129870.61220427728,125535.47462325016,4335.1375810271165,0.0,90880.02542053927,55098.832677704035,39756.880825372486,27392.2689680166,67149.14979338908,20782.98385973089,1548.3355525026266,0.0,0.8784846469845105,2.721975201528725,0.001494314320929203,1.0,1.0,-5.0586373811394765,333520.2975536855,1556999.6540480235,4.668380501781602,1556999.6540480235,4.668380501781602,0.7587171359918101,0.09193201559228673,3.9270200678932383,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9270200678932383,1.2846048168000086,1.2849135919507089,3.0569868776263585,6477.388365320333,15276.397486062224,6454.697913963519,0.0003259941825893809,23142.236059235227,2359.85133141646,19293.52401322136,1967.3919241760805,0.8336931644737074,0.8336931644737074,35500.51274737067,35405.22815468563,1.0033652030553024,0.8,4284.535795115105,4273.035954225843,1.0033652030553024,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4123.607538977287,4632.441516551485,6.145897956487925,4.957198119584451,-3.789609965119384,8.746808084703835,2.8830157214895946,3.5,0.8237187775684556,0.6,0.00024035335408044295,1.0001638229167433,0.0002403139851424627,198.6916416027157,0.0,7.797215378906477e-06,22.097308383820955,0.02702969940412247,8.104890520429538e-05,0.00015930444887614757,0.0006255917676413039,0.09193201562408312,0.09193201562408312,0.09193201562408312,0.09220917457559373,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489247.8216023428,595.1575859050974,0.0,0.09193201562408312,0.09193201559228673,0.09193201559228673,0.3696970364266041,0.3696970364266041,0.5,9.669677552655315,1.5278863159306297,1.5278863159306297,3.353761712787673e-12,0.005356905112023469,1.5074219096165962,3.353761712787673e-12,27392.2689680166,20782.98385973089,0.7587171359918101,0.9938985143599008,0.6164809115289296,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498133903061514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41082.071615473506,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7868404825346,260.7868404825346,-12.363159517465363,245.17174780964038,276.40193315499744,123293.69569297826,123312.09641081194,-18.400717833647306,0.0,nan,276.40193315499744,3.2519331549974595,270.15589608729573,-2.9941039127042473,263.90985901797757,-9.24014098202241,257.6638219474254,-15.486178052574587,251.41778487787118,-21.732215122128792,245.17174780964038,-27.978252190359598,1.0,1.0,26022.012520719443,26022.012520719443,275.609733250589,2.459733250589011,275.609733250589,275.609733250589,77167.57444115945,77135.07208910197,32.502352057475946,0.0,8546.071908451686,8546.071908451686,0.8852955146381907,3946.6551682327045,275.609733250589,2.459733250589011,1.0,0.002,0.14045153615667366,0.004853617134837609,0.00021692321203328893,0.0017830767886900703,0.10846160601664447,0.10846160601664447,0.0,7.233593064814858e-13,1.0,1.003040982974354,1.5074219096132424,0.09193201559228673,0.0,0.00027856660473989087,357.84830298260977,0.0,1600074.0585269923,266.5892976143559,0.005356905108669707,1.0,1284605.896377089,2582.2444741314794,,,,,,,,,,,,,,,,,,,4.0,15276.397486062224,1548.3355525026266,0.3696970364266041,6.173730061729009,2.8830157214895946
2786.0,-29.722096533118005,4.96049212741672,35.02031026455445,24.546609073318564,4.9942056375701815,-26.250466316065292,-39.75860138945279,1.5225754203689226,-6.559596786669658,-6.564873894495779,40.05827720268099,41394.357436795006,25354.719058144026,25354.719058144026,66749.07649493903,77176.64586114998,77134.86262676238,25354.719058144026,102489.5816849064,102489.5816849064,102489.5816849064,129883.73892167822,125544.47910213754,4339.259819540672,0.0,90879.75794266813,55097.905214431885,39757.61414248472,27394.15723677181,67151.77137925653,20784.462717491548,1548.3889951497645,0.0,0.8784868537092045,2.7220965659631777,0.001494314320929203,1.0,1.0,-5.06893676733921,333535.9122162386,1557047.5075626054,4.668305422395227,1557047.5075626054,4.668305422395227,0.7587188223331098,0.09194158550649068,3.926986577026028,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926986577026028,1.2846014910825063,1.2849102148577882,3.0569687208729923,6477.349893338701,15276.375251943206,6454.714042104586,0.00032600338770421677,23142.36531246126,2359.8645115774766,19293.572221314305,1967.396840033478,0.8336905912951547,0.8336905912951547,35500.27053949767,35405.22815468563,1.0033566460400087,0.8,4284.506563190792,4273.035954225843,1.0033566460400087,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4124.4188885651265,4632.441516551485,6.147464586693537,4.96049212741672,-3.787398140624659,8.74789026804138,2.883961207129582,3.5,0.8239889163227377,0.6,0.0002403139851424627,1.0001624866838135,0.0002402749436636633,198.6929311343042,0.0,7.822278915452284e-06,22.168338446391772,0.02703752168303792,8.10372521111744e-05,0.0001592767330312883,0.0006254775926464274,0.09194158551220213,0.09194158551220213,0.09194158551220213,0.09221670039301269,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489213.3720534195,595.1688545672844,0.0,0.09194158551220213,0.09194158550649068,0.09194158550649068,0.3697271495748357,0.3697271495748357,0.5,9.677930999089455,1.5210575952162344,1.5210575952162344,-2.7398527890909463e-11,0.005277107826145766,1.4959371271565942,-2.7398527890909463e-11,27394.15723677181,20784.462717491548,0.7587188223331098,0.99400321278134,0.6164298660568454,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498228201434609,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41082.14264553608,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7866975861192,260.7866975861192,-12.363302413880774,245.17028794887082,276.40310722301086,123298.94895000971,123322.83985453463,-23.890904524925347,0.0,nan,276.40310722301086,3.253107223010886,270.1565433693149,-2.9934566306851025,263.9099795142648,-9.240020485735158,257.66341565824007,-15.486584341759908,251.4168518030139,-21.733148196986065,245.17028794887082,-27.979712051129155,1.0,1.0,26022.012520719443,26022.012520719443,275.6108941370696,2.4608941370696016,275.6108941370696,275.6108941370696,77166.04536376067,77134.86262676238,31.182736998292967,0.0,8546.071908451686,8546.071908451686,0.8852976329053223,3946.6215099111582,275.6108941370696,2.4608941370696016,1.0,0.002,0.14017504573035666,0.004854992674273566,0.0002164967081339108,0.0017835032919682426,0.10824835406695539,0.10824835406695539,0.0,1.0215352869158423e-13,1.0,1.0030179246251307,1.4959371271839927,0.09194158550649068,0.0,0.0002764904263193665,355.1801134941984,0.0,1600075.2416717322,266.5904032133303,0.005277107853544294,1.0,1284601.851219035,2582.3988044648363,,,,,,,,,,,,,,,,,,,4.0,15276.375251943206,1548.3889951497645,0.3697271495748357,6.173730061729009,2.883961207129582
2787.0,-29.723650217803144,4.963694373603633,35.02095796089383,24.547548370342724,4.995273105224315,-26.251757885515467,-39.75985294729469,1.523380772912003,-6.558479471021258,-6.563656734685443,40.05931458938365,41392.48236596719,25365.73045522941,25365.73045522941,66758.2128211966,77175.43553286856,77134.1842064043,25365.73045522941,102499.91466163371,102499.91466163371,102499.91466163371,129895.65161850481,125552.31260868965,4343.339009815158,0.0,90879.45714088446,55096.93656256389,39758.35619813397,27395.7369568711,67154.09315500507,20785.720019073833,1548.427038147912,0.0,0.8784895030520157,2.722221423748911,0.001494314320929203,1.0,1.0,-5.082203837673546,333551.9458838605,1557092.2918274251,4.668215284133252,1557092.2918274251,4.668215284133252,0.7587209663969483,0.09195098200826811,3.926951016699791,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926951016699791,1.2845978051904454,1.2849064779247008,3.056949810152921,6477.309823792094,15276.353223389633,6454.7313828389415,0.0003260130131937011,23142.498277775703,2359.878070266167,19293.624053929736,1967.4021254893096,0.8336880410382429,0.8336880410382429,35500.01336472607,35405.22815468563,1.0033475602718338,0.8,4284.475524920378,4273.035954225843,1.0033475602718338,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4125.21028730609,4632.441516551485,6.148954523187262,4.963694373603633,-3.7851969559334315,8.748891329537065,2.8848835630249576,3.5,0.8242524465785593,0.6,0.0002402749436636633,1.0001613550618647,0.00024023618033992245,198.69421168402968,0.0,7.757265858468545e-06,21.984091442899857,0.027045278948896388,8.102579902359367e-05,0.00015924914464006965,0.0006253635904528936,0.0919509820151462,0.0919509820151462,0.0919509820151462,0.0922234741514341,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489178.95847371273,595.1801077250166,0.0,0.0919509820151462,0.09195098200826811,0.09195098200826811,0.36975709603675405,0.36975709603675405,0.5,9.68610576318851,1.5126858793158249,1.5126858793158249,1.48929757415317e-11,0.005177263664165821,1.4814528970118772,1.48929757415317e-11,27395.7369568711,20785.720019073833,0.7587209663969483,0.9941048964372924,0.6163806317870314,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498321730672432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41081.95839853259,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.78653646934157,260.78653646934157,-12.363463530658407,245.16883485787446,276.4042380805157,123305.6193297098,123332.55650722151,-26.93717751173136,0.0,nan,276.4042380805157,3.2542380805157336,270.1571574369132,-2.9928425630867537,263.91007679220564,-9.239923207794334,257.66299614669714,-15.487003853302838,251.41591550184282,-21.73408449815716,245.16883485787446,-27.98116514212552,1.0,1.0,26022.012520719443,26022.012520719443,275.61203191299865,2.4620319129986683,275.61203191299865,275.61203191299865,77164.84917216451,77134.1842064043,30.66496576021018,0.0,8546.071908451686,8546.071908451686,0.8852998820605988,3946.58577178329,275.61203191299865,2.4620319129986683,1.0,0.002,0.13990118326627252,0.004856362994980474,0.00021607427509068463,0.0017839257250296143,0.1080371375453423,0.1080371375453423,0.0,1.2029873625030163e-13,1.0,1.0029888352343364,1.4814528969969842,0.09195098200826811,0.0,0.00027386246409144907,351.80309084180647,0.0,1600076.4099180799,266.5915205289787,0.005177263649272845,1.0,1284597.6976396854,2582.5897998608534,,,,,,,,,,,,,,,,,,,4.0,15276.353223389633,1548.427038147912,0.36975709603675405,6.173730061729009,2.8848835630249576
2788.0,-29.72519970522781,4.966807346727579,35.021596832776986,24.54858807558196,4.996435384926705,-26.253036196179558,-39.761094900872536,1.524271874879647,-6.5573810967758845,-6.5624650116600955,40.06035526357402,41390.53517160549,25376.443217548163,25376.443217548163,66766.97838915365,77174.15208056917,77133.9058880942,25376.443217548163,102510.34910564237,102510.34910564237,102510.34910564237,129907.72624934641,125560.34247425865,4347.383775087752,0.0,90879.10207201922,55095.91651074537,39759.09506808205,27397.377143704045,67156.4722117861,20787.01891195574,1548.4686864330163,0.0,0.878492001971513,2.7223436182944654,0.001494314320929203,1.0,1.0,-5.094676778017799,333567.6450577022,1557137.2189930882,4.668130264024039,1557137.2189930882,4.668130264024039,0.7587229537675881,0.09196032845660618,3.9269106133174856,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9269106133174856,1.2845937177135929,1.2849023396679644,3.0569280848631797,6477.263790510095,15276.331361355336,6454.752963327522,0.0003260241879799665,23142.64596800787,2359.8931304785906,19293.68855945427,1967.4087032222287,0.8336855079633351,0.8336855079633351,35499.721164068316,35405.22815468563,1.0033372370885574,0.8,4284.440259396569,4273.035954225843,1.0033372370885574,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4125.982547812067,4632.441516551485,6.150400037684315,4.966807346727579,-3.783048720313541,8.74985606704112,2.8857837275037044,3.5,0.8245096364296298,0.6,0.00024023618033992245,1.0001609211709768,0.00024019752747253586,198.69548878881508,0.0,7.702048052943076e-06,21.827604182040677,0.02705298099694933,8.101443530441597e-05,0.00015922174503550646,0.000625249560450861,0.09196032847736686,0.09196032847736686,0.09196032847736686,0.09223035687579752,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489144.9178461557,595.1912393484454,0.0,0.09196032847736686,0.09196032845660618,0.09196032845660618,0.3697868056242283,0.3697868056242283,0.5,9.694206614767731,1.503264884719954,1.503264884719954,-6.150457920739427e-11,0.005083914884210117,1.4677882336422954,-6.150457920739427e-11,27397.377143704045,20787.01891195574,0.7587229537675881,0.9942002042423531,0.6163298012598906,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498414608542067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41081.80191127173,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7863694458026,260.7863694458026,-12.363630554197357,245.16738889265267,276.40534999870795,123313.48865698496,123341.41338421668,-27.92472723171587,0.0,nan,276.40534999870795,3.2553499987079704,270.15775777827514,-2.992242221724837,263.9101655569194,-9.239834443080554,257.66257333486476,-15.487426665135217,251.41498111339575,-21.735018886604223,245.16738889265267,-27.98261110734731,1.0,1.0,26022.012520719443,26022.012520719443,275.6131910692128,2.463191069212826,275.6131910692128,275.6131910692128,77163.86063345365,77133.9058880942,29.954745359442313,0.0,8546.071908451686,8546.071908451686,0.8853024375302674,3946.545166384073,275.6131910692128,2.463191069212826,1.0,0.002,0.13962979941772552,0.004857718435522461,0.0002156556568410548,0.0017843443433405628,0.1078278284205274,0.1078278284205274,0.0,1.816177416791298e-13,1.0,1.0029613905237316,1.4677882337038,0.09196032845660618,0.0,0.00027138384785316093,348.617962464105,0.0,1600077.5651929502,266.5926189032241,0.005083914945714696,1.0,1284593.6308366205,2582.770662104148,,,,,,,,,,,,,,,,,,,4.0,15276.331361355336,1548.4686864330163,0.3697868056242283,6.173730061729009,2.8857837275037044
2789.0,-29.72673424095372,4.969832621567141,35.02222722338128,24.54937311066317,4.997340992662922,-26.254326717586785,-39.76234995117409,1.5249334692605687,-6.556354095948393,-6.561345072164139,40.06138819930904,41388.80304723998,25386.96700650586,25386.96700650586,66775.77005374583,77173.06091277489,77133.72219125109,25386.96700650586,102520.68919775695,102520.68919775695,102520.68919775695,129919.75350453315,125568.35897965595,4351.394524877186,0.0,90878.86478496694,55095.034042287065,39759.811936310965,27399.064306776196,67158.87624308716,20788.346925336016,1548.514385484429,0.0,0.8784941412862137,2.722458525370103,0.001494314320929203,1.0,1.0,-5.107280908052928,333582.3991214079,1557181.813049553,4.668057478904377,1557181.813049553,4.668057478904377,0.7587247028795341,0.09196963660107817,3.9268795891597867,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9268795891597867,1.2845907033878623,1.284899274962347,3.056911107019063,6477.227816495697,15276.30953161667,6454.76753994215,0.00032603275960195455,23142.768379208643,2359.9056129471983,19293.732129930857,1967.4131461743673,0.8336829809550468,0.8336829809550468,35499.496794343366,35405.22815468563,1.003329310324815,0.8,4284.413180347747,4273.035954225843,1.003329310324815,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4126.7361900053165,4632.441516551485,6.1518269735757345,4.969832621567141,-3.7809879030525924,8.750820524619733,2.8866622983521006,3.5,0.8247606566720288,0.6,0.00024019752747253586,1.0001593702575189,0.00024015925323050296,198.6967535844662,0.0,7.680150378468178e-06,21.765546172578816,0.0270606611473278,8.100295324853052e-05,0.00015919457422400535,0.0006251379242252293,0.09196963581873464,0.09196963581873464,0.09196963581873464,0.09223719648802067,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489111.1971061789,595.2022661773796,0.0,0.09196963581873464,0.09196963660107817,0.09196963660107817,0.3698162967125906,0.3698162967125906,0.5,9.70223349257452,1.4930097417173442,1.4930097417173442,-2.3135271476348862e-11,0.004990976215765386,1.4540641641112302,-2.3135271476348862e-11,27399.064306776196,20788.346925336016,0.7587247028795341,0.9942955241246944,0.6162819475631152,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498507236633578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41081.73985326227,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7861756149037,260.7861756149037,-12.36382438509628,245.16594900684606,276.40640222276056,123318.9404095957,123351.34706819897,-32.40665860327846,0.0,nan,276.40640222276056,3.2564022227605847,270.15831158021655,-2.9916884197834293,263.91022093691197,-9.239779063088008,257.66213029304095,-15.487869706959032,251.4140396496465,-21.73596035035348,245.16594900684606,-27.984050993153915,1.0,1.0,26022.012520719443,26022.012520719443,275.61428951382254,2.464289513822564,275.61428951382254,275.61428951382254,77162.32702684005,77133.72219125109,28.604835588965216,0.0,8546.071908451686,8546.071908451686,0.8853043997713018,3946.513987105586,275.61428951382254,2.464289513822564,1.0,0.002,0.13936090547817925,0.004859050600104448,0.00021524085042296312,0.0017847591490274598,0.10762042521148156,0.10762042521148156,0.0,-5.495773107433433e-13,1.0,1.0029338224261006,1.4540641641343655,0.09196963660107817,0.0,0.00026889318679717265,345.41744746178534,0.0,1600078.6373004285,266.5936459040516,0.004990976238900657,1.0,1284589.8089724947,2582.951365023733,,,,,,,,,,,,,,,,,,,3.0,15276.30953161667,1548.514385484429,0.3698162967125906,6.173730061729009,2.8866622983521006
2790.0,-29.728266653494572,4.972773374987436,35.022848003693746,24.55038889255377,4.998480189483825,-26.255591969264007,-39.76357845878226,1.5258055040182525,-6.555318577742469,-6.560205405039625,40.06237157698779,41386.88787143678,25397.109582671063,25397.109582671063,66783.99745410784,77171.80070019046,77133.31056889016,25397.109582671063,102530.42015156122,102530.42015156122,102530.42015156122,129930.96842023358,125575.60754649462,4355.360873738953,0.0,90878.52175302646,55094.03538466958,39760.54040928542,27400.548268672348,67161.08867795777,20789.52871639621,1548.5500189033585,0.0,0.8784965759531392,2.7225755871002453,0.001494314320929203,1.0,1.0,-5.121666002744007,333597.41360359296,1557224.2684727253,4.667974645400409,1557224.2684727253,4.667974645400409,0.7587267419814857,0.09197879427141503,3.926840525231488,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926840525231488,1.2845867041197332,1.2848952255644115,3.0568902142906476,6477.183547311243,15276.287949760785,6454.788021771037,0.00032604348677310076,23142.911246101383,2359.920181315881,19293.793351488046,1967.4193890358122,0.8336804797943581,0.8336804797943581,35499.21427971149,35405.22815468563,1.0033193293759857,0.8,4284.379083824648,4273.035954225843,1.0033193293759857,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4127.4715005166045,4632.441516551485,6.153188357446514,4.972773374987436,-3.7789441155363983,8.751717490523834,2.8875196018399145,3.5,0.8250056005256898,0.6,0.00024015925323050296,1.0001591517320574,0.00024012103755147323,198.69801664426933,0.0,7.604967637842024e-06,21.552478285644295,0.02706826611496564,8.099171548025649e-05,0.00015916753775024647,0.0006250255375389805,0.09197879428949024,0.09197879428949024,0.09197879428949024,0.09224354079073238,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489077.6446125882,595.2132355215897,0.0,0.09197879428949024,0.09197879427141503,0.09197879427141503,0.36984556835231847,0.36984556835231847,0.5,9.710175886918273,1.481693255108155,1.481693255108155,5.013589543523267e-11,0.004886827297127638,1.4385394022955893,5.013589543523267e-11,27400.548268672348,20789.52871639621,0.7587267419814857,0.9943852723165625,0.6162331297202444,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449859897202764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41081.52678537533,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7859812790917,260.7859812790917,-12.364018720908291,245.16451658533805,276.4074459726773,123327.16038040172,123359.65145334254,-32.491072940804756,0.0,nan,276.4074459726773,3.257445972677317,270.15886009574007,-2.99113990425991,263.91027421816574,-9.239725781834238,257.6616883401351,-15.488311659864905,251.41310246249384,-21.736897537506138,245.16451658533805,-27.98548341466193,1.0,1.0,26022.012520719443,26022.012520719443,275.6153810158526,2.4653810158526426,275.6153810158526,275.6153810158526,77161.51022062988,77133.31056889016,28.19965173972014,0.0,8546.071908451686,8546.071908451686,0.8853068705146053,3946.4747278576456,275.6153810158526,2.4653810158526426,1.0,0.002,0.13909483502748207,0.004860374552567263,0.00021483041165278185,0.0017851695883350192,0.10741520582639093,0.10741520582639093,0.0,-1.2199009163937902e-14,1.0,1.0029026315580294,1.4385394022454534,0.09197879427141503,0.0,0.0002660704500139911,341.79035375263794,0.0,1600079.7033726317,266.5946814222575,0.004886827246991743,1.0,1284585.9197617215,2583.1541735283477,,,,,,,,,,,,,,,,,,,4.0,15276.287949760785,1548.5500189033585,0.36984556835231847,6.173730061729009,2.8875196018399145
2791.0,-29.729789411341034,4.97563077614876,35.023460345800196,24.551232810504757,4.999440779249003,-26.256866392276464,-39.764812065381534,1.5265177596667376,-6.554360315325141,-6.559151649198314,40.063369570550044,41385.08931148893,25407.11185534081,25407.11185534081,66792.20116682973,77170.66978594653,77133.25154422126,25407.11185534081,102540.36339956208,102540.36339956208,102540.36339956208,129942.55153081102,125583.25836455783,4359.293166253187,0.0,90878.2519380013,55093.09517437934,39761.285292913286,27402.188131248946,67163.47342416224,20790.817460029964,1548.5952490405243,0.0,0.8784984894528729,2.722683817306453,0.001494314320929203,1.0,1.0,-5.134987508016707,333611.2967236633,1557267.3558037789,4.667909543523923,1557267.3558037789,4.667909543523923,0.7587283672547487,0.0919879429163684,3.9268066898793976,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9268066898793976,1.2845834519968213,1.284891923566647,3.0568716137323513,6477.144134960219,15276.266359288184,6454.805109925022,0.0003260529561973491,23143.041946073594,2359.933509003951,19293.84442912385,1967.424597505147,0.8336779786374283,0.8336779786374283,35498.96957826435,35405.22815468563,1.00331068434379,0.8,4284.349550952352,4273.035954225843,1.00331068434379,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4128.189182377123,4632.441516551485,6.1545415514874025,4.97563077614876,-3.7769967994373874,8.752627575586148,2.8883564501576484,3.5,0.8252447000450424,0.6,0.00024012103755147323,1.0001581509221649,0.00024008306819284236,198.69927176036947,0.0,7.593379627921795e-06,21.519637865530367,0.027075859494593565,8.098043251918011e-05,0.00015914060503229312,0.0006249143924722635,0.09198794293205073,0.09198794293205073,0.09198794293205073,0.09225010303272893,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489044.53757795424,595.2240603132743,0.0,0.09198794293205073,0.0919879429163684,0.0919879429163684,0.36987457770004506,0.36987457770004506,0.5,9.71804068992315,1.4697967229294022,1.4697967229294022,2.262368070660159e-11,0.004791333873185977,1.4241641411816204,2.262368070660159e-11,27402.188131248946,20790.817460029964,0.7587283672547487,0.9944721105326435,0.6161844705399131,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498690581601394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41081.49394495522,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.78577117091305,260.78577117091305,-12.364228829086926,245.16309031495817,276.40845202671676,123333.59944833688,123368.72751687116,-35.12806853429056,0.0,nan,276.40845202671676,3.258452026716782,270.1593796848159,-2.99062031518406,263.91030734234175,-9.239692657658225,257.66123499957666,-15.488765000423314,251.41216265706905,-21.73783734293093,245.16309031495817,-27.98690968504181,1.0,1.0,26022.012520719443,26022.012520719443,275.61642786505075,2.4664278650507754,275.61642786505075,275.61642786505075,77160.32287839115,77133.25154422126,27.07133416988654,0.0,8546.071908451686,8546.071908451686,0.8853090105538902,3946.440723328795,275.61642786505075,2.4664278650507754,1.0,0.002,0.1388313773100621,0.004861672154685644,0.00021442396845562883,0.0017855760317795509,0.10721198422781442,0.10721198422781442,0.0,2.351794974042587e-13,1.0,1.0028737476029883,1.4241641411589967,0.0919879429163684,0.0,0.0002634577170422976,338.4331263571572,0.0,1600080.6911543272,266.59563968467484,0.004791333850562296,1.0,1284582.323708599,2583.3420447400517,,,,,,,,,,,,,,,,,,,4.0,15276.266359288184,1548.5952490405243,0.36987457770004506,6.173730061729009,2.8883564501576484
2792.0,-29.7312914140739,4.978406991341771,35.02406314870304,24.551771871652477,5.000093052873757,-26.258152967375096,-39.76606243578715,1.5269546085957701,-6.553443019935571,-6.5581266682572625,40.0643189243459,41383.56284243514,25416.85421085791,25416.85421085791,66800.41705329304,77169.76944633508,77132.81707637302,25416.85421085791,102549.67128723093,102549.67128723093,102549.67128723093,129953.33761690711,125590.15727687525,4363.180340031868,0.0,90878.12132655698,55092.33260706634,39761.98746610071,27403.66632967619,67165.6537957769,20791.98710241302,1548.6335483598536,0.0,0.8785004320092892,2.722789291112194,0.001494314320929203,1.0,1.0,-5.150337471923194,333624.80117323436,1557308.3439999006,4.667843453254753,1557308.3439999006,4.667843453254753,0.7587301221770022,0.09199696704001428,3.926783891990984,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926783891990984,1.2845814873753116,1.284889909696091,3.0568585415428062,6477.116436559193,15276.244911150876,6454.814094640894,0.00032605939811508524,23143.143046886482,2359.9438184177557,19293.871285040845,1967.4273360465445,0.8336754971419713,0.8336754971419713,35498.80470088056,35405.22815468563,1.0033048594160987,0.8,4284.329651998844,4273.035954225843,1.0033048594160987,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4128.889423353153,4632.441516551485,6.1558573274205965,4.978406991341771,-3.7751019599227456,8.753508951264516,2.88917305513296,3.5,0.8254780157522743,0.6,0.00024008306819284236,1.000155997095284,0.0002400456217731101,198.70050978295438,0.0,7.544483909161589e-06,21.381067398563943,0.027083403978502726,8.09689977137433e-05,0.00015911407047909906,0.0006248065689464443,0.09199696357175327,0.09199696357175327,0.09199696357175327,0.09225616228564242,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489011.624011262,595.2348194699914,0.0,0.09199696357175327,0.09199696704001428,0.09199696704001428,0.3699033515853019,0.3699033515853019,0.5,9.725816696493021,1.4570150227194176,1.4570150227194176,-2.9558577807620168e-12,0.004683648321702094,1.407789196334079,-2.9558577807620168e-12,27403.66632967619,20791.98710241302,0.7587301221770022,0.99456215011925,0.616141740662058,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498781615098935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41081.35537448825,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.78552201607835,260.78552201607835,-12.364477983921631,245.1616698593794,276.4093741726588,123337.2707067904,123378.92699129229,-41.65628450189277,0.0,nan,276.4093741726588,3.259374172658795,270.1598333103431,-2.99016668965686,263.9102924476438,-9.239707552356151,257.6607515846242,-15.489248415375755,251.41121072182082,-21.738789278179155,245.1616698593794,-27.988330140620576,1.0,1.0,26022.012520719443,26022.012520719443,275.61740200768236,2.467402007682381,275.61740200768236,275.61740200768236,77158.48049128249,77132.81707637302,25.66341490947525,0.0,8546.071908451686,8546.071908451686,0.8853104524871219,3946.417811450939,275.61740200768236,2.467402007682381,1.0,0.002,0.1385709006172016,0.004862952127852153,0.00021402211502412506,0.0017859778827241926,0.10701105751206252,0.10701105751206252,0.0,-2.2516823475204895e-12,1.0,1.002840838816955,1.4077891963370348,0.09199696704001428,0.0,0.00026047610534330384,334.6020895592917,0.0,1600081.613451381,266.5965569800644,0.004683648324657952,1.0,1284578.8258323767,2583.553807553142,,,,,,,,,,,,,,,,,,,3.0,15276.244911150876,1548.6335483598536,0.3699033515853019,6.173730061729009,2.88917305513296
