time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2793.0,-29.73280025656098,4.981105594722159,35.024655306234486,24.552872031368338,5.001318600487436,-26.259388370931166,-39.7672597906552,1.5279067135372923,-6.5524813643102675,-6.55704853821279,40.06521723911284,41381.59637642899,25426.16758653903,25426.16758653903,66807.76396296802,77168.45490038794,77132.21596516302,25426.16758653903,102558.38355170205,102558.38355170205,102558.38355170205,129963.29662909277,125596.28155250833,4367.015076584452,0.0,90877.74042564175,55091.30160939685,39762.70979582767,27404.913077390716,67167.62287321838,20792.992008951405,1548.65965998326,0.0,0.8785028566270028,2.7229002800432007,0.001494314320929203,1.0,1.0,-5.167176024627622,333639.0063432965,1557347.1293452142,4.667760962406141,1557347.1293452142,4.667760962406141,0.758732273670512,0.09200579950412137,3.9267424532969795,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9267424532969795,1.2845771119950584,1.2848854851600104,3.056836694839138,6477.070146015652,15276.223828049084,6454.836222794923,0.000326070664824671,23143.290273427225,2359.9588313468134,19293.937427574056,1967.4340807078927,0.8336730516545031,0.8336730516545032,35498.50501020272,35405.22815468563,1.0032942717076314,0.8,4284.2934825089615,4273.035954225843,1.0032942717076314,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4129.572670542267,4632.441516551485,6.157094114825262,4.981105594722159,-3.7731962981627425,8.754301892884902,2.8899699313430993,3.5,0.825705694669457,0.6,0.0002400456217731101,1.0001567094540236,0.00024000801024886268,198.7017534568466,0.0,7.4406226903496945e-06,21.086724704451033,0.027090844601193074,8.095804914154991e-05,0.00015908757263156017,0.000624695925244314,0.09200579952198361,0.09200579952198361,0.09200579952198361,0.09226173315763489,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488978.9366828015,595.2455022134847,0.0,0.09200579952198361,0.09200579950412137,0.09200579950412137,0.3699318443420242,0.3699318443420242,0.5,9.7334947040256,1.4431865274102051,1.4431865274102051,6.536993168992922e-12,0.004567173902501054,1.3898725135851464,6.536993168992922e-12,27404.913077390716,20792.992008951405,0.758732273670512,0.9946423753758621,0.6160944009368686,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498871408882537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41081.06103179414,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7852924080469,260.7852924080469,-12.36470759195305,245.16025819153842,276.41032662445804,123347.31478632322,123385.70303442443,-38.388248101233415,0.0,nan,276.41032662445804,3.2603266244580595,270.1603129381155,-2.9896870618844673,263.91029925155226,-9.239700748447717,257.66028556468245,-15.489714435317524,251.41027187793497,-21.739728122065003,245.16025819153842,-27.98974180846156,1.0,1.0,26022.012520719443,26022.012520719443,275.6184098000072,2.4684098000072368,275.6184098000072,275.6184098000072,77158.21738475328,77132.21596516302,26.00141959026223,0.0,8546.071908451686,8546.071908451686,0.8853130734206041,3946.3761655634644,275.6184098000072,2.4684098000072368,1.0,0.002,0.13831369109609362,0.004864228041577628,0.0002136253293746132,0.0017863746702396204,0.1068126646873066,0.1068126646873066,0.0,-3.857665055451154e-13,1.0,1.0028048271302343,1.3898725135786094,0.09200579950412137,0.0,0.00025720951964367043,330.40495639192767,0.0,1600082.5752173576,266.5975186356897,0.004567173895964061,1.0,1284575.1465562386,2583.7850655229277,,,,,,,,,,,,,,,,,,,4.0,15276.223828049084,1548.65965998326,0.3699318443420242,6.173730061729009,2.8899699313430993
2794.0,-29.734286890352898,4.983726025101754,35.025239487130335,24.553347180504375,5.001903931816846,-26.26066780809159,-39.76850142991168,1.5282848514954388,-6.551668772970345,-6.556140048900279,40.06617132552191,41380.121073265684,25435.548377612064,25435.548377612064,66815.66945087774,77167.60659913544,77132.27612966191,25435.548377612064,102567.82450727398,102567.82450727398,102567.82450727398,129974.38344919751,125603.56398796519,4370.819461232322,0.0,90877.6364677194,55090.56442327961,39763.41338271088,27406.558941923526,67169.97232463441,20794.274609869135,1548.7089749101378,0.0,0.8785041499191206,2.722993778219808,0.001494314320929203,1.0,1.0,-5.181185433402391,333650.97673854016,1557388.323467546,4.667716961871706,1557388.323467546,4.667716961871706,0.7587335080603772,0.09201471749919862,3.926721694557718,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926721694557718,1.2845754212256577,1.284883745667372,3.0568245582739686,6477.044430090406,15276.202557857458,6454.843909096045,0.0003260765994038719,23143.38614668624,2359.968607698474,19293.960402442473,1967.4364234924744,0.833670590818235,0.833670590818235,35498.354879735445,35405.22815468563,1.0032889677885595,0.8,4284.275363352049,4273.035954225843,1.0032889677885595,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4130.239737883501,4632.441516551485,6.158370940144566,4.983726025101754,-3.7714484733258136,8.755174498427568,2.8907480216817527,3.5,0.8259280061947865,0.6,0.00024000801024886268,1.0001544045573314,0.000239970957639376,198.70297883845282,0.0,7.473475818144062e-06,21.179830468620274,0.027098318077011217,8.094669707983909e-05,0.0001590613131690236,0.0006245895091856442,0.09201471468259853,0.09201471468259853,0.09201471468259853,0.09226797509564724,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488946.9060983932,595.2559736891446,0.0,0.09201471468259853,0.09201471749919862,0.09201471749919862,0.36996001822647856,0.36996001822647856,0.5,9.741092584062248,1.4292028477159988,1.4292028477159988,-9.833911462919787e-12,0.004471275929915919,1.3749546154978702,-9.833911462919787e-12,27406.558941923526,20794.274609869135,0.7587335080603772,0.9947252788486453,0.6160508876388153,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498961612633188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41081.15413755831,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7850226103755,260.7850226103755,-12.364977389624471,245.1588517295819,276.4111934910877,123350.66198468283,123395.76955998587,-45.10757530302689,0.0,nan,276.4111934910877,3.261193491087738,270.1607251389788,-2.9892748610211584,263.9102567867565,-9.239743213243457,257.6597884341459,-15.490211565854054,251.40932008170202,-21.740679918297957,245.1588517295819,-27.99114827041808,1.0,1.0,26022.012520719443,26022.012520719443,275.6193253293376,2.4693253293376074,275.6193253293376,275.6193253293376,77156.38533084904,77132.27612966191,24.10920118712238,0.0,8546.071908451686,8546.071908451686,0.8853143863771233,3946.3553030305065,275.6193253293376,2.4693253293376074,1.0,0.002,0.13805919729554278,0.004865462068863168,0.00021323266207419814,0.0017867673422625996,0.10661633103709907,0.10661633103709907,0.0,4.336797847920293e-12,1.0,1.0027748403239363,1.3749546155077041,0.09201471749919862,0.0,0.00025449308360376546,326.914701145225,0.0,1600083.3914874743,266.59833122702963,0.00447127593974983,1.0,1284572.0461865943,2583.9778744385603,,,,,,,,,,,,,,,,,,,3.0,15276.202557857458,1548.7089749101378,0.36996001822647856,6.173730061729009,2.8907480216817527
2795.0,-29.735766957108254,4.986273174329586,35.025813098138855,24.55424303133043,5.00291638922455,-26.26189862247383,-39.769697981514014,1.5290480550818315,-6.550745214104836,-6.555100371006229,40.06703458847415,41378.34005376957,25444.342103028932,25444.342103028932,66822.6821567985,77166.45186051028,77131.82481185219,25444.342103028932,102576.16691488112,102576.16691488112,102576.16691488112,129983.90137572328,125609.3355937651,4374.565781958167,0.0,90877.34209769793,55089.6418781576,39764.111355044806,27407.734460842155,67171.84581588696,20795.224649454834,1548.7328112592734,0.0,0.878506499418238,2.7231008652631803,0.001494314320929203,1.0,1.0,-5.198416678883916,333664.67610924377,1557425.5968603417,4.667637027152468,1557425.5968603417,4.667637027152468,0.7587356291402081,0.09202335646626053,3.9266866197533608,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9266866197533608,1.284571928495471,1.2848802044996386,3.0568055650666546,6477.00418576323,15276.181682285274,6454.861917803716,0.00032608630777813426,23143.517906556553,2359.982043466072,19294.014231674846,1967.4419125465727,0.8336681704819324,0.8336681704819325,35498.10121287307,35405.22815468563,1.0032800060726559,0.8,4284.244748449114,4273.035954225843,1.0032800060726559,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4130.890374615145,4632.441516551485,6.159529737072593,4.986273174329586,-3.7696292307220634,8.75590240505165,2.8915070275041344,3.5,0.8261448650011812,0.6,0.000239970957639376,1.000153724306082,0.00023993407394035405,198.70419882027284,0.0,7.362463878742432e-06,20.86522263235605,0.027105680540889958,8.09357586379329e-05,0.00015903519900144312,0.0006244813879887797,0.09202335449151171,0.09202335449151171,0.09202335449151171,0.0922732706540148,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488914.920671593,595.2664257465862,0.0,0.09202335449151171,0.09202335646626053,0.09202335646626053,0.3699879439617115,0.3699879439617115,0.5,9.748590098868599,1.4143131310548256,1.4143131310548256,-9.492850949754938e-12,0.004355156901397095,1.356683692122317,-9.492850949754938e-12,27407.734460842155,20795.224649454834,0.7587356291402081,0.9948019344288157,0.6160071909767751,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499050489719276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41080.83952972204,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.78475935681996,260.78475935681996,-12.365240643180016,245.15745454422535,276.4120641693348,123358.95970497966,123402.97315378438,-44.01344880469402,0.0,nan,276.4120641693348,3.262064169334849,270.16114224446375,-2.9888577555362303,263.9102203195037,-9.23977968049627,257.6592983942853,-15.490701605714662,251.40837646910674,-21.741623530893236,245.15745454422535,-27.992545455774632,1.0,1.0,26022.012520719443,26022.012520719443,275.6203121972606,2.4703121972606255,275.6203121972606,275.6203121972606,77155.57149046936,77131.82481185219,23.74667861717171,0.0,8546.071908451686,8546.071908451686,0.8853166047988811,3946.3200528521274,275.6203121972606,2.4703121972606255,1.0,0.002,0.1378080384241034,0.004866705763513142,0.00021284520150039729,0.001787154795028288,0.10642260075019865,0.10642260075019865,0.0,-3.4713148154563722e-12,1.0,1.0027381084975453,1.35668369213181,0.09202335646626053,0.0,0.00025115842055002045,322.63019506978605,0.0,1600084.3090355308,266.59925478589514,0.004355156910889946,1.0,1284568.4980947368,2584.2131754564552,,,,,,,,,,,,,,,,,,,3.0,15276.181682285274,1548.7328112592734,0.3699879439617115,6.173730061729009,2.8915070275041344
2796.0,-29.73724571639813,4.9887467246635095,35.026377971825156,24.55499820588159,5.00378494081843,-26.26314265066938,-39.77090392783282,1.529681875137451,-6.54995698106444,-6.55420909073152,40.06792961298592,41376.65092600949,25453.173954238915,25453.173954238915,66829.8248802484,77165.39955937277,77131.74032716242,25453.173954238915,102584.91428140133,102584.91428140133,102584.91428140133,129994.10995033837,125615.83488230848,4378.275068029893,0.0,90877.10878868874,55088.77131584274,39764.81941427333,27409.19566893704,67174.01508321037,20796.371542509864,1548.7739576420759,0.0,0.8785079240519399,2.7231927163226914,0.001494314320929203,1.0,1.0,-5.213937106965318,333676.4204622787,1557464.2423447375,4.667588558361453,1557464.2423447375,4.667588558361453,0.7587370236507334,0.09203202521628556,3.9266561137097287,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9266561137097287,1.2845690405116648,1.2848772684406393,3.056788689337926,6476.968428119087,15276.160888718263,6454.876835744895,0.0003260948574487726,23143.63829096104,2359.9943192589762,19294.05882239934,1967.4464595350441,0.8336657607518353,0.8336657607518353,35497.880587685344,35405.22815468563,1.0032722116885848,0.8,4284.218121326266,4273.035954225843,1.0032722116885848,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4131.52573906111,4632.441516551485,6.160720170176926,4.9887467246635095,-3.7679500286988095,8.75669675336232,2.8922482942297,3.5,0.8263566554942,0.6,0.00023993407394035405,1.0001535903575176,0.00023989722803933203,198.70541773753413,0.0,7.328945863683115e-06,20.770232577677948,0.02711300948675364,8.092473569547336e-05,0.0001590093382448807,0.0006243749901561989,0.09203202303707825,0.09203202303707825,0.09203202303707825,0.09227898428323796,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488883.51681441214,595.2766898426605,0.0,0.09203202303707825,0.09203202521628556,0.09203202521628556,0.3700155396409261,0.3700155396409261,0.5,9.755998982596129,1.399173813236132,1.399173813236132,-5.1159076974727213e-11,0.004252109667106652,1.340271983766229,-5.1159076974727213e-11,27409.19566893704,20796.371542509864,0.7587370236507334,0.9948761406842273,0.615962152548944,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499138975233263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41080.744539667365,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7844884941649,260.7844884941649,-12.365511505835059,245.156063866451,276.41291312181244,123365.70193296982,123410.9875589964,-45.285626026578726,0.0,nan,276.41291312181244,3.26291312181246,270.16154327086525,-2.9884567291347253,263.9101734198427,-9.239826580157285,257.6588035686096,-15.491196431390392,251.4074337174086,-21.742566282591383,245.156063866451,-27.99393613354897,1.0,1.0,26022.012520719443,26022.012520719443,275.62119359174324,2.4711935917432584,275.62119359174324,275.62119359174324,77154.69924989816,77131.74032716242,22.95892273573554,0.0,8546.071908451686,8546.071908451686,0.8853185342516207,3946.289394278277,275.62119359174324,2.4711935917432584,1.0,0.002,0.13755987336440187,0.004867910224969145,0.00021246229845095456,0.0017875376986982916,0.10623114922547727,0.10623114922547727,0.0,-2.850753921118665e-12,1.0,1.0027051103223283,1.340271983817388,0.09203202521628556,0.0,0.00024816438799021736,318.78340032599795,0.0,1600085.0864934288,266.60004301893554,0.004252109718265729,1.0,1284565.4564206223,2584.424088270229,,,,,,,,,,,,,,,,,,,3.0,15276.160888718263,1548.7739576420759,0.3700155396409261,6.173730061729009,2.8922482942297
2797.0,-29.738709087517847,4.991148655747372,35.02693335002642,24.555513134133093,5.004406962604256,-26.264397482429732,-39.77211898947132,1.530095359728746,-6.549197936982694,-6.5533399229140805,40.0687852741564,41375.14799704505,25461.76827627322,25461.76827627322,66836.91627331827,77164.52912566088,77131.39892754561,25461.76827627322,102593.16720381883,102593.16720381883,102593.16720381883,130003.69456002617,125621.7592564185,4381.935303607659,0.0,90876.98184998424,55088.00755229504,39765.52699743244,27410.527356207345,67176.05435363979,20797.423016076737,1548.8095408037907,0.0,0.8785093785742055,2.7232824184061144,0.001494314320929203,1.0,1.0,-5.230819469019366,333687.87375426805,1557501.188870137,4.667539072807604,1557501.188870137,4.667539072807604,0.7587385220943946,0.09204056181872129,3.926633597079883,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926633597079883,1.2845671828817584,1.2848753630315017,3.0567755812280635,6476.940653607218,15276.140072008586,6454.886174379064,0.0003261013399408922,23143.738676704303,2360.004555755972,19294.08673620181,1967.4493059507388,0.8336633508406566,0.8336633508406566,35497.71774315347,35405.22815468563,1.003266458623287,0.8,4284.198467716448,4273.035954225843,1.003266458623287,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4132.145649105602,4632.441516551485,6.161875799751731,4.991148655747372,-3.7663147007239344,8.757463356471305,2.892971603870983,3.5,0.8265633153917095,0.6,0.00023989722803933203,1.0001519937834942,0.00023986077069328252,198.70662398351908,0.0,7.3214801544970075e-06,20.749074757844518,0.02712033096690814,8.091363083807553e-05,0.0001589835972012565,0.0006242703341550691,0.09204056114580167,0.09204056114580167,0.09204056114580167,0.09228429693356777,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488852.3897686363,595.2868616734161,0.0,0.09204056114580167,0.09204056181872129,0.09204056181872129,0.37004285135662285,0.37004285135662285,0.5,9.763311080455754,1.3835201507376382,1.3835201507376382,-3.893774191965349e-11,0.004141985931369163,1.3225204538946969,-3.893774191965349e-11,27410.527356207345,20797.423016076737,0.7587385220943946,0.9949515034250722,0.6159210807355676,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499227383609417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41080.72338184753,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7841903929648,260.7841903929648,-12.365809607035203,245.1546789298469,276.4137018560392,123370.1239406633,123419.96358946229,-49.8396487990177,0.0,nan,276.4137018560392,3.2637018560392335,270.1618972708933,-2.9881027291066857,263.9100926856934,-9.23990731430655,257.6582881003156,-15.49171189968439,251.40648351500025,-21.74351648499973,245.1546789298469,-27.995321070153068,1.0,1.0,26022.012520719443,26022.012520719443,275.62202281142777,2.4720228114277916,275.62202281142777,275.62202281142777,77153.28289022086,77131.39892754561,21.88396267524513,0.0,8546.071908451686,8546.071908451686,0.8853199583866247,3946.2667650652825,275.62202281142777,2.4720228114277916,1.0,0.002,0.13731495051178605,0.004869097119503639,0.00021208439198654085,0.0017879155988096366,0.10604219599327043,0.10604219599327043,0.0,-9.203822599890277e-12,1.0,1.002669412844726,1.3225204539336346,0.09204056181872129,0.0,0.0002449223088807097,314.618011000076,0.0,1600085.8195934314,266.6008020630173,0.004141985970306905,1.0,1284562.4901948473,2584.6510783794192,,,,,,,,,,,,,,,,,,,3.0,15276.140072008586,1548.8095408037907,0.37004285135662285,6.173730061729009,2.892971603870983
2798.0,-29.740178622000997,4.993482039630577,35.02747842948324,24.556457495223754,5.005471038469489,-26.265613655828712,-39.773301815707214,1.5309060718814806,-6.548402334034506,-6.55242883868309,40.06959876134754,41373.345163576996,25469.993927316245,25469.993927316245,66843.33909089325,77163.34176705031,77130.94405838457,25469.993927316245,102600.93798570082,102600.93798570082,102600.93798570082,130012.61164146324,125627.07011432704,4385.5415271361935,0.0,90876.6673991193,55087.07926861313,39766.209033895735,27411.67365576242,67177.88268965816,20798.342384561874,1548.835401000247,0.0,0.8785112205632084,2.723376449610661,0.001494314320929203,1.0,1.0,-5.24877041829609,333699.87972389633,1557536.3149843113,4.66747640506499,1557536.3149843113,4.66747640506499,0.7587403325221513,0.09204892367999302,3.9265974771679653,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9265974771679653,1.284563466791531,1.2848715992155353,3.056756305685287,6476.899811045077,15276.119514283273,6454.904750171956,0.0003261112134326754,23143.87148862112,2360.0180988024576,19294.142260489858,1967.4549678524122,0.8336609659268107,0.8336609659268107,35497.456516718994,35405.22815468563,1.003257229879321,0.8,4284.166940453247,4273.035954225843,1.003257229879321,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4132.750516020734,4632.441516551485,6.162964308777176,4.993482039630577,-3.7646736789381654,8.758155718568743,2.8936774309557207,3.5,0.8267649802730631,0.6,0.00023986077069328252,1.000152635824754,0.00023982416493407185,198.70783532287552,0.0,7.244316152897267e-06,20.530391977310853,0.027127575283061037,8.090282194400111e-05,0.0001589579487492814,0.0006241638805347231,0.09204892370517738,0.09204892370517738,0.09204892370517738,0.09228921779565905,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488821.55721620715,595.296935353391,0.0,0.09204892370517738,0.09204892367999302,0.09204892367999302,0.3700698455678752,0.3700698455678752,0.5,9.77051990465551,1.367209244442165,1.367209244442165,6.252776074688882e-12,0.004026504648606988,1.3036584203870234,6.252776074688882e-12,27411.67365576242,20798.342384561874,0.7587403325221513,0.9950200335978078,0.615877480907065,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499314873008315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41080.504699067,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7839096321217,260.7839096321217,-12.366090367878257,245.153301644594,276.41451761961036,123379.43682532695,123426.3773362249,-46.94051089794996,0.0,nan,276.41451761961036,3.2645176196103876,270.16227442468517,-2.987725575314812,263.91003122971483,-9.239968770285145,257.6577880345966,-15.492211965403385,251.40554483952926,-21.74445516047072,245.153301644594,-27.996698355405982,1.0,1.0,26022.012520719443,26022.012520719443,275.62288067013407,2.4728806701340886,275.62288067013407,275.62288067013407,77153.07448023847,77130.94405838457,22.13042185390077,0.0,8546.071908451686,8546.071908451686,0.8853222429011213,3946.230464553805,275.62288067013407,2.4728806701340886,1.0,0.002,0.1370734762831285,0.004870277188721783,0.00021171182885469116,0.0017882881721916195,0.10585591442734557,0.10585591442734557,0.0,1.046310607599743e-12,1.0,1.0026314781409342,1.3036584203807706,0.09204892367999302,0.0,0.000241474229667045,310.18798696547054,0.0,1600086.587911709,266.60159766596547,0.004026504642354212,1.0,1284559.380904418,2584.892256416917,,,,,,,,,,,,,,,,,,,4.0,15276.119514283273,1548.835401000247,0.3700698455678752,6.173730061729009,2.8936774309557207
2799.0,-29.74162859413431,4.99574661359745,35.02801529266974,24.55684948889541,5.0059683749319115,-26.266868897291292,-39.77451684242112,1.531208679290289,-6.547728275876409,-6.551654941105967,40.0704517811372,41371.94611583891,25478.25115376845,25478.25115376845,66850.19726960736,77162.5663442384,77130.98185605321,25478.25115376845,102609.23300982166,102609.23300982166,102609.23300982166,130022.35752676781,125633.24679729539,4389.110729472422,0.0,90876.59663170193,55086.379386976514,39766.90804969491,27413.124516946147,67180.03256664105,20799.47304910504,1548.8791798211828,0.0,0.8785121689316163,2.723456347193012,0.001494314320929203,1.0,1.0,-5.264515523937746,333710.0781587361,1557573.148744355,4.667444139950317,1557573.148744355,4.667444139950317,0.7587414209659791,0.09205732115356902,3.926579448452119,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926579448452119,1.2845621272056893,1.2848702122835427,3.056745458464991,6476.8768270869,15276.09878430621,6454.910788735732,0.0003261164587699914,23143.9597300205,2360.027096921018,19294.160310161085,1967.4568084066514,0.8336585672992785,0.8336585672992785,35497.3261292567,35405.22815468563,1.003252623489279,0.8,4284.151204067876,4273.035954225843,1.003252623489279,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4133.3410359977515,4632.441516551485,6.164081534012165,4.99574661359745,-3.7631624463423843,8.758909059939834,2.8943665828534,3.5,0.8269618808152571,0.6,0.00023982416493407185,1.0001506055922937,0.00023978805151254884,198.7090305496853,0.0,7.273851173101941e-06,20.614094224570902,0.02713484913423414,8.089172018553679e-05,0.00015893244474853507,0.0006240608712418497,0.0920573175077966,0.0920573175077966,0.0920573175077966,0.09229463367214798,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488791.34695177653,595.3068082350532,0.0,0.0920573175077966,0.09205732115356902,0.09205732115356902,0.37009649533995664,0.37009649533995664,0.5,9.777639437944913,1.3509074019257241,1.3509074019257241,-7.787548383930698e-12,0.003926665229585069,1.2871394171682482,-7.787548383930698e-12,27413.124516946147,20799.47304910504,0.7587414209659791,0.9950902778038029,0.6158369464140835,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499402731904718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41080.58840131426,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.78359331545727,260.78359331545727,-12.36640668454271,245.15192884637065,276.41525778450676,123382.81397795545,123435.69907861963,-52.88510066417487,0.0,nan,276.41525778450676,3.2652577845067867,270.1625919969678,-2.987408003032158,263.90992620932377,-9.240073790676206,257.6572604216196,-15.492739578380395,251.40459463395513,-21.74540536604485,245.15192884637065,-27.998071153629326,1.0,1.0,26022.012520719443,26022.012520719443,275.6236589905231,2.47365899052312,275.6236589905231,275.6236589905231,77151.46990870162,77130.98185605321,20.488052648404846,0.0,8546.071908451686,8546.071908451686,0.8853233831811907,3946.2123456943796,275.6236589905231,2.47365899052312,1.0,0.002,0.1368350195200396,0.004871419855746816,0.00021134386527429675,0.0017886561337551513,0.10567193263714837,0.10567193263714837,0.0,-9.70552197637753e-13,1.0,1.0025982519592926,1.2871394171760357,0.09205732115356902,0.0,0.00023845615139522506,306.31045641757885,0.0,1600087.2359853438,266.60227172412357,0.003926665237372617,1.0,1284556.739783533,2585.1032833550844,,,,,,,,,,,,,,,,,,,3.0,15276.09878430621,1548.8791798211828,0.37009649533995664,6.173730061729009,2.8943665828534
2800.0,-29.743083062978137,4.997946346401407,35.028541471731266,24.557698470912896,5.006931850925825,-26.26808157164511,-39.775695198308654,1.5319303586644575,-6.546976086635993,-6.550784716452676,40.071217103321175,41370.21816022355,25486.03205860072,25486.03205860072,66856.25021882427,77161.45370473123,77130.41395389738,25486.03205860072,102616.4460124981,102616.4460124981,102616.4460124981,130030.59451614055,125637.9762110786,4392.61830506196,0.0,90876.32084365637,55085.48946460439,39767.59042116887,27414.148503642456,67181.73892481133,20800.30041151587,1548.9003995852202,0.0,0.8785139726823068,2.7235462681986014,0.001494314320929203,1.0,1.0,-5.283438876527555,333721.5462861006,1557606.1962451641,4.667382773391033,1557606.1962451641,4.667382773391033,0.7587432602093105,0.09206544650880624,3.926546081971862,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926546081971862,1.2845588267998982,1.2848668646939638,3.056727337084048,6476.838430055189,15276.07839724374,6454.927739551928,0.0003261257048080536,23144.08616287509,2360.0399894841858,19294.210977285045,1967.461975015428,0.8336562023448761,0.8336562023448763,35497.08481554261,35405.22815468563,1.0032440982552184,0.8,4284.122080059071,4273.035954225843,1.0032440982552184,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4133.917047357439,4632.441516551485,6.1651048549443885,4.997946346401407,-3.7616030249214307,8.759549371322837,2.895038866066124,3.5,0.8271539617331783,0.6,0.00023978805151254884,1.0001510744867783,0.00023975183112770704,198.71022949587956,0.0,7.176062980669891e-06,20.33696248721847,0.02714202519721481,8.088095483537746e-05,0.00015890709667717138,0.0006239560378552712,0.09206544652433249,0.09206544652433249,0.09206544652433249,0.0922991349784359,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488761.2379717198,595.3166436195636,0.0,0.09206544652433249,0.09206544650880624,0.09206544650880624,0.37012285575347564,0.37012285575347564,0.5,9.784650091867809,1.3338715533466825,1.3338715533466825,-1.404032445861958e-11,0.0038086298166604138,1.267345839925099,-1.404032445861958e-11,27414.148503642456,20800.30041151587,0.7587432602093105,0.9951551015023391,0.6157955840726957,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449948942222445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41080.31126957691,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7832898751806,260.7832898751806,-12.366710124819349,245.1505631802571,276.41601657006663,123391.42918050426,123442.16146924956,-50.73228874531133,0.0,nan,276.41601657006663,3.266016570066654,270.16292589218347,-2.987074107816511,263.90983521417746,-9.240164785822515,257.65674453620204,-15.493255463797936,251.40365385819692,-21.74634614180306,245.1505631802571,-27.99943681974287,1.0,1.0,26022.012520719443,26022.012520719443,275.62446276334197,2.4744627633419896,275.62446276334197,275.62446276334197,77151.15615775075,77130.41395389738,20.742203853369574,0.0,8546.071908451686,8546.071908451686,0.885325493541768,3946.178812381721,275.62446276334197,2.4744627633419896,1.0,0.002,0.1366001861587565,0.004872564738499945,0.00021098153869795796,0.0017890184616878029,0.10549076934897898,0.10549076934897898,0.0,3.8576086769381845e-13,1.0,1.002558434236648,1.2673458399391393,0.09206544650880624,0.0,0.00023483336123978843,301.65607948082913,0.0,1600087.9497064059,266.603023913364,0.0038086298307007382,1.0,1284553.7699083905,2585.355533765825,,,,,,,,,,,,,,,,,,,4.0,15276.07839724374,1548.9003995852202,0.37012285575347564,6.173730061729009,2.895038866066124
2801.0,-29.74451895516801,5.000080879803809,35.02905922303901,24.55806751912462,5.007402302103184,-26.269326829377732,-39.776901074778266,1.532210177760305,-6.546342808499901,-6.550050388476719,40.07202621221692,41368.84450855773,25493.856006257913,25493.856006257913,66862.70051481565,77160.69949499081,77130.38845889151,25493.856006257913,102624.24446514942,102624.24446514942,102624.24446514942,130039.74161545011,125643.65440397838,4396.087211471733,0.0,90876.25607781082,55084.800047188335,39768.284478469424,27415.497150300693,67183.78162877011,20801.353611482515,1548.9404790362937,0.0,0.8785148736496835,2.7236221678909276,0.001494314320929203,1.0,1.0,-5.299886967207385,333731.22376058367,1557641.135083712,4.667352121062404,1557641.135083712,4.667352121062404,0.7587443516870299,0.09207360810717231,3.926528329927253,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926528329927253,1.2845575929985944,1.2848655840672012,3.0567164534533635,6476.815368947768,15276.057871764764,6454.9339295229365,0.00032613097689523386,23144.174304096894,2360.0489773874765,19294.22947952262,1967.463861718591,0.8336538269203766,0.8336538269203766,35496.956428689664,35405.22815468563,1.003239562555493,0.8,4284.106585126055,4273.035954225843,1.003239562555493,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4134.479481551837,4632.441516551485,6.166158550311402,5.000080879803809,-3.7601710529626495,8.760251932766458,2.895695363151314,3.5,0.8273415323289468,0.6,0.00023975183112770704,1.000149146564828,0.00023971607829809482,198.71141314146396,0.0,7.197360984343657e-06,20.397321029629925,0.027149222558199154,8.086993943089993e-05,0.0001588818916968071,0.0006238542488599466,0.09207360604827644,0.09207360604827644,0.09207360604827644,0.0923041902359393,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488731.7901288216,595.3262657936285,0.0,0.09207360604827644,0.09207360810717231,0.09207360810717231,0.3701488474176612,0.3701488474176612,0.5,9.791567658980824,1.3168565723460688,1.3168565723460688,1.6484591469634324e-11,0.003707579976833131,1.2501634212693489,1.6484591469634324e-11,27415.497150300693,20801.353611482515,0.7587443516870299,0.9952208538106916,0.6157564148017883,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499576382384949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41080.37162811932,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7829538385358,260.7829538385358,-12.367046161464202,245.14920207616075,276.41670560088244,123394.9167699849,123451.09886497741,-56.18209499253029,0.0,nan,276.41670560088244,3.26670560088246,270.1632048959988,-2.986795104001203,263.90970419102035,-9.240295808979624,257.6562034860655,-15.493796513934456,251.40270278108667,-21.747297218913303,245.14920207616075,-28.00079792383923,1.0,1.0,26022.012520719443,26022.012520719443,275.6251941080753,2.4751941080753,275.6251941080753,275.6251941080753,77149.63946415264,77130.38845889151,19.251005261132377,0.0,8546.071908451686,8546.071908451686,0.8853266163205095,3946.160971576889,275.6251941080753,2.4751941080753,1.0,0.002,0.13636849547819166,0.004873671932369234,0.00021062400594575948,0.0017893759928132248,0.10531200297287974,0.10531200297287974,0.0,-1.2410159705433799e-12,1.0,1.0025238653764121,1.2501634212528643,0.09207360810717231,0.0,0.00023169013492293337,297.6178556265625,0.0,1600088.5481958694,266.6036571915001,0.0037075799603485393,1.0,1284551.2638056797,2585.574365242037,,,,,,,,,,,,,,,,,,,3.0,15276.057871764764,1548.9404790362937,0.3701488474176612,6.173730061729009,2.895695363151314
2802.0,-29.745946623222746,5.002153452414491,35.029566230342446,24.558585101645463,5.008024671411998,-26.270549493824646,-39.77808833643792,1.5326275441050383,-6.545664615435214,-6.549253852744964,40.07275160041812,41367.38024876102,25501.291310995013,25501.291310995013,66868.67155975604,77159.83855960231,77129.69873600165,25501.291310995013,102630.99004699667,102630.99004699667,102630.99004699667,130047.45353063948,125647.9593670342,4399.494163605287,0.0,90876.1246983167,55084.06300425982,39768.95743784097,27416.46348364282,67185.42092148379,20802.13365246533,1548.960942039411,0.0,0.8785164300145151,2.723704614789742,0.001494314320929203,1.0,1.0,-5.3195036437722365,333741.7212998394,1557672.4592093762,4.667299171175354,1557672.4592093762,4.667299171175354,0.7587460601866567,0.09208152090745524,3.9265058229077363,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9265058229077363,1.2845557149932663,1.2848636596827019,3.0567034010886163,6476.787712553109,15276.037669955793,6454.943479134085,0.0003261374491993363,23144.273508556584,2360.059093427071,19294.258023949402,1967.466772440069,0.8336514869138663,0.8336514869138664,35496.79365260209,35405.22815468563,1.0032338119456625,0.8,4284.08693977674,4273.035954225843,1.0032338119456625,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4135.0281571326195,4632.441516551485,6.16713849142893,5.002153452414491,-3.7587156108474,8.76086906326189,2.896335857971707,3.5,0.8275245308490592,0.6,0.00023971607829809482,1.000148293995452,0.00023968053511391068,198.71259001995813,0.0,7.1044952960494974e-06,20.134139669004277,0.027156327053495202,8.085909542332533e-05,0.0001588569828747695,0.000623752868267337,0.09208151899616096,0.09208151899616096,0.09208151899616096,0.09230836737711953,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488702.4782378456,595.3358393987805,0.0,0.09208151899616096,0.09208152090745524,0.09208152090745524,0.37017453261619876,0.37017453261619876,0.5,9.798373142234471,1.2991388762587803,1.2991388762587803,-1.4381384971784428e-11,0.003589237309768123,1.229750208972746,-1.4381384971784428e-11,27416.46348364282,20802.13365246533,0.7587460601866567,0.9952854450060241,0.6157195963258902,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499662232855572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41080.10844675869,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7826056904243,260.7826056904243,-12.367394309575673,245.1478475062365,276.4173638746058,123400.47760828926,123458.68461122172,-58.20700293245677,0.0,nan,276.4173638746058,3.2673638746058487,270.1634606009221,-2.9865393990778557,263.9095573272661,-9.240442672733877,257.6556540536128,-15.49434594638717,251.4017507799027,-21.74824922009728,245.1478475062365,-28.002152493763475,1.0,1.0,26022.012520719443,26022.012520719443,275.62590993738456,2.4759099373845856,275.62590993738456,275.62590993738456,77148.62868741408,77129.69873600165,18.929951412428636,0.0,8546.071908451686,8546.071908451686,0.885328039840005,3946.138352022275,275.62590993738456,2.4759099373845856,1.0,0.002,0.13614054522537777,0.00487477469238256,0.00021027227617313689,0.0017897277247749244,0.10513613808656844,0.10513613808656844,0.0,9.480610740908446e-13,1.0,1.002482790918221,1.2297502089871273,0.09208152090745524,0.0,0.0002279499090330902,292.8127240702004,0.0,1600089.174660676,266.60433538456476,0.003589237324149508,1.0,1284548.5453898313,2585.8334906588525,,,,,,,,,,,,,,,,,,,3.0,15276.037669955793,1548.960942039411,0.37017453261619876,6.173730061729009,2.896335857971707
2803.0,-29.74737908616015,5.004165149994682,35.03006348068763,24.559116025362187,5.00866089799061,-26.27177508778441,-39.779275947343535,1.5330569018637632,-6.5450288851355936,-6.548508257170274,40.07348398511736,41365.89148878091,25508.59629798005,25508.59629798005,66874.48778676096,77158.96495594768,77129.27932238711,25508.59629798005,102637.87562036717,102637.87562036717,102637.87562036717,130055.40734467661,125652.55587384502,4402.851470831598,0.0,90875.98611896845,55083.310544500244,39769.63952718689,27417.531724309443,67187.17125149633,20802.983587355717,1548.9876200720773,0.0,0.8785176837831533,2.7237817788229948,0.001494314320929203,1.0,1.0,-5.33800321308189,333751.54773525207,1557704.0859445527,4.667256516156141,1557704.0859445527,4.667256516156141,0.7587474976425754,0.09208936022576314,3.9264827744673347,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9264827744673347,1.2845537804830394,1.2848616790492091,3.0566900616577013,6476.759447899688,15276.01758504059,6454.953508629699,0.0003261440828027062,23144.374071855353,2360.0693480296895,19294.288002782967,1967.4698294303323,0.8336491599591682,0.8336491599591681,35496.62696063726,35405.22815468563,1.0032279230011998,0.8,4284.066821822524,4273.035954225843,1.0032279230011998,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4135.563821492043,4632.441516551485,6.168106067040933,5.004165149994682,-3.757321781069608,8.76148693106429,2.896961218842269,3.5,0.8277032053835054,0.6,0.00023968053511391068,1.0001487938252653,0.00023964487743589175,198.71377086336616,0.0,7.062878186786316e-06,20.01619678135242,0.027163389931681988,8.084824957065885e-05,0.00015883228554325183,0.0006236522332148553,0.09208935977394912,0.09208935977394912,0.09208935977394912,0.0923127041552664,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488673.70752406365,595.3452370407748,0.0,0.09208935977394912,0.09208936022576314,0.09208936022576314,0.3701998342934251,0.3701998342934251,0.5,9.805073504437225,1.2811344402426244,1.2811344402426244,3.1661784305470064e-11,0.0034793720346897317,1.2105050440883929,3.1661784305470064e-11,27417.531724309443,20802.983587355717,0.7587474976425754,0.995346083799764,0.6156813974789814,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449974759257524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41079.99050387104,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.78224845687083,260.78224845687083,-12.367751543129145,245.1464975801936,276.4179993335443,123406.34053801459,123466.06654438253,-59.726006367931234,0.0,nan,276.4179993335443,3.26799933354431,270.16369898287684,-2.9863010171231394,263.9093986322437,-9.240601367756256,257.6550982815247,-15.494901718475262,251.40079793084163,-21.749202069158343,245.1464975801936,-28.00350241980638,1.0,1.0,26022.012520719443,26022.012520719443,275.6266064561882,2.4766064561882217,275.6266064561882,275.6266064561882,77147.72433337275,77129.27932238711,18.445010985640693,0.0,8546.071908451686,8546.071908451686,0.8853294976017798,3946.1151883396715,275.6266064561882,2.4766064561882217,1.0,0.002,0.13591612151612006,0.004875853470734531,0.00020992597011339805,0.0017900740297189881,0.10496298505669903,0.10496298505669903,0.0,-1.6761375273843804e-13,1.0,1.0024440625550213,1.210505044056731,0.09208936022576314,0.0,0.00022442332815641796,288.28208867205655,0.0,1600089.7634156272,266.6049711148644,0.0034793720030279474,1.0,1284546.0008111566,2586.0778869024343,,,,,,,,,,,,,,,,,,,3.0,15276.01758504059,1548.9876200720773,0.3701998342934251,6.173730061729009,2.896961218842269
2804.0,-29.748804120011496,5.006117711084899,35.03055141107237,24.55983805647122,5.00948924773093,-26.272974783251428,-39.780437120329566,1.533659910946051,-6.544401509127908,-6.54777568887705,40.0742094863232,41364.25702303442,25515.692667685376,25515.692667685376,66879.9496907198,77157.95636800186,77129.04035654105,25515.692667685376,102644.73302422643,102644.73302422643,102644.73302422643,130063.33878138295,125657.17983630738,4406.158945075577,0.0,90875.76215942367,55082.45857760829,39770.3373131282,27418.605757156514,67188.94307028472,20803.8363720335,1549.0149937792196,0.0,0.8785188931373208,2.7238575598828167,0.001494314320929203,1.0,1.0,-5.3559756737919315,333761.20270051237,1557735.4159062204,4.667215372255216,1557735.4159062204,4.667215372255216,0.7587488786370366,0.09209709883638421,3.9264530611759443,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9264530611759443,1.2845510341388122,1.2848588862402106,3.056673465533671,6476.724282704348,15275.99735647897,6454.968279297739,0.0003261524972986438,23144.492177427695,2360.0813914463856,19294.332153298194,1967.474331529951,0.8336468134788252,0.8336468134788252,35496.412066549296,35405.22815468563,1.0032203311676635,0.8,4284.040886382701,4273.035954225843,1.0032203311676635,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4136.086670080589,4632.441516551485,6.169042068740841,5.006117711084899,-3.7559602680875748,8.762077979172474,2.8975716700329843,3.5,0.8278776200094241,0.6,0.00023964487743589175,1.0001480238193605,0.00023960940953593753,198.7149455948892,0.0,7.0856716593739875e-06,20.080793482665882,0.027170475603341362,8.083764646247056e-05,0.00015880723097342117,0.0006235491381924648,0.09209709569733375,0.09209709569733375,0.09209709569733375,0.09231703095685502,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488645.39709093573,595.354484371377,0.0,0.09209709569733375,0.09209709883638421,0.09209709883638421,0.37022477929942127,0.37022477929942127,0.5,9.811671594239215,1.2629947183390868,1.2629947183390868,-3.581135388230905e-12,0.003374179749130235,1.1918000150851071,-3.581135388230905e-12,27418.605757156514,20803.8363720335,0.7587488786370366,0.9954011275450235,0.6156408351261647,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499833239942543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41080.055100572354,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7819019308666,260.7819019308666,-12.368098069133396,245.14515448349738,276.4186493782335,123414.30438471395,123472.24019288403,-57.93580817010393,0.0,nan,276.4186493782335,3.2686493782335333,270.16395039928733,-2.986049600712647,263.909251420371,-9.240748579628985,257.65455244138406,-15.495447558615922,251.39985346242642,-21.750146537573556,245.14515448349738,-28.0048455165026,1.0,1.0,26022.012520719443,26022.012520719443,275.6273110624132,2.4773110624132073,275.6273110624132,275.6273110624132,77147.36516152615,77129.04035654105,18.324804985095398,0.0,8546.071908451686,8546.071908451686,0.8853313768982276,3946.085326481824,275.6273110624132,2.4773110624132073,1.0,0.002,0.13569512628633468,0.004876915531544003,0.00020958495276595808,0.0017904150465172164,0.10479247638297903,0.10479247638297903,0.0,-7.168254705092192e-13,1.0,1.0024064174936889,1.1918000150886883,0.09209709883638421,0.0,0.0002209947998108977,283.877433781615,0.0,1600090.3490355648,266.60559849087207,0.0033741797527113704,1.0,1284543.5006820303,2586.3156893341834,,,,,,,,,,,,,,,,,,,3.0,15275.99735647897,1549.0149937792196,0.37022477929942127,6.173730061729009,2.8975716700329843
2805.0,-29.75021407639583,5.008012154987012,35.03103127692973,24.560346244275593,5.010101106140821,-26.27418255811061,-39.78161072647197,1.5340695880808906,-6.543813196232918,-6.547092855924055,40.07495256719128,41362.81787789782,25522.666733008165,25522.666733008165,66885.48461090599,77157.10965531526,77129.20569964619,25522.666733008165,102651.87243265436,102651.87243265436,102651.87243265436,130071.69017150518,125662.26693134205,4409.423240163138,0.0,90875.63559383349,55081.73533795641,39771.00028430787,27419.817738850812,67190.81802315867,20804.785361350816,1549.0502364905506,0.0,0.8785197661907621,2.7239281508401167,0.001494314320929203,1.0,1.0,-5.3723433361136586,333770.2023716847,1557767.5055204066,4.6671856698150815,1557767.5055204066,4.6671856698150815,0.7587499508383954,0.09210478652569379,3.926431055110742,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926431055110742,1.284549191523412,1.28485699762058,3.0566607188115458,6476.69727392973,15275.977228997943,6454.97741146857,0.00032615880423717735,23144.589658730274,2360.091331772856,19294.35944996793,1967.4771150156203,0.8336444816894815,0.8336444816894815,35496.25291287366,35405.22815468563,1.0032147085531369,0.8,4284.02167822013,4273.035954225843,1.0032147085531369,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4136.597068393647,4632.441516551485,6.16996683772232,5.008012154987012,-3.754658433436613,8.762670588423624,2.898167634545191,3.5,0.8280478955843403,0.6,0.00023960940953593753,1.0001464592482516,0.00023957432166088667,198.7161079092699,0.0,7.048001809768543e-06,19.97403712888405,0.027177523605151133,8.0826931128649e-05,0.00015878247840728853,0.0006234484542258286,0.09210478552602616,0.09210478552602616,0.09210478552602616,0.09232161559710673,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488617.6212312533,595.3635584293401,0.0,0.09210478552602616,0.09210478652569379,0.09210478652569379,0.3702493780547648,0.3702493780547648,0.5,9.818176539454893,1.2450913083191608,1.2450913083191608,1.4949819160392508e-11,0.003279659691145298,1.1747495198104048,1.4949819160392508e-11,27419.817738850812,20804.785361350816,0.7587499508383954,0.9954557271181391,0.6156022369550745,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499918444080273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41079.948344218574,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.78154585525084,260.78154585525084,-12.368454144749137,245.14381761064266,276.4192740998527,123419.9946230987,123479.5270387334,-59.53241563472645,0.0,nan,276.4192740998527,3.269274099852737,270.1641828020021,-2.9858171979979033,263.90909150419685,-9.240908495803126,257.65400020634013,-15.495999793659848,251.39890890847067,-21.751091091529304,245.14381761064266,-28.00618238935732,1.0,1.0,26022.012520719443,26022.012520719443,275.62801324262966,2.478013242629686,275.62801324262966,275.62801324262966,77146.37633901126,77129.20569964619,17.170639365067473,0.0,8546.071908451686,8546.071908451686,0.885332768729058,3946.063210386296,275.62801324262966,2.478013242629686,1.0,0.002,0.13547725583120152,0.004877955528775795,0.00020924873931624498,0.001790751264181874,0.1046243696581225,0.1046243696581225,0.0,3.498118895245428e-12,1.0,1.0023720992993623,1.174749519795455,0.09210478652569379,0.0,0.00021787000226599672,279.8629876800114,0.0,1600090.9040710805,266.60618680376706,0.003279659676195479,1.0,1284541.1702815683,2586.532797363848,,,,,,,,,,,,,,,,,,,3.0,15275.977228997943,1549.0502364905506,0.3702493780547648,6.173730061729009,2.898167634545191
