time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2806.0,-29.75162109274429,5.0098500832815125,35.03150179305516,24.56076261531564,5.010621842305385,-26.27539679923823,-39.78278517080469,1.5343975498389464,-6.543250642103089,-6.54642585798289,40.075642436789224,41361.4314834587,25529.44862275952,25529.44862275952,66890.88010621822,77156.32947599483,77128.8680451785,25529.44862275952,102658.31666793802,102658.31666793802,102658.31666793802,130079.15745813942,125666.52409153128,4412.633366608155,0.0,90875.55072673819,55081.043388113496,39771.674820694105,27420.840790201404,67192.51561089551,20805.596254251483,1549.0769555171996,0.0,0.8785207558159749,2.723997266520066,0.001494314320929203,1.0,1.0,-5.390795876020491,333778.99352276785,1557797.2976763824,4.667152001493831,1557797.2976763824,4.667152001493831,0.7587512145756734,0.0921123153759883,3.9264125662778575,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9264125662778575,1.2845477302666506,1.2848554909392726,3.056649802699663,6476.674143998547,15275.95735606771,6454.983961714655,0.00032616411591317884,23144.677028396425,2360.1002409993653,19294.379029091822,1967.479111530627,0.8336421806802213,0.8336421806802214,35496.11919661317,35405.22815468563,1.0032099846018352,0.8,4284.005540084083,4273.035954225843,1.0032099846018352,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4137.095198414872,4632.441516551485,6.170863226096689,5.0098500832815125,-3.7533900678534122,8.763240151134925,2.89874932130747,3.5,0.8282140918021342,0.6,0.00023957432166088667,1.0001461555141864,0.00023953931166962176,198.71726781191512,0.0,6.9725259649135355e-06,19.76013858456496,0.027184496131116048,8.081620945634933e-05,0.00015875811220453733,0.0006233498467584454,0.09211231323518025,0.09211231323518025,0.09211231323518025,0.09232565458821732,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488590.09314297425,595.372549063625,0.0,0.09211231323518025,0.0921123153759883,0.0921123153759883,0.37027366618362234,0.37027366618362234,0.5,9.824576804340666,1.2269504941546643,1.2269504941546643,6.0822458181064576e-12,0.0031752158798212804,1.15562998196242,6.0822458181064576e-12,27420.840790201404,20805.596254251483,0.7587512145756734,0.9955108764430843,0.6155660508824854,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500002747661853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41079.73444567425,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7811739497016,260.7811739497016,-12.368826050298367,245.1424855094245,276.41986238997333,123424.93631562967,123487.11533772906,-62.179022099382536,0.0,nan,276.41986238997333,3.2698623899733548,270.1643870138491,-2.9856129861508975,263.90891163775666,-9.241088362243318,257.65343626167385,-15.496563738326131,251.3979608855322,-21.752039114467777,245.1424855094245,-28.00751449057549,1.0,1.0,26022.012520719443,26022.012520719443,275.62864073066834,2.47864073066836,275.62864073066834,275.62864073066834,77145.37741636104,77128.8680451785,16.50937118253205,0.0,8546.071908451686,8546.071908451686,0.8853339381023831,3946.0446291092467,275.62864073066834,2.47864073066836,1.0,0.002,0.13526289341593836,0.004878977927952598,0.00020891793640710765,0.0017910820608708876,0.10445896820355383,0.10445896820355383,0.0,-2.7220049131360113e-12,1.0,1.0023336111110854,1.1556299819563378,0.0921123153759883,0.0,0.00021436205317982475,275.3563946889438,0.0,1600091.4147125995,266.6067493578969,0.0031752158737390346,1.0,1284538.8939149221,2586.7750704731648,,,,,,,,,,,,,,,,,,,3.0,15275.95735606771,1549.0769555171996,0.37027366618362234,6.173730061729009,2.89874932130747
2807.0,-29.75302180093588,5.011633372416594,35.03196279226187,24.56132423775273,5.011288920583895,-26.276590728780075,-39.78394522620363,1.534857848437814,-6.542685573867118,-6.545756633315316,40.07630877428661,41359.96085497852,25536.005302197154,25536.005302197154,66895.96615717567,77155.44619136825,77128.50188338882,25536.005302197154,102664.50718558597,102664.50718558597,102664.50718558597,130086.29568428225,125670.50589537401,4415.789788908244,0.0,90875.4004754261,55080.30398294057,39772.32943609503,27421.788498696274,67194.11793479131,20806.35221837386,1549.1001453731833,0.0,0.878521846981878,2.7240666059359495,0.001494314320929203,1.0,1.0,-5.409500413150852,333787.81420579983,1557826.0740033472,4.667114878684145,1557826.0740033472,4.667114878684145,0.7587525598253033,0.09211970437502776,3.9263890560012435,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9263890560012435,1.2845456499877699,1.2848533651877114,3.0566364504357058,6476.64585215345,15275.93749503765,6454.994115806215,0.0003261707637851136,23144.77734612892,2360.110470561193,19294.409380351004,1967.4822064977343,0.8336398787425834,0.8336398787425834,35495.94916372607,35405.22815468563,1.0032039776568589,0.8,4283.985018915944,4273.035954225843,1.0032039776568589,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4137.5813938547035,4632.441516551485,6.171722770245493,5.011633372416594,-3.7521408122728657,8.76377418468946,2.8993171166012894,3.5,0.8283763190289398,0.6,0.00023953931166962176,1.0001455018706586,0.0002395044633221773,198.71842252612862,0.0,6.957089810280834e-06,19.716392522335884,0.027191453220926327,8.080562043338868e-05,0.0001587336912362331,0.0006232502280886261,0.09211970265376926,0.09211970265376926,0.09211970265376926,0.09232950157820373,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488562.9640397382,595.3814085389436,0.0,0.09211970265376926,0.09211970437502776,0.09211970437502776,0.3702975965460639,0.3702975965460639,0.5,9.830870798847277,1.2085622601535988,1.2085622601535988,2.6773250283440575e-11,0.003071059448188862,1.136256220164455,2.6773250283440575e-11,27421.788498696274,20806.35221837386,0.7587525598253033,0.9955628292061965,0.6155294857076089,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450008687638604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41079.69069961202,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.78080296972354,260.78080296972354,-12.369197030276439,245.1411597322831,276.42044620715876,123431.61804330158,123493.64232062976,-62.02427732819439,0.0,nan,276.42044620715876,3.270446207158784,270.1645889121723,-2.9854110878276856,263.90873161720896,-9.24126838279102,257.6528743222602,-15.497125677739803,251.39701702725773,-21.752982972742245,245.1411597322831,-28.008840267716863,1.0,1.0,26022.012520719443,26022.012520719443,275.62926710971124,2.479267109711259,275.62926710971124,275.62926710971124,77144.8188295534,77128.50188338882,16.316946164588444,0.0,8546.071908451686,8546.071908451686,0.8853354250683879,3946.02100128125,275.62926710971124,2.479267109711259,1.0,0.002,0.13505208742525987,0.004879985838722976,0.00020859262656719416,0.001791407372934681,0.10429631328359708,0.10429631328359708,0.0,-4.981249787650022e-13,1.0,1.0022946070857892,1.1362562201376818,0.09211970437502776,0.0,0.0002108056354797123,270.7875563553746,0.0,1600091.928704848,266.60731442613286,0.0030710594214156117,1.0,1284536.6099400832,2587.020641177679,,,,,,,,,,,,,,,,,,,3.0,15275.93749503765,1549.1001453731833,0.3702975965460639,6.173730061729009,2.8993171166012894
2808.0,-29.754411136312577,5.013362701672102,35.03241508537874,24.56166800055655,5.0117325006189715,-26.277796772666314,-39.78511457154525,1.5351181376813843,-6.542174693580762,-6.545148035812959,40.07697948345267,41358.65113959686,25542.48049902245,25542.48049902245,66901.13163861932,77154.72585242995,77128.30481826433,25542.48049902245,102670.78531728678,102670.78531728678,102670.78531728678,130093.6146261392,125674.71599807587,4418.898628063327,0.0,90875.34544723752,55079.656370872435,39772.987862627866,27422.82930885243,67195.8171714803,20807.171248529394,1549.1293371533422,0.0,0.878522593089494,2.7241297045602195,0.001494314320929203,1.0,1.0,-5.427360171372527,333795.8359544126,1557855.039529988,4.667089495216916,1557855.039529988,4.667089495216916,0.7587536287443755,0.09212702703188656,3.926372695010289,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926372695010289,1.2845445047103228,1.2848521748693273,3.0566264388758753,6476.624638859523,15275.917713480454,6454.999373237437,0.0003261755824268773,23144.859774194047,2360.1188758846342,19294.425095164755,1967.4838089627708,0.8336375887953129,0.8336375887953129,35495.83083634956,35405.22815468563,1.0031997973754425,0.8,4283.970738055163,4273.035954225843,1.0031997973754425,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4138.056061527774,4632.441516551485,6.172579616911268,5.013362701672102,-3.750957906719027,8.76432060839113,2.8998714922958415,3.5,0.8285347120845261,0.6,0.0002395044633221773,1.000144322054947,0.00023946990253374568,198.71956787649066,0.0,6.925008631803771e-06,19.625474462531887,0.02719837822955813,8.07949479095611e-05,0.00015870951541261622,0.0006231527077544109,0.0921270258095857,0.0921270258095857,0.0921270258095857,0.0923334585886684,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488536.34337850567,595.39010262215,0.0,0.0921270258095857,0.09212702703188656,0.09212702703188656,0.3703211617697937,0.3703211617697937,0.5,9.83706380988154,1.1901803742218817,1.1901803742218817,3.7118752516107634e-11,0.0029733422322237857,1.1177878644404586,3.7118752516107634e-11,27422.82930885243,20807.171248529394,0.7587536287443755,0.9956145256466045,0.6154944292745439,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500170628856026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41079.59978155222,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7804134628927,260.7804134628927,-12.369586537107295,245.1398390619608,276.42098786380967,123436.06425072349,123501.18603939473,-65.12178867125274,0.0,nan,276.42098786380967,3.270987863809694,270.1647581034428,-2.98524189655717,263.90852834308106,-9.241471656918918,257.6522985827368,-15.497701417263158,251.39606882232488,-21.7539311776751,245.1398390619608,-28.010160938039178,1.0,1.0,26022.012520719443,26022.012520719443,275.629852648067,2.4798526480670375,275.629852648067,275.629852648067,77143.74288688974,77128.30481826433,15.438068625415326,0.0,8546.071908451686,8546.071908451686,0.8853364598591427,3946.0045584853406,275.629852648067,2.4798526480670375,1.0,0.002,0.13484467223979174,0.00488096856450203,0.00020827252710805367,0.0017917274724875217,0.10413626355402683,0.10413626355402683,0.0,-4.044247575718529e-13,1.0,1.0022574216279845,1.1177878644033399,0.09212702703188656,0.0,0.000207414833687088,266.4315165006052,0.0,1600092.3883309,266.6078253064192,0.002973342195105033,1.0,1284534.532870255,2587.2544936510208,,,,,,,,,,,,,,,,,,,3.0,15275.917713480454,1549.1293371533422,0.3703211617697937,6.173730061729009,2.8998714922958415
2809.0,-29.75579917516854,5.015040340255888,35.032857848036635,24.56221174160021,5.012373817652638,-26.27898187589408,-39.786261844541855,1.5355565183601507,-6.541639627492316,-6.544511079740076,40.07760898873645,41357.17423740434,25548.683368499493,25548.683368499493,66905.85760590383,77153.8587121337,77127.89539589272,25548.683368499493,102676.57876439221,102676.57876439221,102676.57876439221,130100.27541410309,125678.32408906588,4421.9513250372065,0.0,90875.19348859829,55078.89423406825,39773.665838366716,27423.696649710873,67197.36248807759,20807.86603189157,1549.1496875771052,0.0,0.8785236494997292,2.724195739579873,0.001494314320929203,1.0,1.0,-5.446297414652463,333804.23165099585,1557882.2259785493,4.667053554933271,1557882.2259785493,4.667053554933271,0.7587549664684228,0.09213417562655847,3.92634841853906,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92634841853906,1.2845425260121026,1.2848501513000616,3.056612248353128,6476.594570844638,15275.898113068377,6455.010890061017,0.0003261826986274842,23144.964175749767,2360.129521880537,19294.459519721142,1967.487319290598,0.8336353157952603,0.8336353157952603,35495.65526176899,35405.22815468563,1.0031935946654835,0.8,4283.94954806333,4273.035954225843,1.0031935946654835,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4138.51930155035,4632.441516551485,6.173387510583455,5.015040340255888,-3.7497732666035515,8.76481360685944,2.9004125622419474,3.5,0.8286893034976993,0.6,0.00023946990253374568,1.0001441890031693,0.000239435378585184,198.72071216961092,0.0,6.867904942605404e-06,19.463642607343715,0.027205246134500736,8.078447810470714e-05,0.00015868542442903853,0.0006230542652521549,0.09213417408537991,0.09213417408537991,0.09213417408537991,0.09233702084210284,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488510.0425464657,595.3986904490687,0.0,0.09213417408537991,0.09213417562655847,0.09213417562655847,0.37034438204069153,0.37034438204069153,0.5,9.843149233705738,1.1715495806794252,1.1715495806794252,1.2107648217352107e-11,0.002871452247745765,1.0982136650875987,1.2107648217352107e-11,27423.696649710873,20807.86603189157,0.7587549664684228,0.9956619594671521,0.6154582963690292,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500253702223556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41079.43794969703,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.78002689168227,260.78002689168227,-12.369973108317708,245.13852459150672,276.4215291918451,123442.7532755005,123507.38425645279,-64.63098095230103,0.0,nan,276.4215291918451,3.2715291918451044,270.1649282717802,-2.9850717282197934,263.90832735171637,-9.241672648283611,257.6517264316743,-15.498273568325658,251.39512551157097,-21.75487448842901,245.13852459150672,-28.011475408493254,1.0,1.0,26022.012520719443,26022.012520719443,275.6304416964724,2.4804416964724396,275.6304416964724,275.6304416964724,77143.24141858859,77127.89539589272,15.346022695870488,0.0,8546.071908451686,8546.071908451686,0.8853379952824253,3945.980160631755,275.6304416964724,2.4804416964724396,1.0,0.002,0.13464085356430935,0.004881941325822454,0.00020795799391603616,0.0017920420045346767,0.10397899695801807,0.10397899695801807,0.0,-1.5492871742461833e-12,1.0,1.0022180055141687,1.098213665075491,0.09213417562655847,0.0,0.00020381836367260796,261.81128349763617,0.0,1600092.8703562652,266.60836037250766,0.0028714522356381167,1.0,1284532.3590085427,2587.502404831299,,,,,,,,,,,,,,,,,,,3.0,15275.898113068377,1549.1496875771052,0.37034438204069153,6.173730061729009,2.9004125622419474
2810.0,-29.757176178924745,5.016666743233464,35.033292160330305,24.562532209698134,5.012793538929461,-26.280179207047336,-39.787422214262165,1.5357965679056025,-6.541164095336796,-6.5439419159471885,40.07825060916357,41355.89064882787,25554.83165514988,25554.83165514988,66910.72230397776,77153.15969896506,77127.73010140476,25554.83165514988,102682.56175655464,102682.56175655464,102682.56175655464,130107.25818890339,125682.30064569891,4424.957543204474,0.0,90875.14888234086,55078.26194128142,39774.31882339938,27424.69643234874,67199.01525574812,20808.651875306296,1549.178089995708,0.0,0.8785242925999913,2.724254781695824,0.001494314320929203,1.0,1.0,-5.4640159708588385,333811.7339205043,1557909.9360122606,4.667031675954416,1557909.9360122606,4.667031675954416,0.758755960221368,0.09214127117687163,3.9263330259916818,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9263330259916818,1.2845414747197788,1.2848490554062193,3.0566027670287617,6476.574481056034,15275.878492318752,6455.015441145315,0.00032618723186138114,23145.0435510086,2360.137615904371,19294.473123216667,1967.488706461092,0.8336330446168405,0.8336330446168404,35495.54393822635,35405.22815468563,1.0031896618242557,0.8,4283.936112491098,4273.035954225843,1.0031896618242557,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4138.971625505496,4632.441516551485,6.1741983196197525,5.016666743233464,-3.748659363439841,8.765326106673305,2.9009409210508434,3.5,0.8288402631573838,0.6,0.000239435378585184,1.000143044217103,0.00023940113363744926,198.7218473768939,0.0,6.8606236450816516e-06,19.4430074101614,0.027212106758145817,8.077389005728411e-05,0.0001586614885278999,0.0006229578423600937,0.09214126962751752,0.09214126962751752,0.09214126962751752,0.0923407826410366,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488484.2829339197,595.4071026182116,0.0,0.09214126962751752,0.09214127117687163,0.09214127117687163,0.3703672299191665,0.3703672299191665,0.5,9.849134637244704,1.153012421177948,1.153012421177948,9.947598300641403e-12,0.002777820610390336,1.0799259450883483,9.947598300641403e-12,27424.69643234874,20808.651875306296,0.758755960221368,0.9957098634455703,0.6154240577995723,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500336698974137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41079.41731449985,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.77962358047637,260.77962358047637,-12.370376419523609,245.13721508524648,276.42203207568593,123447.25066177275,123514.68041066593,-67.42974889319557,0.0,nan,276.42203207568593,3.2720320756859564,270.16506867761746,-2.984931322382522,263.90810527954415,-9.241894720455832,257.6511418814453,-15.498858118554665,251.39417848331888,-21.755821516681095,245.13721508524648,-28.012784914753496,1.0,1.0,26022.012520719443,26022.012520719443,275.6309915186906,2.4809915186906437,275.6309915186906,275.6309915186906,77142.22256804215,77127.73010140476,14.492466637399048,0.0,8546.071908451686,8546.071908451686,0.885338968819955,3945.96469112164,275.6309915186906,2.4809915186906437,1.0,0.002,0.13444039524008744,0.00488288772103141,0.00020764862117185628,0.001792351372441782,0.10382431058592814,0.10382431058592814,0.0,-6.386361925403428e-12,1.0,1.002181175850812,1.0799259450784007,0.09214127117687163,0.0,0.00020045799623714732,257.49439339882775,0.0,1600093.2943457954,266.6088359046632,0.0027778206004427375,1.0,1284530.4165078294,2587.7338250731423,,,,,,,,,,,,,,,,,,,3.0,15275.878492318752,1549.178089995708,0.3703672299191665,6.173730061729009,2.9009409210508434
2811.0,-29.758551206752347,5.01824395462317,35.033717119373044,24.562933982256823,5.0132949712392945,-26.28136658901111,-39.788573468662776,1.5361103541508812,-6.540672556567074,-6.543352064981464,40.07884926425862,41354.54741838409,25560.73463782109,25560.73463782109,66915.28205620518,77152.40104199098,77127.29309205047,25560.73463782109,102688.02772987157,102688.02772987157,102688.02772987157,130113.54819709717,125685.64057470748,4427.907622389692,0.0,90875.06578085675,55077.59366525805,39774.96901733189,27425.5204672256,67200.48948455749,20809.31138118564,1549.197721855432,0.0,0.878525211143371,2.724315987788752,0.001494314320929203,1.0,1.0,-5.482953949799423,333819.5090128272,1557935.7908143934,4.66700042613306,1557935.7908143934,4.66700042613306,0.7587572095870869,0.09214819242905765,3.926314679697825,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926314679697825,1.284540078031439,1.2848476143921477,3.056591808108403,6476.551260418828,15275.859046370997,6455.0222585239335,0.0003261925811784952,23145.130534430475,2360.146485744926,19294.493500817578,1967.490784398095,0.8336307921061527,0.8336307921061527,35495.41125218475,35405.22815468563,1.0031849742920957,0.8,4283.9200986915575,4273.035954225843,1.0031849742920957,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4139.413079544902,4632.441516551485,6.174965906188639,5.01824395462317,-3.7475485889583657,8.765792543581536,2.901456619849505,3.5,0.8289876056712872,0.6,0.00023940113363744926,1.0001428405498902,0.00023936694233178105,198.7229809665942,0.0,6.805219277174774e-06,19.28599143151331,0.02721891197742299,8.076338645236475e-05,0.00015863774718508452,0.0006228617155269897,0.09214819190101056,0.09214819190101056,0.09214819190101056,0.0923441240296993,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488458.833797177,595.4154115031306,0.0,0.09214819190101056,0.09214819242905765,0.09214819242905765,0.37038973472034376,0.37038973472034376,0.5,9.855012620805818,1.1342695179339444,1.1342695179339444,7.736389306955971e-11,0.002679508414416887,1.0603981151820676,7.736389306955971e-11,27425.5204672256,20809.31138118564,0.7587572095870869,0.995755872754203,0.6153905683661317,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450041903678464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41079.2602985212,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7792141807633,260.7792141807633,-12.370785819236687,245.13591072466932,276.4225176368628,123452.82868544124,123521.27636527628,-68.44767983506159,0.0,nan,276.4225176368628,3.2725176368628013,270.1651962543926,-2.984803745607394,263.90787487203045,-9.24212512796953,257.6505534895415,-15.499446510458483,251.39323210708312,-21.756767892916855,245.13591072466932,-28.01408927533066,1.0,1.0,26022.012520719443,26022.012520719443,275.6315302339581,2.4815302339580967,275.6315302339581,275.6315302339581,77141.48480571715,77127.29309205047,14.191713666674332,0.0,8546.071908451686,8546.071908451686,0.8853401291732378,3945.946253096314,275.6315302339581,2.4815302339580967,1.0,0.002,0.13424352789972252,0.00488382281728493,0.00020734480294530645,0.0017926551966825262,0.10367240147265322,0.10367240147265322,0.0,-3.721675745360642e-13,1.0,1.0021418445407315,1.0603981151047037,0.09214819242905765,0.0,0.00019686708729791533,252.88136532820798,0.0,1600093.7304166125,266.6093274434329,0.0026795083370529937,1.0,1284528.4033969948,2587.980859417675,,,,,,,,,,,,,,,,,,,3.0,15275.859046370997,1549.197721855432,0.37038973472034376,6.173730061729009,2.901456619849505
2812.0,-29.75991508633408,5.019772918418668,35.034133325339006,24.56329510258513,5.013753074127889,-26.282548270358046,-39.78971630623562,1.536386259233181,-6.5402121703414196,-6.542798604237487,40.07944654672728,41353.230183112486,25566.52436436282,25566.52436436282,66919.75454747531,77151.67688584034,77126.99317287335,25566.52436436282,102693.51753723617,102693.51753723617,102693.51753723617,130119.91220356614,125689.10415963578,4430.8080439303585,0.0,90874.9999567893,55076.93161945529,39775.63148592667,27426.39466632997,67202.02615225664,20810.004354544217,1549.2207335858784,0.0,0.87852593777649,2.7243734297832374,0.001494314320929203,1.0,1.0,-5.501212137244863,333826.80455743853,1557961.5866582626,4.666975705332249,1557961.5866582626,4.666975705332249,0.7587582913364705,0.09215502666437315,3.926297558963973,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926297558963973,1.2845388583823687,1.2848463505287295,3.056581381982009,6476.5291687081,15275.839594107554,6455.028285641393,0.0003261976380810294,23145.21469451958,2360.15506768566,19294.511516275,1967.4926214634968,0.8336285392437356,0.8336285392437356,35495.28742965832,35405.22815468563,1.0031805998941297,0.8,4283.905154624397,4273.035954225843,1.0031805998941297,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4139.844120680586,4632.441516551485,6.175721505224142,5.019772918418668,-3.746483701725982,8.76625662014465,2.901960189857456,3.5,0.8291314828164159,0.6,0.00023936694233178105,1.000141683954311,0.00023933303268131354,198.72410537677953,0.0,6.794598185527297e-06,19.25589125778436,0.027225706575608518,8.075296088818766e-05,0.00015861398144359338,0.0006227656881595376,0.09215502481635401,0.09215502481635401,0.09215502481635401,0.09234751918499665,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488433.8755978954,595.4235604438048,0.0,0.09215502481635401,0.09215502666437315,0.09215502666437315,0.37041186582240543,0.37041186582240543,0.5,9.860787476530684,1.1155262976411677,1.1155262976411677,5.1102233555866405e-11,0.0025864338960559508,1.0415864669926123,5.1102233555866405e-11,27426.39466632997,20810.004354544217,0.7587582913364705,0.9957996563356319,0.6153568954813998,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450050125733472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41079.230198347475,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.77879687406465,260.77879687406465,-12.371203125935324,245.13461210592638,276.4229816421947,123458.0997012774,123527.86936081534,-69.76965953791156,0.0,nan,276.4229816421947,3.272981642194736,270.1653077349294,-2.984692265070578,263.9076338277359,-9.242366172264099,257.64995992044624,-15.500040079553742,251.39228601315537,-21.757713986844607,245.13461210592638,-28.015387894073598,1.0,1.0,26022.012520719443,26022.012520719443,275.6320486003125,2.4820486003125097,275.6320486003125,275.6320486003125,77140.69344108854,77126.99317287335,13.700268215194228,0.0,8546.071908451686,8546.071908451686,0.8853412120123665,3945.9290467587925,275.6320486003125,2.4820486003125097,1.0,0.002,0.134050120607493,0.004884736797777756,0.00020704631269624375,0.0017929536886149686,0.10352315634812187,0.10352315634812187,0.0,1.3112124233605194e-12,1.0,1.0021039516728263,1.04158646694151,0.09215502666437315,0.0,0.00019340703672264656,248.4364667566842,0.0,1600094.1374258532,266.60978782965856,0.002586433844953717,1.0,1284526.5144770925,2588.218793768692,,,,,,,,,,,,,,,,,,,3.0,15275.839594107554,1549.2207335858784,0.37041186582240543,6.173730061729009,2.901960189857456
2813.0,-29.761282390315248,5.021254987371373,35.03454076260307,24.56366055356341,5.0142139815006965,-26.283732752973517,-39.790867001842685,1.5366643454708584,-6.539762629255961,-6.542257330236059,40.080025865330626,41351.923688852214,25572.151742958238,25572.151742958238,66924.07543181046,77150.94657876954,77126.66424819382,25572.151742958238,102698.81599115205,102698.81599115205,102698.81599115205,130126.04230670424,125692.38568923637,4433.656617467875,0.0,90874.92823596211,55076.28461109403,39776.27069429787,27427.22631555219,67203.49700985006,20810.665289932716,1549.2421139401174,0.0,0.878526666701631,2.7244296172549656,0.001494314320929203,1.0,1.0,-5.519536947628751,333833.93958079204,1557986.6069740236,4.666950906580818,1557986.6069740236,4.666950906580818,0.7587593820280816,0.09216173686927956,3.9262798069530835,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9262798069530835,1.2845376279543623,1.2848450762456942,3.0565704900414006,6476.506089992948,15275.820319346376,6455.0350859124765,0.00032620295636224064,23145.301074831932,2360.163876026159,19294.53184274034,1967.4946941861228,0.8336263062795543,0.8336263062795543,35495.15904142398,35405.22815468563,1.0031760642030196,0.8,4283.8896595246615,4273.035954225843,1.0031760642030196,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4140.264924642462,4632.441516551485,6.176453006848726,5.021254987371373,-3.7454459137700153,8.766700901141387,2.9024518338601366,3.5,0.8292719525314676,0.6,0.00023933303268131354,1.000142041303915,0.0002392990423333149,198.72523262134135,0.0,6.738664952794115e-06,19.09737647621852,0.02723244524056131,8.074246489586309e-05,0.00015859056778545045,0.0006226709438692383,0.0921617353088372,0.0921617353088372,0.0921617353088372,0.09235077487278935,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488409.3306044446,595.4315739222635,0.0,0.0921617353088372,0.09216173686927956,0.09216173686927956,0.37043363941174806,0.37043363941174806,0.5,9.866458679802491,1.0967630338312802,1.0967630338312802,-2.688693712116219e-11,0.002494700980093967,1.0227203826073037,-2.688693712116219e-11,27427.22631555219,20810.665289932716,0.7587593820280816,0.9958421571722875,0.6153239865299157,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450058281214789,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41079.071683565904,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.77837304160477,260.77837304160477,-12.371626958395211,245.13331761909288,276.4234284641188,123463.48839414938,123534.34909505947,-70.86070091010961,0.0,nan,276.4234284641188,3.2734284641188083,270.1654062950976,-2.984593704902352,263.9073841261782,-9.242615873821762,257.64936195707975,-15.50063804292023,251.39133978806126,-21.758660211938718,245.13331761909288,-28.0166823809071,1.0,1.0,26022.012520719443,26022.012520719443,275.6325513859086,2.4825513859086072,275.6325513859086,275.6325513859086,77139.96271521914,77126.66424819382,13.29846702532086,0.0,8546.071908451686,8546.071908451686,0.8853423347771974,3945.911205987849,275.6325513859086,2.4825513859086072,1.0,0.002,0.13386018487265508,0.004885633988096818,0.00020675317856997516,0.0017932468195743165,0.10337658928498758,0.10337658928498758,0.0,-1.8557082953618576e-12,1.0,1.0020659452030232,1.0227203826341906,0.09216173686927956,0.0,0.00018993549522419858,243.97682878171494,0.0,1600094.5336262833,266.610237370744,0.002494701006980904,1.0,1284524.6671441076,2588.4573873179634,,,,,,,,,,,,,,,,,,,3.0,15275.820319346376,1549.2421139401174,0.37043363941174806,6.173730061729009,2.9024518338601366
2814.0,-29.762633950613676,5.0226913373530175,35.0349396492734,24.564016714599006,5.014667073387769,-26.284903848208465,-39.792000654246635,1.5369369719595813,-6.5393297970609865,-6.541735616094437,40.08059393790205,41350.62581299642,25577.638004295317,25577.638004295317,66928.26381729174,77150.23107255704,77126.37250804664,25577.638004295317,102704.01051234195,102704.01051234195,102704.01051234195,130132.06090022503,125695.60622151663,4436.454678708397,0.0,90874.8656791189,55075.635266018064,39776.92268122315,27428.05038788308,67204.97306910623,20811.319015210236,1549.2637088975853,0.0,0.8785273324353826,2.7244837813272555,0.001494314320929203,1.0,1.0,-5.537620416419259,333840.81688252033,1558011.1418779253,4.666928257685742,1558011.1418779253,4.666928257685742,0.7587604193845319,0.09216833682978584,3.92626310441686,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92626310441686,1.2845364232272396,1.2848438275661125,3.0565603539311152,6476.4846127915525,15275.800930520409,6455.0407146757,0.0003262078562870667,23145.383603276347,2360.1722915854393,19294.548667490293,1967.4964098331534,0.8336240607720604,0.8336240607720605,35495.03824322089,35405.22815468563,1.0031717966557803,0.8,4283.875080461288,4273.035954225843,1.0031717966557803,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4140.675773938693,4632.441516551485,6.177165129730831,5.0226913373530175,-3.7444403523134118,8.76713168966643,2.9029318795249006,3.5,0.8294091084356859,0.6,0.0002392990423333149,1.0001404072309483,0.0002392654477343369,198.72634689741278,0.0,6.754739812912904e-06,19.14293262979517,0.027239199980374225,8.073212559522041e-05,0.00015856691673809447,0.0006225754347699206,0.09216833656119278,0.09216833656119278,0.09216833656119278,0.09235396817958885,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488385.2245008449,595.4394439207255,0.0,0.09216833656119278,0.09216833682978584,0.09216833682978584,0.3704550524027382,0.3704550524027382,0.5,9.872027639527007,1.078038639935528,1.078038639935528,-1.261923898709938e-11,0.0024058190334699248,1.0041151996751978,-1.261923898709938e-11,27428.05038788308,20811.319015210236,0.7587604193845319,0.9958826075039127,0.6152911596359985,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500664572605502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41079.11723971948,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.77794459068076,260.77794459068076,-12.372055409319216,245.13202916118303,276.4238600201867,123468.98581063855,123540.61868142118,-71.63287078264928,0.0,nan,276.4238600201867,3.273860020186703,270.165493848345,-2.984506151654955,263.90712767663337,-9.242872323366612,257.64876150477727,-15.501238495222708,251.39039533295943,-21.75960466704055,245.13202916118303,-28.01797083881695,1.0,1.0,26022.012520719443,26022.012520719443,275.63303896271196,2.483038962711987,275.63303896271196,275.63303896271196,77139.26750455724,77126.37250804664,12.894996510600322,0.0,8546.071908451686,8546.071908451686,0.8853433911649347,3945.8944199389443,275.63303896271196,2.483038962711987,1.0,0.002,0.13367367385939546,0.004886513266015901,0.00020646532513793174,0.0017935346713867165,0.10323266256896586,0.10323266256896586,0.0,-3.4753519506658392e-12,1.0,1.002028460488859,1.004115199687817,0.09216833682978584,0.0,0.0001865107806005673,239.57736627197536,0.0,1600094.9142970135,266.610670202939,0.0024058190460891637,1.0,1284522.886562015,2588.6926721168456,,,,,,,,,,,,,,,,,,,3.0,15275.800930520409,1549.2637088975853,0.3704550524027382,6.173730061729009,2.9029318795249006
2815.0,-29.763980463438564,5.024083142020984,35.035330143262925,24.564358486700826,5.015105551131282,-26.28607186194895,-39.793133712932445,1.5371969505727885,-6.53891221444195,-6.541231535250367,40.08114947490284,41349.35222547752,25582.98344573438,25582.98344573438,66932.3356712119,77149.52639385285,77126.09923777428,25582.98344573438,102709.08268350866,102709.08268350866,102709.08268350866,130137.94166687256,125698.73899887606,4439.202667996509,0.0,90874.80797770662,55075.0072060357,39777.556412967686,27428.858983363898,67206.41539633158,20811.959954822236,1549.2850919227099,0.0,0.8785279503182847,2.724536123753471,0.001494314320929203,1.0,1.0,-5.555547291823302,333847.4618458116,1558035.1356560735,4.666907236741721,1558035.1356560735,4.666907236741721,0.7587614186738525,0.09217482746428692,3.9262469121329135,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9262469121329135,1.284535276831442,1.284842637740275,3.0565504762296376,6476.463683127413,15275.781811516086,6455.0460915333415,0.00032621262362784044,23145.464361114096,2360.180526593087,19294.5647392776,1967.4980486993625,0.8336218465201216,0.8336218465201216,35494.921135230994,35405.22815468563,1.0031676594795018,0.8,4283.860946767552,4273.035954225843,1.0031676594795018,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4141.076907220352,4632.441516551485,6.177857600550252,5.024083142020984,-3.74346512231006,8.767548264331044,2.9034006034149824,3.5,0.8295430295471379,0.6,0.0002392654477343369,1.000139884380324,0.0002392319829166529,198.72745702308856,0.0,6.676131930380738e-06,18.92015789069901,0.027245876112304605,8.072179293245173e-05,0.00015854365480188516,0.0006224815351041681,0.09217482694255455,0.09217482694255455,0.09217482694255455,0.09235708212734813,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488361.5464142455,595.4471739208672,0.0,0.09217482694255455,0.09217482746428692,0.09217482746428692,0.3704761094572508,0.3704761094572508,0.5,9.877495314243857,1.0593794848686002,1.0593794848686002,1.1766587704187259e-11,0.0023193208083966965,0.9856842434270447,1.1766587704187259e-11,27428.858983363898,20811.959954822236,0.7587614186738525,0.9959218219941747,0.6152590043916336,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450074539250499,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41078.89446498039,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.77751149127954,260.77751149127954,-12.372488508720437,245.13074637504764,276.42427660753344,123474.42689464182,123546.83694571958,-72.41005107776043,0.0,nan,276.42427660753344,3.2742766075334657,270.1655705609684,-2.984429439031601,263.90686451459703,-9.243135485402945,257.6481584680158,-15.501841531984155,251.38945242151468,-21.7605475784853,245.13074637504764,-28.01925362495234,1.0,1.0,26022.012520719443,26022.012520719443,275.63351106743005,2.483511067430072,275.63351106743005,275.63351106743005,77138.58329287881,77126.09923777428,12.484055104534491,0.0,8546.071908451686,8546.071908451686,0.8853444152799608,3945.878146693578,275.63351106743005,2.483511067430072,1.0,0.002,0.1334905567234438,0.004887375119001715,0.00020618270562755423,0.001793817295139366,0.10309135281377711,0.10309135281377711,0.0,7.669199476867394e-13,1.0,1.001991323030485,0.9856842434152782,0.09217482746428692,0.0,0.00018311691991540474,235.21755951270424,0.0,1600095.2804827946,266.611087785558,0.002319320796630109,1.0,1284521.1661564023,2588.9257319259746,,,,,,,,,,,,,,,,,,,3.0,15275.781811516086,1549.2850919227099,0.3704761094572508,6.173730061729009,2.9034006034149824
2816.0,-29.765325707179645,5.025431709514994,35.03571244807462,24.56479085320609,5.015635693238073,-26.287229567127795,-39.79425384951753,1.537539553221685,-6.538499816416504,-6.540735580070206,40.081694100732854,41347.99873994793,25588.171899937668,25588.171899937668,66936.17063988559,77148.75587023626,77125.88987475258,25588.171899937668,102714.06177469026,102714.06177469026,102714.06177469026,130143.71289120076,125701.81172741068,4441.901163790086,0.0,90874.70911464999,55074.324975772004,39778.20459875331,27429.651116510497,67207.85571526381,20812.587976553867,1549.3059878215909,0.0,0.8785285656729783,2.7245876027347697,0.001494314320929203,1.0,1.0,-5.573177031263356,333853.99979400064,1558058.6584492747,4.6668863018284945,1558058.6584492747,4.6668863018284945,0.7587624023415421,0.09218120603342858,3.9262275759668914,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9262275759668914,1.284533743791256,1.284841061344341,3.0565390710397136,6476.439516898549,15275.762748577474,6455.053750845802,0.00032621823033925296,23145.553169385694,2360.1895825165266,19294.58763347511,1967.5003832578004,0.8336196370971075,0.8336196370971075,35494.78128951239,35405.22815468563,1.0031627190320858,0.8,4283.844068870848,4273.035954225843,1.0031627190320858,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4141.468564135804,4632.441516551485,6.178526168597665,5.025431709514994,-3.7425125485787496,8.767944258093744,2.903858283385407,3.5,0.8296737952529735,0.6,0.0002392319829166529,1.000139754069793,0.00023919855394525046,198.7285661133666,0.0,6.650378118081553e-06,18.84717158664312,0.027252526490422688,8.071157931142037e-05,0.0001585204036052325,0.0006223871799882654,0.09218120508553791,0.09218120508553791,0.09218120508553791,0.09236013755337777,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488338.2964669103,595.4547639703279,0.0,0.09218120508553791,0.09218120603342858,0.09218120603342858,0.37049681344482527,0.37049681344482527,0.5,9.882863305132979,1.0408300964635373,1.0408300964635373,-6.531308827106841e-11,0.0022357636536867176,0.967558548806835,-6.531308827106841e-11,27429.651116510497,20812.587976553867,0.7587624023415421,0.9959575398963887,0.6152256800919962,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500825911432842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41078.82147867633,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7770830370551,260.7770830370551,-12.372916962944885,245.12946928192017,276.42469679220807,123480.86694695927,123552.50036508967,-71.63341813043881,0.0,nan,276.42469679220807,3.27469679220809,270.1656512900964,-2.9843487099035997,263.9066057881403,-9.243394211859652,257.6475602860129,-15.502439713987087,251.3885147839527,-21.761485216047276,245.12946928192017,-28.02053071807981,1.0,1.0,26022.012520719443,26022.012520719443,275.633982524452,2.483982524452017,275.633982524452,275.633982524452,77138.17338997895,77125.88987475258,12.283515226372401,0.0,8546.071908451686,8546.071908451686,0.885345638235498,3945.858713846726,275.633982524452,2.483982524452017,1.0,0.002,0.13331077830179539,0.004888221467373826,0.0002059052389067996,0.0017940947606662546,0.1029526194533998,0.1029526194533998,0.0,-4.269458050987218e-13,1.0,1.0019547972074576,0.9675585488721481,0.09218120603342858,0.0,0.00017977819333769445,230.92859024912286,0.0,1600095.644784491,266.6115001835835,0.002235763718999806,1.0,1284519.4734788984,2589.1550817356847,,,,,,,,,,,,,,,,,,,3.0,15275.762748577474,1549.3059878215909,0.37049681344482527,6.173730061729009,2.903858283385407
2817.0,-29.766661554183003,5.026737651072107,35.036087107287976,24.565037979651265,5.015972205691056,-26.288398178189322,-39.79538694312794,1.53770883019727,-6.538127327196946,-6.540283919242404,40.08223803718443,41346.793951267326,25593.287020257823,25593.287020257823,66940.08097152515,77148.1240918762,77125.77324251799,25593.287020257823,102719.0602627758,102719.0602627758,102719.0602627758,130149.55860641896,125705.00504579463,4444.5535606243275,0.0,90874.68767717817,55073.72787562306,39778.844223950124,27430.498343643158,67209.34256759328,20813.252650051887,1549.3306681043598,0.0,0.8785289437202976,2.7246345254862403,0.001494314320929203,1.0,1.0,-5.590207334072318,333859.95391906804,1558082.1517354415,4.666873440332232,1558082.1517354415,4.666873440332232,0.7587631981493047,0.0921875071003765,3.926213621172427,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926213621172427,1.2845330212101005,1.2848402956474587,3.0565299267073094,6476.420141155475,15275.74366617908,6455.058061790957,0.0003262225967150386,23145.629974673055,2360.197414476203,19294.600519178668,1967.501697233884,0.833617427578841,0.833617427578841,35494.68036361467,35405.22815468563,1.0031591535409656,0.8,4283.831888184205,4273.035954225843,1.0031591535409656,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4141.851020615832,4632.441516551485,6.179190630679054,5.026737651072107,-3.741609726801846,8.768347377873953,2.904305239816135,3.5,0.8298014970903242,0.6,0.00023919855394525046,1.0001387793205212,0.0002391653627387174,198.72966746724904,0.0,6.64329155344985e-06,18.827088262476874,0.027259169781976136,8.070124876119929e-05,0.00015849730518405116,0.0006222942785327448,0.09218750615911744,0.09218750615911744,0.09218750615911744,0.09236323923471698,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488315.5062301894,595.4622043084797,0.0,0.09218750615911744,0.0921875071003765,0.0921875071003765,0.3705171698208116,0.3705171698208116,0.5,9.888135314602549,1.0225105711792253,1.0225105711792253,-3.575451046344824e-11,0.0021565920454804655,0.950076585170109,-3.575451046344824e-11,27430.498343643158,20813.252650051887,0.7587631981493047,0.9959936879936397,0.6151941437261395,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500906355323662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41078.801395352166,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7766416349995,260.7766416349995,-12.373358365000456,245.12819670953718,276.4250865604794,123485.28454547747,123559.08271544201,-73.79816996456896,0.0,nan,276.4250865604794,3.2750865604793944,270.1657085902582,-2.984291409741786,263.9063306201229,-9.243669379877076,257.64695264988893,-15.503047350111046,251.38757467971055,-21.762425320289424,245.12819670953718,-28.0218032904628,1.0,1.0,26022.012520719443,26022.012520719443,275.63442053781273,2.4844205378127526,275.63442053781273,275.63442053781273,77137.3092682565,77125.77324251799,11.53602573851822,0.0,8546.071908451686,8546.071908451686,0.8853465208345169,3945.844689278289,275.63442053781273,2.4844205378127526,1.0,0.002,0.13313422079968204,0.004889046273822705,0.00020563272778087005,0.001794367272077582,0.10281636389043503,0.10281636389043503,0.0,-1.4154779778841053e-13,1.0,1.0019195649372348,0.9500765852058635,0.0921875071003765,0.0,0.00017655728560549242,226.79099938055637,0.0,1600095.9685416243,266.61187267280303,0.002156592081234976,1.0,1284517.931971997,2589.3760616988,,,,,,,,,,,,,,,,,,,3.0,15275.74366617908,1549.3306681043598,0.3705171698208116,6.173730061729009,2.904305239816135
2818.0,-29.767991388682542,5.028002674028041,35.03645332209597,24.565325094759487,5.016351581568079,-26.28955709166874,-39.79650714956222,1.5379172849924136,-6.537740920583701,-6.539815030880423,40.08274362415334,41345.554037132824,25598.197248272292,25598.197248272292,66943.75128540512,77147.46506237115,77125.39860415178,25598.197248272292,102723.59585242407,102723.59585242407,102723.59585242407,130154.78708081481,125707.63448926897,4447.152591545849,0.0,90874.650693065,55073.10829142277,39779.49155738026,27431.191228390748,67210.682785771,20813.806271653317,1549.3476779815214,0.0,0.8785295609082936,2.724683242525588,0.001494314320929203,1.0,1.0,-5.608288130227606,333866.13523861475,1558103.9888996293,4.666852443078869,1558103.9888996293,4.666852443078869,0.7587642147349195,0.09219364586635448,3.9261988536547245,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9261988536547245,1.2845321149304165,1.2848393465135923,3.056520586772101,6476.40035095353,15275.724727187207,6455.062730448,0.00032622707515968366,23145.707611949867,2360.2053312751927,19294.614474106995,1967.5031202405507,0.8336152343057078,0.8336152343057078,35494.57355974339,35405.22815468563,1.0031553803966622,0.8,4283.818998088424,4273.035954225843,1.0031553803966622,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4142.224374469416,4632.441516551485,6.1798190861042395,5.028002674028041,-3.7407095461329685,8.76871222016101,2.904741585035056,3.5,0.8299261671528732,0.6,0.0002391653627387174,1.0001381561534846,0.00023913232513650274,198.73076387471957,0.0,6.596077437151859e-06,18.69328345688837,0.027265765859413288,8.069103690645192e-05,0.0001584743258322655,0.0006222017164163461,0.09219364551351998,0.09219364551351998,0.09219364551351998,0.09236596965895981,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488293.0238963498,595.4695424756646,0.0,0.09219364551351998,0.09219364586635448,0.09219364586635448,0.37053719248073375,0.37053719248073375,0.5,9.893305049454462,1.004138728555347,1.004138728555347,7.617018127348274e-12,0.002074110296746312,0.931526900652841,7.617018127348274e-12,27431.191228390748,20813.806271653317,0.7587642147349195,0.9960284364136471,0.615163428244267,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500986238143827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41078.667590546575,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7761940825216,260.7761940825216,-12.373805917478364,245.1269292641348,276.425458900933,123490.37562975755,123565.20208857198,-74.82645881443605,0.0,nan,276.425458900933,3.2754589009330175,270.16575297352574,-2.984247026474236,263.9060470462356,-9.243952953764392,257.64634111882333,-15.503658881176648,251.3866351914772,-21.763364808522766,245.1269292641348,-28.02307073586519,1.0,1.0,26022.012520719443,26022.012520719443,275.63484558868186,2.4848455886818783,275.63484558868186,275.63484558868186,77136.61864173829,77125.39860415178,11.220037586506805,0.0,8546.071908451686,8546.071908451686,0.8853474548352838,3945.829847922998,275.63484558868186,2.4848455886818783,1.0,0.002,0.13296108309882262,0.004889859831484833,0.00020536550548580124,0.001794634492937998,0.10268275274290062,0.10268275274290062,0.0,-1.5762009752950945e-12,1.0,1.001882177207505,0.931526900645224,0.09219364586635448,0.0,0.00017313752913431684,222.39798379694145,0.0,1600096.3038882776,266.6122590794163,0.002074110289129294,1.0,1284516.331663768,2589.6105454388617,,,,,,,,,,,,,,,,,,,3.0,15275.724727187207,1549.3476779815214,0.37053719248073375,6.173730061729009,2.904741585035056
