time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2819.0,-29.769316700542092,5.029228032359371,35.03681172231598,24.56569770528006,5.016820510356623,-26.290702979482372,-39.797617856506236,1.538206789384787,-6.537353418921384,-6.539350825490112,40.08325050316755,41344.27085742863,25602.95699996062,25602.95699996062,66947.22785738925,77146.74552291124,77125.25446971568,25602.95699996062,102728.2114696763,102728.2114696763,102728.2114696763,130160.12874059081,125710.42450459317,4449.704235997629,0.0,90874.57883030587,55072.47148516612,39780.119272377495,27431.917270914502,67212.036543292,20814.383046320825,1549.3664867013954,0.0,0.8785301478116757,2.7247314081119627,0.001494314320929203,1.0,1.0,-5.625400739002373,333872.2549108696,1558125.8821038124,4.666832476151003,1558125.8821038124,4.666832476151003,0.7587651581462695,0.09219968822479113,3.92618181970867,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92618181970867,1.284530829320769,1.2848380181564274,3.0565103850288646,6476.378734683788,15275.705864117594,6455.068708032864,0.00032623202865132884,23145.789727346077,2360.213704715278,19294.63234150817,1967.504942208417,0.8336130488004964,0.8336130488004964,35494.45036416699,35405.22815468563,1.003151028173234,0.8,4283.80412968749,4273.035954225843,1.003151028173234,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4142.589007210556,4632.441516551485,6.180424115304785,5.029228032359371,-3.73982807121475,8.76905610357412,2.9051677630452164,3.5,0.8300479322986333,0.6,0.00023913232513650274,1.0001376877611612,0.00023909940407486067,198.73185656399863,0.0,6.565587924710093e-06,18.606876178628404,0.027272331447337997,8.068091282890037e-05,0.00015845141230760238,0.0006221090543092711,0.09219968796435336,0.09219968796435336,0.09219968796435336,0.09236878548661415,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488271.01476687007,595.4767266535096,0.0,0.09219968796435336,0.09219968822479113,0.09219968822479113,0.3705568552777552,0.3705568552777552,0.5,9.898377986717144,0.9859277138932612,0.9859277138932612,1.0800249583553523e-12,0.0019974065687051734,0.9139500864877164,1.0800249583553523e-12,27431.917270914502,20814.383046320825,0.7587651581462695,0.9960601002510588,0.6151319463560421,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501065762253906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41078.58118326832,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.775750050214,260.775750050214,-12.374249949785963,245.12566760883536,276.4258324916107,123496.50573349338,123570.74365354388,-74.23792005050043,0.0,nan,276.4258324916107,3.2758324916107426,270.16579951501643,-2.984200484983546,263.9057665385093,-9.244233461490694,257.6457335619308,-15.50426643806918,251.38570058538164,-21.764299414618336,245.12566760883536,-28.02433239116462,1.0,1.0,26022.012520719443,26022.012520719443,275.63529292849495,2.485292928494971,275.63529292849495,275.63529292849495,77136.11678528435,77125.25446971568,10.862315568665508,0.0,8546.071908451686,8546.071908451686,0.8853485321800557,3945.8127288072133,275.63529292849495,2.485292928494971,1.0,0.002,0.13279118634884576,0.004890658934443998,0.00020510328652899526,0.0017948967124175614,0.10255164326449763,0.10255164326449763,0.0,-1.0534433568520907e-12,1.0,1.00184674733824,0.9139500864866363,0.09219968822479113,0.0,0.00016989657365100306,218.23465437630654,0.0,1600096.648768706,266.6126465810786,0.0019974065676251485,1.0,1284514.7473344475,2589.8331429240097,,,,,,,,,,,,,,,,,,,3.0,15275.705864117594,1549.3664867013954,0.3705568552777552,6.173730061729009,2.9051677630452164
2820.0,-29.77063593648905,5.030414012126794,35.03716268911338,24.56592055913063,5.017136157662533,-26.291858727093217,-39.798737469222374,1.5383589485740323,-6.5370189410605235,-6.538942500113104,40.08375275701048,41343.10182932834,25607.682431954396,25607.682431954396,66950.78426128274,77146.1372900734,77125.09608164677,25607.682431954396,102732.77851360117,102732.77851360117,102732.77851360117,130165.46909508453,125713.25866585062,4452.210429233903,0.0,90874.57271456429,55071.90284369433,39780.74430096662,27432.69058148335,67213.43488244998,20814.990123514584,1549.3889817441275,0.0,0.8785304496256091,2.7247738606149676,0.001494314320929203,1.0,1.0,-5.642229013234157,333877.6379836055,1558147.5757644093,4.666822208203472,1558147.5757644093,4.666822208203472,0.7587658987253837,0.0922056560652628,3.92616974295125,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92616974295125,1.2845301857427933,1.2848373321342446,3.056502514715838,6476.3620584348955,15275.687047323718,6455.071265014507,0.0003262357053831143,23145.859365279273,2360.2208058082297,19294.639984497415,1967.5057215764218,0.8336108709552167,0.8336108709552167,35494.363020683,35405.22815468563,1.0031479425261147,0.8,4283.7935882542915,4273.035954225843,1.0031479425261147,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4142.945185657299,4632.441516551485,6.18103336742352,5.030414012126794,-3.739003871089302,8.769417883216096,2.9055840839318807,3.5,0.8301668811233945,0.6,0.00023909940407486067,1.0001370579693623,0.0002390666380869022,198.73294425432226,0.0,6.542463700185533e-06,18.5413421263258,0.02727887391103818,8.067070876377285e-05,0.00015842869531108782,0.0006220179499456356,0.09220565547974675,0.09220565547974675,0.09220565547974675,0.09237159747708344,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488249.4399067295,595.4837692240383,0.0,0.09220565547974675,0.0922056560652628,0.0922056560652628,0.37057617919810804,0.37057617919810804,0.5,9.903356263396914,0.9679321801523315,0.9679321801523315,5.9117155615240335e-12,0.0019235590525568114,0.896713486878923,5.9117155615240335e-12,27432.69058148335,20814.990123514584,0.7587658987253837,0.9960922898580233,0.6151017560943518,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501145016737886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41078.51564921602,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7752955157361,260.7752955157361,-12.374704484263873,245.12441034691807,276.42618068456414,123501.05364838435,123577.0474329375,-75.99378455315457,0.0,nan,276.42618068456414,3.2761806845641672,270.16582661701335,-2.9841733829866257,263.9054725495079,-9.244527450492058,257.6451184819701,-15.50488151802989,251.3847644144431,-21.765235585556866,245.12441034691807,-28.02558965308191,1.0,1.0,26022.012520719443,26022.012520719443,275.6356827204369,2.4856827204368983,275.6356827204369,275.6356827204369,77135.36288207961,77125.09608164677,10.26680043284432,0.0,8546.071908451686,8546.071908451686,0.8853492959974018,3945.8005916660063,275.6356827204369,2.4856827204368983,1.0,0.002,0.13262446876810097,0.0048914345645305005,0.00020484595395460657,0.0017951540473500512,0.10242297697730328,0.10242297697730328,0.0,1.304657770706541e-12,1.0,1.001811999441287,0.8967134868730113,0.0922056560652628,0.0,0.00016671740585392123,214.15073411686993,0.0,1600096.9355410757,266.61298105893945,0.0019235590466450958,1.0,1284513.3537197073,2590.0509268334035,,,,,,,,,,,,,,,,,,,3.0,15275.687047323718,1549.3889817441275,0.37057617919810804,6.173730061729009,2.9055840839318807
2821.0,-29.77195409422519,5.031562147934652,35.037505657837315,24.566198558919154,5.017501812344307,-26.293008503542385,-39.799852402042575,1.5385562221001419,-6.536672684864072,-6.53852076396914,40.08422384563389,41341.885570704784,25612.223707240777,25612.223707240777,66954.10927794556,77145.48829258302,77124.75554751803,25612.223707240777,102736.9792547588,102736.9792547588,102736.9792547588,130170.32078913387,125715.65540982138,4454.6653793124815,0.0,90874.53426746218,55071.29678971216,39781.374975277795,27433.341534375064,67214.71650965286,20815.50907825611,1549.4054156713999,0.0,0.8785309425845523,2.7248176974589344,0.001494314320929203,1.0,1.0,-5.659762865205607,333883.19792585785,1558167.923524207,4.666805437362002,1558167.923524207,4.666805437362002,0.7587668112604311,0.09221147558920317,3.9261545558979267,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9261545558979267,1.2845293308766412,1.28483643497262,3.0564927257974555,6476.341316891481,15275.668308073562,6455.076692188978,0.000326240436639792,23145.939104956815,2360.22893699243,19294.656206685097,1967.5073757792006,0.833608699962105,0.833608699962105,35494.25318233617,35405.22815468563,1.0031440621892236,0.8,4283.780331929461,4273.035954225843,1.0031440621892236,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4143.29292853336,4632.441516551485,6.181610653414983,5.031562147934652,-3.738184041320469,8.769746189255121,2.905990567882319,3.5,0.8302830193949483,0.6,0.0002390666380869022,1.0001369474222,0.00023903390301006658,198.73403106613588,0.0,6.511681258386851e-06,18.454104686268337,0.027285385592296568,8.066054853641596e-05,0.00015840608955048626,0.0006219267901706166,0.09221147498704049,0.09221147498704049,0.09221147498704049,0.09237411518215105,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488228.1921653023,595.4907037446371,0.0,0.09221147498704049,0.09221147558920317,0.09221147558920317,0.37059517188828806,0.37059517188828806,0.5,9.908235479343368,0.9499397672396981,0.9499397672396981,-9.094947017729282e-13,0.0018480791050592416,0.8787578987635243,-9.094947017729282e-13,27433.341534375064,20815.50907825611,0.7587668112604311,0.9961227652924807,0.6150719324207456,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501223908699203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41078.42841177595,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.77483703271724,260.77483703271724,-12.375162967282733,245.12315732041714,276.4265167450252,123506.22526528007,123582.8792105812,-76.65394530116629,0.0,nan,276.4265167450252,3.2765167450252193,270.16584486007446,-2.9841551399255195,263.9051729751925,-9.244827024807478,257.644501090263,-15.505498909736957,251.38382920533124,-21.76617079466874,245.12315732041714,-28.026842679582842,1.0,1.0,26022.012520719443,26022.012520719443,275.6360646097211,2.4860646097210974,275.6360646097211,275.6360646097211,77134.78526775523,77124.75554751803,10.029720237202127,0.0,8546.071908451686,8546.071908451686,0.885350256530737,3945.785328677416,275.6360646097211,2.4860646097210974,1.0,0.002,0.13246106471615177,0.004892198690664023,0.00020459374452313649,0.0017954062546725292,0.10229687226156824,0.10229687226156824,0.0,-8.043344636166072e-13,1.0,1.0017757987895175,0.8787578987644338,0.09221147558920317,0.0,0.0001634039062867182,209.89426447346457,0.0,1600097.2337912882,266.6133273151359,0.0018480791059687363,1.0,1284511.914330687,2590.2778857787625,,,,,,,,,,,,,,,,,,,3.0,15275.668308073562,1549.4054156713999,0.37059517188828806,6.173730061729009,2.905990567882319
2822.0,-29.773264811159788,5.032673294756129,35.03784110741187,24.56648958558219,5.017883873043686,-26.29414994273348,-39.800958533864446,1.53876900463916,-6.536343496739448,-6.538120324374317,40.08469276018609,41340.66922894323,25616.662380014306,25616.662380014306,66957.33160895754,77144.83357561278,77124.53220965428,25616.662380014306,102741.1945896686,102741.1945896686,102741.1945896686,130175.21792482954,125718.14410655794,4457.073818271604,0.0,90874.4949720644,55070.69375912701,39782.00134770822,27434.023335160942,67216.02468286916,20816.048532631383,1549.423931150303,0.0,0.8785313284559113,2.7248593156639163,0.001494314320929203,1.0,1.0,-5.676644485132783,333888.4771732208,1558188.1775796874,4.666792309730719,1558188.1775796874,4.666792309730719,0.758767617797875,0.09221720362268465,3.926139750818158,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926139750818158,1.2845284034230315,1.2848354652459506,3.0564834069497557,6476.321571371436,15275.64954644903,6455.081414245839,0.00032624490936179317,23146.016377314972,2360.236816580073,19294.670321229056,1967.508815062132,0.8336065267861575,0.8336065267861575,35494.14610648057,35405.22815468563,1.0031402794477016,0.8,4283.7674090080545,4273.035954225843,1.0031402794477016,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4143.632577120108,4632.441516551485,6.182175157484233,5.032673294756129,-3.737394466160142,8.770067760916271,2.9063876122045675,3.5,0.8303964606298765,0.6,0.00023903390301006658,1.0001361757868814,0.00023900135681223695,198.73511175342713,0.0,6.5055737768035266e-06,18.436796083461193,0.027291891166073372,8.06504696803072e-05,0.0001583834333297594,0.0006218354934670259,0.09221720330062577,0.09221720330062577,0.09221720330062577,0.09237667054852824,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488207.39307139564,595.4974921143713,0.0,0.09221720330062577,0.09221720362268465,0.09221720362268465,0.3706138148042581,0.3706138148042581,0.5,9.913019506528373,0.9320973186493688,0.9320973186493688,-7.901235221652314e-12,0.0017768276348419931,0.861475839241507,-7.901235221652314e-12,27434.023335160942,20816.048532631383,0.758767617797875,0.9961513184522268,0.6150418657454376,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501302737000026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41078.41110317315,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.77437748694126,260.77437748694126,-12.375622513058715,245.12190919362232,276.4268457802659,123511.68193351381,123588.51355913414,-76.8316256203392,0.0,nan,276.4268457802659,3.276845780265944,270.1658584629151,-2.984141537084895,263.90487114561597,-9.245128854384006,257.6438838282828,-15.506116171717167,251.3828965109453,-21.767103489054676,245.12190919362232,-28.028090806377662,1.0,1.0,26022.012520719443,26022.012520719443,275.636438915922,2.486438915922008,275.636438915922,275.636438915922,77134.28505303652,77124.53220965428,9.752843382244464,0.0,8546.071908451686,8546.071908451686,0.8853511929048535,3945.7704495722487,275.636438915922,2.486438915922008,1.0,0.002,0.13230085059521937,0.004892945559790331,0.0002043464527477867,0.0017956535461455898,0.10217322637389334,0.10217322637389334,0.0,-1.1066234734125047e-12,1.0,1.0017409528279213,0.8614758392494082,0.09221720362268465,0.0,0.00016021396456243912,205.7965273570795,0.0,1600097.518062007,266.61365650326053,0.0017768276427432284,1.0,1284510.5476238045,2590.4963916326,,,,,,,,,,,,,,,,,,,3.0,15275.64954644903,1549.423931150303,0.3706138148042581,6.173730061729009,2.9063876122045675
2823.0,-29.774567969198245,5.033748231517474,35.038169244813815,24.56667615277695,5.018158286416567,-26.295295343638173,-39.80206896141169,1.5388856609692698,-6.536035929250488,-6.537743902946072,40.08515261241389,41339.53770423157,25621.007590166686,25621.007590166686,66960.54529439825,77144.25744520732,77124.31550108505,25621.007590166686,102745.32309125173,102745.32309125173,102745.32309125173,130180.02979959067,125720.59373265189,4459.436066938783,0.0,90874.50059068814,55070.14184344672,39782.62083026824,27434.70670833895,67217.32753860719,20816.58720524788,1549.4431877722877,0.0,0.8785316186932074,2.7248984629334605,0.001494314320929203,1.0,1.0,-5.693293968274247,333893.4398340963,1558208.0403953232,4.666782435646414,1558208.0403953232,4.666782435646414,0.7587683523119476,0.09222283551705111,3.926128318055043,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926128318055043,1.2845279250958508,1.284834944995751,3.0564756447486943,6476.305124198826,15275.630889949967,6455.0838882977005,0.0003262485321441471,23146.0852088773,2360.24383544608,19294.67771633563,1967.5095691531392,0.8336043673137208,0.8336043673137208,35494.06342042082,35405.22815468563,1.0031373583430252,0.8,4283.757429676621,4273.035954225843,1.0031373583430252,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4143.9642994090445,4632.441516551485,6.182728841032825,5.033748231517474,-3.736636913385323,8.770385144902797,2.9067754117422706,3.5,0.8305072604977916,0.6,0.00023900135681223695,1.0001353918569473,0.00023896900235525521,198.73618621864983,0.0,6.4680722628206025e-06,18.33051679283359,0.027298359238336192,8.06403528534034e-05,0.00015836100395883357,0.0006217456221184033,0.09222283517522759,0.09222283517522759,0.09222283517522759,0.09237917631303248,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488187.0025147783,595.5041470484808,0.0,0.09222283517522759,0.09222283551705111,0.09222283551705111,0.370632122527346,0.370632122527346,0.5,9.91770975221933,0.914427070921306,0.914427070921306,8.071765478234738e-12,0.0017079736956020497,0.844449934671843,8.071765478234738e-12,27434.70670833895,20816.58720524788,0.7587683523119476,0.9961798206859466,0.615013110726362,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501381121137615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41078.30482388252,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7739079726939,260.7739079726939,-12.376092027306072,245.12066540271175,276.42715054268575,123516.09108989881,123594.58934654333,-78.49825664453112,0.0,nan,276.42715054268575,3.2771505426857743,270.16585351465534,-2.9841464853446382,263.90455648669706,-9.245443513302916,257.64325945870934,-15.50674054129064,251.38196243070433,-21.768037569295643,245.12066540271175,-28.029334597288226,1.0,1.0,26022.012520719443,26022.012520719443,275.6367899796687,2.4867899796687425,275.6367899796687,275.6367899796687,77133.5487882833,77124.31550108505,9.233287198250764,0.0,8546.071908451686,8546.071908451686,0.8853519159902874,3945.758959645318,275.6367899796687,2.4867899796687425,1.0,0.002,0.13214378011210337,0.004893674870651391,0.0002041040060289295,0.001795895994273748,0.10205200301446475,0.10205200301446475,0.0,3.0267758785451626e-13,1.0,1.0017066200882025,0.8444499346637713,0.09222283551705111,0.0,0.00015707034476902487,201.7583127808913,0.0,1600097.780399194,266.6139640707495,0.0017079736875302842,1.0,1284509.2628884274,2590.7115418097787,,,,,,,,,,,,,,,,,,,3.0,15275.630889949967,1549.4431877722877,0.370632122527346,6.173730061729009,2.9067754117422706
2824.0,-29.775865569634895,5.03478823862131,35.038489712844886,24.566889367438876,5.018460575483134,-26.296432955185153,-39.80317058796061,1.539027961213458,-6.535723784796687,-6.537362480794089,40.08558753131477,41338.38713826936,25625.19915089104,25625.19915089104,66963.5862891604,77143.66364406211,77123.9644642797,25625.19915089104,102749.16361517075,102749.16361517075,102749.16361517075,130184.46515976642,125722.71621447074,4461.748945295681,0.0,90874.49500600717,55069.57790887894,39783.24121903136,27435.301544595673,67218.54276362703,20817.061685634417,1549.458199481962,0.0,0.8785320308241602,2.724938124234703,0.001494314320929203,1.0,1.0,-5.71038611499614,333898.46848289197,1558226.8264187279,4.6667684146582635,1558226.8264187279,4.6667684146582635,0.7587691956582505,0.0922283335265334,3.9261162159254446,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9261162159254446,1.2845273264546702,1.284834304649139,3.0564676477234864,6476.288179462027,15275.612341190224,6455.086760826194,0.0003262522872945666,23146.155133511933,2360.250965774442,19294.68630251553,1967.5104446998241,0.8336022199462366,0.8336022199462366,35493.975893197436,35405.22815468563,1.0031342662132392,0.8,4283.746866068024,4273.035954225843,1.0031342662132392,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4144.288244921841,4632.441516551485,6.183256963916687,5.03478823862131,-3.7358889843800682,8.770677223001378,2.907154139823203,3.5,0.8306154685209152,0.6,0.00023896900235525521,1.000134815844636,0.0002389367898901116,198.73725611173467,0.0,6.430001387726344e-06,18.222623932816457,0.027304789239723917,8.063031736943446e-05,0.00015833868498582075,0.0006216560787311416,0.09222833310321603,0.09222833310321603,0.09222833310321603,0.09238145926746838,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488166.9565926394,595.5106885590778,0.0,0.09222833310321603,0.0922283335265334,0.0922283335265334,0.3706500997934643,0.3706500997934643,0.5,9.922303548711213,0.8967943801512206,0.8967943801512206,4.6497916628140956e-11,0.0016386959974283855,0.8269763657979752,4.6497916628140956e-11,27435.301544595673,20817.061685634417,0.7587691956582505,0.9962070514476462,0.6149848752841186,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501459054035764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41078.1969310225,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7734333418104,260.7734333418104,-12.376566658189574,245.11942637268282,276.42744031094463,123520.9639936282,123600.3177002604,-79.35370663219075,0.0,nan,276.42744031094463,3.2774403109446553,270.16583752326466,-2.984162476735321,263.9042347356414,-9.245765264358567,257.64263194799526,-15.507368052004722,251.3810291603337,-21.76897083966628,245.11942637268282,-28.030573627317153,1.0,1.0,26022.012520719443,26022.012520719443,275.6371303260131,2.48713032601313,275.6371303260131,275.6371303260131,77132.93359299548,77123.9644642797,8.969128715776606,0.0,8546.071908451686,8546.071908451686,0.8853526814106143,3945.7467970050716,275.6371303260131,2.48713032601313,1.0,0.002,0.13198993735012884,0.004894391521674266,0.0002038665464433357,0.0017961334546102868,0.10193327322166786,0.10193327322166786,0.0,1.0536224670509853e-12,1.0,1.0016713814599396,0.8269763657514773,0.0922283335265334,0.0,0.00015384264700934533,197.61210483752544,0.0,1600098.0474957393,266.6142762152033,0.0016386959509304688,1.0,1284507.9610826073,2590.9324156900416,,,,,,,,,,,,,,,,,,,3.0,15275.612341190224,1549.458199481962,0.3706500997934643,6.173730061729009,2.907154139823203
2825.0,-29.777157877231744,5.035794124602426,35.03880284924779,24.56709744818511,5.018759943200999,-26.297566095207085,-39.80426777908576,1.539168161415735,-6.535427101248615,-6.5369997704740275,40.08601685978742,41337.24868989206,25629.293686247845,25629.293686247845,66966.5423761399,77143.07569906129,77123.67677299774,25629.293686247845,102752.97045924558,102752.97045924558,102752.97045924558,130188.88020014524,125724.8644962639,4464.015703881354,0.0,90874.49465709712,55069.02554546649,39783.854568478484,27435.909740899653,67219.76430937814,20817.54419801494,1549.4743933947323,0.0,0.8785323628601873,2.7249758422049406,0.001494314320929203,1.0,1.0,-5.727017201104388,333903.2504900172,1558245.3711354735,4.666757118562584,1558245.3711354735,4.666757118562584,0.7587699622360804,0.09223373596500768,3.9261048632187636,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9261048632187636,1.2845267373413771,1.284833674015132,3.0564602114431176,6476.2724228762545,15275.59386032917,6455.088837984769,0.00032625573727709204,23146.2219739579,2360.2577816030857,19294.69251128151,1967.5110778177577,0.8336000809544731,0.8336000809544731,35493.89378603776,35405.22815468563,1.003131365563218,0.8,4283.736956603699,4273.035954225843,1.003131365563218,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4144.604693616179,4632.441516551485,6.18377277951838,5.035794124602426,-3.7351682782153603,8.770962402817787,2.907524122352056,3.5,0.8307211778148732,0.6,0.0002389367898901116,1.0001342673243396,0.00023890471279355266,198.7383216508554,0.0,6.401816935236342e-06,18.142749194459793,0.027311191056659155,8.062032343838183e-05,0.00015831646645172976,0.0006215670488637464,0.09223373548834995,0.09223373548834995,0.09223373548834995,0.09238373842968,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488147.33557342004,595.5170914933258,0.0,0.09223373548834995,0.09223373596500768,0.09223373596500768,0.3706677350132291,0.3706677350132291,0.5,9.92680364752174,0.8792963982517108,0.8792963982517108,-1.2505552149377763e-12,0.001572669225424761,0.8099825693696516,-1.2505552149377763e-12,27435.909740899653,20817.54419801494,0.7587699622360804,0.9962329244108505,0.61495676330607,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501536655366039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41078.11705628415,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.772954740196,260.772954740196,-12.377045259803992,245.11819212560968,276.4277173547882,123525.92706929783,123605.94464520738,-80.01757590954884,0.0,nan,276.4277173547882,3.2777173547881944,270.165812308928,-2.984187691071952,263.90390726313825,-9.246092736861726,257.6420022172783,-15.507997782721702,251.38009717143316,-21.769902828566813,245.11819212560968,-28.031807874390296,1.0,1.0,26022.012520719443,26022.012520719443,275.6374593727641,2.4874593727641354,275.6374593727641,275.6374593727641,77132.35053202699,77123.67677299774,8.673759029246867,0.0,8546.071908451686,8546.071908451686,0.8853533994320237,3945.7353875348576,275.6374593727641,2.4874593727641354,1.0,0.002,0.13183923448599655,0.0048950915811367506,0.0002036339284234433,0.0017963660722797744,0.10181696421172164,0.10181696421172164,0.0,7.032174322019191e-13,1.0,1.001637107253643,0.8099825693709022,0.09223373596500768,0.0,0.00015070275237418746,193.57869862012785,0.0,1600098.3011022934,266.61457289875136,0.0015726692266753162,1.0,1284506.7231385498,2591.1472423909727,,,,,,,,,,,,,,,,,,,3.0,15275.59386032917,1549.4743933947323,0.3706677350132291,6.173730061729009,2.907524122352056
2826.0,-29.778444990463225,5.0367667686557125,35.039108828511566,24.56730151260274,5.019050248498952,-26.298695466597962,-39.805360534787155,1.5393007247801747,-6.535141471615589,-6.536650465005822,40.0864365600448,41336.10612630235,25633.282714641104,25633.282714641104,66969.38884094346,77142.49210747897,77123.4068595434,25633.282714641104,102756.6895741845,102756.6895741845,102756.6895741845,130193.19782807735,125726.96121066163,4466.236617415715,0.0,90874.4902610204,55068.46069340793,39784.47729734719,27436.50825389285,67220.98555124004,20818.018439130876,1549.4905369797139,0.0,0.8785326589011095,2.725012167797798,0.001494314320929203,1.0,1.0,-5.743391248392584,333907.8558177888,1558263.5001244366,4.66674704704992,1558263.5001244366,4.66674704704992,0.7587706951075706,0.09223903647735959,3.9260927172300306,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9260927172300306,1.2845261836612671,1.284833078996705,3.0564520732769673,6476.255179078736,15275.575442247993,6455.091981558986,0.00032625957417516837,23146.292460748333,2360.2649692553864,19294.701907635215,1967.512035979179,0.8335979483692831,0.8335979483692831,35493.80594150332,35405.22815468563,1.0031282622272937,0.8,4283.726354699018,4273.035954225843,1.0031282622272937,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4144.91380544889,4632.441516551485,6.184274008531534,5.0367667686557125,-3.734470458542206,8.771237227197918,2.9078855450207284,3.5,0.8308244414344939,0.6,0.00023890471279355266,1.0001337290189982,0.00023887276857254605,198.73938291708475,0.0,6.374948333556859e-06,18.06660357730014,0.027317566004992713,8.061037104623615e-05,0.0001582943417473165,0.0006214782623128608,0.09223903628790513,0.09223903628790513,0.09223903628790513,0.09238596362866659,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488128.1130420071,595.5233642507702,0.0,0.09223903628790513,0.09223903647735959,0.09223903647735959,0.3706850383003524,0.3706850383003524,0.5,9.931211475028055,0.8619583348291258,0.8619583348291258,-2.7853275241795927e-12,0.0015089933902459052,0.7932592166132508,-2.7853275241795927e-12,27436.50825389285,20818.018439130876,0.7587706951075706,0.9962571701644451,0.6149285939105041,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501613940952265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41078.04091066699,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.77247253815625,260.77247253815625,-12.377527461843727,245.1169626066686,276.4279824696398,123530.84547243408,123611.46500525053,-80.61953281644782,0.0,nan,276.4279824696398,3.2779824696398236,270.16577849704976,-2.98422150295022,263.903574524458,-9.246425475541969,257.64137055185967,-15.508629448140312,251.37916657926175,-21.770833420738228,245.1169626066686,-28.03303739333137,1.0,1.0,26022.012520719443,26022.012520719443,275.63777709489705,2.487777094897069,275.63777709489705,275.63777709489705,77131.78178917011,77123.4068595434,8.374929626719677,0.0,8546.071908451686,8546.071908451686,0.8853541676255361,3945.723180816181,275.63777709489705,2.487777094897069,1.0,0.002,0.1316916224579818,0.004895776216550446,0.00020340607844640312,0.0017965939210161895,0.10170303922320156,0.10170303922320156,0.0,-5.37407358197628e-13,1.0,1.001603375494612,0.7932592166160362,0.09223903647735959,0.0,0.00014761192157881315,189.60832970114166,0.0,1600098.545101527,266.6148585283844,0.0015089933930312327,1.0,1284505.5309432154,2591.3586710363406,,,,,,,,,,,,,,,,,,,3.0,15275.575442247993,1549.4905369797139,0.3706850383003524,6.173730061729009,2.9078855450207284
2827.0,-29.779727003021584,5.037707048275758,35.03940778733553,24.56749646170067,5.019329772091585,-26.299821325463892,-39.806448959838576,1.5394240949714668,-6.534865701394722,-6.536313112798199,40.08684589501666,41334.968409510686,25637.16645077935,25637.16645077935,66972.13486029004,77141.91683471492,77123.14348734859,25637.16645077935,102760.30993812793,102760.30993812793,102760.30993812793,130197.4025680003,125728.99034717317,4468.412220827136,0.0,90874.48819688905,55067.89472928185,39785.10385289689,27437.09262987236,67222.19648276926,20818.481280062515,1549.5063825801872,0.0,0.8785329296118878,2.7250472518234456,0.001494314320929203,1.0,1.0,-5.759559886124919,333912.303598399,1558281.1815392186,4.6667378372897135,1558281.1815392186,4.6667378372897135,0.7587714034028599,0.09224423562316605,3.926080651981909,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926080651981909,1.2845256726972551,1.2848325268753067,3.056443896320032,6476.237853088198,15275.557085150347,6455.095211620518,0.0003262634343740781,23146.36306592812,2360.272168980041,19294.71156250529,1967.513020501934,0.8335958227021621,0.8335958227021621,35493.718680862694,35405.22815468563,1.0031251795208338,0.8,4283.715823264137,4273.035954225843,1.0031251795208338,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4145.215759700313,4632.441516551485,6.1847604411869845,5.037707048275758,-3.7337940991962184,8.771501147471977,2.908238616184474,3.5,0.8309253189098497,0.6,0.00023887276857254605,1.000133200432191,0.00023884095485413455,198.74043998755553,0.0,6.3485747706211736e-06,17.991860899940406,0.027323914579763332,8.060045922497368e-05,0.00015827230934757237,0.0006213898514739994,0.09224423500901738,0.09224423500901738,0.09224423500901738,0.09238812633068272,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488109.2797031981,595.5295098242108,0.0,0.09224423500901738,0.09224423562316605,0.09224423562316605,0.37070201448156836,0.37070201448156836,0.5,9.935528217736797,0.844791147929584,0.844791147929584,4.888534022029489e-12,0.0014474114034896957,0.7767532266732928,4.888534022029489e-12,27437.09262987236,20818.481280062515,0.7587714034028599,0.9962800736131359,0.6149005919511404,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501690916674097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.96616798963,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7719868738656,260.7719868738656,-12.378013126134363,245.11573773921808,276.4282360085063,123535.72153152198,123616.919921671,-81.19839014902544,0.0,nan,276.4282360085063,3.278236008506326,270.16573635466045,-2.9842636453395244,263.9032367008094,-9.246763299190604,257.6407370469283,-15.509262953071698,251.378237393071,-21.771762606928974,245.11573773921808,-28.0342622607819,1.0,1.0,26022.012520719443,26022.012520719443,275.63808362918064,2.4880836291806645,275.63808362918064,275.63808362918064,77131.22142905314,77123.14348734859,8.077941704555997,0.0,8546.071908451686,8546.071908451686,0.8853549307120822,3945.7110552418185,275.63808362918064,2.4880836291806645,1.0,0.002,0.13154706199773342,0.004896445855382312,0.00020318293649489898,0.0017968170610142768,0.1015914682474495,0.1015914682474495,0.0,-2.490824387024748e-12,1.0,1.0015700792513185,0.7767532266684043,0.09224423562316605,0.0,0.00014456035851597975,185.68841362203034,0.0,1600098.780527307,266.61513429860526,0.0014474113986011616,1.0,1284504.3795426413,2591.567371925269,,,,,,,,,,,,,,,,,,,3.0,15275.557085150347,1549.5063825801872,0.37070201448156836,6.173730061729009,2.908238616184474
2828.0,-29.781004730670215,5.038616034063993,35.03969997738444,24.56773635875436,5.019656368466363,-26.300938620746344,-39.8075323208235,1.5395902585960992,-6.534586731241063,-6.5359755023517705,40.08724845091884,41333.816172398256,25640.921707977923,25640.921707977923,66974.73788037618,77141.31049771326,77122.96921753048,25640.921707977923,102763.8909255084,102763.8909255084,102763.8909255084,130201.55849070553,125731.01488640666,4470.543604298877,0.0,90874.46793992286,55067.32733982473,39785.71177788681,27437.667565197124,67223.37934308394,20818.936870810503,1549.5218590288016,0.0,0.8785332274971038,2.725082323497857,0.001494314320929203,1.0,1.0,-5.775263353820037,333916.75483016163,1558298.5702755693,4.666727703041313,1558298.5702755693,4.666727703041313,0.758772108501597,0.09224933280554368,3.92606743880799,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92606743880799,1.2845249613502474,1.2848317744907258,3.056435302495832,6476.219643805948,15275.538787332413,6455.099085535155,0.0003262675250982271,23146.435805370074,2360.2795863388696,19294.72314189538,1967.5142012711153,0.833593703330295,0.833593703330295,35493.6231179077,35405.22815468563,1.003121803515949,0.8,4283.704289827866,4273.035954225843,1.003121803515949,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4145.510736405234,4632.441516551485,6.185226221416656,5.038616034063993,-3.733129572434407,8.7717456064984,2.9085835451509476,3.5,0.8310238700431279,0.6,0.00023884095485413455,1.0001327565933253,0.00023880925135147054,198.7414935347889,0.0,6.322672394741684e-06,17.918453566697934,0.027330237252158072,8.05905946388021e-05,0.00015825036021533244,0.0006213015864210521,0.09224933225833737,0.09224933225833737,0.09224933225833737,0.09239026948668243,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488090.8410043076,595.5355266235065,0.0,0.09224933225833737,0.09224933280554368,0.09224933280554368,0.3707186674354294,0.3707186674354294,0.5,9.93975634090362,0.8278491946933855,0.8278491946933855,-1.0231815394945443e-12,0.0013887711107258838,0.7607121485317521,-1.0231815394945443e-12,27437.667565197124,20818.936870810503,0.758772108501597,0.9963012650488934,0.6148726317587416,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501767588125452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.89276065639,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7715030456931,260.7715030456931,-12.378496954306854,245.11451784559503,276.4284882457829,123541.15628766498,123622.04769640959,-80.89140874462582,0.0,nan,276.4284882457829,3.27848824578291,270.16569416575294,-2.9843058342470385,263.9029000857311,-9.247099914268858,257.64010600567235,-15.509893994327626,251.37731192562433,-21.77268807437565,245.11451784559503,-28.035482154404946,1.0,1.0,26022.012520719443,26022.012520719443,275.6384008478237,2.488400847823698,275.6384008478237,275.6384008478237,77130.76453792625,77122.96921753048,7.79532039577316,0.0,8546.071908451686,8546.071908451686,0.8853557664006451,3945.69777600203,275.6384008478237,2.488400847823698,1.0,0.002,0.13140546787989069,0.004897103082575283,0.00020296437605253382,0.0017970356233162326,0.1014821880262669,0.1014821880262669,0.0,-6.312337805236545e-13,1.0,1.0015377182735747,0.7607121485327752,0.09224933280554368,0.0,0.00014159402224216228,181.87797853057484,0.0,1600099.0239059103,266.6154132687589,0.0013887711117490653,1.0,1284503.2272585393,2591.7704433925096,,,,,,,,,,,,,,,,,,,3.0,15275.538787332413,1549.5218590288016,0.3707186674354294,6.173730061729009,2.9085835451509476
2829.0,-29.782277113905216,5.0394941225890495,35.0399856548009,24.5678806322627,5.019886824860769,-26.302060720031168,-39.808620082307584,1.5396704310128622,-6.53434054094123,-6.535672882702658,40.08764486089243,41332.74190913276,25644.629376702927,25644.629376702927,66977.37128583569,77140.77593892756,77122.78092410014,25644.629376702927,102767.41030080307,102767.41030080307,102767.41030080307,130205.67445029534,125733.04189296051,4472.632557334826,0.0,90874.49183696945,55066.81000892747,39786.31314226887,27438.264149492275,67224.57729176115,20819.40555738526,1549.539290965674,0.0,0.8785333592323779,2.7251138117604286,0.001494314320929203,1.0,1.0,-5.790713902985033,333920.7447653092,1558315.6936778028,4.666723221323191,1558315.6936778028,4.666723221323191,0.7587726921774134,0.0922543490266251,3.9260577780343144,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9260577780343144,1.2845246518950384,1.2848314242355514,3.056428517928609,6476.2052681221285,15275.520532621751,6455.100308896095,0.0003262706253166571,23146.49884813162,2360.286014911476,19294.7267986031,1967.51457415153,0.8335915909010387,0.8335915909010388,35493.55324729043,35405.22815468563,1.0031193351597978,0.8,4283.695857184573,4273.035954225843,1.0031193351597978,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4145.798966605072,4632.441516551485,6.18569052268902,5.0394941225890495,-3.7325033487894634,8.771997471378512,2.9089206009441915,3.5,0.8311201716983404,0.6,0.00023880925135147054,1.0001322026487145,0.00023877768430915095,198.74254268506277,0.0,6.3008014697277665e-06,17.856471365208492,0.0273365380536278,8.058069110660107e-05,0.0001582285602448695,0.000621214469656541,0.09225434895125906,0.09225434895125906,0.09225434895125906,0.09239239029981018,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488072.7915748829,595.5414164318629,0.0,0.09225434895125906,0.0922543490266251,0.0922543490266251,0.37073500617896243,0.37073500617896243,0.5,9.943897591500134,0.8111578991197916,0.8111578991197916,4.0529357647756115e-11,0.0013323417614401478,0.7449589797176372,4.0529357647756115e-11,27438.264149492275,20819.40555738526,0.7587726921774134,0.9963226841151777,0.6148456944510737,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501844004085018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.830778454896,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7710124656382,260.7710124656382,-12.378987534361784,245.11330207057935,276.4287228606927,123545.62453345429,123627.6447879552,-82.0202545008674,0.0,nan,276.4287228606927,3.27872286069271,270.1656387026784,-2.984361297321584,263.9025545446701,-9.247445455329853,257.6394703866148,-15.510529613385188,251.3763862285936,-21.77361377140639,245.11330207057935,-28.036697929420626,1.0,1.0,26022.012520719443,26022.012520719443,275.63868143472695,2.4886814347269706,275.63868143472695,275.63868143472695,77130.1517853378,77122.78092410014,7.37086123766494,0.0,8546.071908451686,8546.071908451686,0.8853563774116116,3945.688066924486,275.63868143472695,2.4886814347269706,1.0,0.002,0.13126678765371833,0.004897741712890223,0.00020275030142756219,0.001797249699929324,0.10137515071378109,0.10137515071378109,0.0,1.3568859577595127e-12,1.0,1.0015059351905493,0.7449589796771079,0.0922543490266251,0.0,0.0001386801359971911,178.13493900781086,0.0,1600099.231999794,266.61565945905875,0.0013323417209107902,1.0,1284502.194398042,2591.9695860131937,,,,,,,,,,,,,,,,,,,3.0,15275.520532621751,1549.539290965674,0.37073500617896243,6.173730061729009,2.9089206009441915
2830.0,-29.783544338278165,5.040342421805036,35.04026450732057,24.568038491439097,5.020129214278083,-26.303176983016677,-39.809699392039306,1.5397618592071365,-6.534089607614362,-6.535365401293509,40.08801923671429,41331.64713667407,25648.204097086185,25648.204097086185,66979.85123376026,77140.23312003973,77122.47216228828,25648.204097086185,102770.67625937446,102770.67625937446,102770.67625937446,130209.45809041889,125734.78217951133,4474.675910907568,0.0,90874.50746450978,55066.27221202584,39786.92805831548,27438.781831044435,67225.70988935992,20819.81707083703,1549.5529285158636,0.0,0.8785336010823466,2.7251457957571277,0.001494314320929203,1.0,1.0,-5.80652499963935,333924.798838079,1558331.8654174597,4.66671499343509,1558331.8654174597,4.66671499343509,0.7587733740891274,0.09225924296525034,3.926047350463559,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926047350463559,1.284524289523199,1.2848310212264262,3.056421262318725,6476.189894355433,15275.502342386588,6455.102258640922,0.00032627398594382964,23146.56430564445,2360.292689720185,19294.73262652086,1967.515168433753,0.8335894853222647,0.8335894853222647,35493.47783084838,35405.22815468563,1.0031166708847323,0.8,4283.686755218981,4273.035954225843,1.0031166708847323,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4146.080508935001,4632.441516551485,6.186132672005062,5.040342421805036,-3.7318849214431107,8.772227343248147,2.9092498510393567,3.5,0.831214243154102,0.6,0.00023877768430915095,1.0001316679677432,0.00023874624907572884,198.74358759125423,0.0,6.273714255642994e-06,17.779706200492246,0.027342811767883442,8.057086563541014e-05,0.00015820681867374081,0.0006211274612793089,0.09225924256769698,0.09225924256769698,0.09225924256769698,0.09239431328009061,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488055.065405086,595.5471999431671,0.0,0.09225924256769698,0.09225924296525034,0.09225924296525034,0.3707510368726961,0.3707510368726961,0.5,9.947949722525985,0.7945794355592852,0.7945794355592852,-2.1259438653942198e-11,0.0012757936791558677,0.7288404016541676,-2.1259438653942198e-11,27438.781831044435,20819.81707083703,0.7587733740891274,0.9963427882575834,0.61481905069798,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501920101179295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.75401329018,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7705179151637,260.7705179151637,-12.379482084836297,245.1120906648929,276.42894516543294,123550.3251828525,123633.00925752612,-82.68407467363295,0.0,nan,276.42894516543294,3.278945165432958,270.1655742653252,-2.984425734674801,263.9022033652268,-9.24779663477318,257.638832465107,-15.51116753489299,251.37546156499735,-21.774538435002626,245.1120906648929,-28.037909335107088,1.0,1.0,26022.012520719443,26022.012520719443,275.63895278704484,2.488952787044866,275.63895278704484,275.63895278704484,77129.60791365297,77122.47216228828,7.135751364694443,0.0,8546.071908451686,8546.071908451686,0.8853570369195966,3945.677587215877,275.63895278704484,2.488952787044866,1.0,0.002,0.13113109006667087,0.004898368680681549,0.00020254083544783577,0.0017974591662123834,0.10127041772391789,0.10127041772391789,0.0,1.6602192710879482e-12,1.0,1.0014734122105584,0.7288404016754271,0.09225924296525034,0.0,0.00013569751196499175,174.3036094848934,0.0,1600099.4454845185,266.6159103923856,0.0012757937004153064,1.0,1284501.1449425952,2592.1734321703934,,,,,,,,,,,,,,,,,,,3.0,15275.502342386588,1549.5529285158636,0.3707510368726961,6.173730061729009,2.9092498510393567
2831.0,-29.784807142580036,5.0411618225653605,35.04053686915088,24.568227293808036,5.020407059980995,-26.30428572231692,-39.81077381232751,1.5398856397437692,-6.533840646503506,-6.535063008940976,40.0883896069639,41330.54975283741,25651.67190962361,25651.67190962361,66982.22166246102,77139.66972843422,77122.2632123889,25651.67190962361,102773.93512201251,102773.93512201251,102773.93512201251,130213.2413888278,125736.56476778697,4476.676621040823,0.0,90874.51431677323,55065.7438048463,39787.52279102992,27439.306266815278,67226.8290578452,20820.232717233015,1549.5670972512848,0.0,0.8785338305991248,2.7251772218238672,0.001494314320929203,1.0,1.0,-5.821778621151964,333928.7858517115,1558347.8642567794,4.666707185132576,1558347.8642567794,4.666707185132576,0.7587740198232606,0.09226404346755591,3.926036793842222,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926036793842222,1.284523775591212,1.2848304667903105,3.056414266863401,6476.175071825033,15275.484213087853,6455.10385354502,0.00032627720597864753,23146.628289196124,2360.2992142266853,19294.737393795942,1967.515654560522,0.8335873870148904,0.8335873870148905,35493.40148101911,35405.22815468563,1.0031139736368628,0.8,4283.67754060344,4273.035954225843,1.0031139736368628,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4146.355606056634,4632.441516551485,6.18655859428793,5.0411618225653605,-3.7312814618121837,8.772443284377545,2.909571578173828,3.5,0.8313061651925223,0.6,0.00023874624907572884,1.0001312100389572,0.00023871492728082063,198.7446288624336,0.0,6.247551067078813e-06,17.705559724101356,0.02734905931895052,8.056108577516021e-05,0.00015818516330056863,0.0006210407713579728,0.09226404318886344,0.09226404318886344,0.09226404318886344,0.09239624774003645,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488037.73457120144,595.552854605519,0.0,0.09226404318886344,0.09226404346755591,0.09226404346755591,0.3707667496798712,0.3707667496798712,0.5,9.95191586596736,0.7782074148563538,0.7782074148563538,7.219114195322618e-12,0.0012223624374883002,0.7132843877890309,7.219114195322618e-12,27439.306266815278,20820.232717233015,0.7587740198232606,0.9963614616543387,0.6147924918082127,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501995890496095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.679866813785,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7700237412552,260.7700237412552,-12.379976258744762,245.11088391991612,276.42916356259565,123555.49534414629,123638.11645831096,-82.62111416467525,0.0,nan,276.42916356259565,3.27916356259567,270.1655076340532,-2.984492365946778,263.9018517055345,-9.248148294465466,257.63819577698393,-15.511804223016043,251.37453984844794,-21.77546015155204,245.11088391991612,-28.039116080083858,1.0,1.0,26022.012520719443,26022.012520719443,275.63923072957977,2.4892307295797877,275.63923072957977,275.63923072957977,77129.1472918279,77122.2632123889,6.884079438998015,0.0,8546.071908451686,8546.071908451686,0.885357704589291,3945.6669778114333,275.63923072957977,2.4892307295797877,1.0,0.002,0.13099827163578623,0.004898982616091054,0.0002023358141415975,0.001797664186339827,0.10116790707079874,0.10116790707079874,0.0,4.814243621809045e-13,1.0,1.0014420218726374,0.7132843877818118,0.09226404346755591,0.0,0.00013281835616267334,170.60519348008611,0.0,1600099.6611072116,266.61615935349647,0.001222362430269186,1.0,1284500.1128543722,2592.3703500205693,,,,,,,,,,,,,,,,,,,3.0,15275.484213087853,1549.5670972512848,0.3707667496798712,6.173730061729009,2.909571578173828
