time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2832.0,-29.78606476140998,5.041952763207104,35.04080297402278,24.56834855200725,5.020611407918921,-26.305397144456535,-39.81184851201249,1.5399437910688891,-6.533618049926304,-6.534789068944713,40.08875374316862,41329.49016392394,25655.087125347087,25655.087125347087,66984.57728927102,77139.15700724267,77122.04720024914,25655.087125347087,102777.13432559623,102777.13432559623,102777.13432559623,130216.98006999132,125738.34406749278,4478.636002498528,0.0,90874.54559052135,55065.22673341737,39788.132063448866,27439.845744395097,67227.97780784397,20820.65709950022,1549.5827459816192,0.0,0.878533929716403,2.72520573015197,0.001494314320929203,1.0,1.0,-5.83677082298459,333932.3977557657,1558363.593925252,4.666703813102379,1558363.593925252,4.666703813102379,0.7587745679566393,0.09226876256933643,3.9260276098906495,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9260276098906495,1.2845235683251506,1.2848302192390841,3.056407610340441,6476.160967451642,15275.466130097064,6455.10497027683,0.00032628024173675396,23146.690400644547,2360.3055478317824,19294.740731782054,1967.5159949403778,0.8335852943902844,0.8335852943902844,35493.33505886899,35405.22815468563,1.0031116271101643,0.8,4283.669524153599,4273.035954225843,1.0031116271101643,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4146.624446150723,4632.441516551485,6.186981111627432,5.041952763207104,-3.7307104488014406,8.772663212008545,2.9098860014395345,3.5,0.8313960004112956,0.6,0.00023871492728082063,1.0001306725617634,0.00023868373786534253,198.7456658673647,0.0,6.225038504337795e-06,17.641759121293312,0.027355284357454858,8.05513044695372e-05,0.00015816362281128343,0.0006209547500374293,0.09226876217589026,0.09226876217589026,0.09226876217589026,0.09239815782883626,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488020.78001995425,595.5583865112262,0.0,0.09226876217589026,0.09226876256933643,0.09226876256933643,0.37078215630950306,0.37078215630950306,0.5,9.955797736689306,0.7620670598090555,0.7620670598090555,7.389644451905042e-12,0.0011710190183862323,0.6980182459600996,7.389644451905042e-12,27439.845744395097,20820.65709950022,0.7587745679566393,0.9963794758297111,0.6147662254850945,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502071416211986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.61606621098,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7695236652506,260.7695236652506,-12.380476334749403,245.10968121575846,276.4293661147436,123559.90441275439,123643.51230084412,-83.60788808971787,0.0,nan,276.4293661147436,3.2793661147435955,270.16542913494413,-2.9845708650558436,263.90149215515413,-9.248507844845847,257.63755517534844,-15.512444824651539,251.37361819555494,-21.776381804445037,245.10968121575846,-28.04031878424152,1.0,1.0,26022.012520719443,26022.012520719443,275.6394793933858,2.489479393385807,275.6394793933858,275.6394793933858,77128.57240107786,77122.04720024914,6.525200828720699,0.0,8546.071908451686,8546.071908451686,0.8853582854421402,3945.6577479401026,275.6394793933858,2.489479393385807,1.0,0.002,0.13086827944155818,0.0048995795001365965,0.00020213514608030477,0.0017978648516346583,0.10106757304015239,0.10106757304015239,0.0,-2.2850367431548335e-12,1.0,1.0014112137915967,0.69801824595271,0.09226876256933643,0.0,0.00012999211947632204,166.97477059753695,0.0,1600099.8487935395,266.6163819500737,0.001171019010996588,1.0,1284499.1778747886,2592.563390818426,,,,,,,,,,,,,,,,,,,3.0,15275.466130097064,1549.5827459816192,0.37078215630950306,6.173730061729009,2.9098860014395345
2833.0,-29.787317819632374,5.042716349098703,35.04106269970823,24.568515456654154,5.020858958559782,-26.306500141809753,-39.81291818255556,1.5400412807550836,-6.533385471683459,-6.534506083600973,40.089101836451746,41328.40718490896,25658.369692815588,25658.369692815588,66986.77687772455,77138.6124118582,77121.79594742398,25658.369692815588,102780.16564023956,102780.16564023956,102780.16564023956,130220.49302846885,125739.94088094679,4480.552147522063,0.0,90874.55286336548,55064.69431774553,39788.73171735549,27440.32738822929,67229.05910558478,20821.039817464047,1549.595500212007,0.0,0.8785341388256875,2.725235145215903,0.001494314320929203,1.0,1.0,-5.851799278536362,333936.1289548544,1558378.6306967405,4.666696699078707,1558378.6306967405,4.666696699078707,0.7587751969167602,0.09227336766462957,3.9260163175201654,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9260163175201654,1.2845231768292888,1.2848297875841488,3.0563997507706526,6476.144313966383,15275.448108895085,6455.107892724735,0.0003262839391277931,23146.758829766048,2360.3125256602457,19294.749467174413,1967.5168857024994,0.8335832074407729,0.833583207440773,35493.253387715486,35405.22815468563,1.0031087418762192,0.8,4283.659667310599,4273.035954225843,1.0031087418762192,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4146.887101904218,4632.441516551485,6.187380814161414,5.042716349098703,-3.7301431535733562,8.772859502672059,2.9101932049040693,3.5,0.8314837728297341,0.6,0.00023868373786534253,1.000130199999829,0.0002386526652883628,198.74669912118662,0.0,6.198761147207732e-06,17.567289091186712,0.027361483118602065,8.054157002646275e-05,0.0001581421678388798,0.0006208687314234548,0.09227336753673225,0.09227336753673225,0.09227336753673225,0.09239993765477264,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488004.1566831053,595.5638098406907,0.0,0.09227336753673225,0.09227336766462957,0.09227336766462955,0.37079726281845454,0.37079726281845454,0.5,9.959594842274276,0.7460892605600975,0.7460892605600975,-1.4267698134062812e-11,0.0011206119174858031,0.6827068050645835,-1.4267698134062812e-11,27440.32738822929,20821.039817464047,0.7587751969167602,0.9963961680992781,0.6147402289239501,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502146632541377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.541596180876,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7690231023798,260.7690231023798,-12.3809768976202,245.1084829982145,276.42956320654775,123564.8369838193,123648.52627206533,-83.6892882460198,0.0,nan,276.42956320654775,3.2795632065477776,270.16534716487905,-2.984652835120926,263.90113112321956,-9.24886887678042,257.636915081538,-15.51308491846197,251.3726990398798,-21.777300960120186,245.1084829982145,-28.04151700178548,1.0,1.0,26022.012520719443,26022.012520719443,275.63973297892716,2.4897329789271794,275.63973297892716,275.63973297892716,77128.10997191328,77121.79594742398,6.314024489300209,0.0,8546.071908451686,8546.071908451686,0.8853589996448099,3945.6463991077662,275.63973297892716,2.4897329789271794,1.0,0.002,0.13074112276343752,0.004900166112617033,0.000201938861201061,0.0017980611373764749,0.10096943060053049,0.10096943060053049,0.0,-1.422464143002733e-12,1.0,1.001380311989734,0.6827068050788512,0.09227336766462957,0.0,0.00012715661300256235,163.33244204846943,0.0,1600100.0495213852,266.6166145283165,0.0011206119317535013,1.0,1284498.2120212505,2592.75722067281,,,,,,,,,,,,,,,,,,,3.0,15275.448108895085,1549.595500212007,0.37079726281845454,6.173730061729009,2.9101932049040693
2834.0,-29.788565903265564,5.043452999058535,35.04131634063304,24.568622710090153,5.021048707856999,-26.307604442139887,-39.813987992797024,1.5400872468180213,-6.533177350946062,-6.534249886461428,40.08944567091826,41327.374085314266,25661.602005680976,25661.602005680976,66988.97609099525,77138.1133246475,77121.56287596078,25661.602005680976,102783.16488164176,102783.16488164176,102783.16488164176,130223.99613664475,125741.56819157551,4482.4279450692475,0.0,90874.5902601151,55064.196284021404,39789.32664010411,27440.831255002995,67230.15789510711,20821.436561058228,1549.610037561766,0.0,0.8785342190392683,2.7252618083034403,0.001494314320929203,1.0,1.0,-5.866465391455847,333939.50697615684,1558393.4836055043,4.666693970165,1558393.4836055043,4.666693970165,0.7587757224833368,0.0922778946609095,3.926007708663136,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926007708663136,1.2845230260304497,1.284829596833796,3.056393407594758,6476.1308735378225,15275.430137136651,6455.108600237848,0.0003262868068122231,23146.81911082117,2360.31867261717,19294.751581978457,1967.5171013524962,0.8335811279122208,0.8335811279122207,35493.1911248238,35405.22815468563,1.0031065422878718,0.8,4283.652152839187,4273.035954225843,1.0031065422878718,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4147.143818628986,4632.441516551485,6.187777209560218,5.043452999058535,-3.7296064724412097,8.773059471499744,2.9104934745867137,3.5,0.8315695641676325,0.6,0.0002386526652883628,1.000129684405047,0.0002386217197726028,198.74772828242854,0.0,6.175572107913344e-06,17.501571353826417,0.02736765869070998,8.053183539977906e-05,0.00015812082988858373,0.0006207835970427921,0.09227789445169784,0.09227789445169784,0.09227789445169784,0.09240171695934711,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487987.9102595149,595.5691103144926,0.0,0.09227789445169784,0.0922778946609095,0.0922778946609095,0.3708120664297685,0.3708120664297685,0.5,9.96330952224746,0.7303324288635054,0.7303324288635054,-3.717559593496844e-11,0.0010725355153908822,0.6677844950056055,-3.717559593496844e-11,27440.831255002995,20821.436561058228,0.7587757224833368,0.9964125950070181,0.6147148151844813,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502221576847851,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.47587844351,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7685173387293,260.7685173387293,-12.381482661270695,245.10728878531808,276.4297458921435,123569.23703340751,123653.7958422306,-84.55880882307551,0.0,nan,276.4297458921435,3.2797458921435236,270.16525447077686,-2.984745529223119,263.90076304942414,-9.249236950575835,257.6362716280342,-15.513728371965783,251.37178020667895,-21.77821979332103,245.10728878531808,-28.0427112146819,1.0,1.0,26022.012520719443,26022.012520719443,275.63996190371677,2.4899619037167895,275.63996190371677,275.63996190371677,77127.56324434691,77121.56287596078,6.0003683861286845,0.0,8546.071908451686,8546.071908451686,0.8853595441244739,3945.637747206452,275.63996190371677,2.4899619037167895,1.0,0.002,0.13061673018263195,0.004900736240216277,0.00020174683433210648,0.001798253165626079,0.10087341716605323,0.10087341716605323,0.0,-4.1814642026682947e-14,1.0,1.0013501930145376,0.6677844950427811,0.0922778946609095,0.0,0.00012439251976689353,159.7818604575402,0.0,1600100.2248966326,266.6168226490539,0.0010725355525664781,1.0,1284497.3375968654,2592.9459563397872,,,,,,,,,,,,,,,,,,,3.0,15275.430137136651,1549.610037561766,0.3708120664297685,6.173730061729009,2.9104934745867137
2835.0,-29.789813572252154,5.044163635096959,35.04156379384701,24.56875650621953,5.021268883021207,-26.308705326726937,-39.81505347238851,1.5401606375036414,-6.532966722559081,-6.533992050360309,40.08977436395611,41326.32321757745,25664.723675228815,25664.723675228815,66991.04689280626,77137.59501526237,77121.27772526912,25664.723675228815,102786.00140049793,102786.00140049793,102786.00140049793,130227.28811120769,125743.02645800162,4484.261653206059,0.0,90874.61960137982,55063.69290995636,39789.91854602607,27441.286710709763,67231.20525673583,20821.79801335542,1549.6223050242895,0.0,0.8785343657030864,2.725288626606927,0.001494314320929203,1.0,1.0,-5.881184099252039,333942.90663548955,1558407.6825372074,4.666688980575546,1558407.6825372074,4.666688980575546,0.758776300574459,0.09228231453394913,3.925998906209137,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925998906209137,1.2845227467246516,1.284829277709049,3.056387219471099,6476.117761646344,15275.41222326721,6455.10910665443,0.0003262895914283899,23146.87848171778,2360.3247267637553,19294.75309569151,1967.5172557082706,0.8335790552031103,0.8335790552031103,35493.12746172879,35405.22815468563,1.003104293234928,0.8,4283.644469378068,4273.035954225843,1.003104293234928,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4147.394666095776,4632.441516551485,6.18815563540008,5.044163635096959,-3.7290785969848343,8.773242232081794,2.9107868912397605,3.5,0.8316533974970745,0.6,0.0002386217197726028,1.0001296426416795,0.00023859078823253597,198.74875711112733,0.0,6.150350957826306e-06,17.430094614479753,0.027373809041667804,8.05221412604617e-05,0.0001580995785121411,0.0006206987723107915,0.09228231443859046,0.09228231443859046,0.09228231443859046,0.09240337318064162,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487971.9904589567,595.5743037580422,0.0,0.09228231443859046,0.09228231453394913,0.09228231453394913,0.37082657571653976,0.37082657571653976,0.5,9.966941290539264,0.7147311264036489,0.7147311264036489,8.526512829121202e-13,0.0010253278012442024,0.6528079511082865,8.526512829121202e-13,27441.286710709763,20821.79801335542,0.758776300574459,0.9964278735891692,0.6146896081925737,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502296224363114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.40440170417,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7680101235768,260.7680101235768,-12.381989876423177,245.1060981971754,276.42992204998114,123574.05095843894,123658.85244439791,-84.80148595897785,0.0,nan,276.42992204998114,3.2799220499811668,270.1651572794205,-2.984842720579479,263.9003925088713,-9.2496074911287,257.63562773828164,-15.514372261718336,251.37086296773086,-21.77913703226912,245.1060981971754,-28.043901802824564,1.0,1.0,26022.012520719443,26022.012520719443,275.64018637353047,2.4901863735304914,275.64018637353047,275.64018637353047,77127.12206552702,77121.27772526912,5.844340257899603,0.0,8546.071908451686,8546.071908451686,0.8853601008482546,3945.6289007401824,275.64018637353047,2.4901863735304914,1.0,0.002,0.13049511259060098,0.0049012949940067775,0.00020155909410984568,0.0017984409067867747,0.10077954705492284,0.10077954705492284,0.0,8.966204514959664e-13,1.0,1.0013199622945617,0.6528079511074338,0.09228231453394913,0.0,0.00012161753916137441,156.21729823202577,0.0,1600100.4044521938,266.6170332774409,0.0010253278003915511,1.0,1284496.457577068,2593.1354867739383,,,,,,,,,,,,,,,,,,,3.0,15275.41222326721,1549.6223050242895,0.37082657571653976,6.173730061729009,2.9107868912397605
2836.0,-29.791056454760604,5.044848830692974,35.04180537630633,24.56887284005063,5.02146692266655,-26.309804117030687,-39.816114865802206,1.540214584953778,-6.53276947469584,-6.53375011820158,40.09009983065958,41325.274007513544,25667.776528979637,25667.776528979637,66993.05053649319,77137.09139966837,77121.05144398512,25667.776528979637,102788.82797296476,102788.82797296476,102788.82797296476,130230.58705763052,125744.53114673849,4486.055910892027,0.0,90874.65233337718,55063.178681851496,39790.52627947298,27441.75908466576,67232.28536413873,20822.17033496975,1549.635838449307,0.0,0.8785344384965982,2.7253137960259504,0.001494314320929203,1.0,1.0,-5.895434116432796,333946.09662004875,1558421.7421929226,4.666686504097804,1558421.7421929226,4.666686504097804,0.7587768069360035,0.09228665405615206,3.9259899103970755,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9259899103970755,1.284522558311752,1.2848290495168584,3.056380664545902,6476.103872546421,15275.394276101739,6455.110138439897,0.0003262925759832903,23146.93985654846,2360.3309852547463,19294.75617976732,1967.5175701964808,0.8335769781813588,0.8335769781813588,35493.06240015646,35405.22815468563,1.0031019947784292,0.8,4283.636617135551,4273.035954225843,1.0031019947784292,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4147.639844409803,4632.441516551485,6.188525882635329,5.044848830692974,-3.7285725541920356,8.77342138488501,2.911073688109783,3.5,0.8317353394599379,0.6,0.00023859078823253597,1.0001291465729953,0.00023855997902879055,198.74978200220949,0.0,6.147605143815436e-06,17.422312977572947,0.02737995664681162,8.051248537131446e-05,0.0001580783028612215,0.0006206138220858488,0.09228665385429113,0.09228665385429113,0.09228665385429113,0.09240504122932534,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487956.441550301,595.5793763634857,0.0,0.09228665385429113,0.09228665405615206,0.09228665405615206,0.370840787944855,0.370840787944855,0.5,9.970492914639824,0.6993575863937735,0.6993575863937735,2.1032064978498966e-12,0.00098064350572713,0.6383160017687715,2.1032064978498966e-12,27441.75908466576,20822.17033496975,0.7587768069360035,0.9964416674764242,0.6146641272669898,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502370847811246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.39662006726,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7675001436468,260.7675001436468,-12.38249985635315,245.10491120025338,276.43008908704115,123578.65338651545,123663.91711673602,-85.2637302205495,0.0,nan,276.43008908704115,3.2800890870411763,270.1650535096901,-2.9849464903098806,263.9000179323356,-9.249982067664405,257.63498235495365,-15.515017645046328,251.36994677760737,-21.78005322239261,245.10491120025338,-28.045088799746594,1.0,1.0,26022.012520719443,26022.012520719443,275.6404018278774,2.490401827877406,275.6404018278774,275.6404018278774,77126.64864698221,77121.05144398512,5.597202997087152,0.0,8546.071908451686,8546.071908451686,0.8853606698010282,3945.619859949061,275.6404018278774,2.490401827877406,1.0,0.002,0.13037618075642435,0.004901839558122219,0.00020137549545535294,0.00179862450391772,0.10068774772767647,0.10068774772767647,0.0,-6.269268958136731e-13,1.0,1.001290707486477,0.6383160017666683,0.09228665405615206,0.0,0.00011893178077655627,152.76735289419346,0.0,1600100.5719206727,266.61723052530414,0.0009806435036239236,1.0,1284495.6318379354,2593.318875668674,,,,,,,,,,,,,,,,,,,3.0,15275.394276101739,1549.635838449307,0.370840787944855,6.173730061729009,2.911073688109783
2837.0,-29.79229021458446,5.045509279388533,35.04204111288275,24.568952328432374,5.021628991607491,-26.31089829396025,-39.81717552579937,1.5402370710244082,-6.532579277692662,-6.533516478469208,40.09041427425687,41324.27862976277,25670.746158654023,25670.746158654023,66995.02478841679,77136.61839652715,77120.79332058819,25670.746158654023,102791.5394792422,102791.5394792422,102791.5394792422,130233.7475576834,125745.93737434488,4487.810183338515,0.0,90874.70393372404,55062.70534360971,39791.109544571475,27442.208078441192,67233.31762301267,20822.524872909948,1549.6485304623798,0.0,0.8785345082910236,2.7253381067570865,0.001494314320929203,1.0,1.0,-5.909604918678269,333949.1772876955,1558435.3257584895,4.666684129650978,1558435.3257584895,4.666684129650978,0.7587773117013963,0.09229090010595963,3.925982643488779,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925982643488779,1.2845225167678869,1.2848289683859042,3.0563751061112803,6476.092094890451,15275.376383236411,6455.109725248419,0.0003262950160393529,23146.995844324287,2360.3366944190207,19294.754944710337,1967.5174442557181,0.8335749085746464,0.8335749085746464,35493.00984273613,35405.22815468563,1.0031001380619387,0.8,4283.630274011713,4273.035954225843,1.0031001380619387,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4147.879465064834,4632.441516551485,6.188884314229409,5.045509279388533,-3.7280823377455685,8.773591617134102,2.911353994839742,3.5,0.8318154270970692,0.6,0.00023855997902879055,1.0001281998832727,0.0002385293995876063,198.75079937984813,0.0,6.1233225280634875e-06,17.353496044531923,0.027386079969339682,8.050283722361942e-05,0.00015805714180517114,0.0006205295954065466,0.09229089975814166,0.09229089975814166,0.09229089975814166,0.09240662968865111,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487941.2237855289,595.5843406786829,0.0,0.09229089975814166,0.09229090010595963,0.09229090010595963,0.37085471342139664,0.37085471342139664,0.5,9.973964817213892,0.6841809688754665,0.6841809688754665,-1.722355591482483e-11,0.0009372007765477974,0.6239115597909404,-1.722355591482483e-11,27442.208078441192,20822.524872909948,0.7587773117013963,0.9964557329160518,0.6146398852645383,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502445185707162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.32780313422,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7669854608956,260.7669854608956,-12.383014539104352,245.10372839033954,276.4302425314524,123582.98809308864,123669.03808950375,-86.0499964150848,0.0,nan,276.4302425314524,3.2802425314524157,270.16493970323535,-2.9850602967646296,263.8996368750193,-9.250363124980652,257.6343340467696,-15.515665953230382,251.36903121855772,-21.780968781442255,245.10372839033954,-28.046271609660437,1.0,1.0,26022.012520719443,26022.012520719443,275.64060526386237,2.490605263862392,275.64060526386237,275.64060526386237,77126.1129400025,77120.79332058819,5.3196194143092725,0.0,8546.071908451686,8546.071908451686,0.8853611294066959,3945.612556706223,275.64060526386237,2.490605263862392,1.0,0.002,0.13025991918999133,0.004902371392555634,0.000201196017614416,0.0017988039828134214,0.100598008807208,0.100598008807208,0.0,4.278374529653739e-13,1.0,1.0012616271351817,0.6239115598081639,0.09229090010595963,0.0,0.0001162615202997758,149.33732226463414,0.0,1600100.732893508,266.6174207223073,0.0009372007937713533,1.0,1284494.8344007,2593.5011558229953,,,,,,,,,,,,,,,,,,,3.0,15275.376383236411,1549.6485304623798,0.37085471342139664,6.173730061729009,2.911353994839742
2838.0,-29.793519491575143,5.046145747599901,35.04227098269278,24.569045926351123,5.021799496509901,-26.311987592774056,-39.81823161067439,1.5402675976903193,-6.5323910211989755,-6.53328588020028,40.09071642205607,41323.266502561375,25673.623815134102,25673.623815134102,66996.89031769548,77136.1356286754,77120.49794230417,25673.623815134102,102794.12175743826,102794.12175743826,102794.12175743826,130236.74626188246,125747.22195638402,4489.524305498442,0.0,90874.74162572814,55062.21239556858,39791.699144621736,27442.624504444208,67234.32364906595,20822.85529164163,1549.6598196625969,0.0,0.8785346083657146,2.725362094107097,0.001494314320929203,1.0,1.0,-5.923733834935604,333952.2178748467,1558448.3782450391,4.666680725052378,1558448.3782450391,4.666680725052378,0.7587778380405804,0.09229504801178746,3.9259737455801162,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9259737455801162,1.2845224371497856,1.2848288494667852,3.0563683685365755,6476.077818778139,15275.358631699448,6455.111120727375,0.00032629810731609095,23147.057905834303,2360.343022931817,19294.759115890323,1967.517869597704,0.8335728538108079,0.8335728538108079,35492.94548919003,35405.22815468563,1.003097864620047,0.8,4283.6225072204625,4273.035954225843,1.003097864620047,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4148.113671299466,4632.441516551485,6.189228610770304,5.046145747599901,-3.72760369232476,8.77374943992466,2.9116279782473904,3.5,0.831893708070683,0.6,0.0002385293995876063,1.0001277353301734,0.00023849893484741757,198.75181306998573,0.0,6.077688379959669e-06,17.2241688688057,0.027392157657719643,8.049323175479908e-05,0.0001580361678328072,0.000620445845763694,0.09229504786948611,0.09229504786948611,0.09229504786948611,0.0924081267304762,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487926.330097173,595.5891989433092,0.0,0.09229504786948611,0.09229504801178746,0.09229504801178746,0.37086835307757116,0.37086835307757116,0.5,9.977357186295983,0.6691689486758605,0.6691689486758605,3.666400516522117e-11,0.0008948590012778368,0.6095520452646497,3.666400516522117e-11,27442.624504444208,20822.85529164163,0.7587778380405804,0.9964685696459182,0.6146156346905627,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502518978686367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.198475958496,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.76646810481805,260.76646810481805,-12.383531895181932,245.1025498571587,276.4303863524774,123587.45511403578,123673.95206477924,-86.49695074345702,0.0,nan,276.4303863524774,3.2803863524774215,270.16481905342084,-2.985180946579135,263.89925175436275,-9.250748245637226,257.6336844552712,-15.516315544728798,251.36811715621744,-21.78188284378254,245.1025498571587,-28.047450142841285,1.0,1.0,26022.012520719443,26022.012520719443,275.64080129908444,2.490801299084467,275.64080129908444,275.64080129908444,77125.62932075036,77120.49794230417,5.131378446196322,0.0,8546.071908451686,8546.071908451686,0.8853616921670457,3945.603614308017,275.64080129908444,2.490801299084467,1.0,0.002,0.1301463202866007,0.004902891471176588,0.00020102065102544517,0.0017989793489614824,0.10051032551272258,0.10051032551272258,0.0,-1.3072442434092224e-14,1.0,1.001232635355919,0.6095520452279857,0.09229504801178746,0.0,0.00011359886185305272,145.91706183518903,0.0,1600100.8931624999,266.617608978801,0.0008948589646138316,1.0,1284494.0473430266,2593.6829272334344,,,,,,,,,,,,,,,,,,,3.0,15275.358631699448,1549.6598196625969,0.37086835307757116,6.173730061729009,2.9116279782473904
2839.0,-29.794744131430996,5.04675883545118,35.04249519029587,24.569129186589294,5.021965896550909,-26.31307312862917,-39.81927952319381,1.5402948937652496,-6.532211653517436,-6.5330661120675835,40.09101274137425,41322.25925961084,25676.429458318213,25676.429458318213,66998.68871792905,77135.66261329052,77120.22985383951,25676.429458318213,102796.65931215772,102796.65931215772,102796.65931215772,130239.70110449773,125748.50121251537,4491.1998919823545,0.0,90874.79169372564,55061.72691361672,39792.29420012102,27443.041792340013,67235.33599246103,20823.18529785138,1549.671484191251,0.0,0.8785346719445493,2.7253849556558656,0.001494314320929203,1.0,1.0,-5.9375307580055505,333955.11567877163,1558461.1790297544,4.6666785620640825,1558461.1790297544,4.6666785620640825,0.7587783255012064,0.09229911218894228,3.9259665830807093,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9259665830807093,1.2845223724019768,1.2848287455688536,3.0563629465942244,6476.066330332912,15275.340928843249,6455.110597434088,0.00032630047894106304,23147.11288816323,2360.3486295690404,19294.75755173167,1967.5177100979101,0.8335708062148198,0.8335708062148198,35492.89368685738,35405.22815468563,1.0030960345803355,0.8,4283.6162552277065,4273.035954225843,1.0030960345803355,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4148.342626095431,4632.441516551485,6.18956334435803,5.04675883545118,-3.727142270475236,8.773901105926416,2.911895828290134,3.5,0.831970236654324,0.6,0.00023849893484741757,1.0001272547283655,0.00023846858859195258,198.75282294528057,0.0,6.0549223472155395e-06,17.15964993200884,0.027398212580066857,8.048370166370718e-05,0.0001580152331837104,0.000620362525096953,0.09229911205373616,0.09229911205373616,0.09229911205373616,0.09240960415459731,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487911.7824471701,595.5939443364541,0.0,0.09229911205373616,0.09229911218894228,0.09229911218894228,0.3708817069080547,0.3708817069080547,0.5,9.980671952040725,0.6543600196259263,0.6543600196259263,1.6484591469634324e-12,0.000854458550122672,0.5955353540620081,1.6484591469634324e-12,27443.041792340013,20823.18529785138,0.7587783255012064,0.9964803139444635,0.6145913997402233,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502592504253307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.133957021695,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.76594860986006,260.76594860986006,-12.384051390139916,245.1013755867607,276.4305216329593,123591.99039762573,123678.84494810078,-86.85455047505293,0.0,nan,276.4305216329593,3.280521632959335,270.16469242372824,-2.9853075762717367,263.89886321449075,-9.251136785509232,257.6330340052249,-15.516965994775092,251.36720479599634,-21.782795204003634,245.1013755867607,-28.04862441323928,1.0,1.0,26022.012520719443,26022.012520719443,275.64098969742906,2.490989697429086,275.64098969742906,275.64098969742906,77125.1607984816,77120.22985383951,4.930944642081158,0.0,8546.071908451686,8546.071908451686,0.8853621451689202,3945.5964159961127,275.64098969742906,2.490989697429086,1.0,0.002,0.13003532105366736,0.004903398648638017,0.0002008492951857953,0.0017991507046447085,0.10042464759289765,0.10042464759289765,0.0,-1.6949636139074187e-13,1.0,1.001204333655433,0.5955353540603596,0.09229911218894228,0.0,0.00011099919378071859,142.57772041139364,0.0,1600101.0457805677,266.61778834648254,0.0008544585484742129,1.0,1284493.2972491598,2593.8603741131737,,,,,,,,,,,,,,,,,,,3.0,15275.340928843249,1549.671484191251,0.3708817069080547,6.173730061729009,2.911895828290134
2840.0,-29.795964125321355,5.047349163793532,35.04271387015565,24.569213773962133,5.022124175791942,-26.314155295205435,-39.82032691184429,1.5403153457130232,-6.532039294981416,-6.532854975041783,40.0913016173428,41321.24964593017,25679.160599316554,25679.160599316554,67000.41024524672,77135.18957330854,77119.96936255958,25679.160599316554,102799.12996187614,102799.12996187614,102799.12996187614,130242.58053223566,125749.7430942095,4492.837438026171,0.0,90874.8301028129,55061.227424423756,39792.89186487683,27443.450570359524,67236.34243523635,20823.508265128065,1549.683021503236,0.0,0.8785347170789377,2.725406919023296,0.001494314320929203,1.0,1.0,-5.951084286689195,333957.8996936486,1558473.6583407526,4.666677026566509,1558473.6583407526,4.666677026566509,0.7587787917463494,0.09230309080615283,3.9259575354565497,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9259575354565497,1.2845223394144627,1.284828673590999,3.056355981513066,6476.051572161724,15275.323277908417,6455.112377036538,0.00032630369830615575,23147.176015556437,2360.355066771674,19294.762871082483,1967.518252520737,0.8335687626911863,0.8335687626911863,35492.828250449886,35405.22815468563,1.0030937228856929,0.8,4283.608357746557,4273.035954225843,1.0030937228856929,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4148.566450610794,4632.441516551485,6.189887737132861,5.047349163793532,-3.7266961785700654,8.774045342363598,2.9121576860379363,3.5,0.8320450531536961,0.6,0.00023846858859195258,1.0001267731946284,0.00023843836099920676,198.7538289983483,0.0,6.031403939484545e-06,17.0929987644992,0.027404243984006343,8.047417737914994e-05,0.00015799441121280264,0.0006202793492609233,0.09230309067992128,0.09230309067992128,0.09230309067992128,0.09241104160940092,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.5664310686,595.5985814668517,0.0,0.09230309067992128,0.09230309080615283,0.09230309080615283,0.37089478189438646,0.37089478189438646,0.5,9.983910481182859,0.6397631668227177,0.6397631668227177,-4.615685611497611e-11,0.0008156800603842385,0.5817706883526057,-4.615685611497611e-11,27443.450570359524,20823.508265128065,0.7587787917463494,0.9964910020169987,0.6145671841940508,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450266575317098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.06730585419,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7654270490237,260.7654270490237,-12.384572950976292,245.10020553275933,276.4306485652899,123596.42706158606,123683.6270083424,-87.1999467563214,0.0,nan,276.4306485652899,3.280648565289937,270.1645599587859,-2.9854400412140762,263.89847135228456,-9.251528647715418,257.6323827457599,-15.517617254240065,251.3662941392626,-21.78370586073737,245.10020553275933,-28.049794467240645,1.0,1.0,26022.012520719443,26022.012520719443,275.6411703536348,2.4911703536348,275.6411703536348,275.6411703536348,77124.69731157177,77119.96936255958,4.72794901218731,0.0,8546.071908451686,8546.071908451686,0.8853627173978402,3945.5873231338323,275.6411703536348,2.4911703536348,1.0,0.002,0.1299268753371688,0.004903893515855598,0.00020068187973092813,0.0017993181195021131,0.10034093986546407,0.10034093986546407,0.0,-7.669589789649489e-13,1.0,1.0011765388375093,0.5817706883987626,0.09230309080615283,0.0,0.0001084456795147682,139.29767030251855,0.0,1600101.192495673,266.61796070501856,0.0008156801065410946,1.0,1284492.5766134271,2594.0346509897445,,,,,,,,,,,,,,,,,,,3.0,15275.323277908417,1549.683021503236,0.37089478189438646,6.173730061729009,2.9121576860379363
2841.0,-29.797179647686026,5.047917355497837,35.04292713490645,24.569287883956008,5.0222789293105565,-26.315233789974307,-39.821373706776626,1.5403330716390498,-6.531872853311199,-6.532651257749128,40.09158268878135,41320.27634555817,25681.816995610658,25681.816995610658,67002.09334116883,77134.72632863876,77119.71146735376,25681.816995610658,102801.52846296442,102801.52846296442,102801.52846296442,130245.37652552211,125750.93904009393,4494.437485428174,0.0,90874.88172219934,55060.76771229016,39793.4600110102,27443.84806255769,67237.30807356788,20823.822265590898,1549.6942691563866,0.0,0.8785347517030458,2.7254281088410135,0.001494314320929203,1.0,1.0,-5.964419390256637,333960.5858908855,1558485.800572896,4.666675848634719,1558485.800572896,4.666675848634719,0.7587792432797115,0.09230698401088336,3.9259503651362664,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9259503651362664,1.284522318929551,1.2848286142711631,3.056350448163434,6476.0398476578375,15275.305679226432,6455.112068242305,0.00032630613449485243,23147.231439602052,2360.3607184514644,19294.76194807586,1967.5181584002548,0.8335667269073443,0.8335667269073443,35492.776391510415,35405.22815468563,1.0030918908477247,0.8,4283.602098921958,4273.035954225843,1.0030918908477247,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4148.785272172379,4632.441516551485,6.190201543538355,5.047917355497837,-3.726264266926506,8.774181622424344,2.912413699813631,3.5,0.8321181999467517,0.6,0.00023843836099920676,1.0001263097746598,0.00023840824770716184,198.75483137293838,0.0,6.007849799634843e-06,17.026246332165144,0.02741025183380598,8.046465953451925e-05,0.0001579737014646875,0.0006201969109472174,0.09230698392651672,0.09230698392651672,0.09230698392651672,0.09241243446760002,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487883.67438105226,595.6031128138103,0.0,0.09230698392651672,0.09230698401088336,0.09230698401088336,0.37090758277744246,0.37090758277744246,0.5,9.987074000684059,0.6253807007088312,0.6253807007088312,-6.73594513500575e-11,0.0007784044379377519,0.5682318674925,-6.73594513500575e-11,27443.84806255769,20823.822265590898,0.7587792432797115,0.9965017229401616,0.614543882398556,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502738724903192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.00055342185,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7649038838956,260.7649038838956,-12.385096116104364,245.09903966883508,276.4307680989581,123600.93301619544,123688.40118440484,-87.46816820939866,0.0,nan,276.4307680989581,3.280768098958106,270.1644224129328,-2.985577587067155,263.89807672691404,-9.251923273085936,257.63173104087576,-15.518268959124214,251.36538535485784,-21.784614645142142,245.09903966883508,-28.0509603311649,1.0,1.0,26022.012520719443,26022.012520719443,275.64134389388136,2.4913438938813783,275.64134389388136,275.64134389388136,77124.24861949525,77119.71146735376,4.537152141492697,0.0,8546.071908451686,8546.071908451686,0.8853631708940457,3945.5801169619476,275.64134389388136,2.4913438938813783,1.0,0.002,0.12982094181969475,0.0049043764719465255,0.00020051834135619893,0.0017994816589817022,0.10025917067809946,0.10025917067809946,0.0,3.3790114803422533e-13,1.0,1.001149198146036,0.5682318675598594,0.09230698401088336,0.0,0.00010593348485803046,136.07070125808636,0.0,1600101.3344185818,266.6181271466888,0.0007784045052972033,1.0,1284491.8813012247,2594.2060960563595,,,,,,,,,,,,,,,,,,,3.0,15275.305679226432,1549.6942691563866,0.37090758277744246,6.173730061729009,2.912413699813631
2842.0,-29.798390745295592,5.048463999869561,35.043135115208834,24.56935242461043,5.022426067022043,-26.31630906407038,-39.82241243412716,1.5403443857874162,-6.531713050163091,-6.5324557026191945,40.09185670119557,41319.298034582745,25684.402675208792,25684.402675208792,67003.70070979153,77134.27189403147,77119.46104528087,25684.402675208792,102803.86372048967,102803.86372048967,102803.86372048967,130248.10148225768,125752.10070641569,4496.000775841996,0.0,90874.94037691673,55060.30122805081,39794.043498739906,27444.23776176801,67238.28126050791,20824.129785862642,1549.7054101703113,0.0,0.8785347689616256,2.7254484493986237,0.001494314320929203,1.0,1.0,-5.977513146431818,333963.1644795641,1558497.6379250544,4.6666752614880735,1558497.6379250544,4.6666752614880735,0.7587796741388204,0.09231079451635828,3.9259440450025798,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9259440450025798,1.284522328191782,1.284828584852393,3.056345505904221,6476.029375603621,15275.288129457549,6455.110910411772,0.0003263082482649276,23147.283643177092,2360.3660417346487,19294.75848724291,1967.5178054935081,0.833564697468519,0.833564697468519,35492.73068148212,35405.22815468563,1.0030902760349378,0.8,4283.596582205797,4273.035954225843,1.0030902760349378,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4148.999219481937,4632.441516551485,6.1905055451940685,5.048463999869561,-3.725846873435882,8.774310873305444,2.9126640195840854,3.5,0.8321897198811673,0.6,0.00023840824770716184,1.0001258512015436,0.0002383782475182898,198.75583010752246,0.0,5.985162282471981e-06,16.961949908525593,0.02741623699608845,8.045521607194524e-05,0.0001579530316352166,0.0006201147639383827,0.09231079449535856,0.09231079449535856,0.09231079449535856,0.0924137903539215,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487870.1032901116,595.6075393951247,0.0,0.09231079449535856,0.09231079451635828,0.09231079451635828,0.3709201137506919,0.3709201137506919,0.5,9.990163880830728,0.6112199159226179,0.6112199159226179,-1.2846612662542611e-11,0.0007426524560969483,0.5549425561873704,-1.2846612662542611e-11,27444.23776176801,20824.129785862642,0.7587796741388204,0.9965112054276415,0.6145204377621628,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502811429875908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.93625699821,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.76437911607184,260.76437911607184,-12.38562088392814,245.09787792819725,276.4308803039485,123605.42310698538,123693.1592302719,-87.73612328652118,0.0,nan,276.4308803039485,3.2808803039485497,270.16427982879685,-2.985720171203127,263.8976793536548,-9.252320646345197,257.6310788784886,-15.518921121511369,251.36447840334492,-21.78552159665506,245.09787792819725,-28.052122071802728,1.0,1.0,26022.012520719443,26022.012520719443,275.6415101464176,2.4915101464176246,275.6415101464176,275.6415101464176,77123.80397546662,77119.46104528087,4.342930185754085,0.0,8546.071908451686,8546.071908451686,0.8853635706189832,3945.5737652275925,275.6415101464176,2.4915101464176246,1.0,0.002,0.12971747474888393,0.004904847567895378,0.00020035860910022708,0.0017996413918247526,0.10017930455011353,0.10017930455011353,0.0,9.249797108812352e-13,1.0,1.0011223594666314,0.554942556200217,0.09231079451635828,0.0,0.00010346704158960838,132.90250584454063,0.0,1600101.470732745,266.6182869498369,0.000742652468943561,1.0,1284491.2138464833,2594.374400059801,,,,,,,,,,,,,,,,,,,3.0,15275.288129457549,1549.7054101703113,0.3709201137506919,6.173730061729009,2.9126640195840854
2843.0,-29.79959739896438,5.048989683569007,35.04333791702157,24.569418152701132,5.022565684408298,-26.317381090624682,-39.82345067253334,1.5403493760820337,-6.531559118676853,-6.532267411210599,40.09212320359458,41318.31808771017,25686.91795634188,25686.91795634188,67005.23604405206,77133.8175043162,77119.21113340727,25686.91795634188,102806.12908974916,102806.12908974916,102806.12908974916,130250.74577234013,125753.21793057298,4497.5278417671525,0.0,90874.98825951463,55059.822286172246,39794.628859269316,27444.616682590982,67239.24554186029,20824.42872949287,1549.71627924922,0.0,0.8785347754348216,2.7254680336878154,0.001494314320929203,1.0,1.0,-5.990397595584682,333965.6473032832,1558509.1509105712,4.666675041266286,1558509.1509105712,4.666675041266286,0.7587800904759032,0.09231452267941856,3.92593598300249,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92593598300249,1.2845223667924701,1.2848285849243646,3.056339137796245,6476.015882346971,15275.270627813848,6455.111880459642,0.0003263111453406003,23147.34337313747,2360.3721324955486,19294.76138678091,1967.5181011640989,0.8335626717825645,0.8335626717825645,35492.672373477035,35405.22815468563,1.0030882161701504,0.8,4283.589545047299,4273.035954225843,1.0030882161701504,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4149.208413445234,4632.441516551485,6.190799640988176,5.048989683569007,-3.725443098347807,8.774432781916815,2.9129087862287184,3.5,0.8322596532082053,0.6,0.0002383782475182898,1.0001253906211618,0.0002383483608692675,198.75682518618228,0.0,5.96271244264508e-06,16.898327062456154,0.027422199708531096,8.044577807837848e-05,0.00015793246943991132,0.000620032764658589,0.09231452258941662,0.09231452258941662,0.09231452258941662,0.09241510325568356,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487856.84526531753,595.6118637585716,0.0,0.09231452258941662,0.09231452267941856,0.09231452267941856,0.37093237959395314,0.37093237959395314,0.5,9.993181305312875,0.5972794602319027,0.5972794602319027,1.2391865311656147e-11,0.000708292533772692,0.5418698156259438,1.2391865311656147e-11,27444.616682590982,20824.42872949287,0.7587800904759032,0.9965197483118315,0.6144970508627605,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502883870879024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.87263415215,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.76385275728313,260.76385275728313,-12.386147242716845,245.09672026038038,276.43098525418685,123609.81681440394,123697.81893207962,-88.002117675709,0.0,nan,276.43098525418685,3.2809852541868736,270.16413225542505,-2.985867744574932,263.8972792566691,-9.252720743330883,257.6304262578969,-15.519573742103091,251.3635732591403,-21.786426740859667,245.09672026038038,-28.053279739619597,1.0,1.0,26022.012520719443,26022.012520719443,275.6416691949323,2.491669194932342,275.6416691949323,275.6416691949323,77123.36402399944,77119.21113340727,4.1528905921732076,0.0,8546.071908451686,8546.071908451686,0.885364080510334,3945.5656629175023,275.6416691949323,2.491669194932342,1.0,0.002,0.12961643446703175,0.0049053071335958395,0.0002002026220908526,0.0017997973790417207,0.1001013110454263,0.1001013110454263,0.0,1.1325732018896417e-12,1.0,1.0010959563775852,0.541869815613552,0.09231452267941856,0.0,0.00010104025533214225,129.78525528407502,0.0,1600101.6021496714,266.6184408813231,0.0007082925213808267,1.0,1284490.571183153,2594.5399816961376,,,,,,,,,,,,,,,,,,,3.0,15275.270627813848,1549.71627924922,0.37093237959395314,6.173730061729009,2.9129087862287184
2844.0,-29.800799694677206,5.049494980987447,35.043535645568845,24.569473682809644,5.022700376416655,-26.318449687567643,-39.82448451044036,1.5403503693161753,-6.531410725989417,-6.532086016369964,40.09238238574867,41317.35509148724,25689.364309882727,25689.364309882727,67006.71940136996,77133.37253634367,77118.9623791911,25689.364309882727,102808.32668907383,102808.32668907383,102808.32668907383,130253.31176713255,125754.29250844702,4499.019258685522,0.0,90875.04722925808,55059.361984558775,39795.20582744367,27444.985078058708,67240.19090550239,20824.719307395335,1549.7268785412055,0.0,0.8785347723895564,2.72548689944499,0.001494314320929203,1.0,1.0,-6.003070431595802,333968.0392010811,1558520.3477199648,4.666675144867933,1558520.3477199648,4.666675144867933,0.7587804929813556,0.0923181695325868,3.925929443179808,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925929443179808,1.284522423850033,1.28482860360346,3.0563339107874983,6476.004806942661,15275.253174827174,6455.111189463251,0.0003263134184574652,23147.39695261915,2360.377596082164,19294.759321346457,1967.517890548399,0.8335606530981116,0.8335606530981116,35492.625074524934,35405.22815468563,1.0030865452261777,0.8,4283.583836564867,4273.035954225843,1.0030865452261777,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4149.412975098127,4632.441516551485,6.191084007316772,5.049494980987447,-3.725052447324548,8.774547428311994,2.9131481408111672,3.5,0.8323280402317621,0.6,0.0002383483608692675,1.0001249389632003,0.00023831858559227224,198.75781667973047,0.0,5.9401754751244516e-06,16.834457296502695,0.02742813988400622,8.043638110406221e-05,0.0001579119797652053,0.0006199512907910335,0.09231816946129524,0.09231816946129524,0.09231816946129524,0.09241637471289314,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487843.89547435835,595.6160874879448,0.0,0.09231816946129524,0.0923181695325868,0.0923181695325868,0.37094438435193233,0.37094438435193233,0.5,9.9961274657233,0.5835588335991702,0.5835588335991702,-4.098410499864258e-11,0.0006752903805704591,0.5290155847741858,-4.098410499864258e-11,27444.985078058708,20824.719307395335,0.7587804929813556,0.996527798315437,0.6144740896044387,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502956046757396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.80876438619,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7633250452082,260.7633250452082,-12.386674954791772,245.09556663283396,276.4310834575832,123614.24535156236,123702.4737252576,-88.22837369524467,0.0,nan,276.4310834575832,3.281083457583236,270.163980092633,-2.9860199073669946,263.8968767276866,-9.25312327231336,257.6297733627293,-15.520226637270696,251.36266999778314,-21.787330002216834,245.09556663283396,-28.054433367166013,1.0,1.0,26022.012520719443,26022.012520719443,275.6418214823399,2.491821482339901,275.6418214823399,275.6418214823399,77122.9335837073,77118.9623791911,3.9712045162013965,0.0,8546.071908451686,8546.071908451686,0.8853644941295296,3945.559090395707,275.6418214823399,2.491821482339901,1.0,0.002,0.12951778092692065,0.004905755402288044,0.0002000503186342791,0.001799949681792519,0.10002515931713955,0.10002515931713955,0.0,4.267979199223948e-13,1.0,1.001069992887088,0.5290155848151699,0.0923181695325868,0.0,9.865351496238948e-05,126.71944870442591,0.0,1600101.7290108483,266.61858927401056,0.0006752904215545641,1.0,1284489.952058335,2594.702818034747,,,,,,,,,,,,,,,,,,,3.0,15275.253174827174,1549.7268785412055,0.37094438435193233,6.173730061729009,2.9131481408111672
