time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2845.0,-29.802001114630755,5.049980440865169,35.04372841514285,24.569525091815763,5.022827773825603,-26.31951822578374,-39.82551834834737,1.5403448849792303,-6.5312682740643595,-6.53191191004171,40.09263472008856,41316.390595394776,25691.74481439615,25691.74481439615,67008.13540979092,77132.93041340893,77118.71718423342,25691.74481439615,102810.46199862957,102810.46199862957,102810.46199862957,130255.80693617166,125755.33124564159,4500.47569053008,0.0,90875.10415146046,55058.89625284431,39795.78655401794,27445.34493754209,67241.13149156002,20825.002941731327,1549.7373107496323,0.0,0.8785347559076835,2.725505006992042,0.001494314320929203,1.0,1.0,-6.0155204534634095,333970.3350055633,1558531.2487584047,4.666675705590566,1558531.2487584047,4.666675705590566,0.7587808784740434,0.09232173720971176,3.9259224263975954,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9259224263975954,1.2845225109684528,1.2848286524936405,3.0563282409412085,6475.992793218736,15275.235768923094,6455.111174767551,0.00032631593592589265,23147.452822914525,2360.3832932667656,19294.759277420028,1967.5178860691499,0.8335586392607063,0.8335586392607064,35492.57432596851,35405.22815468563,1.003084752417639,0.8,4283.577711751739,4273.035954225843,1.003084752417639,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4149.613023122616,4632.441516551485,6.19135921138567,5.049980440865169,-3.724675008835997,8.774655449701166,2.913382221671678,3.5,0.8323949204776222,0.6,0.00023831858559227224,1.0001248491793662,0.0002382888354267171,198.7588074597629,0.0,5.918069046613454e-06,16.77180767810253,0.027434057953052832,8.042698514447541e-05,0.00015789160044779683,0.0006198701751378142,0.09232173718732992,0.09232173718732992,0.09232173718732992,0.09241760909173347,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487831.25010859856,595.6202118478956,0.0,0.09232173718732992,0.09232173720971176,0.09232173720971176,0.3709561321122952,0.3709561321122952,0.5,9.999003624877743,0.5700602318194115,0.5700602318194115,1.1993961379630491e-11,0.0006436359773260847,0.5163914565782761,1.1993961379630491e-11,27445.34493754209,20825.002941731327,0.7587808784740434,0.9965349172954006,0.6144511503436068,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503027962646713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.74611476779,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7627956423699,260.7627956423699,-12.387204357630083,245.09441639591734,276.43117488882314,123618.6016245669,123707.1126775604,-88.51105299351512,0.0,nan,276.43117488882314,3.281174888823159,270.1638231902414,-2.9861768097586037,263.8964714916637,-9.253528508336274,257.62911979307603,-15.520880206923948,251.36176809449776,-21.788231905502215,245.09441639591734,-28.055583604082642,1.0,1.0,26022.012520719443,26022.012520719443,275.641966897714,2.4919668977140077,275.641966897714,275.641966897714,77122.5060118926,77118.71718423342,3.7888276591838803,0.0,8546.071908451686,8546.071908451686,0.885364937914495,3945.5520385295836,275.641966897714,2.4919668977140077,1.0,0.002,0.1294214718978318,0.004906192483515548,0.00019990163335148773,0.0018000983667559225,0.09995081667574386,0.09995081667574386,0.0,1.0741017450466295e-13,1.0,1.001044492498276,0.5163914565662822,0.09232173720971176,0.0,9.630900555884321e-05,123.70789270152441,0.0,1600101.8508304178,266.6187317259356,0.0006436359653321233,1.0,1284489.3578092335,2594.86275524517,,,,,,,,,,,,,,,,,,,3.0,15275.235768923094,1549.7373107496323,0.3709561321122952,6.173730061729009,2.913382221671678
2846.0,-29.80319449225054,5.050446606550288,35.04391632557609,24.56956679178404,5.022948653569083,-26.320580177667825,-39.82654743650926,1.540334338985869,-6.53113117241179,-6.531744415630557,40.09288001837284,41315.45346054972,25694.060117848392,25694.060117848392,67009.51357839811,77132.4993715816,77118.47189018811,25694.060117848392,102812.5320080365,102812.5320080365,102812.5320080365,130258.22661472161,125756.32893531784,4501.897679403773,0.0,90875.17059994147,55058.4543481823,39796.35139084352,27445.6946066851,67242.04599752862,20825.278484205013,1549.7474794846182,0.0,0.8785347303683835,2.7255224261752216,0.001494314320929203,1.0,1.0,-6.027765821081971,333972.54363453336,1558541.845889433,4.6666765744520236,1558541.845889433,4.6666765744520236,0.7587812508535485,0.09232522643930602,3.9259166071549436,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9259166071549436,1.2845226217046444,1.2848287250394739,3.056323447184604,6475.982635823725,15275.218340486868,6455.109855964052,0.00032631797230799146,23147.50405913421,2360.3885179071563,19294.75533542811,1967.5174840978432,0.8335566239079772,0.8335566239079772,35492.532238548425,35405.22815468563,1.0030832655839879,0.8,4283.57263224601,4273.035954225843,1.0030832655839879,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4149.80867038083,4632.441516551485,6.191625243168243,5.050446606550288,-3.724310066793466,8.774756673343754,2.9136111603697694,3.5,0.8324603315342198,0.6,0.0002382888354267171,1.000124014599568,0.00023825928779654766,198.7597916160942,0.0,5.913107427468452e-06,16.75774644944559,0.027439971060480302,8.041763336024478e-05,0.00015787120206647233,0.0006197891739842775,0.09232522637618407,0.09232522637618407,0.09232522637618407,0.0924188034723127,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487818.9026758732,595.6242389431496,0.0,0.09232522637618407,0.09232522643930602,0.09232522643930602,0.3709676272596261,0.3709676272596261,0.5,10.001810939612161,0.5567812539356396,0.5567812539356396,-1.5290879673557356e-11,0.0006132432187655468,0.5039785945485846,-1.5290879673557356e-11,27445.6946066851,20825.278484205013,0.7587812508535485,0.9965418598485379,0.6144288569397219,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450309982683179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.73205353913,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.76226499478634,260.76226499478634,-12.387735005213642,245.09327026303072,276.43125972654263,123622.98118600193,123711.7003484436,-88.71916244169944,0.0,nan,276.43125972654263,3.2812597265426575,270.1636618338395,-2.986338166160465,263.89606394114014,-9.253936058859836,257.62846604843253,-15.521533951567449,251.36086815573253,-21.789131844267445,245.09327026303072,-28.05672973696926,1.0,1.0,26022.012520719443,26022.012520719443,275.6421056895764,2.4921056895764195,275.6421056895764,275.6421056895764,77122.08458963441,77118.47189018811,3.6126994462974835,0.0,8546.071908451686,8546.071908451686,0.8853653059595076,3945.5461901907183,275.6421056895764,2.4921056895764195,1.0,0.002,0.12932746862596242,0.004906618662549754,0.0001997565066724098,0.001800243493406502,0.0998782533362049,0.0998782533362049,0.0,7.891170356044697e-14,1.0,1.001019417252471,0.5039785945638755,0.09232522643930602,0.0,9.40032503511687e-05,120.74612093558767,0.0,1600101.9681781258,266.6188688275882,0.0006132432340564264,1.0,1284488.7861272395,2595.0200339695048,,,,,,,,,,,,,,,,,,,3.0,15275.218340486868,1549.7474794846182,0.3709676272596261,6.173730061729009,2.9136111603697694
2847.0,-29.804383651986925,5.050894009159484,35.04409948033149,24.569604196026944,5.023060935500062,-26.32163919323931,-39.82757219402117,1.5403164767492703,-6.530999146387217,-6.53158324006114,40.09311858440617,41314.50964798775,25696.3116869256,25696.3116869256,67010.82133491334,77132.07207764345,77118.2287393858,25696.3116869256,102814.5404263114,102814.5404263114,102814.5404263114,130260.57530483033,125757.28948629332,4503.285818537015,0.0,90875.23335910252,55057.999385589006,39796.926637237244,27446.034878518934,67242.96151575618,20825.546531794873,1549.7574143751506,0.0,0.8785346962045844,2.7255391870185064,0.001494314320929203,1.0,1.0,-6.0397986771372985,333974.66895296593,1558552.1522325324,4.666677736723875,1558552.1522325324,4.666677736723875,0.7587816099473921,0.09232863852375961,3.925910107005892,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925910107005892,1.2845227662353476,1.2848288316480394,3.0563180429350174,6475.971184867344,15275.201033118065,6455.109496571069,0.00032632034746713114,23147.558370461215,2360.3940561212253,19294.754261178437,1967.517374554862,0.8335546217177112,0.8335546217177112,35492.485226487595,35405.22815468563,1.0030816047767448,0.8,4283.566958388315,4273.035954225843,1.0030816047767448,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4150.0000291027045,4632.441516551485,6.1918822907771265,5.050894009159484,-3.7239571990269544,8.774851208186439,2.913835087752889,3.5,0.8325243107865398,0.6,0.00023825928779654766,1.0001235774592199,0.00023822984795722677,198.76077230254532,0.0,5.872880815229695e-06,16.643744230360955,0.027445843941295532,8.040832192945924e-05,0.00015785096586708842,0.0006197087022982445,0.09232863847240405,0.09232863847240405,0.09232863847240405,0.09241996068438689,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487806.84886798647,595.6281701922699,0.0,0.09232863847240405,0.09232863852375961,0.09232863852375961,0.37097887376560773,0.37097887376560773,0.5,10.004550607324989,0.5437216324623364,0.5437216324623364,1.000444171950221e-11,0.0005840936739218705,0.49178456292384,1.000444171950221e-11,27446.034878518934,20825.546531794873,0.7587816099473921,0.9965477400814888,0.6144064555857947,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503171210628971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.618051320045,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.76173293059895,260.76173293059895,-12.388267069401024,245.0921281383681,276.4313377228303,123627.27940922513,123716.23541410474,-88.95600487957033,0.0,nan,276.4313377228303,3.281337722830301,270.16349580593754,-2.9865041940624337,263.89565388904697,-9.254346110953009,257.62781197215054,-15.522188027849438,251.35997005526025,-21.79002994473973,245.0921281383681,-28.057871861631867,1.0,1.0,26022.012520719443,26022.012520719443,275.642238413384,2.4922384133840296,275.642238413384,275.642238413384,77121.65973451194,77118.2287393858,3.4309951261384413,0.0,8546.071908451686,8546.071908451686,0.8853657170691587,3945.539657540922,275.642238413384,2.4922384133840296,1.0,0.002,0.1292357309229417,0.0049070341601909935,0.0001996148766527774,0.0018003851232588298,0.09980743832638869,0.09980743832638869,0.0,-8.83928347183982e-14,1.0,1.0009947825159455,0.49178456291383554,0.09232863852375961,0.0,9.173768315962187e-05,117.8359748174989,0.0,1600102.0813495768,266.61900085361276,0.0005840936639174288,1.0,1284488.236011656,2595.174560236309,,,,,,,,,,,,,,,,,,,3.0,15275.201033118065,1549.7574143751506,0.37097887376560773,6.173730061729009,2.913835087752889
2848.0,-29.805568658568284,5.05132316571654,35.04427796512822,24.56964167011904,5.023171741209415,-26.322694618587157,-39.82859265580771,1.5402977012297392,-6.530872126104725,-6.53142821464815,40.093350113340875,41313.56331625944,25698.501213267617,25698.501213267617,67012.06452952705,77131.64615151024,77117.9810491696,25698.501213267617,102816.48226243722,102816.48226243722,102816.48226243722,130262.84633706411,125758.20573578868,4504.640601275423,0.0,90875.29443489092,55057.538870941426,39797.50618216611,27446.364074626894,67243.870256793,20825.80588668627,1549.7670303047232,0.0,0.8785346554885827,2.725555307950833,0.001494314320929203,1.0,1.0,-6.051645568297204,333976.7131831093,1558562.1546142208,4.66667912190545,1558562.1546142208,4.66667912190545,0.758781958515916,0.09233197415506005,3.925903369544982,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925903369544982,1.2845229148142838,1.2848289424442607,3.0563124443074563,6475.959322047359,15275.183770468271,6455.109445575966,0.00032632283068453416,23147.613652402124,2360.3996933103685,19294.754108750658,1967.5173590115544,0.8335526244083636,0.8335526244083636,35492.43649806207,35405.22815468563,1.0030798833356223,0.8,4283.561077383584,4273.035954225843,1.0030798833356223,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4150.18720911616,4632.441516551485,6.192130599992975,5.05132316571654,-3.723616082534987,8.774939248251528,2.9140541318842472,3.5,0.8325868948240707,0.6,0.00023822984795722677,1.0001231470333574,0.00023820051427055018,198.76174957240744,0.0,5.851485199881978e-06,16.583109056465528,0.027451695426495414,8.03990505220946e-05,0.00015783079743513217,0.0006196284594685568,0.0923319740888669,0.0923319740888669,0.0923319740888669,0.09242107649418925,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487795.0821314492,595.6320077139285,0.0,0.0923319740888669,0.09233197415506005,0.09233197415506005,0.3709898757755764,0.3709898757755764,0.5,10.007223680709158,0.530875854310807,0.530875854310807,2.1373125491663814e-11,0.0005560885434192642,0.4797826463509409,2.1373125491663814e-11,27446.364074626894,20825.80588668627,0.758781958515916,0.996552760476446,0.614384079299569,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503242342793567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.557416146155,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7611999507305,260.7611999507305,-12.388800049269491,245.09098999710557,276.431409904356,123631.59202604616,123720.70112407686,-89.10909803068053,0.0,nan,276.431409904356,3.2814099043559963,270.16332592290456,-2.986674077095415,263.8952419414571,-9.254758058542905,257.6271579600041,-15.52284203999585,251.3590739785555,-21.790926021444477,245.09098999710557,-28.05901000289441,1.0,1.0,26022.012520719443,26022.012520719443,275.64236445586556,2.4923644558655837,275.64236445586556,275.64236445586556,77121.255109125,77117.9810491696,3.2740599554090295,0.0,8546.071908451686,8546.071908451686,0.8853661431877612,3945.532886392707,275.64236445586556,2.4923644558655837,1.0,0.002,0.12914622354770314,0.004907439155798573,0.00019947668893805453,0.0018005233109712909,0.09973834446902725,0.09973834446902725,0.0,-9.065448045020297e-14,1.0,1.000970534393995,0.4797826463295678,0.09233197415506005,0.0,8.950735708198027e-05,114.97109984775075,0.0,1600102.1902857171,266.61912787389525,0.0005560885220461387,1.0,1284487.7068870226,2595.3266667121857,,,,,,,,,,,,,,,,,,,3.0,15275.183770468271,1549.7670303047232,0.3709898757755764,6.173730061729009,2.9140541318842472
2849.0,-29.806749504737912,5.051734561935985,35.0444519028809,24.5696694002487,5.023275898203419,-26.32374696444533,-39.8296125937253,1.5402733578992087,-6.530750829973385,-6.531280143545922,40.0935758498775,41312.64398874888,25700.632453684404,25700.632453684404,67013.27644243329,77131.22916433937,77117.74124029152,25700.632453684404,102818.37369397593,102818.37369397593,102818.37369397593,130265.06148725287,125759.09869301834,4505.9627942345305,0.0,90875.3639768045,55057.10488608874,39798.06565635084,27446.687793276946,67244.75344962778,20826.060555576478,1549.7766118089216,0.0,0.8785345991322971,2.7255707061239174,0.001494314320929203,1.0,1.0,-6.0632549062729595,333978.66571938957,1558571.906802822,4.6666810391785365,1558571.906802822,4.6666810391785365,0.758782287773092,0.0923352366105286,3.92589771511817,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92589771511817,1.28452308921062,1.284829079200386,3.0563076273940375,6475.949115585838,15275.166551381359,6455.108261646282,0.0003263248868012143,23147.664705286177,2360.4048992557273,19294.750569905606,1967.5169981497868,0.8335506331012005,0.8335506331012005,35492.395602625875,35405.22815468563,1.0030784386129041,0.8,4283.556141737682,4273.035954225843,1.0030784386129041,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4150.370317350972,4632.441516551485,6.1923709183830535,5.051734561935985,-3.723287140736133,8.775021702672117,2.9142684174608915,3.5,0.8326481192745404,0.6,0.00023820051427055018,1.0001227158409516,0.00023817128688079009,198.76272341960723,0.0,5.830414885248499e-06,16.523395784794246,0.027457525841380663,8.038978486183434e-05,0.00015781072940871584,0.0006195487820068093,0.0923352365572413,0.0923352365572413,0.0923352365572413,0.09242216410407025,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487783.6019798629,595.6357517298887,0.0,0.0923352365572413,0.0923352366105286,0.0923352366105286,0.3710006368660722,0.3710006368660722,0.5,10.009831508228135,0.5182503443491555,0.5182503443491555,-1.2221335055073723e-11,0.0005293135725423781,0.4680252372729683,-1.2221335055073723e-11,27446.687793276946,20826.060555576478,0.758782287773092,0.9965576941646772,0.6143623386127168,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503313227190429,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.49770287448,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7606659954574,260.7606659954574,-12.389334004542604,245.08985577315974,276.4314762177552,123635.89537135608,123725.16754741337,-89.27217605729561,0.0,nan,276.4314762177552,3.2814762177551984,270.16315212883507,-2.986847871164912,263.8948280399208,-9.255171960079167,257.62650395099564,-15.523496049004336,251.3581798620776,-21.79182013792237,245.08985577315974,-28.060144226840237,1.0,1.0,26022.012520719443,26022.012520719443,275.64248446625396,2.492484466253984,275.64248446625396,275.64248446625396,77120.85282661926,77117.74124029152,3.1115863277373137,0.0,8546.071908451686,8546.071908451686,0.8853665008085104,3945.527203693761,275.64248446625396,2.492484466253984,1.0,0.002,0.12905890148121005,0.004907833691781952,0.00019934187367178063,0.0018006581262416566,0.09967093683589032,0.09967093683589032,0.0,-8.656270145124267e-14,1.0,1.0009467788181432,0.46802523728518963,0.0923352366105286,0.0,8.732204978265337e-05,112.16405535440674,0.0,1600102.294266729,266.6192491700266,0.0005293135847637132,1.0,1284487.2014981979,2595.4756841578487,,,,,,,,,,,,,,,,,,,3.0,15275.166551381359,1549.7766118089216,0.3710006368660722,6.173730061729009,2.9142684174608915
2850.0,-29.80792569996745,5.052128671794667,35.04462137707596,24.569678620342188,5.023362053566885,-26.324796924613853,-39.8306283756159,1.5402332782143275,-6.5306352123297415,-6.5311388120332525,40.093794901992105,41311.7366017306,25702.706817000275,25702.706817000275,67014.44341873087,77130.82743494125,77117.49458471523,25702.706817000275,102820.2014017155,102820.2014017155,102820.2014017155,130267.20319729054,125759.95036690279,4507.252830387742,0.0,90875.44288181693,55056.676812190366,39798.62896625173,27447.001795575037,67245.63076182676,20826.307492772325,1549.7859505105048,0.0,0.8785345316910097,2.7255854055921667,0.001494314320929203,1.0,1.0,-6.074685221805282,333980.5293931704,1558581.3702559725,4.666683333569936,1558581.3702559725,4.666683333569936,0.7587826039392729,0.0923384257714646,3.9258929298780947,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9258929298780947,1.2845233369748406,1.2848292894784086,3.056303312576554,6475.939973005355,15275.14937614114,6455.106357672709,0.00032632666912197597,23147.713018408467,2360.409825823137,19294.744878801182,1967.516417818642,0.8335486474822299,0.8335486474822299,35492.360993541915,35405.22815468563,1.0030772159699592,0.8,4283.551964787899,4273.035954225843,1.0030772159699592,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4150.549453382075,4632.441516551485,6.192603438577615,5.052128671794667,-3.7229700326698407,8.775098704464508,2.9144780605966183,3.5,0.8327080173133196,0.6,0.00023817128688079009,1.000122233655711,0.0002381421778918074,198.76369343951077,0.0,5.809315587162482e-06,16.463600374018473,0.027463335156967826,8.03805579382586e-05,0.0001577907289425315,0.0006194695071557952,0.09233842573243778,0.09233842573243778,0.09233842573243778,0.09242321238157393,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487772.39918990614,595.6394051979174,0.0,0.09233842573243778,0.0923384257714646,0.0923384257714646,0.37101116180955984,0.37101116180955984,0.5,10.012375107521262,0.5058381195195238,0.5058381195195238,-3.410605131648481e-13,0.000503599703506552,0.45645359022796583,-3.410605131648481e-13,27447.001795575037,20826.307492772325,0.7587826039392729,0.9965620466270184,0.6143408297864011,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503383863378532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.4379074637,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7601300284285,260.7601300284285,-12.3898699715715,245.08872539398698,276.4315346628702,123640.05901444353,123729.66753679755,-89.60852235404388,0.0,nan,276.4315346628702,3.2815346628702287,270.16297280909276,-2.987027190907213,263.89441095531987,-9.255589044680107,257.62584910153834,-15.524150898461642,251.35728724776266,-21.79271275223732,245.08872539398698,-28.061274606013,1.0,1.0,26022.012520719443,26022.012520719443,275.64259693590134,2.4925969359013607,275.64259693590134,275.64259693590134,77120.42451228453,77117.49458471523,2.9299275693047093,0.0,8546.071908451686,8546.071908451686,0.8853668034564747,3945.522394527485,275.64259693590134,2.4925969359013607,1.0,0.002,0.12897373061611428,0.004908217948738319,0.00019921037826919303,0.001800789621077136,0.09960518913459651,0.09960518913459651,0.0,-6.536711276428075e-13,1.0,1.0009233971691607,0.4564535902283069,0.0923384257714646,0.0,8.517084966837875e-05,109.40082525452202,0.0,1600102.3931045497,266.61936478767024,0.0005035997038476125,1.0,1284486.7191120568,2595.622346532739,,,,,,,,,,,,,,,,,,,3.0,15275.14937614114,1549.7859505105048,0.37101116180955984,6.173730061729009,2.9144780605966183
2851.0,-29.809097694838147,5.052506022110474,35.04478642853913,24.569697444699727,5.023453243541906,-26.32584260100122,-39.831639687158145,1.5401981497035733,-6.530521650446985,-6.531000468961556,40.09400620554881,41310.81614944531,25704.717962257568,25704.717962257568,67015.53411170287,77130.41980919728,77117.2348458193,25704.717962257568,102821.95280807687,102821.95280807687,102821.95280807687,130269.2511748368,125760.7402718493,4508.510902987497,0.0,90875.51195811231,55056.23186532497,39799.20010309705,27447.298366759936,67246.49846985699,20826.541350929132,1549.7945882925026,0.0,0.8785344775264101,2.7255997891506745,0.001494314320929203,1.0,1.0,-6.085978736629215,333982.3536674338,1558590.498999231,4.6666851762809385,1558590.498999231,4.6666851762809385,0.7587829254682175,0.09234153913511486,3.925886926931633,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925886926931633,1.2845235613417036,1.2848294765055832,3.0562981054477403,6475.928939724236,15275.132254713217,6455.105796672922,0.00032632894243646033,23147.766007906437,2360.415229248157,19294.74320193528,1967.5162468259068,0.8335466668941138,0.8335466668941138,35492.31757742656,35405.22815468563,1.0030756821994435,0.8,4283.546724922727,4273.035954225843,1.0030756821994435,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4150.724714431419,4632.441516551485,6.19282648952514,5.052506022110474,-3.7226617270061553,8.77516774911663,2.914683174673881,3.5,0.8327666213353945,0.6,0.0002381421778918074,1.0001217982860087,0.0002381131761150805,198.7646600036231,0.0,5.78581016248827e-06,16.396986000491758,0.027469120967130313,8.037137259396147e-05,0.00015777080529784593,0.0006193903419702894,0.09234153909108542,0.09234153909108542,0.09234153909108542,0.09242420954892616,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487761.4650252917,595.6429709088109,0.0,0.09234153909108542,0.09234153913511486,0.09234153913511486,0.3710214540648992,0.3710214540648992,0.5,10.014855222621772,0.4936231111121856,0.4936231111121856,-6.707523425575346e-12,0.0004788185145798707,0.44502173233235,-6.707523425575346e-12,27447.298366759936,20826.541350929132,0.7587829254682175,0.9965654069221516,0.6143192149694269,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503454222007979,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.37129309018,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7595932549598,260.7595932549598,-12.390406745040195,245.08759893182207,276.4315875780978,123644.28800256237,123734.03135388315,-89.74335132075959,0.0,nan,276.4315875780978,3.281587578097799,270.16278984884195,-2.987210151158024,263.89399211958994,-9.256007880410039,257.6251943903307,-15.524805609669272,251.35639666107642,-21.79360333892356,245.08759893182207,-28.062401068177905,1.0,1.0,26022.012520719443,26022.012520719443,275.64270488619155,2.492704886191575,275.64270488619155,275.64270488619155,77120.02832341826,77117.2348458193,2.7934775989560876,0.0,8546.071908451686,8546.071908451686,0.8853671831195811,3945.5163615662914,275.64270488619155,2.492704886191575,1.0,0.002,0.12889068538625068,0.004908592721328612,0.00019908216478435413,0.0018009178353770923,0.09954108239217706,0.09954108239217706,0.0,1.614463771004715e-13,1.0,1.0009002966366216,0.4450217323390575,0.09234153913511486,0.0,8.30452169178387e-05,106.6704390039182,0.0,1600102.4908639356,266.619478349553,0.0004788185212873941,1.0,1284486.2469256148,2595.7672778423866,,,,,,,,,,,,,,,,,,,3.0,15275.132254713217,1549.7945882925026,0.3710214540648992,6.173730061729009,2.914683174673881
2852.0,-29.810265900724676,5.052867046341507,35.04494721024963,24.569715710263722,5.023546226522939,-26.326884687997865,-39.832646668050415,1.5401650137875684,-6.530414053119273,-6.530869308128197,40.094213078740374,41309.90015262211,25706.67709208988,25706.67709208988,67016.577244712,77130.01415679169,77116.9935937211,25706.67709208988,102823.67068581098,102823.67068581098,102823.67068581098,130271.26546560542,125761.52732974659,4509.738135858831,0.0,90875.5842227664,55055.79270292119,39799.76835538356,27447.59477979444,67247.36313517799,20826.774369948973,1549.8034477234016,0.0,0.8785344013086288,2.7256134269395917,0.001494314320929203,1.0,1.0,-6.096992492251218,333984.0832397831,1558599.436380668,4.666687769254186,1558599.436380668,4.666687769254186,0.7587832207899183,0.09234458452402589,3.9258814956218138,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9258814956218138,1.2845237761693864,1.284829654129017,3.0562933660358493,6475.918897479153,15275.115178225975,6455.104566902778,0.0003263309608400463,23147.81643921546,2360.4203718105023,19294.73952607002,1967.5158719919668,0.8335446920765357,0.8335446920765356,35492.27829564321,35405.22815468563,1.0030742944837747,0.8,4283.541984027629,4273.035954225843,1.0030742944837747,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4150.896211997397,4632.441516551485,6.193042605543712,5.052867046341507,-3.72236522471676,8.775232271058266,2.9148838898054734,3.5,0.8328239685158495,0.6,0.0002381131761150805,1.000121405658795,0.00023808427133727004,198.76562345112754,0.0,5.7645282906233734e-06,16.33667317562664,0.027474885495420938,8.036222754735596e-05,0.00015775094856772454,0.0006193115298988183,0.09234458451419568,0.09234458451419568,0.09234458451419568,0.09242519233098008,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487750.8077902271,595.6464463274153,0.0,0.09234458451419568,0.09234458452402589,0.09234458452402589,0.37103151600361195,0.37103151600361195,0.5,10.017273458383475,0.48162479165762306,0.48162479165762306,-2.5011104298755527e-12,0.0004552550089442775,0.43387681587699944,-2.5011104298755527e-12,27447.59477979444,20826.774369948973,0.7587832207899183,0.9965681049827623,0.6142976947599058,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503524330024677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.31098026531,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.75905632912924,260.75905632912924,-12.39094367087074,245.08647634524212,276.43163631301655,123648.58257786864,123738.35140239324,-89.76882452459787,0.0,nan,276.43163631301655,3.281636313016577,270.16260431946176,-2.9873956805382136,263.89357232591055,-9.256427674089423,257.62454033234894,-15.525459667651035,251.35550833879552,-21.79449166120446,245.08647634524212,-28.06352365475786,1.0,1.0,26022.012520719443,26022.012520719443,275.6428078174358,2.492807817435846,275.6428078174358,275.6428078174358,77119.65579581479,77116.9935937211,2.6622020936920308,0.0,8546.071908451686,8546.071908451686,0.8853675266288015,3945.510903099923,275.6428078174358,2.492807817435846,1.0,0.002,0.12880971279674244,0.0049089574635888325,0.00019895714965271653,0.0018010428504778443,0.09947857482635826,0.09947857482635826,0.0,1.3056092665331143e-13,1.0,1.0008777746304893,0.43387681587950055,0.09234458452402589,0.0,8.097257714310617e-05,104.00812546922951,0.0,1600102.5833685393,266.6195859468807,0.00045525501144538794,1.0,1284485.799252896,2595.908576103256,,,,,,,,,,,,,,,,,,,3.0,15275.115178225975,1549.8034477234016,0.37103151600361195,6.173730061729009,2.9148838898054734
2853.0,-29.81143001936474,5.0532121688575655,35.04510385050962,24.569725000206404,5.023628587002285,-26.327924158739837,-39.83365319492293,1.5401227263452217,-6.530312271392518,-6.530745064056724,40.094415115657725,41309.000612947224,25708.585297854865,25708.585297854865,67017.5859108021,77129.61649498911,77116.76321888863,25708.585297854865,102825.3485167435,102825.3485167435,102825.3485167435,130273.23702705698,125762.30184273218,4510.935184324799,0.0,90875.65896472996,55055.3644023501,39800.327291533176,27447.88851031349,67248.21580184667,20827.0047538815,1549.8123995374258,0.0,0.8785343060185524,2.7256263474596865,0.001494314320929203,1.0,1.0,-6.107761335271732,333985.72160920233,1558608.1648622,4.666691011078408,1558608.1648622,4.666691011078408,0.758783494258795,0.09234756288277227,3.925876147190601,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925876147190601,1.2845240335918362,1.2848298744819509,3.0562885898000003,6475.908777208522,15275.09813857822,6455.103409187183,0.00032633300066044267,23147.86701301353,2360.4255289026864,19294.736065580633,1967.5155191202537,0.8335427214409562,0.8335427214409561,35492.23961326624,35405.22815468563,1.0030729279438342,0.8,4283.537315474531,4273.035954225843,1.0030729279438342,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4151.064034246468,4632.441516551485,6.193251919449535,5.0532121688575655,-3.7220801656370472,8.775292334494612,2.915080308818686,3.5,0.8328800882339102,0.6,0.00023808427133727004,1.0001209820212893,0.00023805547090522094,198.7665835359571,0.0,5.74527618221246e-06,16.282112700390112,0.027480630771603152,8.035308758528974e-05,0.0001577311837519803,0.0006192330919600372,0.09234756287459159,0.09234756287459159,0.09234756287459159,0.09242615429847342,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487740.4188267781,595.6498342511727,0.0,0.09234756287459159,0.09234756288277227,0.09234756288277227,0.3710413534557862,0.3710413534557862,0.5,10.019631202874034,0.46985009224800933,0.46985009224800933,-3.5925040720030665e-11,0.00043279266418494444,0.4229837287849705,-3.5925040720030665e-11,27447.88851031349,20827.0047538815,0.758783494258795,0.9965704682526575,0.6142765294274597,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503594212030202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.25641979008,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7585186845252,260.7585186845252,-12.391481315474778,245.08535753900674,276.4316798300447,123652.7801691795,123742.66916554033,-89.88899636080919,0.0,nan,276.4316798300447,3.281679830044709,270.1624153718347,-2.98758462816528,263.8931509136338,-9.256849086366174,257.6238864554184,-15.526113544581563,251.3546219972126,-21.795378002787373,245.08535753900674,-28.06464246099324,1.0,1.0,26022.012520719443,26022.012520719443,275.64290510469783,2.4929051046978543,275.64290510469783,275.64290510469783,77119.2728020254,77116.76321888863,2.5095831367652863,0.0,8546.071908451686,8546.071908451686,0.8853678648961952,3945.5055279265544,275.64290510469783,2.4929051046978543,1.0,0.002,0.12873076636696731,0.004909312422270863,0.00019883526119771682,0.0018011647392416929,0.09941763059885841,0.09941763059885841,0.0,4.394097932736152e-13,1.0,1.0008557602870707,0.4229837288208955,0.09234756288277227,0.0,7.894641869027067e-05,101.40552023112144,0.0,1600102.6706266669,266.61968772860746,0.00043279270010998516,1.0,1284485.3751880024,2596.046680428902,,,,,,,,,,,,,,,,,,,3.0,15275.09813857822,1549.8123995374258,0.3710413534557862,6.173730061729009,2.915080308818686
2854.0,-29.812590080595136,5.053541846317748,35.04525641174098,24.569729540403955,5.023705966283582,-26.32896047591476,-39.83465546099467,1.5400763615493673,-6.530213987485979,-6.530625207803272,40.09461067136882,41308.102902519866,25710.43870454538,25710.43870454538,67018.54160706524,77129.22372632315,77116.52546608762,25710.43870454538,102826.964170633,102826.964170633,102826.964170633,130275.13454252528,125763.0322363625,4512.102306162783,0.0,90875.73569802663,55054.935037864096,39800.88962240282,27448.170371892284,67249.05999429511,20827.22601713799,1549.8209447537113,0.0,0.8785342116079333,2.725638810452594,0.001494314320929203,1.0,1.0,-6.118369726354501,333987.30212485365,1558616.6133758728,4.666694222983421,1558616.6133758728,4.666694222983421,0.7587837635424206,0.09235047178872219,3.925870988257692,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925870988257692,1.2845243098657402,1.2848301138248537,3.056283916236687,6475.898874488674,15275.08114187144,6455.102120565483,0.0003263349856294763,23147.916976853445,2360.430623796449,19294.732213804138,1967.5151263483594,0.833540755874394,0.833540755874394,35492.202301420395,35405.22815468563,1.0030716098212689,0.8,4283.5328123300205,4273.035954225843,1.0030716098212689,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4151.228267603802,4632.441516551485,6.193453370220502,5.053541846317748,-3.7218044682330222,8.77534631455077,2.915272532521599,3.5,0.8329350092918855,0.6,0.00023805547090522094,1.0001205614728668,0.00023802677404676016,198.76754028263372,0.0,5.724563482758983e-06,16.223412910138958,0.02748635533508591,8.034398726913939e-05,0.00015771148363608154,0.0006191549381219702,0.09235047177463626,0.09235047177463626,0.09235047177463626,0.09242707660010344,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487730.28587993706,595.6531385861956,0.0,0.09235047177463626,0.09235047178872219,0.09235047178872219,0.37105097139758536,0.37105097139758536,0.5,10.021929347606859,0.4582863331560816,0.4582863331560816,1.517719283583574e-11,0.0004112203172894624,0.4122554814487671,1.517719283583574e-11,27448.170371892284,20827.22601713799,0.7587837635424206,0.9965721693767999,0.6142554692366574,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450366385017604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.19771999983,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.75798036785267,260.75798036785267,-12.39201963214731,245.08424248132266,276.43171825438463,123656.95552811315,123746.95688762082,-90.00135950767368,0.0,nan,276.43171825438463,3.281718254384657,270.162223099767,-2.987776900232973,263.89272794515955,-9.257272054840428,257.62323279054715,-15.526767209452828,251.35373763593492,-21.796262364065058,245.08424248132266,-28.065757518677316,1.0,1.0,26022.012520719443,26022.012520719443,275.64299714082483,2.492997140824855,275.64299714082483,275.64299714082483,77118.89423873708,77116.52546608762,2.3687726494536037,0.0,8546.071908451686,8546.071908451686,0.8853681911784886,3945.5003431989803,275.64299714082483,2.492997140824855,1.0,0.002,0.12865381579582816,0.004909658180482981,0.00019871645365724942,0.0018012835459345507,0.0993582268286247,0.0993582268286247,0.0,-4.0819994953644745e-13,1.0,1.0008340778857452,0.4122554814335899,0.09235047178872219,0.0,7.695056010592696e-05,98.84183758895048,0.0,1600102.7550543628,266.619786012514,0.00041122030211226956,1.0,1284484.9660988678,2596.1827117947996,,,,,,,,,,,,,,,,,,,3.0,15275.08114187144,1549.8209447537113,0.37105097139758536,6.173730061729009,2.915272532521599
2855.0,-29.813746169889406,5.0538565061408525,35.04540498371599,24.56972940070557,5.023778654757841,-26.32999368744178,-39.83565723812205,1.5400261722625546,-6.530119949855873,-6.5305105328258,40.09480066019066,41307.22272188254,25712.240821102805,25712.240821102805,67019.46354298535,77128.83588204335,77116.28846777992,25712.240821102805,102828.52928888272,102828.52928888272,102828.52928888272,130276.97398476745,125763.7338536878,4513.240131079659,0.0,90875.81484790129,55054.52071945586,39801.43792049492,27448.444695884733,67249.88261637965,20827.44124777258,1549.8293079174705,0.0,0.8785341103023618,2.7256507346854164,0.001494314320929203,1.0,1.0,-6.128782339100212,333988.8143209899,1558624.8214172316,4.666697669459279,1558624.8214172316,4.666697669459279,0.7587840214092414,0.09235331390801696,3.9258660890303343,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9258660890303343,1.2845246038102611,1.2848303709756137,3.0562794028118354,6475.889311083009,15275.064187644146,6455.100615998261,0.0003263368842274582,23147.966025083417,2360.435625323981,19294.727716552025,1967.51466775627,0.833538795401895,0.8335387954018951,35492.16686787901,35405.22815468563,1.0030703580542375,0.8,4283.528535876959,4273.035954225843,1.0030703580542375,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4151.389007405329,4632.441516551485,6.193647662321408,5.0538565061408525,-3.7215385692225533,8.775395075363406,2.9154606721701835,3.5,0.8329887634771953,0.6,0.00023802677404676016,1.0001201497962924,0.0002379981786140817,198.7684937615667,0.0,5.7040039700883935e-06,16.165147251230508,0.027492059339055998,8.033489234455288e-05,0.0001576918817022073,0.0006190772108900786,0.0923533138697662,0.0923533138697662,0.0923533138697662,0.09242796905405096,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487720.40800811525,595.656359685438,0.0,0.0923533138697662,0.09235331390801696,0.09235331390801696,0.37106037282744625,0.37106037282744625,0.5,10.024169004300111,0.44693180446694214,0.44693180446694214,4.831690603168681e-12,0.00039058296994198827,0.401728193725603,4.831690603168681e-12,27448.444695884733,20827.44124777258,0.7587840214092414,0.9965736880953577,0.6142348672564314,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503733246240362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.13945434092,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.75744143595693,260.75744143595693,-12.392558564043043,245.08313113404992,276.43175173786443,123661.11304972517,123751.21726899158,-90.1042192663768,0.0,nan,276.43175173786443,3.281751737864454,270.1620276170978,-2.9879723829021714,263.89230349633965,-9.257696503660327,257.62257937557786,-15.52742062442212,251.35285525481197,-21.797144745188007,245.08313113404992,-28.066868865950056,1.0,1.0,26022.012520719443,26022.012520719443,275.64308408396124,2.4930840839612642,275.64308408396124,275.64308408396124,77118.5207898499,77116.28846777992,2.2323220699909143,0.0,8546.071908451686,8546.071908451686,0.8853685010353576,3945.495419475486,275.64308408396124,2.4930840839612642,1.0,0.002,0.12857882403681664,0.004909994756693315,0.0001986006694914807,0.0018013993307236713,0.09930033474574035,0.09930033474574035,0.0,2.1515211487410646e-13,1.0,1.0008128004849166,0.4017281937207713,0.09235331390801696,0.0,7.499174968525313e-05,96.32574570003823,0.0,1600102.8358385125,266.6198800501441,0.00039058296511029766,1.0,1284484.574694226,2596.3162042282743,,,,,,,,,,,,,,,,,,,3.0,15275.064187644146,1549.8293079174705,0.37106037282744625,6.173730061729009,2.9154606721701835
2856.0,-29.8148972591122,5.054156538858773,35.04554964014988,24.56970167057591,5.0238242192875555,-26.331025111272574,-39.83665496399624,1.5399520714455095,-6.530031516860674,-6.530402308749441,40.09498479797606,41306.359888557956,25713.996074043134,25713.996074043134,67020.35596260108,77128.47009140866,77116.04208671898,25713.996074043134,102830.03816076211,102830.03816076211,102830.03816076211,130278.74924752701,125764.400117267,4514.349130260018,0.0,90875.90760986497,55054.115023751314,39801.9917623485,27448.711086764906,67250.70284911341,20827.650087748723,1549.8374996019427,0.0,0.878533996305937,2.7256619923351106,0.001494314320929203,1.0,1.0,-6.139031723296512,333990.24145471974,1558632.7767088064,4.666701547686134,1558632.7767088064,4.666701547686134,0.7587842657497789,0.0923560904708638,3.925862398730908,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925862398730908,1.284525009362313,1.2848307398907421,3.0562755649886917,6475.8811791962935,15275.047274319264,6455.098133907136,0.0003263384138110921,23148.011412534972,2360.4402535560025,19294.72029741555,1967.5139112148952,0.8335368405325388,0.8335368405325388,35492.14017787332,35405.22815468563,1.0030694151718562,0.8,4283.525314676027,4273.035954225843,1.0030694151718562,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4151.546342085457,4632.441516551485,6.19383573136899,5.054156538858773,-3.72128327933271,8.775439818191483,2.915644830960683,3.5,0.8330413802744808,0.6,0.0002379981786140817,1.0001196312484633,0.00023796971000057787,198.76944312471312,0.0,5.6838710819573195e-06,16.108090646267044,0.027497743210137954,8.032583514643221e-05,0.00015767234346764948,0.00061899992453943,0.09235609044254632,0.09235609044254632,0.09235609044254632,0.09242882734609975,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487710.77930679335,595.6594994566806,0.0,0.09235609044254632,0.0923560904708638,0.0923560904708638,0.3710695616352126,0.3710695616352126,0.5,10.026351112113845,0.4357790538766153,0.4357790538766153,-4.973799150320701e-11,0.00037079188876987246,0.3913705854529326,-4.973799150320701e-11,27448.711086764906,20827.650087748723,0.7587842657497789,0.9965748032845226,0.6142145455525527,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503802405329709,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.082397735954,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.75689998943517,260.75689998943517,-12.393100010564808,245.0820234396421,276.43177653922857,123665.03580434721,123755.56044513539,-90.52464078816801,0.0,nan,276.43177653922857,3.281776539228588,270.16182591930834,-2.9881740806916355,263.89187529939505,-9.258124700604924,257.62192467947824,-15.528075320521737,251.3519740595586,-21.79802594044139,245.0820234396421,-28.06797656035789,1.0,1.0,26022.012520719443,26022.012520719443,275.6431634782941,2.49316347829415,275.6431634782941,275.6431634782941,77118.09441957009,77116.04208671898,2.0523328511044383,0.0,8546.071908451686,8546.071908451686,0.8853687344322454,3945.4917107245624,275.6431634782941,2.49316347829415,1.0,0.002,0.1285057598505684,0.004910322044938347,0.00019848785993653803,0.0018015121400992346,0.09924392996826902,0.09924392996826902,0.0,3.577260015985573e-14,1.0,1.0007918649122787,0.39137058550267056,0.0923560904708638,0.0,7.30641783460837e-05,93.84978305931453,0.0,1600102.9112595168,266.6199684831393,0.00037079193850786396,1.0,1284484.2053074967,2596.4475296024716,,,,,,,,,,,,,,,,,,,3.0,15275.047274319264,1549.8374996019427,0.3710695616352126,6.173730061729009,2.915644830960683
2857.0,-29.816045119400773,5.0544424516736,35.045690371926554,24.5697058266029,5.023899935753459,-26.332050613875854,-39.837647940125294,1.5399054302425657,-6.529941762475232,-6.530293420392895,40.09516084163304,41305.476035739644,25715.69046202133,25715.69046202133,67021.16649776098,77128.08191071435,77115.77403668356,25715.69046202133,102831.4644987049,102831.4644987049,102831.4644987049,130280.41866820541,125764.98951110749,4515.429157097931,0.0,90875.98338867263,55053.694204308995,39802.54353818181,27448.954169500517,67251.49770768233,20827.841853174654,1549.844616454084,0.0,0.8785339166840466,2.7256733088307006,0.001494314320929203,1.0,1.0,-6.149200414252732,333991.677355209,1558640.3823394622,4.666704256471058,1558640.3823394622,4.666704256471058,0.7587845323563253,0.09235879541363252,3.925857217994676,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925857217994676,1.2845252862440708,1.2848309802678428,3.0562708730116266,6475.8712374599145,15275.03042262617,6455.096942196991,0.0003263404137352015,23148.061262169897,2360.445336804097,19294.716735314178,1967.513547981643,0.8335348916173334,0.8335348916173334,35492.10270830924,35405.22815468563,1.0030680914784775,0.8,4283.520792496597,4273.035954225843,1.0030680914784775,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4151.700351166166,4632.441516551485,6.1940140874565,5.0544424516736,-3.7210330351147842,8.775475486788384,2.915825101674157,3.5,0.8330928861926162,0.6,0.00023796971000057787,1.0001192967718213,0.0002379413243686978,198.7703898327364,0.0,5.658690452688936e-06,16.036728742920445,0.027503401900590644,8.03168220029984e-05,0.00015765288799757948,0.0006189227282830036,0.0923587954104171,0.0923587954104171,0.0923587954104171,0.0924296271531327,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487701.3870210801,595.6625619388481,0.0,0.0923587954104171,0.09235879541363252,0.09235879541363252,0.37107854102944005,0.37107854102944005,0.5,10.028476066415084,0.4248011404719705,0.4248011404719705,5.95719029661268e-11,0.00035165791769031784,0.3810930061401905,5.95719029661268e-11,27448.954169500517,20827.841853174654,0.7587845323563253,0.9965750768715588,0.6141941435308913,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503871265932096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.011035832606,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7563595201164,260.7563595201164,-12.393640479883572,245.0809195657745,276.43179947445867,123669.29908530044,123759.66034739044,-90.36126209001429,0.0,nan,276.43179947445867,3.281799474458694,270.16162349271883,-2.9883765072811457,263.89144751098564,-9.258552489014335,257.6212715292498,-15.528728470750195,251.35109554751088,-21.798904452489097,245.0809195657745,-28.06908043422547,1.0,1.0,26022.012520719443,26022.012520719443,275.6432410013593,2.4932410013593085,275.6432410013593,275.6432410013593,77117.76490479251,77115.77403668356,1.9908681089436868,0.0,8546.071908451686,8546.071908451686,0.8853690620933229,3945.4865040846494,275.6432410013593,2.4932410013593085,1.0,0.002,0.12843460868911707,0.0049106414051871645,0.0001983780054292722,0.0018016219952871062,0.0991890027146361,0.0991890027146361,0.0,7.163783455332862e-13,1.0,1.000771090038379,0.3810930060806186,0.09235879541363252,0.0,7.115115487600374e-05,91.3925081839449,0.0,1600102.9891683955,266.62005823752474,0.0003516578581184149,1.0,1284483.8336526805,2596.577907948998,,,,,,,,,,,,,,,,,,,3.0,15275.03042262617,1549.844616454084,0.37107854102944005,6.173730061729009,2.915825101674157
