time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2858.0,-29.81718806226421,5.054714498327001,35.04582742725532,24.5696734515019,5.0239391704521,-26.333075338993005,-39.838637004699535,1.5398264471785092,-6.529863157986881,-6.5301968997923145,40.09533619983245,41304.61258562919,25717.354401830813,25717.354401830813,67021.96698746001,77127.7223783378,77115.54727575296,25717.354401830813,102832.90167758378,102832.90167758378,102832.90167758378,130282.11732307459,125765.63512991581,4516.482193158786,0.0,90876.07663882451,55053.282145117104,39803.10499300823,27449.21564549081,67252.32063849905,20828.045913778325,1549.8529562095541,0.0,0.8785337726844725,2.7256833526427866,0.001494314320929203,1.0,1.0,-6.158981526908406,333992.9501653975,1558647.95838412,4.666709155424562,1558647.95838412,4.666709155424562,0.7587847384338586,0.09236144701222943,3.925853510231,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925853510231,1.2845257141940916,1.2848313718557358,3.056266968305941,6475.862963857118,15275.013597249752,6455.094601121726,0.0003263419829296886,23148.10687714053,2360.449988236608,19294.709737683545,1967.512834421902,0.8335329467800957,0.8335329467800957,35492.07589198164,35405.22815468563,1.0030671441339292,0.8,4283.517556049948,4273.035954225843,1.0030671441339292,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4151.851144779364,4632.441516551485,6.1941898938666,5.054714498327001,-3.720797576655288,8.775512074982288,2.9160016129380613,3.5,0.8331433179823032,0.6,0.0002379413243686978,1.0001187867886434,0.00023791306343991545,198.7713324929546,0.0,5.642223114448101e-06,15.990060306345919,0.02750904412370509,8.030784529375799e-05,0.00015763347907493983,0.0006188459471562775,0.0923614469831793,0.0923614469831793,0.0923614469831793,0.09243044996429309,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487692.25593650236,595.6655394382649,0.0,0.0923614469831793,0.09236144701222943,0.09236144701222943,0.3710873120472775,0.3710873120472775,0.5,10.030546156158714,0.4140478271355619,0.4140478271355619,1.0516032489249483e-11,0.00033374180543432885,0.3712153728839098,1.0516032489249483e-11,27449.21564549081,20828.045913778325,0.7587847384338586,0.9965747850951158,0.6141737890005848,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503939933994023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.96436739603,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7558169808396,260.7558169808396,-12.39418301916038,245.07981933551943,276.43181462616,123673.20704021976,123763.91437913841,-90.70733891866529,0.0,nan,276.43181462616,3.281814626160042,270.16141556802967,-2.9885844319703097,263.89101650990415,-9.25898349009583,257.62061745177687,-15.529382548223111,251.3502183936472,-21.79978160635278,245.07981933551943,-28.070180664480546,1.0,1.0,26022.012520719443,26022.012520719443,275.64331098802325,2.493310988023268,275.64331098802325,275.64331098802325,77117.3549256971,77115.54727575296,1.8076499441376654,0.0,8546.071908451686,8546.071908451686,0.8853692965946676,3945.482777782155,275.64331098802325,2.493310988023268,1.0,0.002,0.12836529635950633,0.004910950772067905,0.00019827098606354916,0.0018017290138269233,0.09913549303177457,0.09913549303177457,0.0,-1.0952740450709264e-13,1.0,1.0007511225523609,0.3712153728733938,0.09236144701222943,0.0,6.93123229276085e-05,89.03053543909121,0.0,1600103.0557428387,266.6201368420131,0.00033374179491829636,1.0,1284483.5042114647,2596.703144846124,,,,,,,,,,,,,,,,,,,3.0,15275.013597249752,1549.8529562095541,0.3710873120472775,6.173730061729009,2.9160016129380613
2859.0,-29.81832798644691,5.054973198429049,35.045960745246795,24.56967282285916,5.024009286834265,-26.33409425911718,-39.83962519615886,1.5397755594623215,-6.529781370572948,-6.5300976831879725,40.09550244779136,41303.74444997842,25718.955987596557,25718.955987596557,67022.70043757497,77127.34053831243,77115.28606976918,25718.955987596557,102834.24205736574,102834.24205736574,102834.24205736574,130283.68908381654,125766.181829406,4517.507254410536,0.0,90876.15397658391,55052.87231960752,39803.64628552932,27449.44702645079,67253.0933119801,20828.22813426947,1549.8598454131557,0.0,0.8785336779258759,2.7256936639568763,0.001494314320929203,1.0,1.0,-6.168747058083966,333994.2585319146,1558655.1408627536,4.666712379170486,1558655.1408627536,4.666712379170486,0.758784980775715,0.09236402710812859,3.925848488438636,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925848488438636,1.2845260105052114,1.284831631933576,3.056262353842549,6475.853186362911,15274.996832123741,6455.093336623498,0.00032634394325654133,23148.15618692575,2360.4550164353527,19294.70595801372,1967.5124490028422,0.8335310079215517,0.8335310079215517,35492.0395719594,35405.22815468563,1.0030658610511773,0.8,4283.513172608039,4273.035954225843,1.0030658610511773,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4151.998768445398,4632.441516551485,6.1943553989122,5.054973198429049,-3.7205653382198487,8.775538536648897,2.9161744177646267,3.5,0.8331926907898933,0.6,0.00023791306343991545,1.0001184741435232,0.0002378848802324728,198.77227267130522,0.0,5.617462471557899e-06,15.919888644395085,0.027514661586176648,8.0298877435131e-05,0.00015761418600478445,0.000618769413883369,0.09236402708447691,0.09236402708447691,0.09236402708447691,0.09243120052218916,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487683.34541765595,595.668444755568,0.0,0.09236402708447691,0.09236402710812859,0.09236402710812859,0.371095883322025,0.371095883322025,0.5,10.032561359953174,0.4034712904415301,0.4034712904415301,-1.3585577107733116e-11,0.0003163126150411699,0.3613506251040235,-1.3585577107733116e-11,27449.44702645079,20828.22813426947,0.758784980775715,0.9965742412272939,0.6141538242467843,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504008308498888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.89419573408,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7552758298113,260.7552758298113,-12.394724170188681,245.0787228885554,276.4318287710665,123677.46160482026,123767.93684160551,-90.47523678525233,0.0,nan,276.4318287710665,3.2818287710665004,270.16120759456203,-2.988792405437948,263.8905864180601,-9.259413581939896,257.6199652415646,-15.530034758435363,251.34934406505923,-21.80065593494075,245.0787228885554,-28.071277111444573,1.0,1.0,26022.012520719443,26022.012520719443,275.643379640178,2.493379640178034,275.643379640178,275.643379640178,77117.04193246587,77115.28606976918,1.7558626966929296,0.0,8546.071908451686,8546.071908451686,0.8853696142030556,3945.4777308808293,275.643379640178,2.493379640178034,1.0,0.002,0.1282978207947108,0.004911252901685264,0.00019816680479153203,0.0018018331953053915,0.09908340239576602,0.09908340239576602,0.0,9.692333741151415e-14,1.0,1.000731180148778,0.36135062511760907,0.09236402710812859,0.0,6.747555868652602e-05,86.67121922014191,0.0,1600103.12674509,266.62021862942703,0.00031631262862674703,1.0,1284483.1655680533,2596.828300403742,,,,,,,,,,,,,,,,,,,3.0,15274.996832123741,1549.8598454131557,0.371095883322025,6.173730061729009,2.9161744177646267
2860.0,-29.819464044996494,5.055218807547467,35.0460905863201,24.569653684180253,5.0240618860956205,-26.335111451907416,-39.840609301440395,1.539709292959785,-6.529709286468517,-6.530009355039745,40.09566873707585,41302.886326958076,25720.5269054825,25720.5269054825,67023.41323244058,77126.97380105616,77115.07624546997,25720.5269054825,102835.60315095248,102835.60315095248,102835.60315095248,130285.30132899845,125766.79480385805,4518.506525140406,0.0,90876.24134292331,55052.46719945202,39804.193492745886,27449.698178045976,67253.89167079187,20828.423747005705,1549.8679854655165,0.0,0.8785335240392196,2.7257028533300685,0.001494314320929203,1.0,1.0,-6.178098334986885,333995.42331668787,1558662.3251511753,4.666717614490431,1558662.3251511753,4.666717614490431,0.7587851644818482,0.09236655645253869,3.925844426880777,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925844426880777,1.2845263785715153,1.2848319638834942,3.056258316194795,6475.844631071825,15274.980089373872,6455.091231500883,0.00032634558809732834,23148.20238944815,2360.45972778147,19294.699665661352,1967.5118073614692,0.8335290724111097,0.8335290724111099,35492.01019680902,35405.22815468563,1.003064823311172,0.8,4283.509627338589,4273.035954225843,1.003064823311172,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4152.1433365506155,4632.441516551485,6.194518064699031,5.055218807547467,-3.7203464749860458,8.775565282533513,2.9163436497926227,3.5,0.8332410427978922,0.6,0.0002378848802324728,1.0001180734582051,0.00023785679565805186,198.7732096691745,0.0,5.6020401945442075e-06,15.876181911338284,0.02752026362637119,8.028994757868203e-05,0.00015759493265379078,0.0006186931880635359,0.09236655644119124,0.09236655644119124,0.09236655644119124,0.09243198141457516,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487674.68798710033,595.6712677668941,0.0,0.09236655644119124,0.09236655645253869,0.09236655645253869,0.37110425424539284,0.37110425424539284,0.5,10.034524109959621,0.3931261445654286,0.3931261445654286,1.1766587704187259e-11,0.0003000685712208906,0.351911020052853,1.1766587704187259e-11,27449.698178045976,20828.423747005705,0.7587851644818482,0.9965730096411449,0.6141337742823256,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504076503029255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.85048900102,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7547345735789,260.7547345735789,-12.395265426421076,245.0776300454608,276.43183910169705,123681.54564708685,123772.03847273524,-90.49282564840385,0.0,nan,276.43183910169705,3.2818391016970736,270.1609972904426,-2.989002709557383,263.89015547919263,-9.259844520807349,257.6193136679673,-15.530686332032701,251.3484718567134,-21.80152814328659,245.0776300454608,-28.07236995453917,1.0,1.0,26022.012520719443,26022.012520719443,275.64344341619267,2.49344341619269,275.64344341619267,275.64344341619267,77116.69488611532,77115.07624546997,1.6186406453489326,0.0,8546.071908451686,8546.071908451686,0.8853698710803822,3945.473649015181,275.64344341619267,2.49344341619269,1.0,0.002,0.12823210305779667,0.0049115456512588765,0.0001980653341588155,0.0018019346660194714,0.09903266707940775,0.09903266707940775,0.0,1.7828707260525434e-13,1.0,1.0007120962489429,0.35191102004108643,0.09236655645253869,0.0,6.571773101079752e-05,84.41329935014708,0.0,1600103.1880622294,266.62029071353146,0.0003000685594543029,1.0,1284482.8640885039,2596.948011394888,,,,,,,,,,,,,,,,,,,3.0,15274.980089373872,1549.8679854655165,0.37110425424539284,6.173730061729009,2.9163436497926227
2861.0,-29.82059829506958,5.055451731645542,35.046216960044795,24.569630179926776,5.024108386399577,-26.336127626915054,-39.841593232098944,1.5396377182027368,-6.529638799154952,-6.529923202531891,40.09582834887586,41302.03348325863,25722.049107880597,25722.049107880597,67024.08259113923,77126.61066279245,77114.8469396503,25722.049107880597,102836.8960475309,102836.8960475309,102836.8960475309,130286.82887987222,125767.34932988833,4519.479549983887,0.0,90876.32864853353,55052.06426655363,39804.738202199886,27449.932832341317,67254.6710345412,20828.60707160489,1549.8754365217699,0.0,0.8785333837581825,2.7257118139998573,0.001494314320929203,1.0,1.0,-6.187358500181233,333996.559412731,1558669.2209722456,4.666722386939755,1558669.2209722456,4.666722386939755,0.758785356555218,0.09236902293696007,3.9258402108271593,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9258402108271593,1.2845267712572752,1.284832320585407,3.0562540996982155,6475.8356968215385,15274.963386068048,6455.0894093197285,0.00032634733230634845,23148.249487562876,2360.4645304525884,19294.69421903994,1967.5112519606532,0.8335271411951309,0.8335271411951309,35491.979704264166,35405.22815468563,1.003063746097045,0.8,4283.505947211464,4273.035954225843,1.003063746097045,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4152.28489616408,4632.441516551485,6.194673475233568,5.055451731645542,-3.7201342586946016,8.775585990340144,2.9165093638740607,3.5,0.8332883896783031,0.6,0.00023785679565805186,1.000117886582916,0.0002378287588383533,198.774145183205,0.0,5.5824609998416424e-06,15.820694473551214,0.027525846087371034,8.028102022456847e-05,0.0001575757754334834,0.0006186173154490395,0.09236902291988144,0.09236902291988144,0.09236902291988144,0.09243271489487787,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487666.2489212857,595.6740194341118,0.0,0.09236902291988144,0.09236902293696007,0.09236902293696007,0.3711124340464659,0.3711124340464659,0.5,10.036434869658999,0.38298159854252845,0.38298159854252845,-8.401457307627425e-11,0.0002844033769520138,0.34256470235067127,-8.401457307627425e-11,27449.932832341317,20828.60707160489,0.758785356555218,0.9965714137047292,0.6141139767384542,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450414446691174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.79500156324,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.75419284123274,260.75419284123274,-12.39580715876724,245.0765404079239,276.4318452745408,123685.5657258089,123776.13815407325,-90.57242826437002,0.0,nan,276.4318452745408,3.281845274540842,270.16078430121416,-2.989215698785813,263.8897233278825,-9.26027667211747,257.61866235458257,-15.531337645417409,251.34760138125262,-21.80239861874736,245.0765404079239,-28.07345959207609,1.0,1.0,26022.012520719443,26022.012520719443,275.6435027369792,2.4935027369792238,275.6435027369792,275.6435027369792,77116.34596960299,77114.8469396503,1.499029952683486,0.0,8546.071908451686,8546.071908451686,0.8853701377289023,3945.469411881295,275.6435027369792,2.4935027369792238,1.0,0.002,0.12816812605898176,0.0049118306775481875,0.00019796655132183627,0.001802033448710457,0.09898327566091814,0.09898327566091814,0.0,3.2293178547915247e-14,1.0,1.000693200055166,0.34256470243468584,0.09236902293696007,0.0,6.39769933579654e-05,82.17733285155576,0.0,1600103.2483340357,266.620361200845,0.00028440346096658686,1.0,1284482.5700350665,2597.0665602867452,,,,,,,,,,,,,,,,,,,3.0,15274.963386068048,1549.8754365217699,0.3711124340464659,6.173730061729009,2.9165093638740607
2862.0,-29.82172648634354,5.055672331795942,35.0463399329168,24.569602135475748,5.024149491745261,-26.337138888523157,-39.842568850703515,1.5395618938526026,-6.52957154024881,-6.529840964857556,40.09598294512586,41301.17397923919,25723.52798155212,25723.52798155212,67024.70196079131,77126.25345434393,77114.61428181126,25723.52798155212,102838.14226336338,102838.14226336338,102838.14226336338,130288.30191658798,125767.87497367625,4520.426942911727,0.0,90876.41779820861,55051.64941568471,39805.29820280433,27450.159653224608,67255.45785602894,20828.784262649417,1549.882653953128,0.0,0.8785332413458103,2.7257203678671242,0.001494314320929203,1.0,1.0,-6.196455065322027,333997.64388867165,1558675.9001255147,4.666727231899437,1558675.9001255147,4.666727231899437,0.7587855417155154,0.0923714303501618,3.9258361185962833,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9258361185962833,1.284527183716969,1.2848326971272803,3.0562499325520673,6475.826867138895,15274.946681123416,6455.087513475704,0.00032634904938352616,23148.29632539584,2360.469306582354,19294.688552235282,1967.5106741073948,0.8335252098473963,0.8335252098473964,35491.95010725919,35405.22815468563,1.0030627005199935,0.8,4283.502375166516,4273.035954225843,1.0030627005199935,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4152.423533465014,4632.441516551485,6.194822800285734,5.055672331795942,-3.71992986425013,8.775602196046073,2.9166716606562257,3.5,0.8333347601874931,0.6,0.0002378287588383533,1.0001172579195365,0.00023780087480251,198.77507570770823,0.0,5.5729948692361e-06,15.793867459415107,0.027531419082240268,8.027216919302586e-05,0.00015755658964532746,0.0006185413503524797,0.09237143034693866,0.09237143034693866,0.09237143034693866,0.09243342042515915,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487658.0317546485,595.6766986909702,0.0,0.09237143034693866,0.0923714303501618,0.0923714303501618,0.37112042408402207,0.37112042408402207,0.5,10.038294572327036,0.373031664262669,0.373031664262669,-1.602984411874786e-11,0.0002694246087457941,0.33338589953552855,-1.602984411874786e-11,27450.159653224608,20828.784262649417,0.7587855417155154,0.9965689640276987,0.6140940125283357,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504212323209702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.7681745491,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.75365077967757,260.75365077967757,-12.396349220322406,245.07545439058623,276.4318471687662,123689.5613084295,123780.18877609454,-90.62746766504645,0.0,nan,276.4318471687662,3.2818471687662054,270.1605686131258,-2.9894313868741733,263.8892900574827,-9.26070994251728,257.61801150187677,-15.531988498123212,251.34673294622795,-21.803267053772032,245.07545439058623,-28.074545609413747,1.0,1.0,26022.012520719443,26022.012520719443,275.643557750703,2.493557750703019,275.643557750703,275.643557750703,77115.99798926561,77114.61428181126,1.3837074543553172,0.0,8546.071908451686,8546.071908451686,0.885370396546084,3945.465299189265,275.643557750703,2.493557750703019,1.0,0.002,0.12810585885574222,0.0049121077951014116,0.00019787040778284547,0.001802129592202706,0.09893520389142273,0.09893520389142273,0.0,-1.4448511831410826e-14,1.0,1.0006746416699523,0.3333858995515584,0.0923714303501618,0.0,6.22671983311378e-05,79.98111346335179,0.0,1600103.3058005755,266.62042845975117,0.0002694246247756382,1.0,1284482.2893429564,2597.182989424556,,,,,,,,,,,,,,,,,,,3.0,15274.946681123416,1549.882653953128,0.37112042408402207,6.173730061729009,2.9166716606562257
2863.0,-29.822855185588516,5.055880990691984,35.0464595941491,24.569591518398397,5.024211605151442,-26.338148506524934,-39.84354796176774,1.5395049259433158,-6.529505628368156,-6.529760806391463,40.09613331455378,41300.326944950844,25724.960931734426,25724.960931734426,67025.28787668527,77125.88302554114,77114.39300489849,25724.960931734426,102839.35393663292,102839.35393663292,102839.35393663292,130289.73409704378,125768.38481219485,4521.349284848922,0.0,90876.50238988799,55051.257507748734,39805.827646821395,27450.380160410867,67256.20780723226,20828.95653792294,1549.8896647206766,0.0,0.8785331037436622,2.7257287008023754,0.001494314320929203,1.0,1.0,-6.205342992263581,333998.70094796765,1558682.3966856282,4.666731913213187,1558682.3966856282,4.666731913213187,0.7587857223180686,0.09237377995048078,3.9258320746749957,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9258320746749957,1.2845275076832925,1.2848329853509806,3.0562460135676064,6475.818563281087,15274.930059748393,6455.085291577226,0.00032635063322999783,23148.341717446307,2360.473935283334,19294.68191083204,1967.5099968727386,0.8335232884647689,0.8335232884647689,35491.9208596466,35405.22815468563,1.003061667286184,0.8,4283.498845289525,4273.035954225843,1.003061667286184,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4152.559323631237,4632.441516551485,6.194965303768145,5.055880990691984,-3.719731760508961,8.775612751200946,2.916830627921006,3.5,0.8333801794060017,0.6,0.00023780087480251,1.000117311801905,0.0002377729812256381,198.77600665885498,0.0,5.542651335788418e-06,15.707873885624377,0.027536961733576056,8.026328738405416e-05,0.00015753758741845586,0.0006184661136542901,0.09237377994886777,0.09237377994886777,0.09237377994886777,0.09243410664657538,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487650.0347262929,595.6793061500448,0.0,0.09237377994886777,0.09237377995048078,0.09237377995048078,0.3711282276049069,0.3711282276049069,0.5,10.040104373893433,0.36327889608242003,0.36327889608242003,5.7411853049416095e-12,0.00025517802328067773,0.3244178141278553,5.7411853049416095e-12,27450.380160410867,20828.95653792294,0.7587857223180686,0.996566563324402,0.6140745708310615,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450427981764211,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.68218097531,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.75311031241847,260.75311031241847,-12.396889687581506,245.074371438471,276.43184918635586,123693.79560198013,123784.15651843058,-90.36091645044431,0.0,nan,276.43184918635586,3.2818491863558847,270.160353636789,-2.9896463632109658,263.8888580871915,-9.261141912808455,257.617362537649,-15.532637462350976,251.34586698805458,-21.804133011945396,245.074371438471,-28.075628561528987,1.0,1.0,26022.012520719443,26022.012520719443,275.6436120169329,2.4936120169329,275.6436120169329,275.6436120169329,77115.7141805078,77114.39300489849,1.3211756093078293,0.0,8546.071908451686,8546.071908451686,0.8853706523078341,3945.461235048371,275.6436120169329,2.4936120169329,1.0,0.002,0.12804526243251851,0.004912377502379671,0.0001977768440286675,0.0018022231561367315,0.09888842201433375,0.09888842201433375,0.0,1.6539894454048465e-13,1.0,1.0006565085085826,0.3244178141221141,0.09237377995048078,0.0,6.059641874790539e-05,77.83501010039446,0.0,1600103.3627336596,266.6204943716318,0.00025517801753949243,1.0,1284482.0157475881,2597.296779134843,,,,,,,,,,,,,,,,,,,3.0,15274.930059748393,1549.8896647206766,0.3711282276049069,6.173730061729009,2.916830627921006
2864.0,-29.82397567691435,5.056077920356283,35.04657611880407,24.56954108728098,5.024226724700655,-26.339155436727292,-39.84452288188038,1.539406484466162,-6.529449666028825,-6.529691431408099,40.09628211329296,41299.49992867127,25726.368439630805,25726.368439630805,67025.86836830208,77125.54502030865,77114.19214526784,25726.368439630805,102840.56058489865,102840.56058489865,102840.56058489865,130291.17286557672,125768.92504764174,4522.247817934993,0.0,90876.59835580245,55050.862166419836,39806.373543758455,27450.612280678073,67256.98582443653,20829.13634111494,1549.897529613624,0.0,0.8785329137112966,2.7257359270889543,0.001494314320929203,1.0,1.0,-6.213946723915058,333999.61580672825,1558688.8254020968,4.666738378238271,1558688.8254020968,4.666738378238271,0.7587858561455894,0.0923760813233009,3.9258282405644103,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9258282405644103,1.2845280256119609,1.2848334675708726,3.05624179643267,6475.809627678199,15274.913390590638,6455.083486685791,0.00032635237888617284,23148.388769738245,2360.4787332818287,19294.67651589076,1967.5094467418292,0.8335213611547158,0.8335213611547158,35491.89312948185,35405.22815468563,1.0030606876596277,0.8,4283.495498552415,4273.035954225843,1.0030606876596277,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4152.692347915188,4632.441516551485,6.195105797458471,5.056077920356283,-3.7195464373135585,8.775624357669841,2.916986360574305,3.5,0.8334246744498015,0.6,0.0002377729812256381,1.0001164597309644,0.0002377452934727222,198.776930847701,0.0,5.544573822030415e-06,15.713322211634196,0.027542506307398087,8.025444449511729e-05,0.0001575185367305208,0.0006183907199090609,0.09237608130463719,0.09237608130463719,0.09237608130463719,0.09243480076482109,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487642.26256072155,595.6818404068713,0.0,0.09237608130463719,0.0923760813233009,0.0923760813233009,0.3711358487575905,0.3711358487575905,0.5,10.04186595799827,0.3537460167938207,0.3537460167938207,5.53086465515662e-11,0.0002417653792576857,0.31574470749302463,5.53086465515662e-11,27450.612280678073,20829.13634111494,0.7587858561455894,0.9965636661634265,0.6140551709598899,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504347343063824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.68762930132,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7525676235963,260.7525676235963,-12.397432376403685,245.07329198477754,276.43184326240504,123697.52149529937,123788.2538368877,-90.73234158831785,0.0,nan,276.43184326240504,3.2818432624050615,270.1601330068849,-2.989866993115072,263.8884227513341,-9.261577248665901,257.6167124958613,-15.533287504138684,251.34500224031493,-21.80499775968505,245.07329198477754,-28.076708015222437,1.0,1.0,26022.012520719443,26022.012520719443,275.6436578887638,2.4936578887638348,275.6436578887638,275.6436578887638,77115.32358271087,77114.19214526784,1.1314374430367025,0.0,8546.071908451686,8546.071908451686,0.885370894799861,3945.457381767232,275.6436578887638,2.4936578887638348,1.0,0.002,0.12798628203950063,0.004912638443967774,0.00019768577195968694,0.0018023142280563446,0.09884288597984348,0.09884288597984348,0.0,1.6031447003239663e-14,1.0,1.0006389709720718,0.315744707437716,0.0923760813233009,0.0,5.898038881081498e-05,75.75923474334988,0.0,1600103.409191261,266.62055033397115,0.00024176532394903916,1.0,1284481.7789579956,2597.4067476282285,,,,,,,,,,,,,,,,,,,3.0,15274.913390590638,1549.897529613624,0.3711358487575905,6.173730061729009,2.916986360574305
2865.0,-29.825092552747737,5.056263595272489,35.04668936109026,24.569498793594562,5.024253493337768,-26.34015794810722,-39.84549333164466,1.539318888660228,-6.529389495152202,-6.529618038844415,40.09642043124381,41298.67472483046,25727.719009489723,25727.719009489723,67026.39373432018,77125.20207656875,77113.92887302293,25727.719009489723,102841.64788251265,102841.64788251265,102841.64788251265,130292.45403327708,125769.33285253766,4523.121180739424,0.0,90876.69414175252,55050.4746623598,39806.910532658585,27450.806150764438,67257.71668342303,20829.288516063378,1549.9035181121928,0.0,0.8785327852876288,2.7257435590496892,0.001494314320929203,1.0,1.0,-6.222659943453834,334000.5836469532,1558694.8013271391,4.666742747296267,1558694.8013271391,4.666742747296267,0.7587860408057027,0.09237831507436087,3.925824858647698,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925824858647698,1.2845284923985034,1.284833898900851,3.056238053012978,6475.80169582107,15274.896848241558,6455.0810436665715,0.00032635386912644295,23148.43310994169,2360.4832547242627,19294.669213542824,1967.508702109571,0.8335194491093323,0.8335194491093323,35491.86866980007,35405.22815468563,1.0030598235699388,0.8,4283.49254652795,4273.035954225843,1.0030598235699388,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4152.822644126584,4632.441516551485,6.195236641246148,5.056263595272489,-3.719362544430624,8.775626139703112,2.9171389026741887,3.5,0.833468257906911,0.6,0.0002377452934727222,1.0001160849912087,0.0002377176980158379,198.7778520619912,0.0,5.5036865466897944e-06,15.597447673318877,0.02754800999394478,8.024564304836249e-05,0.00015749965042435973,0.0006183160428642739,0.0923783150605671,0.0923783150605671,0.0923783150605671,0.09243540321754755,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487634.675653273,595.6843139022317,0.0,0.0923783150605671,0.09237831507436087,0.09237831507436087,0.37114329381741934,0.37114329381741934,0.5,10.043578602964894,0.3443609646377013,0.3443609646377013,2.2566837287740782e-11,0.00022854369223068716,0.3069580953905984,2.2566837287740782e-11,27450.806150764438,20829.288516063378,0.7587860408057027,0.9965606481975642,0.6140362290206816,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504414378032975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.571754763005,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.75202450482,260.75202450482,-12.397975495179992,245.0722161238348,276.4318328858021,123701.43993096105,123792.24415778603,-90.80422682498453,0.0,nan,276.4318328858021,3.281832885802146,270.1599095334005,-2.990090466599497,263.8879861810049,-9.262013818995058,257.6160628286426,-15.533937171357366,251.34413947623491,-21.805860523765062,245.0722161238348,-28.07778387616517,1.0,1.0,26022.012520719443,26022.012520719443,275.64370047509885,2.4937004750988763,275.64370047509885,275.64370047509885,77114.97927926513,77113.92887302293,1.0504062421969138,0.0,8546.071908451686,8546.071908451686,0.8853711086924171,3945.4539829409364,275.64370047509885,2.4937004750988763,1.0,0.002,0.1279289391072128,0.004912893224666779,0.00019759723069490286,0.0018024027693221295,0.09879861534745144,0.09879861534745144,0.0,1.703238244887828e-14,1.0,1.0006212031658872,0.30695809536803154,0.09237831507436087,0.0,5.734292862248475e-05,73.65593260314411,0.0,1600103.4608566551,266.6206105048478,0.00022854366966384987,1.0,1284481.5284558532,2597.5182321598604,,,,,,,,,,,,,,,,,,,3.0,15274.896848241558,1549.9035181121928,0.37114329381741934,6.173730061729009,2.9171389026741887
2866.0,-29.82620562378845,5.056438287733854,35.046799475385306,24.569456395134353,5.024279753581871,-26.341157086029888,-39.846459415834374,1.5392312158013037,-6.529334783641332,-6.5295508821755215,40.096556640014335,41297.848087046295,25729.036904024124,25729.036904024124,67026.88499107042,77124.86061159553,77113.68888702802,25729.036904024124,102842.72579105214,102842.72579105214,102842.72579105214,130293.73166805957,125769.76065311434,4523.971014945235,0.0,90876.78967681804,55050.083942873884,39807.4508154935,27451.005877007417,67258.45669250091,20829.444327059944,1549.9099785228634,0.0,0.8785326311105902,2.7257505471621006,0.001494314320929203,1.0,1.0,-6.231096984370822,334001.46925561375,1558700.6861413622,4.6667479925020245,1558700.6861413622,4.6667479925020245,0.7587861960463314,0.0923804983494405,3.925821468418354,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925821468418354,1.2845289593551212,1.2848343305194825,3.056234302720006,6475.7937494002845,15274.880340973134,6455.078627660683,0.0003263553643058822,23148.477435330427,2360.487774656017,19294.661991939545,1967.5079657109764,0.8335175410928329,0.8335175410928329,35491.84414999303,35405.22815468563,1.003058957356348,0.8,4283.489587247003,4273.035954225843,1.003058957356348,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4152.95031799729,4632.441516551485,6.195363520850314,5.056438287733854,-3.719187714840232,8.775626002574086,2.917288377807838,3.5,0.8335109650879537,0.6,0.0002377176980158379,1.000115690564555,0.0002376901995024683,198.7787701455135,0.0,5.485365646132937e-06,15.545526241140744,0.027553495359590913,8.023688208127965e-05,0.00015748081593455824,0.0006182415680599279,0.09238049832950675,0.09238049832950675,0.09238049832950675,0.09243600927280453,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487627.30665756593,595.6867164313203,0.0,0.09238049832950675,0.0923804983494405,0.0923804983494405,0.3711505594315998,0.3711505594315998,0.5,10.045243931459392,0.33515438043724544,0.33515438043724544,1.5347723092418164e-11,0.00021609853416748592,0.2984538978046771,1.5347723092418164e-11,27451.005877007417,20829.444327059944,0.7587861960463314,0.9965569875846361,0.6140171826400361,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450448119728858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.51983333083,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7514813339319,260.7514813339319,-12.398518666068071,245.07114385497232,276.43181881288854,123705.37436806894,123796.18730774905,-90.8129396801209,0.0,nan,276.43181881288854,3.2818188128885595,270.15968382130035,-2.9903161786996293,263.88754882971045,-9.262451170289523,257.61541383815774,-15.534586161842242,251.34327884656204,-21.806721153437934,245.07114385497232,-28.078856145027657,1.0,1.0,26022.012520719443,26022.012520719443,275.64373955032903,2.493739550329053,275.64373955032903,275.64373955032903,77114.64675761678,77113.68888702802,0.9578705887543038,0.0,8546.071908451686,8546.071908451686,0.8853713231106828,3945.4505757604456,275.64373955032903,2.493739550329053,1.0,0.002,0.12787318120356025,0.004913140198388184,0.000197511135085351,0.00180248886491595,0.0987555675426755,0.0987555675426755,0.0,1.3010426069826053e-15,1.0,1.00060400568459,0.2984538977893294,0.0923804983494405,0.0,5.575790036265727e-05,71.61998030059674,0.0,1600103.5072297615,266.62066521635865,0.00021609851881976283,1.0,1284481.2992377807,2597.6261125206015,,,,,,,,,,,,,,,,,,,3.0,15274.880340973134,1549.9099785228634,0.3711505594315998,6.173730061729009,2.917288377807838
2867.0,-29.827314918868712,5.0566022974173945,35.046906549899404,24.569409246929013,5.024301388970532,-26.342153288102992,-39.8474213090725,1.539139758017492,-6.529283704269062,-6.529487976570307,40.096689138619666,41297.02306624594,25730.318837371437,25730.318837371437,67027.34190361737,77124.5240084222,77113.45380909543,25730.318837371437,102843.77264646687,102843.77264646687,102843.77264646687,130294.97496417652,125770.17727550011,4524.797688676407,0.0,90876.88770467392,55049.69247895753,39807.994695240435,27451.20231770966,67259.1970129501,20829.597301030084,1549.9164244334233,0.0,0.8785324680164459,2.725757095163744,0.001494314320929203,1.0,1.0,-6.239343687874452,334002.2988054301,1558706.4106774156,4.666753541074953,1558706.4106774156,4.666753541074953,0.7587863387532661,0.09238262934562161,3.92581834757951,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92581834757951,1.28452944381135,1.284834779766392,3.0562307205128327,6475.786159133138,15274.863872698194,6455.075982325417,0.00032635676864019444,23148.520807312616,2360.4921973673595,19294.654084855407,1967.5071594127871,0.8335156378009357,0.8335156378009357,35491.8215785469,35405.22815468563,1.003058159972824,0.8,4283.486863112579,4273.035954225843,1.003058159972824,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4153.075423826135,4632.441516551485,6.195485564687065,5.0566022974173945,-3.719020337820225,8.77562263523762,2.9174348493591373,3.5,0.8335528141026106,0.6,0.0002376901995024683,1.000115299124247,0.00023766279719008616,198.7796851219733,0.0,5.466120668439138e-06,15.490985974356517,0.027558961480259353,8.022815999846362e-05,0.00015746203950400467,0.0006181673637321111,0.09238262933684759,0.09238262933684759,0.09238262933684759,0.09243659860165082,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487620.1426918191,595.689052104976,0.0,0.09238262933684759,0.09238262934562161,0.09238262934562161,0.3711576516401631,0.3711576516401631,0.5,10.04686300954092,0.3261287677579503,0.3261287677579503,-5.74686964682769e-11,0.0002042723012323222,0.2901442886958421,-5.74686964682769e-11,27451.20231770966,20829.597301030084,0.7587863387532661,0.9965528118141511,0.6139981578771243,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504547789499542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.465293064044,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.750938043218,260.750938043218,-12.399061956781964,245.0700751352525,276.4318009511826,123709.2818009166,123800.11477119024,-90.83297027363797,0.0,nan,276.4318009511826,3.2818009511826176,270.15945578799085,-2.9905442120091266,263.88711062480013,-9.262889375199848,257.61476546163897,-15.53523453836101,251.34242029844341,-21.807579701556563,245.0700751352525,-28.079924864747483,1.0,1.0,26022.012520719443,26022.012520719443,275.6437749488017,2.493774948801729,275.6437749488017,275.6437749488017,77114.31429577459,77113.45380909543,0.860486679157475,0.0,8546.071908451686,8546.071908451686,0.885371520491064,3945.4474393174078,275.6437749488017,2.493774948801729,1.0,0.002,0.12781897226303476,0.00491337987808374,0.0001974274302343655,0.0018025725697483335,0.09871371511718274,0.09871371511718274,0.0,-1.7301264587654686e-14,1.0,1.0005872009923478,0.2901442887533108,0.09238262934562161,0.0,5.420893754064742e-05,69.6303548834038,0.0,1600103.5502281552,266.6207162957309,0.00020427235870101867,1.0,1284481.0845295198,2597.731517921444,,,,,,,,,,,,,,,,,,,3.0,15274.863872698194,1549.9164244334233,0.3711576516401631,6.173730061729009,2.9174348493591373
2868.0,-29.828420008592342,5.056755794422477,35.04701056672107,24.56932602161544,5.024283935241348,-26.343149614217058,-39.84838690431786,1.5390135407914072,-6.52924314585573,-6.529435919788823,40.09681504083755,41296.23950641206,25731.580359163767,25731.580359163767,67027.81986557582,77124.21504765353,77113.16136396307,25731.580359163767,102844.74172312683,102844.74172312683,102844.74172312683,130296.13039453747,125770.52922095828,4525.601173579184,0.0,90876.99911169628,55049.32809594379,39808.5233508361,27451.38867141063,67259.91202224673,20829.742117821403,1549.9226901576299,0.0,0.8785322712472227,2.725762536576427,0.001494314320929203,1.0,1.0,-6.247603297862781,334002.9852924232,1558711.850233692,4.666760235298565,1558711.850233692,4.666760235298565,0.7587864631239813,0.09238470795457167,3.9258160316835173,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9258160316835173,1.2845300906150883,1.28483539152295,3.056227378685748,6475.779078202553,15274.84744296596,6455.0730007444845,0.0003263580424801394,23148.56284101659,2360.4964836123027,19294.645172710472,1967.506250626919,0.8335137392859043,0.8335137392859043,35491.80482884228,35405.22815468563,1.0030575682545715,0.8,4283.484841600678,4273.035954225843,1.0030575682545715,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4153.198023347543,4632.441516551485,6.195606425340562,5.056755794422477,-3.7188653300073216,8.775621124429799,2.917578389426562,3.5,0.8335938255504463,0.6,0.00023766279719008616,1.0001148630392043,0.00023763550165414334,198.78059663711323,0.0,5.4470230269338115e-06,15.43686325833042,0.027564408503286286,8.021940522880701e-05,0.00015744339196127914,0.0006180937922442215,0.09238470795459955,0.09238470795459955,0.09238470795459955,0.09243713611553198,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487613.1697135746,595.6913253482279,0.0,0.09238470795459955,0.09238470795457167,0.09238470795457167,0.37116457426686583,0.37116457426686583,0.5,10.048435854946028,0.3172499054755349,0.3172499054755349,1.3869794202037156e-11,0.00019277393306538215,0.2818326219260143,1.3869794202037156e-11,27451.38867141063,20829.742117821403,0.7587864631239813,0.9965493241116024,0.6139799810138469,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504614156384876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.411170348016,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.750391483231,260.750391483231,-12.399608516768978,245.06900969040842,276.4317732760546,123712.79758789636,123804.17714951425,-91.37956161789002,0.0,nan,276.4317732760546,3.2817732760546505,270.1592205589167,-2.990779441083305,263.8866678417813,-9.263332158218702,257.6141151246801,-15.53588487531988,251.34156240754496,-21.80843759245502,245.06900969040842,-28.080990309591556,1.0,1.0,26022.012520719443,26022.012520719443,275.6437927857527,2.493792785752703,275.6437927857527,275.6437927857527,77113.92853308786,77113.16136396307,0.7671691247960553,0.0,8546.071908451686,8546.071908451686,0.8853716669620625,3945.4451118419347,275.6437927857527,2.493792785752703,1.0,0.002,0.127766312901954,0.004913611060559461,0.00019734611442119012,0.0018026538857798071,0.09867305721059506,0.09867305721059506,0.0,2.009972049910047e-13,1.0,1.0005703913956085,0.28183262191214453,0.09238470795457167,0.0,5.2659358925823265e-05,67.63994110716833,0.0,1600103.5813578723,266.62075685414425,0.00019277391919558795,1.0,1284480.9068497573,2597.8368300799375,,,,,,,,,,,,,,,,,,,3.0,15274.84744296596,1549.9226901576299,0.37116457426686583,6.173730061729009,2.917578389426562
2869.0,-29.829525643924388,5.056899389488476,35.047111537161165,24.569314845744543,5.024342323495574,-26.34413884720416,-39.84934390811247,1.538955526620905,-6.529188352402002,-6.529370183482883,40.09693515417316,41295.39842368058,25732.768591331558,25732.768591331558,67028.16701501214,77123.85331157132,77112.89610110635,25732.768591331558,102845.66469243792,102845.66469243792,102845.66469243792,130297.21286861689,125770.83157194145,4526.381296675429,0.0,90877.08113030468,55048.93088539387,39809.055827678676,27451.548176178974,67260.60400385765,20829.868151230232,1549.9273884385161,0.0,0.8785321705761006,2.7257693605178397,0.001494314320929203,1.0,1.0,-6.255679580264712,334003.8521751478,1558717.039697714,4.666763660199765,1558717.039697714,4.666763660199765,0.7587866453850973,0.09238672321177116,3.925811786666663,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925811786666663,1.2845304182603423,1.2848356841823056,3.056223294410922,6475.770424114297,15274.831060504534,6455.0711377035395,0.0003263597249366434,23148.608763912955,2360.5011664445,19294.639603956413,1967.5056827720389,0.8335118451712482,0.8335118451712482,35491.774126776814,35405.22815468563,1.003056483640252,0.8,4283.481136186635,4273.035954225843,1.003056483640252,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4153.31814532889,4632.441516551485,6.195713328696579,5.056899389488476,-3.718703946679321,8.775603336167796,2.917719031518791,3.5,0.8336340090053689,0.6,0.00023763550165414334,1.0001149207928222,0.00023760819553193176,198.78150860965255,0.0,5.425822920244166e-06,15.376782155971965,0.027569834326206532,8.021072922673841e-05,0.00015742477242740495,0.0006180200271088234,0.09238672320817308,0.09238672320817308,0.09238672320817308,0.09243763714469411,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487606.3877430411,595.6935361951143,0.0,0.09238672320817308,0.09238672321177116,0.09238672321177116,0.3711713269423429,0.3711713269423429,0.5,10.049963273083595,0.3085134807356553,0.3085134807356553,-8.412825991399586e-12,0.0001818310809085233,0.27369060321819916,-8.412825991399586e-12,27451.548176178974,20829.868151230232,0.7587866453850973,0.9965442328048053,0.6139611595119208,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450468027224843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.35108924566,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.74984909350485,260.74984909350485,-12.400150906495128,245.06794752022756,276.4317506667841,123717.14570838188,123807.82804207281,-90.68233369094104,0.0,nan,276.4317506667841,3.2817506667841485,270.1589900374658,-2.9910099625341786,263.886229408159,-9.263770591840967,257.6134687788521,-15.536531221147868,251.34070814954043,-21.809291850459545,245.06794752022756,-28.082052479772415,1.0,1.0,26022.012520719443,26022.012520719443,275.64382748290285,2.493827482902873,275.64382748290285,275.64382748290285,77113.70829032372,77112.89610110635,0.8121892173658125,0.0,8546.071908451686,8546.071908451686,0.8853719354420688,3945.440845599996,275.64382748290285,2.493827482902873,1.0,0.002,0.12771517168628174,0.004913838341507611,0.00019726714904356267,0.0018027328509225306,0.09863357452178133,0.09863357452178133,0.0,-3.390690506144267e-14,1.0,1.000553924292317,0.273690603226612,0.09238672321177116,0.0,5.114121336684778e-05,65.68990064827676,0.0,1600103.6299733429,266.620811647598,0.00018183108932134928,1.0,1284480.6824794686,2597.940225880501,,,,,,,,,,,,,,,,,,,3.0,15274.831060504534,1549.9273884385161,0.3711713269423429,6.173730061729009,2.917719031518791
2870.0,-29.83062774381478,5.057033097522868,35.04720992460971,24.569271923415386,5.0243689458427285,-26.345128074841274,-39.850300911907084,1.5388692767787897,-6.529150318062136,-6.52932240573226,40.097062548493945,41294.5857527372,25733.955034673254,25733.955034673254,67028.54078741046,77123.5166425517,77112.74355571106,25733.955034673254,102846.69859038432,102846.69859038432,102846.69859038432,130298.46037714722,125771.31862173136,4527.141755415861,0.0,90877.17876277132,55048.55150974773,39809.58583669287,27451.76178676291,67261.34762345577,20830.032022820502,1549.9351333739064,0.0,0.8785319449576673,2.725774343925232,0.001494314320929203,1.0,1.0,-6.263088692060251,334004.4822334919,1558722.5437482893,4.666771335896732,1558722.5437482893,4.666771335896732,0.7587867104713342,0.09238871176657491,3.9258088199201664,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9258088199201664,1.2845308779663946,1.284836108920223,3.0562198910588365,6475.763212819619,15274.814630276429,6455.068246636353,0.0003263610324481601,23148.651126780893,2360.5054862548263,19294.630962363124,1967.5048015747604,0.8335099465057376,0.8335099465057376,35491.75266979207,35405.22815468563,1.003055725627777,0.8,4283.4785465558925,4273.035954225843,1.003055725627777,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4153.43593230327,4632.441516551485,6.195823278391728,5.057033097522868,-3.7185600564628727,8.77559315398574,2.9178569423544047,3.5,0.8336734121012584,0.6,0.00023760819553193176,1.0001145543296983,0.00023758097960206438,198.78241767334703,0.0,5.42795216749793e-06,15.382816442689133,0.02757526227837403,8.020205409211217e-05,0.0001574061414398196,0.0006179464183740449,0.09238871176682928,0.09238871176682928,0.09238871176682928,0.09243824431375348,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487599.84075699246,595.6956709900327,0.0,0.09238871176682928,0.09238871176657491,0.09238871176657491,0.3711779124555892,0.3711779124555892,0.5,10.051449250112183,0.30003951781100113,0.30003951781100113,-1.0680878403945826e-10,0.0001720876701369889,0.26623371367202253,-1.0680878403945826e-10,27451.76178676291,20830.032022820502,0.7587867104713342,0.9965387723518622,0.6139422894693342,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504746421330479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.357123532376,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7493075494104,260.7493075494104,-12.400692450589588,245.0668883512108,276.431726747606,123721.13084421502,123811.67179717016,-90.54095295514442,0.0,nan,276.431726747606,3.281726747606001,270.15875906833395,-2.9912409316660273,263.885791389043,-9.264208610956985,257.6128237097748,-15.537176290225204,251.33985603049376,-21.810143969506214,245.0668883512108,-28.083111648789185,1.0,1.0,26022.012520719443,26022.012520719443,275.64385741088614,2.4938574108861644,275.64385741088614,275.64385741088614,77113.41187847909,77112.74355571106,0.6683227680332493,0.0,8546.071908451686,8546.071908451686,0.8853721230766587,3945.4378640197674,275.64385741088614,2.4938574108861644,1.0,0.002,0.12766542096061034,0.004914056501105572,0.00019719032409927498,0.001802809676160797,0.09859516204963749,0.09859516204963749,0.0,2.600719119227879e-13,1.0,1.0005388422133774,0.2662337137788313,0.09238871176657491,0.0,4.975072336414983e-05,63.90383498757318,0.0,1600103.6606509534,266.62084968193784,0.00017208777694577293,1.0,1284480.5194053121,2598.0347754192458,,,,,,,,,,,,,,,,,,,3.0,15274.814630276429,1549.9351333739064,0.3711779124555892,6.173730061729009,2.9178569423544047
