time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2871.0,-29.831726232138465,5.057157279279133,35.04730563640214,24.5692201651633,5.024383995296409,-26.346115209403017,-39.8512537945993,1.538772972283504,-6.529111031148659,-6.52927357908496,40.09718210254842,41293.769895506965,25735.098187932217,25735.098187932217,67028.86808343919,77123.18753122218,77112.5456335517,25735.098187932217,102847.64382148391,102847.64382148391,102847.64382148391,130299.59250807576,125771.71167872708,4527.880829348674,0.0,90877.27736936645,55048.162342592645,39810.12780752645,27451.94868659184,67262.07649411829,20830.176476767505,1549.941613589091,0.0,0.8785317548316657,2.7257794312399173,0.001494314320929203,1.0,1.0,-6.270547200740509,334005.126127826,1558727.7090750716,4.6667778041183,1558727.7090750716,4.6667778041183,0.7587868065242829,0.09239064514097373,3.9258056835662947,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9258056835662947,1.2845313845052626,1.2848365806179187,3.056216244244059,6475.75548565671,15274.798234020494,6455.065731237239,0.00032636247456674996,23148.694737945203,2360.509933355958,19294.623443666842,1967.5040348811106,0.8335080514081518,0.8335080514081518,35491.72998611899,35405.22815468563,1.0030549242801177,0.8,4283.475808876863,4273.035954225843,1.0030549242801177,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4153.551374149215,4632.441516551485,6.195926297698344,5.057157279279133,-3.7184191818247077,8.77557646110384,2.9179921099272605,3.5,0.8337120314077887,0.6,0.00023758097960206438,1.0001141799436444,0.00023755385571620622,198.78332376533433,0.0,5.410048338265116e-06,15.332076990643339,0.027580672326712293,8.019341717659754e-05,0.00015738756242546684,0.0006178729870925427,0.09239064514294384,0.09239064514294384,0.09239064514294384,0.09243878331434041,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487593.45752542734,595.6977521504813,0.0,0.09239064514294384,0.09239064514097373,0.09239064514097373,0.3711843463565617,0.3711843463565617,0.5,10.052893395302052,0.29175853396583307,0.29175853396583307,1.5347723092418164e-11,0.00016254793632697329,0.25872637834447687,1.5347723092418164e-11,27451.94868659184,20830.176476767505,0.7587868065242829,0.9965328395607963,0.6139235070912193,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504812359463455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.30638408033,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.74876597343865,260.74876597343865,-12.401234026561326,245.06583215631093,276.43169979056296,123724.98335290742,123815.52963601243,-90.54628310499658,0.0,nan,276.43169979056296,3.281699790562982,270.1585262637314,-2.991473736268574,263.88535273685426,-9.264647263145719,257.61217921000707,-15.537820789992907,251.33900568316517,-21.810994316834808,245.06583215631093,-28.084167843689045,1.0,1.0,26022.012520719443,26022.012520719443,275.6438830781028,2.49388307810284,275.6438830781028,275.6438830781028,77113.09708779767,77112.5456335517,0.5514542459713994,0.0,8546.071908451686,8546.071908451686,0.8853723214381961,3945.4347119841264,275.6438830781028,2.49388307810284,1.0,0.002,0.12761707033023792,0.004914268956299442,0.00019711566213383776,0.0018028843378582202,0.09855783106691889,0.09855783106691889,0.0,-7.941997753890817e-15,1.0,1.000523657544629,0.25872637832912915,0.09239064514097373,0.0,4.835062816666041e-05,62.10543192320934,0.0,1600103.693087978,266.6208889688513,0.0001625479209792502,1.0,1284480.3527502748,2598.12999948521,,,,,,,,,,,,,,,,,,,3.0,15274.798234020494,1549.941613589091,0.3711843463565617,6.173730061729009,2.9179921099272605
2872.0,-29.832814813900868,5.057272132868789,35.047398627789136,24.569096008222573,5.024322628197047,-26.34710106969138,-39.852206432819344,1.5386088839922112,-6.529078748345455,-6.529231993622697,40.09729501401184,41293.016832808484,25736.217569604174,25736.217569604174,67029.23440241267,77122.91501026967,77112.29295303463,25736.217569604174,102848.5105226388,102848.5105226388,102848.5105226388,130300.63205061297,125772.03330232235,4528.598748290615,0.0,90877.40578117617,55047.8074532723,39810.66480878209,27452.121527974166,67262.78633675625,20830.310139770943,1549.9476342328596,0.0,0.878531550743328,2.725783779671632,0.001494314320929203,1.0,1.0,-6.278040208084633,334005.67452899856,1558732.5874204284,4.666784747350448,1558732.5874204284,4.666784747350448,0.758786898074326,0.09239252877286887,3.925804624425371,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925804624425371,1.2845322078331949,1.2848373692981494,3.056213460811224,6475.7495878965365,15274.781873379616,6455.061958689198,0.0003263634445425838,23148.73369289948,2360.5139056558032,19294.61216726829,1967.5028850084677,0.8335061616431578,0.8335061616431578,35491.72232588357,35405.22815468563,1.0030546536664897,0.8,4283.474884367601,4273.035954225843,1.0030546536664897,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4153.66454986688,4632.441516551485,6.196026968626772,5.057272132868789,-3.7182875032289604,8.77555963609775,2.918124626586272,3.5,0.8337498933103634,0.6,0.00023755385571620622,1.0001131511826116,0.0002375269792576011,198.78422169303204,0.0,5.391776184316729e-06,15.28029370635361,0.02758606410289661,8.01847833364758e-05,0.00015736907237973044,0.0006178002320898767,0.09239252876858424,0.09239252876858424,0.09239252876858424,0.09243926838037063,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487587.2443392469,595.6997776907268,0.0,0.09239252876858424,0.09239252877286887,0.09239252877286887,0.3711906266839431,0.3711906266839431,0.5,10.054295604611383,0.2836294780257731,0.2836294780257731,-2.1259438653942198e-11,0.00015324527726079396,0.25119178553808297,-2.1259438653942198e-11,27452.121527974166,20830.310139770943,0.758786898074326,0.9965277689631487,0.6139058323583543,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504878082087285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.25460079604,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7482183250219,260.7482183250219,-12.401781674978054,245.06477941120025,276.4316572388408,123728.08986020421,123819.65139802956,-91.56153782536137,0.0,nan,276.4316572388408,3.2816572388408076,270.15828167332813,-2.991718326671844,263.88490610777814,-9.265093892221842,257.61153054225264,-15.53846945774734,251.3381549767315,-21.81184502326849,245.06477941120025,-28.08522058879973,1.0,1.0,26022.012520719443,26022.012520719443,275.64389509670445,2.4938950967044775,275.64389509670445,275.64389509670445,77112.60643238049,77112.29295303463,0.31347934585937764,0.0,8546.071908451686,8546.071908451686,0.885372388424516,3945.4336475474975,275.64389509670445,2.4938950967044775,1.0,0.002,0.12757012480543178,0.004914474180682275,0.0001970431675289297,0.0018029568331938107,0.09852158376446485,0.09852158376446485,0.0,7.227404438814311e-13,1.0,1.000508417146319,0.2511917855593424,0.09239252877286887,0.0,4.69452556684218e-05,60.30025189756399,0.0,1600103.7176509404,266.6209212516545,0.0001532452985202326,1.0,1284480.2108112825,2598.225491923129,,,,,,,,,,,,,,,,,,,3.0,15274.781873379616,1549.9476342328596,0.3711906266839431,6.173730061729009,2.918124626586272
2873.0,-29.833901489604166,5.057378252667119,35.04748863660452,24.569061921816342,5.0243538076930605,-26.34807595987438,-39.8531498160213,1.5385282778816356,-6.529023809397813,-6.529175503190085,40.09739491850075,41292.20425183257,25737.2656232294,25737.2656232294,67029.46987506197,77122.57672328039,77111.96139544612,25737.2656232294,102849.22701867552,102849.22701867552,102849.22701867552,130301.46355170588,125772.16982979585,4529.2937219100295,0.0,90877.49416821703,55047.42098952001,39811.19242077447,27452.236533030355,67263.42895380482,20830.40267300378,1549.9505845773733,0.0,0.8785314768359255,2.7257895398757515,0.001494314320929203,1.0,1.0,-6.285765801750983,334006.4194891551,1558736.903809369,4.666787261733991,1558736.903809369,4.666787261733991,0.7587870900041522,0.09239434168032014,3.925800701876779,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925800701876779,1.2845326402614183,1.2848377673036175,3.0562093782823845,6475.740937507816,15274.765674583905,6455.060181426492,0.00032636513220262077,23148.779336855252,2360.5185600439754,19294.606854911126,1967.5023432987948,0.8335042886772054,0.8335042886772054,35491.693956052135,35405.22815468563,1.003053651443762,0.8,4283.471460429497,4273.035954225843,1.003053651443762,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4153.775497059998,4632.441516551485,6.196113786468716,5.057378252667119,-3.7181480791760473,8.775526331843167,2.91825453621795,3.5,0.8337870103479857,0.6,0.0002375269792576011,1.000112954054284,0.00023750015265246594,198.78511805561905,0.0,5.342615905685955e-06,15.140973476713997,0.027591406718802294,8.017623422218921e-05,0.0001573507450354119,0.0006177276653008541,0.09239434161290508,0.09239434161290508,0.09239434161290508,0.09243963190875289,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487581.17796819063,595.7017548518768,0.0,0.09239434161290508,0.09239434168032014,0.09239434168032014,0.3711967526221767,0.3711967526221767,0.5,10.055654313232,0.27556442923383884,0.27556442923383884,1.2391865311656147e-11,0.00015169379224744262,0.24340970143907725,1.2391865311656147e-11,27452.236533030355,20830.40267300378,0.7587870900041522,0.9965217491528193,0.6138878866878944,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504943212561594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.1152805664,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.74767429484166,260.74767429484166,-12.402325705158319,245.06373065921122,276.4316179304711,123732.23803355613,123823.19463664769,-90.95660309159882,0.0,nan,276.4316179304711,3.2816179304711,270.1580404762239,-2.9919595237760745,263.8844630219606,-9.265536978039393,257.6108855677158,-15.53911443228418,251.33730811346751,-21.812691886532463,245.06373065921122,-28.08626934078876,1.0,1.0,26022.012520719443,26022.012520719443,275.6439127906477,2.4939127906476983,275.6439127906477,275.6439127906477,77112.37011313924,77111.96139544612,0.4087176931207068,0.0,8546.071908451686,8546.071908451686,0.8853726365096015,3945.429705386163,275.6439127906477,2.4939127906476983,1.0,0.002,0.12752463276947754,0.004914675996252749,0.00019697292398569472,0.001803027075984774,0.09848646199284736,0.09848646199284736,0.0,-2.9531065093291176e-14,1.0,1.0004926755994643,0.2434097014266854,0.09239434168032014,0.0,4.5492037270866024e-05,58.433612852469956,0.0,1600103.7798551563,266.62097619060216,0.0001516937798555773,1.0,1284480.0179984898,2598.241288178791,,,,,,,,,,,,,,,,,,,3.0,15274.765674583905,1549.9505845773733,0.3711967526221767,6.173730061729009,2.91825453621795
2874.0,-29.834986588264524,5.057475528719928,35.04757618835691,24.56896350430327,5.024324813737438,-26.34905544806133,-39.85409763464702,1.5383936735366983,-6.528990389051046,-6.529141738554229,40.097504023995675,41291.45083782526,25738.326873748625,25738.326873748625,67029.77771157389,77122.28635959022,77111.75033933879,25738.326873748625,102850.07721308741,102850.07721308741,102850.07721308741,130302.49440221832,125772.52398480702,4529.9704174112985,0.0,90877.61762080785,55047.08092668075,39811.70743791901,27452.417189130905,67264.12462704991,20830.541113960444,1549.9572437144789,0.0,0.8785312448612089,2.7257929750568186,0.001494314320929203,1.0,1.0,-6.292765177523279,334006.86475561943,1558741.6177387726,4.666795153684181,1558741.6177387726,4.666795153684181,0.7587871395968648,0.092396134838007,3.925800064026734,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925800064026734,1.2845333251004392,1.2848384178438523,3.056207252326265,6475.736432861906,15274.749477686852,6455.055517327069,0.0003263657472512149,23148.814544466062,2360.522150221132,19294.592913605826,1967.5009216812905,0.833502418732642,0.833502418732642,35491.68934280134,35405.22815468563,1.0030534884711952,0.8,4283.470903658999,4273.035954225843,1.0030534884711952,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4153.8843556973,4632.441516551485,6.196206892097749,5.057475528719928,-3.7180293481738844,8.775504876893812,2.9183820025785607,3.5,0.8338234293081602,0.6,0.00023750015265246594,1.0001127911225633,0.00023747336776473688,198.78601312445596,0.0,5.332729868821466e-06,15.112956448240036,0.027596739448671116,8.016764576183832e-05,0.0001573325068906276,0.0006176559656247124,0.0923961348347365,0.0923961348347365,0.0923961348347365,0.0924401211512265,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487575.34466806357,595.703656681063,0.0,0.0923961348347365,0.092396134838007,0.092396134838007,0.3712027174977376,0.3712027174977376,0.5,10.05697390224457,0.26771402880990536,0.26771402880990536,-3.211653165635653e-11,0.00015134950319861673,0.2363765610309656,-3.211653165635653e-11,27452.417189130905,20830.541113960444,0.7587871395968648,0.9965160192483679,0.6138703367771193,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505008229551937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.08726353793,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.747127898095,260.747127898095,-12.402872101904961,245.06268489968838,276.431570896501,123735.77019639136,123827.1224670467,-91.35227065535811,0.0,nan,276.431570896501,3.281570896501023,270.1577936971423,-2.992206302857653,263.8840164977706,-9.265983502229403,257.6102392984136,-15.539760701586374,251.33646209905447,-21.813537900945505,245.06268489968838,-28.0873151003116,1.0,1.0,26022.012520719443,26022.012520719443,275.64392185901255,2.4939218590125733,275.64392185901255,275.64392185901255,77111.98563077694,77111.75033933879,0.23529143814812414,0.0,8546.071908451686,8546.071908451686,0.8853726768509929,3945.4290643468676,275.64392185901255,2.4939218590125733,1.0,0.002,0.12748045432172161,0.004914868145378898,0.0001969047001814425,0.0018030952996100369,0.09845235009072124,0.09845235009072124,0.0,-2.0852070070631612e-13,1.0,1.0004784484215477,0.23637656106308214,0.092396134838007,0.0,4.41784483249718e-05,56.74632900825753,0.0,1600103.818551749,266.62100961094893,0.0001513495353151484,1.0,1284479.9027534372,2598.241754554074,,,,,,,,,,,,,,,,,,,3.0,15274.749477686852,1549.9572437144789,0.3712027174977376,6.173730061729009,2.9183820025785607
2875.0,-29.836064341214918,5.057564416504959,35.04766106353597,24.56889833500611,5.0243193486047915,-26.350025972233354,-39.855036582425214,1.5382809796241785,-6.528949107977667,-6.529099852348537,40.09760188043791,41290.66029868937,25739.333465826854,25739.333465826854,67029.99376451623,77121.97428110616,77111.46234421153,25739.333465826854,102850.79581003838,102850.79581003838,102850.79581003838,130303.34642079164,125772.72044687069,4530.625973920948,0.0,90877.7150179075,55046.697809186524,39812.2413430233,27452.55061075326,67264.79195377656,20830.645733197176,1549.961489470418,0.0,0.8785310996446055,2.7257972388897613,0.001494314320929203,1.0,1.0,-6.299967532155392,334007.4171258359,1558745.8456599289,4.666800094061019,1558745.8456599289,4.666800094061019,0.75878726274118,0.09239786628391465,3.9257963645688836,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9257963645688836,1.2845339073935191,1.2848389658673465,3.0562029869143883,6475.727394965975,15274.733276160701,6455.054008615664,0.0003263675350413275,23148.861168168958,2360.526904515707,19294.588403966478,1967.5004618260546,0.8335005451800657,0.8335005451800657,35491.66258646756,35405.22815468563,1.0030525432488095,0.8,4283.467674452969,4273.035954225843,1.0030525432488095,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4153.991085130574,4632.441516551485,6.196290010819265,5.057564416504959,-3.7179078622977757,8.775472278802734,2.9185069779422697,3.5,0.8338591365549342,0.6,0.00023747336776473688,1.000112028518031,0.00023744676695532362,198.78690214103645,0.0,5.324461043645858e-06,15.089522597692362,0.02760206390971476,8.01591385214002e-05,0.0001573142292433367,0.0006175836292584471,0.09239786628171359,0.09239786628171359,0.09239786628171359,0.09244050369025479,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487569.65205737035,595.7055122104692,0.0,0.09239786628171359,0.09239786628391465,0.09239786628391465,0.37120853846238067,0.37120853846238067,0.5,10.058253024089291,0.2599819384438433,0.2599819384438433,-1.0516032489249483e-11,0.0001507443708419487,0.22913232019311636,-1.0516032489249483e-11,27452.55061075326,20830.645733197176,0.75878726274118,0.996509344897377,0.6138524939921578,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505073152741055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.06382968738,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7465823718406,260.7465823718406,-12.403417628159389,245.06164307124968,276.431521672431,123739.53388886923,123830.74062169036,-91.20673282112699,0.0,nan,276.431521672431,3.2815216724310403,270.1575459521977,-2.992454047802255,263.8835702319541,-9.266429768045896,257.60959451172226,-15.540405488277713,251.3356187914888,-21.81438120851118,245.06164307124968,-28.0883569287503,1.0,1.0,26022.012520719443,26022.012520719443,275.6439300460954,2.4939300460954428,275.6439300460954,275.6439300460954,77111.67709637494,77111.46234421153,0.21475216341787018,0.0,8546.071908451686,8546.071908451686,0.8853729108264614,3945.425346391728,275.6439300460954,2.4939300460954428,1.0,0.002,0.12743762899562705,0.00491505607761546,0.0001968385696680071,0.0018031614301525429,0.09841928483400354,0.09841928483400354,0.0,-1.7945020469589679e-13,1.0,1.000463793724086,0.2291323202036324,0.09239786628391465,0.0,4.2825326657761235e-05,55.008265298188576,0.0,1600103.8660929566,266.6210508920223,0.00015074438135798118,1.0,1284479.759787645,2598.2423331102195,,,,,,,,,,,,,,,,,,,3.0,15274.733276160701,1549.961489470418,0.37120853846238067,6.173730061729009,2.9185069779422697
2876.0,-29.837140241234383,5.057645127899809,35.04774349104723,24.56885887021201,5.024347677977369,-26.350991449327207,-39.855970920156665,1.5381988858997642,-6.528912456231353,-6.529062394429535,40.09770099007244,41289.86652122143,25740.314632145444,25740.314632145444,67030.18115336688,77121.64418809341,77111.23429772959,25740.314632145444,102851.54892987503,102851.54892987503,102851.54892987503,130304.2497271095,125772.98703047598,4531.262696633529,0.0,90877.80950319755,55046.32806837048,39812.75714980786,27452.70079723448,67265.45794704233,20830.762028582005,1549.966675164802,0.0,0.878530925679337,2.725801055451814,0.001494314320929203,1.0,1.0,-6.30677967281332,334007.9110985306,1558750.1277339137,4.666806012490197,1558750.1277339137,4.666806012490197,0.7587873478255533,0.09239955993311619,3.9257933769339215,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9257933769339215,1.2845343462102592,1.284839370616867,3.0561996170177355,6475.720254559344,15274.717185623653,6455.051231641429,0.00032636883563283366,23148.902852898973,2360.53115517521,19294.580103404653,1967.4996154043076,0.8334986857050274,0.8334986857050274,35491.64097839006,35405.22815468563,1.00305177989927,0.8,4283.465066586932,4273.035954225843,1.00305177989927,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4154.095790221154,4632.441516551485,6.196370024191256,5.057645127899809,-3.717793008270858,8.775438136170667,2.918629584971954,3.5,0.833894167134844,0.6,0.00023744676695532362,1.0001118368876152,0.00023742021461746387,198.78778963615318,0.0,5.2878924977068185e-06,14.985887338501124,0.02760735180221247,8.015067387824995e-05,0.00015729609307707368,0.0006175119604195575,0.09239955993309051,0.09239955993309051,0.09239955993309051,0.09244092409500482,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487564.14964106306,595.707305959382,0.0,0.09239955993309051,0.09239955993311619,0.09239955993311619,0.37121420974046515,0.37121420974046515,0.5,10.059493948718787,0.2524279780733991,0.2524279780733991,-3.092281986027956e-11,0.00014993819820574572,0.22228272161623863,-3.092281986027956e-11,27452.70079723448,20830.762028582005,0.7587873478255533,0.9965022642994464,0.6138346155872257,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505137636973542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.96019442819,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.746040798477,260.746040798477,-12.40395920152298,245.06060508642952,276.4314765105247,123743.69111449769,123834.2369608979,-90.54584640018683,0.0,nan,276.4314765105247,3.281476510524726,270.1573022257002,-2.9926977742997565,263.8831279408723,-9.26687205912765,257.6089536560789,-15.541046343921096,251.33477937125647,-21.815220628743504,245.06060508642952,-28.08939491357046,1.0,1.0,26022.012520719443,26022.012520719443,275.64394081965173,2.4939408196517547,275.64394081965173,275.64394081965173,77111.45937830782,77111.23429772959,0.2250805782241514,0.0,8546.071908451686,8546.071908451686,0.885373099782038,3945.422343818591,275.64394081965173,2.4939408196517547,1.0,0.002,0.12739608310096387,0.004915237817526449,0.00019677441354632282,0.0018032255863936518,0.09838720677316141,0.09838720677316141,0.0,-6.002533539661847e-14,1.0,1.000449936875571,0.22228272164716145,0.09239955993311619,0.0,4.154589578873268e-05,53.364856931186274,0.0,1600103.907918643,266.6210875437686,0.00014993822912856558,1.0,1284479.631936566,2598.242850500047,,,,,,,,,,,,,,,,,,,3.0,15274.717185623653,1549.966675164802,0.37121420974046515,6.173730061729009,2.918629584971954
2877.0,-29.838212815061162,5.057717773720565,35.04782371104964,24.56879687905314,5.02435145330056,-26.351956388229894,-39.856905153114326,1.5380950262914432,-6.52888558167507,-6.529034551057422,40.09780213551102,41289.09148590752,25741.282500741516,25741.282500741516,67030.37398664904,77121.33176841908,77111.05961259485,25741.282500741516,102852.34211333637,102852.34211333637,102852.34211333637,130305.21614807894,125773.3342737111,4531.881874367838,0.0,90877.9123501219,55045.96735327145,39813.27221872272,27452.874034742563,67266.14625346528,20830.894259068482,1549.973218934811,0.0,0.8785306919016506,2.7258038973030527,0.001494314320929203,1.0,1.0,-6.313212807410139,334008.27828206477,1558754.4977745921,4.666813965785148,1558754.4977745921,4.666813965785148,0.7587873762399617,0.09240122198992068,3.9257908715027447,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9257908715027447,1.284534886711856,1.2848398771376308,3.0561963805840717,6475.713396944772,15274.70109628189,6455.048258239887,0.00032637006307593,23148.943824237624,2360.535333089039,19294.571215708464,1967.4987091115177,0.833496826559598,0.833496826559598,35491.62285785015,35405.22815468563,1.0030511397542192,0.8,4283.462879629734,4273.035954225843,1.0030511397542192,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4154.198513714815,4632.441516551485,6.196449788270433,5.057717773720565,-3.7176886597966146,8.77540643351718,2.9187498736035757,3.5,0.8339285353153073,0.6,0.00023742021461746387,1.0001114921000622,0.00023739374709005916,198.7886743944826,0.0,5.278280552812296e-06,14.958647086670046,0.02761263008276528,8.014221101047528e-05,0.00015727800360698858,0.0006174405508484915,0.09240122198809851,0.09240122198809851,0.09240122198809851,0.09244138614754983,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487558.8306143253,595.7090401792599,0.0,0.09240122198809851,0.09240122198992068,0.09240122198992068,0.37121974004801855,0.37121974004801855,0.5,10.060698872556943,0.2450961288355984,0.2450961288355984,5.809397407574579e-11,0.00014896938233732726,0.21582174364726825,5.809397407574579e-11,27452.874034742563,20830.894259068482,0.7587873762399617,0.9964949342284627,0.6138168125512389,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450520201088695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.93295417636,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7455005295037,260.7455005295037,-12.404499470496262,245.05957059768878,276.4314304613146,123747.54313714789,123837.87090335107,-90.32776620317784,0.0,nan,276.4314304613146,3.281430461314642,270.157058488599,-2.992941511401,263.88268651584264,-9.267313484157341,257.6083145431509,-15.541685456849052,251.33394257042607,-21.816057429573902,245.05957059768878,-28.0904294023112,1.0,1.0,26022.012520719443,26022.012520719443,275.6439482226231,2.493948222623146,275.6439482226231,275.6439482226231,77111.1815614198,77111.05961259485,0.12194882494804915,0.0,8546.071908451686,8546.071908451686,0.8853732582401976,3945.4198258602587,275.6439482226231,2.493948222623146,1.0,0.002,0.1273557440646536,0.00491541272454309,0.00019671211762648246,0.0018032878819708622,0.09835605881324122,0.09835605881324122,0.0,-4.026553396263566e-13,1.0,1.0004368657566798,0.21582174358917428,0.09240122198992068,0.0,4.033903705732465e-05,51.81466763844122,0.0,1600103.9380471213,266.6211144183249,0.00014896932424335319,1.0,1284479.536901411,2598.243235089963,,,,,,,,,,,,,,,,,,,3.0,15274.70109628189,1549.973218934811,0.37121974004801855,6.173730061729009,2.9187498736035757
2878.0,-29.839279878384357,5.05778258995956,35.047901621807,24.56868051029744,5.024298556122904,-26.352922034932906,-39.85783945592118,1.537940712675913,-6.528861480968999,-6.52900926087542,40.09789592989777,41288.35754469932,25742.222051429027,25742.222051429027,67030.57959612834,77121.0610253416,77110.82527600527,25742.222051429027,102853.0473274343,102853.0473274343,102853.0473274343,130306.07209964878,125773.58970138231,4532.482398266474,0.0,90878.03817621,55045.628434742204,39813.788601630884,27453.024772214485,67266.81337384536,20831.00991583593,1549.9787813818054,0.0,0.8785304722451953,2.725806482644251,0.001494314320929203,1.0,1.0,-6.319740073237824,334008.61179372465,1558758.5502185347,4.66682143866753,1558758.5502185347,4.66682143866753,0.7587874228314262,0.09240283677640959,3.9257900322780235,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9257900322780235,1.2845356629790865,1.2848406195889195,3.056193880342222,6475.7080992323135,15274.685037711519,6455.0442130916235,0.000326370887938152,23148.980823988713,2360.5391060136453,19294.559124489602,1967.497476150327,0.8334949720332884,0.8334949720332884,35491.616788153835,35405.22815468563,1.003050925329829,0.8,4283.462147081692,4273.035954225843,1.003050925329829,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4154.299272619746,4632.441516551485,6.196525662243806,5.05778258995956,-3.717589400678522,8.775371990638082,2.918867863639337,3.5,0.8339622467540962,0.6,0.00023739374709005916,1.0001109202328586,0.00023736741824075482,198.7895546141172,0.0,5.261444687281086e-06,14.910934243754598,0.02761789152745256,8.013374833611261e-05,0.00015725999875394655,0.0006173697355842978,0.09240283677793883,0.09240283677793883,0.09240283677793883,0.09244178246059132,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487553.6522513763,595.7107283008718,0.0,0.09240283677793883,0.09240283677640959,0.09240283677640959,0.3712251378278717,0.3712251378278717,0.5,10.061867243695055,0.23792108561826808,0.23792108561826808,-1.5859313862165436e-11,0.00014777990639913696,0.20926918763757385,-1.5859313862165436e-11,27453.024772214485,20831.00991583593,0.7587874228314262,0.9964881080897334,0.6137998141109064,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450526618632825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.88524133344,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.74495667666093,260.74495667666093,-12.405043323339044,245.05853940598917,276.43137394732935,123750.81825891402,123841.7452133727,-90.92695445867896,0.0,nan,276.43137394732935,3.281373947329371,270.156807039069,-2.993192960930969,263.8822401307755,-9.267759869224506,257.6076732225352,-15.54232677746478,251.3331063142672,-21.816893685732765,245.05853940598917,-28.09146059401081,1.0,1.0,26022.012520719443,26022.012520719443,275.64394609241924,2.4939460924192645,275.64394609241924,275.64394609241924,77110.77064542621,77110.82527600527,-0.05463057906308677,0.0,8546.071908451686,8546.071908451686,0.8853733113176865,3945.4189824394134,275.64394609241924,2.4939460924192645,1.0,0.002,0.1273166290691816,0.004915582016341523,0.00019665171130611606,0.0018033482890342152,0.09832585565305803,0.09832585565305803,0.0,3.4033106194319984e-13,1.0,1.000423608933166,0.20926918765343316,0.09240283677640959,0.0,3.911499649422792e-05,50.242409206396694,0.0,1600103.964607949,266.621138519031,0.00014777992225845082,1.0,1284479.4505813343,2598.2435844116226,,,,,,,,,,,,,,,,,,,3.0,15274.685037711519,1549.9787813818054,0.3712251378278717,6.173730061729009,2.918867863639337
2879.0,-29.84034904476825,5.057840086800611,35.047977065540216,24.568659101519756,5.024343209636474,-26.353879819316553,-39.8587650275789,1.537873984012867,-6.528824656609515,-6.5289710156777945,40.097980552173475,41287.5470631102,25743.10037827231,25743.10037827231,67030.6474413825,77120.71985558247,77110.55162883093,25743.10037827231,102853.65200710324,102853.65200710324,102853.65200710324,130306.78550721149,125773.72209715255,4533.063410058942,0.0,90878.12216446597,55045.24365903143,39814.30945048282,27453.13350010824,67267.44295059107,20831.095814417688,1549.9820651738376,0.0,0.8785303576283283,2.725810387352787,0.001494314320929203,1.0,1.0,-6.326355668761323,334009.11615059455,1558762.2063822236,4.6668253380228855,1558762.2063822236,4.6668253380228855,0.7587875465777179,0.09240439311696012,3.92578612867273,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92578612867273,1.2845360293830548,1.2848409522577582,3.056189969664169,6475.699812974787,15274.669053782443,6455.042285534127,0.00032637248856903805,23149.025236173773,2360.5436347961613,19294.553362891253,1967.496888630802,0.8334931240534769,0.8334931240534769,35491.58855530882,35405.22815468563,1.0030499279471699,0.8,4283.458739676398,4273.035954225843,1.0030499279471699,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4154.3981163449635,4632.441516551485,6.196589652057966,5.057840086800611,-3.7174833303798094,8.77532341718042,2.9189836128276347,3.5,0.8339953179507528,0.6,0.00023736741824075482,1.0001111398279472,0.00023734104019838237,198.79043657544688,0.0,5.2339002267127585e-06,14.832873242503958,0.027623125427679272,8.012536556081482e-05,0.00015724205267993998,0.0006172986692549351,0.0924043931180525,0.0924043931180525,0.0924043931180525,0.0924420986705928,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487548.608890039,595.7123720762581,0.0,0.0924043931180525,0.09240439311696012,0.09240439311696012,0.37123040052426887,0.37123040052426887,0.5,10.062998409993744,0.23084560833211754,0.23084560833211754,7.44648787076585e-12,0.00014635906825333223,0.20261534691644556,7.44648787076585e-12,27453.13350010824,20831.095814417688,0.7587875465777179,0.9964797902399458,0.6137820207234057,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505330032596622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.807180332195,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.74441856861546,260.74441856861546,-12.405581431384519,245.05751143544353,276.43132570178454,123755.13043361624,123845.09691249314,-89.96647887688874,0.0,nan,276.43132570178454,3.281325701784567,270.1565628485307,-2.9934371514692657,263.88179999522936,-9.26820000477062,257.6070371419823,-15.542962858017688,251.33227428872223,-21.817725711277745,245.05751143544353,-28.092488564556447,1.0,1.0,26022.012520719443,26022.012520719443,275.6439523173885,2.493952317388505,275.6439523173885,275.6439523173885,77110.61894350105,77110.55162883093,0.06731467011559289,0.0,8546.071908451686,8546.071908451686,0.885373558204534,3945.4150593160934,275.6439523173885,2.493952317388505,1.0,0.002,0.12727875710909695,0.004915748431374338,0.00019659323019115613,0.0018034067697329126,0.09829661509557806,0.09829661509557806,0.0,-7.593144862871881e-14,1.0,1.0004101467990678,0.20261534690899907,0.09240439311696012,0.0,3.7871960872360875e-05,48.645750550021575,0.0,1600104.0057576816,266.62117534339046,0.00014635906080684435,1.0,1284479.3200429042,2598.2441126770514,,,,,,,,,,,,,,,,,,,3.0,15274.669053782443,1549.9820651738376,0.37123040052426887,6.173730061729009,2.9189836128276347
2880.0,-29.841411757156617,5.057890111652867,35.04805058310835,24.568579473439627,5.02432433555621,-26.354838147923843,-39.859694440942235,1.5377507260725984,-6.528810386119233,-6.528955309491226,40.09807584986108,41286.79258496108,25743.99701673272,25743.99701673272,67030.7896016938,77120.42407452296,77110.41023048226,25743.99701673272,102854.40724721499,102854.40724721499,102854.40724721499,130307.71963479045,125774.09020373813,4533.629431052326,0.0,90878.22827017173,55044.889260847434,39814.82112147145,27453.31238757547,67268.13350904692,20831.230928125475,1549.9892609165217,0.0,0.8785300803492881,2.7258120021899344,0.001494314320929203,1.0,1.0,-6.332224871751862,334009.32327546587,1558766.3237920224,4.666834771275138,1558766.3237920224,4.666834771275138,0.7587875238527884,0.09240593847828572,3.925783465149356,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925783465149356,1.2845366602395223,1.2848415493786518,3.0561863951919683,6475.692239097119,15274.652992153275,6455.039824316472,0.0003263739022188962,23149.067969981446,2360.547992431814,19294.54600614698,1967.4961384516607,0.8334912676038266,0.8334912676038266,35491.56929135933,35405.22815468563,1.0030492474090966,0.8,4283.456414721777,4273.035954225843,1.0030492474090966,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4154.495165262537,4632.441516551485,6.19666072354326,5.057890111652867,-3.7173972906648602,8.775287402317726,2.919097262024618,3.5,0.8340277891498908,0.6,0.00023734104019838237,1.0001104698621222,0.00023731482406248866,198.79131321966634,0.0,5.243702559224417e-06,14.860653052841998,0.027628369130238497,8.011694880743886e-05,0.0001572240913909435,0.0006172277383056972,0.09240593847809661,0.09240593847809661,0.09240593847809661,0.0924425534188959,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487543.7748671322,595.7139483121533,0.0,0.09240593847809661,0.09240593847828572,0.09240593847828572,0.37123552517432074,0.37123552517432074,0.5,10.064096857420694,0.22401643693251572,0.22401643693251572,2.1032064978498966e-11,0.00014492337197680172,0.1967304377393475,2.1032064978498966e-11,27453.31238757547,20831.230928125475,0.7587875238527884,0.9964716739565667,0.6137645038034004,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505394005236651,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.83496014253,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.74387997234004,260.74387997234004,-12.406120027659938,245.05648663762315,276.43127330705755,123758.71216216878,123848.76026556817,-90.04810339939588,0.0,nan,276.43127330705755,3.2812733070575746,270.15631597318367,-2.993684026816311,263.8813586392579,-9.268641360742095,257.6064013053959,-15.5435986946041,251.3314439715221,-21.81855602847787,245.05648663762315,-28.093513362376825,1.0,1.0,26022.012520719443,26022.012520719443,275.6439514781551,2.493951478155111,275.6439514781551,275.6439514781551,77110.30607549816,77110.41023048226,-0.10415498410293367,0.0,8546.071908451686,8546.071908451686,0.885373726661319,3945.4123824751027,275.6439514781551,2.493951478155111,1.0,0.002,0.12724198451036395,0.00491590611351472,0.00019653643802351026,0.0018034635616569112,0.09826821901175513,0.09826821901175513,0.0,-3.195785650000893e-13,1.0,1.0003982399499465,0.19673043771831544,0.09240593847828572,0.0,3.6772599355877164e-05,47.23364144552906,0.0,1600104.0204397463,266.62118961388074,0.00014492335094473674,1.0,1284479.2664345596,2598.2443296203733,,,,,,,,,,,,,,,,,,,3.0,15274.652992153275,1549.9892609165217,0.37123552517432074,6.173730061729009,2.919097262024618
2881.0,-29.842470187945036,5.057933075655589,35.048121908277196,24.56849890239539,5.0243084745517645,-26.35579232169142,-39.86061568194998,1.537630608120504,-6.528788235099228,-6.528931472701233,40.098159611661025,41286.03248017446,25744.844318714215,25744.844318714215,67030.87679888867,77120.1305460983,77110.1783361532,25744.844318714215,102855.02265486741,102855.02265486741,102855.02265486741,130308.46406278634,125774.28679829894,4534.1772644874,0.0,90878.33932267404,55044.532529201075,39815.340881636635,27453.441407918934,67268.78228955557,20831.330348848915,1549.9939113612127,0.0,0.8785298909675886,2.725814446443043,0.001494314320929203,1.0,1.0,-6.338371158357063,334009.63762196305,1558769.9427916894,4.666841214192531,1558769.9427916894,4.666841214192531,0.7587875792810488,0.0924074281928851,3.9257817122707825,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9257817122707825,1.2845372760785898,1.2848421316865337,3.0561835653810934,6475.686243067443,15274.637024180269,6455.036309148794,0.00032637491078171924,23149.106594138026,2360.5519309996816,19294.535499075555,1967.4950670285527,0.8334894230415548,0.8334894230415548,35491.55661365264,35405.22815468563,1.003048799543454,0.8,4283.454884656888,4273.035954225843,1.003048799543454,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4154.590369732412,4632.441516551485,6.196722667600171,5.057933075655589,-3.717307985748573,8.775241061404161,2.919208752999716,3.5,0.8340596437142046,0.6,0.00023731482406248866,1.0001100257168856,0.00023728871620137975,198.7921863387078,0.0,5.211540081857359e-06,14.769504591983756,0.027633580670320353,8.010860686938053e-05,0.00015720621719310813,0.0006171572925119726,0.09240742819631072,0.09240742819631072,0.09240742819631072,0.09244289374147864,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487539.0512847481,595.7154880719486,0.0,0.09240742819631072,0.0924074281928851,0.0924074281928851,0.3712405294102897,0.3712405294102897,0.5,10.065160824027137,0.21731615019103856,0.21731615019103856,-8.753886504564434e-12,0.00014323760200340985,0.1905603143441681,-8.753886504564434e-12,27453.441407918934,20831.330348848915,0.7587875792810488,0.9964633596362299,0.6137472847726083,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450545759224106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.74381168167,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7433416397904,260.7433416397904,-12.406658360209576,245.05546520263877,276.4312180769442,123762.38095670559,123852.38497188715,-90.00401518153234,0.0,nan,276.4312180769442,3.281218076944242,270.1560675020869,-2.993932497913079,263.88091692719166,-9.269083072808314,257.6057663523674,-15.544233647632552,251.33061577751343,-21.819384222486548,245.05546520263877,-28.094534797361206,1.0,1.0,26022.012520719443,26022.012520719443,275.643948180335,2.4939481803349963,275.643948180335,275.643948180335,77110.01137281388,77110.1783361532,-0.16696333931759,0.0,8546.071908451686,8546.071908451686,0.8853738375235942,3945.4106208321364,275.643948180335,2.4939481803349963,1.0,0.002,0.1272063646423933,0.0049160604255593715,0.0001964814296294689,0.0018035185705646292,0.09824071481473444,0.09824071481473444,0.0,1.9409820972704495e-13,1.0,1.0003857556852431,0.19056031435292198,0.0924074281928851,0.0,3.561986886793218e-05,45.752980135960165,0.0,1600104.0440051847,266.62121176490075,0.00014323761075729635,1.0,1284479.1850750078,2598.2446588678963,,,,,,,,,,,,,,,,,,,3.0,15274.637024180269,1549.9939113612127,0.3712405294102897,6.173730061729009,2.919208752999716
2882.0,-29.843529136953862,5.057969199826087,35.04819113535931,24.56844124188649,5.02431354372738,-26.356744868894634,-39.86153657371176,1.53752927547802,-6.5287677597340235,-6.528909190514915,40.098241710560586,41285.25547958724,25745.66509813313,25745.66509813313,67030.92057772038,77119.81955014022,77109.96494475634,25745.66509813313,102855.63004288948,102855.63004288948,102855.63004288948,130309.20150476335,125774.49309075547,4534.708414007887,0.0,90878.43684197377,55044.16415669087,39815.85853920322,27453.571461873875,67269.4300010771,20831.430268281576,1549.9986788042686,0.0,0.8785296994889373,2.7258167343486703,0.001494314320929203,1.0,1.0,-6.344318457031534,334009.9314677358,1558773.4899505156,4.666847728451715,1558773.4899505156,4.666847728451715,0.7587876243064116,0.09240888031425093,3.925778666398103,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925778666398103,1.284537803847781,1.2848426260426984,3.056179938526209,6475.6785581971535,15274.621106558236,6455.033994559302,0.00032637635800607354,23149.149395463657,2360.55629552025,19294.52858061267,1967.4943615416755,0.8334875831072072,0.8334875831072072,35491.53458435423,35405.22815468563,1.003048021314006,0.8,4283.452225953949,4273.035954225843,1.003048021314006,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4154.683825112081,4632.441516551485,6.196780833843257,5.057969199826087,-3.7172226362444523,8.77519183607054,2.919318197326625,3.5,0.8340909135218928,0.6,0.00023728871620137975,1.0001100805437897,0.00023726259820554832,198.79305989199548,0.0,5.190038790467349e-06,14.708569932184467,0.02763877070911082,8.010026889628354e-05,0.0001571884473050962,0.0006170870530345891,0.09240888032244829,0.09240888032244829,0.09240888032244829,0.09244323551927194,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487534.4802314753,595.7169781571872,0.0,0.09240888032244829,0.09240888031425093,0.09240888031425093,0.3712454058559919,0.3712454058559919,0.5,10.06619148105008,0.2107625869067533,0.2107625869067533,-1.1311840353300795e-11,0.00014143078090000927,0.1845907334833896,-1.1311840353300795e-11,27453.571461873875,20831.430268281576,0.7587876243064116,0.9964544158713267,0.6137298246607144,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505520923586288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.68287702187,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7428053786244,260.7428053786244,-12.407194621375595,245.05444661980243,276.43116413744843,123766.23624398312,123855.89394292762,-89.6576989444755,0.0,nan,276.43116413744843,3.2811641374484566,270.15582063392145,-2.9941793660785265,263.8804771303454,-9.269522869654566,257.60513362687954,-15.544866373120442,251.3297901233493,-21.820209876650665,245.05444661980243,-28.095553380197543,1.0,1.0,26022.012520719443,26022.012520719443,275.6439454929915,2.493945492991543,275.6439454929915,275.6439454929915,77109.77629329923,77109.96494475634,-0.18865145710879005,0.0,8546.071908451686,8546.071908451686,0.8853740301623463,3945.4075597300935,275.6439454929915,2.493945492991543,1.0,0.002,0.12717186007124168,0.004916209758833951,0.00019642814327667913,0.0018035718573621116,0.09821407163833956,0.09821407163833956,0.0,6.387906696658785e-13,1.0,1.0003736768234328,0.18459073349470145,0.09240888031425093,0.0,3.4504572660461416e-05,44.32040274807783,0.0,1600104.065432761,266.62123224026595,0.00014143079221184962,1.0,1284479.1090215216,2598.244966642761,,,,,,,,,,,,,,,,,,,3.0,15274.621106558236,1549.9986788042686,0.3712454058559919,6.173730061729009,2.919318197326625
2883.0,-29.844579938802855,5.057998369312733,35.04825828712031,24.568292882200353,5.024226177919093,-26.357699327106303,-39.862461551651336,1.5373455662104252,-6.52876708870906,-6.528906539050615,40.09832027043019,41284.563152216,25746.499661165235,25746.499661165235,67031.06281338123,77119.57845224625,77109.688186032,25746.499661165235,102856.18784719723,102856.18784719723,102856.18784719723,130309.89677746092,125774.6735217103,4535.2232557506195,0.0,90878.57583984238,55043.84965480036,39816.36242782446,27453.708930263692,67270.07135808816,20831.534021972115,1550.0042845810103,0.0,0.8785294151458011,2.725817029979127,0.001494314320929203,1.0,1.0,-6.350287077990174,334009.96643409354,1558776.8842078927,4.666857402039435,1558776.8842078927,4.666857402039435,0.7587876040678934,0.09241030210924937,3.9257788364266792,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9257788364266792,1.284538716861469,1.284843505721722,3.056177898645662,6475.674235935053,15274.605143273495,6455.029315755162,0.0003263769336166528,23149.18379929977,2360.5598037351974,19294.51459535399,1967.4929354421736,0.8334857402591284,0.8334857402591284,35491.53581408736,35405.22815468563,1.0030480647568085,0.8,4283.452374369709,4273.035954225843,1.0030480647568085,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4154.775578363422,4632.441516551485,6.1968448537253735,5.057998369312733,-3.7171549297043422,8.775153299017076,2.919425649910818,3.5,0.8341216142602337,0.6,0.00023726259820554832,1.0001092345220617,0.00023723668376978124,198.79392673116982,0.0,5.1920763095752516e-06,14.714344261336263,0.027643962785420393,8.009189473358506e-05,0.00015717070347196326,0.0006170174213965266,0.09241030211051529,0.09241030211051529,0.09241030211051529,0.0924435499584844,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487530.05221111985,595.718421563593,0.0,0.09241030211051529,0.09241030210924937,0.09241030210924937,0.3712501588791413,0.3712501588791413,0.5,10.067188916535937,0.2043326008256372,0.2043326008256372,5.059064278611913e-12,0.00013945034157814007,0.1786194610604639,5.059064278611913e-12,27453.708930263692,20831.534021972115,0.7587876040678934,0.9964470300107956,0.6137136815635648,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505584286467397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.688651351025,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.74226314970014,260.74226314970014,-12.407736850299841,245.0534309374791,276.4310953619247,123769.16376384969,123859.81921417672,-90.65545032699184,0.0,nan,276.4310953619247,3.281095361924713,270.15556247703137,-2.99443752296861,263.8800295921139,-9.269970407886092,257.6044967072704,-15.545503292729563,251.3289638223815,-21.82103617761848,245.0534309374791,-28.09656906252087,1.0,1.0,26022.012520719443,26022.012520719443,275.64391576013617,2.49391576013619,275.64391576013617,275.64391576013617,77109.3643137444,77109.688186032,-0.32387228759762365,0.0,8546.071908451686,8546.071908451686,0.8853740194087482,3945.4077306088125,275.64391576013617,2.49391576013619,1.0,0.002,0.1271384711631528,0.004916350816453611,0.00019637657223627093,0.0018036234278208556,0.09818828611813546,0.09818828611813546,0.0,5.712661246826123e-14,1.0,1.0003615941273405,0.17861946105540483,0.09241030210924937,0.0,3.338890860040247e-05,42.88735526807542,0.0,1600104.063389886,266.6212329112909,0.0001394503365190758,1.0,1284479.0999714935,2598.245003266617,,,,,,,,,,,,,,,,,,,3.0,15274.605143273495,1550.0042845810103,0.3712501588791413,6.173730061729009,2.919425649910818
