time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2884.0,-29.845628933379388,5.05802132704618,35.0483231077784,24.56823494229468,5.024230403327535,-26.35864299970866,-39.863373537640996,1.5372444695432352,-6.528739369102766,-6.528876599695038,40.098387297691325,41283.79309234296,25747.245071305508,25747.245071305508,67031.03816364847,77119.27148659735,77109.37755760133,25747.245071305508,102856.62262890683,102856.62262890683,102856.62262890683,130310.40400027255,125774.68459097759,4535.719409294958,0.0,90878.6734724005,55043.483666277796,39816.87756235855,27453.78137136572,67270.65893372428,20831.59238007062,1550.0061735437719,0.0,0.8785293224444568,2.7258201013592243,0.001494314320929203,1.0,1.0,-6.3564047042982565,334010.3612587102,1558779.7801922597,4.666860555816396,1558779.7801922597,4.666860555816396,0.7587877275732209,0.0924116579874483,3.9257758874524336,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9257758874524336,1.2845392431289007,1.284843998824181,3.056174350804548,6475.666718485462,15274.589307905222,6455.026924125217,0.0003263783402798736,23149.22605818303,2360.5641129420374,19294.507446612035,1967.4922064733662,0.8334839099206779,0.8334839099206779,35491.51448560457,35405.22815468563,1.003047311285196,0.8,4283.449800247792,4273.035954225843,1.003047311285196,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4154.865590243481,4632.441516551485,6.196890010537424,5.05802132704618,-3.7170691778616365,8.775090504907816,2.9195310647056663,3.5,0.8341517327730475,0.6,0.00023723668376978124,1.000109047576761,0.00023721081650505987,198.79479208610667,0.0,5.15163244516148e-06,14.599726349587634,0.027649114417865554,8.008363898411902e-05,0.0001571530447856622,0.0006169476338592851,0.09241165799022515,0.09241165799022515,0.09241165799022515,0.09244375702637533,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487525.73456468363,595.7198285170366,0.0,0.09241165799022515,0.0924116579874483,0.0924116579874483,0.37125478851552796,0.37125478851552796,0.5,10.068151887829243,0.1979492325555725,0.1979492325555725,-1.688249540165998e-11,0.00013723059225867473,0.1724718953967681,-1.688249540165998e-11,27453.78137136572,20831.59238007062,0.7587877275732209,0.9964379601170269,0.6136968738929132,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505647162380226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.574033439276,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7417245288406,260.7417245288406,-12.408275471159357,245.05241877311113,276.4310302845728,123773.11221440522,123863.16443166454,-90.0522172592913,0.0,nan,276.4310302845728,3.2810302845728074,270.15530798227996,-2.9946920177200127,263.87958567996884,-9.270414320031136,257.60386337769984,-15.54613662230014,251.32814107541097,-21.82185892458901,245.05241877311113,-28.09758122688885,1.0,1.0,26022.012520719443,26022.012520719443,275.6439093519822,2.493909351982211,275.6439093519822,275.6439093519822,77109.14262556877,77109.37755760133,-0.23493203255929984,0.0,8546.071908451686,8546.071908451686,0.8853742059190559,3945.4047668896956,275.6439093519822,2.493909351982211,1.0,0.002,0.12710623092419923,0.004916492010549231,0.00019632678642627664,0.0018036732137204825,0.09816339321313831,0.09816339321313831,0.0,1.4675890711024486e-13,1.0,1.000349154416127,0.1724718954136506,0.0924116579874483,0.0,3.224023958987506e-05,41.41191063667454,0.0,1600104.0927219943,266.6212606308972,0.00013723060914117013,1.0,1284478.9977826285,2598.2454168067943,,,,,,,,,,,,,,,,,,,3.0,15274.589307905222,1550.0061735437719,0.37125478851552796,6.173730061729009,2.9195310647056663
2885.0,-29.846671385535437,5.058037887387287,35.0483860854573,24.56811371902006,5.0241680120055,-26.35958744578302,-39.864285628404446,1.537084072253181,-6.528733913969347,-6.528869015576023,40.09846375021769,41283.07007216388,25748.012759134705,25748.012759134705,67031.08283129858,77119.01323784281,77109.17588971378,25748.012759134705,102857.18864884847,102857.18864884847,102857.18864884847,130311.10772256297,125774.90610616465,4536.20161639832,0.0,90878.79729201242,55043.140886254485,39817.3960063977,27453.919073714496,67271.3150801122,20831.696248023414,1550.0117270941823,0.0,0.8785290728291516,2.725820900140432,0.001494314320929203,1.0,1.0,-6.361866049651098,334010.4612745664,1558783.0834101513,4.666869047939148,1558783.0834101513,4.666869047939148,0.758787705030009,0.09241300351781137,3.925774746886842,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925774746886842,1.2845400466112766,1.2848447692679152,3.056171551243857,6475.6607865522965,15274.573473715911,6455.023428662572,0.00032637933672566576,23149.264323960444,2360.5680149654004,19294.496998440274,1967.491141056352,0.8334820808309521,0.8334820808309521,35491.5062364528,35405.22815468563,1.0030470198673254,0.8,4283.448804662564,4273.035954225843,1.0030470198673254,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4154.954042296365,4632.441516551485,6.196942853525346,5.058037887387287,-3.717002906153481,8.775040793540768,2.9196346542374436,3.5,0.8341813297821268,0.6,0.00023721081650505987,1.0001083683543661,0.00023718511314466822,198.7956520505262,0.0,5.142277512120942e-06,14.57321446935075,0.027654256695377674,8.007538307302056e-05,0.00015713543343203932,0.0006168783164086183,0.09241300351925798,0.09241300351925798,0.09241300351925798,0.0924440890691301,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487521.6090506885,595.721173466147,0.0,0.09241300351925798,0.09241300351781137,0.09241300351781137,0.37125928946629955,0.37125928946629955,0.5,10.069084454839464,0.19175686318237695,0.19175686318237695,7.560174708487466e-12,0.00013510160670193727,0.16700296592495079,7.560174708487466e-12,27453.919073714496,20831.696248023414,0.758787705030009,0.9964289051205922,0.6136801402351153,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505709930671677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.54752155904,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.74118339873075,260.74118339873075,-12.408816601269223,245.05141001151685,276.43095678594653,123776.34654192814,123866.81828176165,-90.47173983351274,0.0,nan,276.43095678594653,3.2809567859465574,270.1550474310609,-2.994952568939084,263.87913807615854,-9.270861923841437,257.60322872129234,-15.546771278707638,251.32731936640909,-21.822680633590892,245.05141001151685,-28.098589988483127,1.0,1.0,26022.012520719443,26022.012520719443,275.6438933383723,2.493893338372345,275.6438933383723,275.6438933383723,77108.7589912576,77109.17588971378,-0.41689845618384425,0.0,8546.071908451686,8546.071908451686,0.8853742780550611,3945.403620621276,275.6438933383723,2.493893338372345,1.0,0.002,0.1270750125378135,0.00491662483035183,0.00019627856993389636,0.0018037214303247382,0.09813928496694818,0.09813928496694818,0.0,2.586346935229411e-13,1.0,1.0003380875686458,0.1670029659173906,0.09241300351781137,0.0,3.121838686370629e-05,40.09936146295888,0.0,1600104.09607665,266.62126608603063,0.00013510159914176256,1.0,1284478.9718964433,2598.245521563584,,,,,,,,,,,,,,,,,,,3.0,15274.573473715911,1550.0117270941823,0.37125928946629955,6.173730061729009,2.9196346542374436
2886.0,-29.8477138349535,5.05804837854673,35.048446898111386,24.56802319446581,5.024142013447833,-26.36052825013381,-39.86519709052516,1.536956428596045,-6.528723264647169,-6.528855923744677,40.098527222443124,41282.34463989023,25748.741060654418,25748.741060654418,67031.08570054465,77118.73241116904,77108.85086010968,25748.741060654418,102857.5919207641,102857.5919207641,102857.5919207641,130311.59455538752,125774.92810445618,4536.6664509313405,0.0,90878.91288710936,55042.81184618724,39817.89004546902,27454.002634623426,67271.89268009245,20831.76129777133,1550.0146021106355,0.0,0.8785289023978448,2.7258222626800657,0.001494314320929203,1.0,1.0,-6.367712980633939,334010.63392282574,1558785.825803528,4.666874846157415,1558785.825803528,4.666874846157415,0.7587877649395829,0.092414294645956,3.9257736033952026,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9257736033952026,1.2845406965877377,1.2848453863798344,3.0561691146287955,6475.655623657367,15274.557735626606,6455.019443802181,0.00032638013743642826,23149.30051200935,2360.571705119419,19294.4850874259,1967.489926470905,0.8334802633633074,0.8334802633633073,35491.49796613788,35405.22815468563,1.003046727701841,0.8,4283.44780652317,4273.035954225843,1.003046727701841,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4155.040877931903,4632.441516551485,6.196988625890582,5.05804837854673,-3.716934969663253,8.774983348209982,2.919736352152088,3.5,0.834210386329168,0.6,0.00023718511314466822,1.0001083689945178,0.00023715941241760408,198.7965120192371,0.0,5.109716288946755e-06,14.480935962875105,0.027659366411666622,8.006713363816194e-05,0.00015711797950650628,0.0006168096165654307,0.09241429464630355,0.09241429464630355,0.09241429464630355,0.0924442888133985,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487517.57860856876,595.7224868668222,0.0,0.09241429464630355,0.092414294645956,0.092414294645956,0.37126367768152935,0.37126367768152935,0.5,10.069984279816934,0.18562897888426733,0.18562897888426733,-1.3017142919125035e-11,0.00013265909751680738,0.16114294311074673,-1.3017142919125035e-11,27454.002634623426,20831.76129777133,0.7587877649395829,0.9964203923815114,0.6136640875589157,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505772308000322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.455243052565,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7406435242762,260.7406435242762,-12.409356475723769,245.0504043653213,276.43088268323174,123780.02471945736,123870.28652516389,-90.2618057065537,0.0,nan,276.43088268323174,3.2808826832317664,270.1547870196505,-2.9952129803494927,263.8786913560472,-9.27130864395275,257.60259569249473,-15.547404307505246,251.32650002891162,-21.823499971088353,245.0504043653213,-28.09959563467868,1.0,1.0,26022.012520719443,26022.012520719443,275.64386839757213,2.4938683975721574,275.64386839757213,275.64386839757213,77108.5137353139,77108.85086010968,-0.3371247957838932,0.0,8546.071908451686,8546.071908451686,0.8853743503761229,3945.402471412179,275.64386839757213,2.4938683975721574,1.0,0.002,0.12704488915956852,0.004916754042279752,0.00019623204699793076,0.001803767953000184,0.09811602349896538,0.09811602349896538,0.0,-1.885210737517795e-15,1.0,1.0003262289952637,0.16114294312376387,0.092414294645956,0.0,3.0123378471413487e-05,38.692844862947105,0.0,1600104.1050740439,266.6212767353528,0.0001326591105339503,1.0,1284478.9272114972,2598.2457023956595,,,,,,,,,,,,,,,,,,,3.0,15274.557735626606,1550.0146021106355,0.37126367768152935,6.173730061729009,2.919736352152088
2887.0,-29.848751152781094,5.058053018651169,35.04850589262854,24.56796490531417,5.0241455704160565,-26.36146148044721,-39.866099891345925,1.5368558980297484,-6.52871244675049,-6.5288427646763125,40.098596375902744,41281.58872870671,25749.443186805278,25749.443186805278,67031.031915512,77118.43039990198,77108.6485250808,25749.443186805278,102858.09171188608,102858.09171188608,102858.09171188608,130312.20791396746,125775.09092947385,4537.116984493602,0.0,90879.01123812134,55042.45485714674,39818.395978860666,27454.116202081375,67272.51218094204,20831.847849886362,1550.0189270602061,0.0,0.8785287107295328,2.725823630717225,0.001494314320929203,1.0,1.0,-6.372974561948865,334010.80745868926,1558788.813664969,4.6668813668784095,1558788.813664969,4.6668813668784095,0.7587877787268578,0.09241556028900189,3.9257708346131768,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9257708346131768,1.2845412197681343,1.284845876668966,3.056165714418878,6475.648419020565,15274.541962843745,6455.016864362959,0.0003263814652318549,23149.341891495314,2360.5759246526914,19294.477377309446,1967.4891402578298,0.8334784404561375,0.8334784404561375,35491.4779408917,35405.22815468563,1.0030460202698717,0.8,4283.445389688104,4273.035954225843,1.0030460202698717,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4155.126172652722,4632.441516551485,6.1970303949558,5.058053018651169,-3.716869387489094,8.774922406140263,2.9198362467974985,3.5,0.8342389276564282,0.6,0.00023715941241760408,1.000107836423523,0.0002371338407523211,198.79736776114396,0.0,5.109214896709965e-06,14.479515017276041,0.027664475626563333,8.005896336923853e-05,0.00015710044904836555,0.0006167403609787068,0.09241556028772936,0.09241556028772936,0.09241556028772936,0.09244457298486547,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487513.71757123485,595.7237454691948,0.0,0.09241556028772936,0.09241556028900189,0.09241556028900189,0.3712679434983899,0.3712679434983899,0.5,10.070854659834886,0.17967171952278704,0.17967171952278704,3.041122909053229e-11,0.00013031792582296475,0.15586820272744717,3.041122909053229e-11,27454.116202081375,20831.847849886362,0.7587877787268578,0.99641041700984,0.6136471998796794,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505834685677068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.45382210697,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.74010783056366,260.74010783056366,-12.409892169436318,245.04940242315132,276.43081323797344,123783.98287689047,123873.54570490785,-89.56282801739535,0.0,nan,276.43081323797344,3.2808132379734616,270.15453107501713,-2.995468924982845,263.8782489120251,-9.271751087974906,257.601966749091,-15.548033250908986,251.32568458612394,-21.824315413876036,245.04940242315132,-28.100597576848656,1.0,1.0,26022.012520719443,26022.012520719443,275.6438578808476,2.4938578808475995,275.6438578808476,275.6438578808476,77108.3077263244,77108.6485250808,-0.34079875639872625,0.0,8546.071908451686,8546.071908451686,0.885374525489987,3945.3996887862427,275.6438578808476,2.4938578808475995,1.0,0.002,0.12701575141640428,0.004916879116418066,0.00019618704648703374,0.0018038129531096302,0.09809352324351688,0.09809352324351688,0.0,-4.033362185906775e-13,1.0,1.0003155545347626,0.15586820269703594,0.09241556028900189,0.0,2.913774296556147e-05,37.42681551705692,0.0,1600104.1144138044,266.6212875532495,0.00013031789541173566,1.0,1284478.882296837,2598.2458841573716,,,,,,,,,,,,,,,,,,,3.0,15274.541962843745,1550.0189270602061,0.3712679434983899,6.173730061729009,2.9198362467974985
2888.0,-29.84978554313132,5.058051868849,35.04856326516754,24.567883111909055,5.024129108596751,-26.362394077988135,-39.86700255246831,1.536737643170019,-6.528709779029839,-6.528837773167188,40.09866755430506,41280.861800145,25750.137975306723,25750.137975306723,67030.99977545172,77118.14662116714,77108.4894158898,25750.137975306723,102858.62739119653,102858.62739119653,102858.62739119653,130312.87748743602,125775.3234008636,4537.554086572413,0.0,90879.12449808797,55042.12413296241,39818.889294583954,27454.2500962395,67273.13939082346,20831.948436602695,1550.0244350212497,0.0,0.8785284671251457,2.7258241686459854,0.001494314320929203,1.0,1.0,-6.377927162816036,334010.87328336114,1558791.889020646,4.666889654512028,1558791.889020646,4.666889654512028,0.758787741918914,0.09241680244134544,3.9257696998299747,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9257696998299747,1.2845418255681318,1.2848464497630585,3.0561633896924074,6475.643493204134,15274.526258115433,6455.0127303934705,0.00032638220569405885,23149.377433430174,2360.579548921413,19294.465020598,1967.4878802239298,0.8334766270100522,0.8334766270100521,35491.469733559,35405.22815468563,1.0030457303294185,0.8,4283.444399149996,4273.035954225843,1.0030457303294185,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4155.20997406864,4632.441516551485,6.197072623526907,5.058051868849,-3.7168123507048723,8.774864219553873,2.919934393859915,3.5,0.8342669696742614,0.6,0.0002371338407523211,1.0001075329873466,0.00023710834378378923,198.79822109446846,0.0,5.083579747523345e-06,14.406865004481158,0.027669559206310857,8.005079513512325e-05,0.00015708304561719787,0.0006166718608410051,0.0924168024462254,0.0924168024462254,0.0924168024462254,0.09244489409461719,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487509.9995118767,595.7249576856708,0.0,0.0924168024462254,0.09241680244134544,0.09241680244134544,0.3712720998247458,0.3712720998247458,0.5,10.071697409840954,0.17391737065418056,0.17391737065418056,-3.7971403799019754e-11,0.00012799413735820053,0.15091061035116127,-3.7971403799019754e-11,27454.2500962395,20831.948436602695,0.758787741918914,0.9964006493889779,0.613630673013842,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505896756799892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.38117209417,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7395740036806,260.7395740036806,-12.410425996319361,245.04840383519897,276.43074417215644,123787.71766249332,123876.9683721737,-89.2507096803603,0.0,nan,276.43074417215644,3.28074417215646,270.1542761047805,-2.9957238952194984,263.87780803735393,-9.272191962646048,257.60133996999485,-15.548660030005124,251.32487190259914,-21.825128097400835,245.04840383519897,-28.10159616480101,1.0,1.0,26022.012520719443,26022.012520719443,275.6438442545411,2.493844254541102,275.6438442545411,275.6438442545411,77108.05356966949,77108.4894158898,-0.4358462203090312,0.0,8546.071908451686,8546.071908451686,0.8853745972602648,3945.3985483291244,275.6438442545411,2.493844254541102,1.0,0.002,0.12698754005784035,0.004916998805432621,0.00019614347356411335,0.0018038565267657694,0.09807173678205668,0.09807173678205668,0.0,3.2988282244739153e-13,1.0,1.0003055216153336,0.15091061038913267,0.09241680244134544,0.0,2.8211359197433128e-05,36.23689464936277,0.0,1600104.1142217629,266.62129022097014,0.00012799417532960433,1.0,1284478.8652600567,2598.245953102216,,,,,,,,,,,,,,,,,,,3.0,15274.526258115433,1550.0244350212497,0.3712720998247458,6.173730061729009,2.919934393859915
2889.0,-29.85081660875699,5.0580451515588285,35.04861895508212,24.567802540864818,5.0241051738899944,-26.363324430478666,-39.867901092488296,1.5366129954545593,-6.528706451190885,-6.528831990357014,40.09873373852012,41280.113567431275,25750.80607373619,25750.80607373619,67030.91964116746,77117.86253060396,77108.30025728229,25750.80607373619,102859.10633101847,102859.10633101847,102859.10633101847,130313.4733265606,125775.49637454089,4537.97695201972,0.0,90879.2269786559,55041.76152935426,39819.4060547796,27454.36699554213,67273.77305032173,20832.0367088664,1550.0291385726102,0.0,0.8785282467959001,2.725824788725497,0.001494314320929203,1.0,1.0,-6.382902431554726,334010.94954484754,1558794.748602375,4.666897150307571,1558794.748602375,4.666897150307571,0.7587877262749848,0.09241800777352428,3.9257667942102037,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9257667942102037,1.2845424611099407,1.28484705270194,3.0561596156331396,6475.63549642542,15274.510577456991,6455.01074704216,0.0003263837415450564,23149.420671825523,2360.583958010689,19294.459092228208,1967.4872756984505,0.8334748141542446,0.8334748141542447,35491.44871862808,35405.22815468563,1.003044987935002,0.8,4283.441862870467,4273.035954225843,1.003044987935002,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4155.292289663571,4632.441516551485,6.197110643165147,5.0580451515588285,-3.7167570158822545,8.774802167441083,2.920030802034012,3.5,0.8342945148668607,0.6,0.00023710834378378923,1.0001071882438328,0.00023708293128074252,198.7990716914382,0.0,5.0687519874392095e-06,14.36484313240272,0.027674627958298295,8.004266495826552e-05,0.0001570656788255237,0.0006166032264433256,0.09241800777116592,0.09241800777116592,0.09241800777116592,0.09244517246385892,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487506.39136457664,595.7261339219726,0.0,0.09241800777116592,0.09241800777352428,0.09241800777352428,0.37127615365724476,0.37127615365724476,0.5,10.072512349099597,0.16831741232419972,0.16831741232419972,8.412825991399586e-12,0.0001255391661061367,0.14592955880226555,8.412825991399586e-12,27454.36699554213,20832.0367088664,0.7587877262749848,0.996390073008502,0.6136137709498346,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505958653252824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.33915022209,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7390413271133,260.7390413271133,-12.410958672886693,245.04740849795968,276.43067415626376,123791.29834662357,123880.3567353301,-89.05838870653011,0.0,nan,276.43067415626376,3.2806741562637853,270.15402102461195,-2.9959789753880273,263.87736789294155,-9.272632107058428,257.6007147612808,-15.549285238719165,251.32406162962212,-21.825938370377855,245.04740849795968,-28.102591502040298,1.0,1.0,26022.012520719443,26022.012520719443,275.6438279033686,2.49382790336864,275.6438279033686,275.6438279033686,77107.7881735414,77108.30025728229,-0.5120837408903753,0.0,8546.071908451686,8546.071908451686,0.8853747810285122,3945.395628181255,275.6438279033686,2.49382790336864,1.0,0.002,0.12696025950324322,0.00491711471496078,0.00019610133866822564,0.0018038986606435956,0.09805066933411281,0.09805066933411281,0.0,-6.881786807078072e-13,1.0,1.0002954409775704,0.14592955879385272,0.09241800777352428,0.0,2.7280554187265427e-05,35.04129474765952,0.0,1600104.114616166,266.6212935488091,0.0001255391576933107,1.0,1284478.845522017,2598.246032978585,,,,,,,,,,,,,,,,,,,3.0,15274.510577456991,1550.0291385726102,0.37127615365724476,6.173730061729009,2.920030802034012
2890.0,-29.851842084920918,5.058032975210894,35.04867292506173,24.56766228368508,5.024023975428874,-26.364255478887213,-39.86879970235748,1.5364373693955597,-6.528708325276455,-6.528831276805608,40.09879548080035,41279.4189769227,25751.461161858013,25751.461161858013,67030.88013878072,77117.62437302133,77108.07050427637,25751.461161858013,102859.53166613438,102859.53166613438,102859.53166613438,130314.00611084787,125775.62039771264,4538.3857131352315,0.0,90879.36050971347,55041.43706341289,39819.914940333976,27454.474444713484,67274.38938504746,20832.117734425014,1550.0335378896489,0.0,0.878528015900179,2.725824895491289,0.001494314320929203,1.0,1.0,-6.387905394632355,334010.9589545126,1558797.4162655724,4.666905005586532,1558797.4162655724,4.666905005586532,0.7587877078607257,0.09241917975360953,3.925766717778463,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925766717778463,1.2845433348729676,1.2848478940269932,3.0561574772926554,6475.630965538528,15274.494928924185,6455.006365015123,0.00032638438169264937,23149.455136534663,2360.587472432958,19294.44599405615,1967.4859400566097,0.8334730074750439,0.8334730074750439,35491.44816583454,35405.22815468563,1.003044968406467,0.8,4283.441796154142,4273.035954225843,1.003044968406467,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4155.373168544562,4632.441516551485,6.197147672991684,5.058032975210894,-3.716707763583908,8.774740738794803,2.9201255287662256,3.5,0.834321579647493,0.6,0.00023708293128074252,1.0001066080370906,0.00023705765902903614,198.79991768363269,0.0,5.051982015041538e-06,14.31731703062772,0.027679679940313336,8.003453491282623e-05,0.0001570483963679163,0.0006165353675416459,0.09241917975535235,0.09241917975535235,0.09241917975535235,0.09244541416751728,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487502.89625971636,595.7272731878086,0.0,0.09241917975535235,0.09241917975360953,0.09241917975360953,0.37128010400808026,0.37128010400808026,0.5,10.073299382000618,0.16283855636351063,0.16283855636351063,-1.4836132322670892e-11,0.00012295152913566199,0.1409258821732351,-1.4836132322670892e-11,27454.474444713484,20832.117734425014,0.7587877078607257,0.9963803573916813,0.6135978245846041,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506020351260593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.29162412031,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7385048940478,260.7385048940478,-12.411495105952156,245.0464162652569,276.43059352283603,123794.33490452998,123884.02134372808,-89.68643919813528,0.0,nan,276.43059352283603,3.2805935228360568,270.1537580713276,-2.9962419286723616,263.8769226198034,-9.273077380196582,257.6000871682886,-15.549912831711367,251.3232517167743,-21.82674828322567,245.0464162652569,-28.10358373474307,1.0,1.0,26022.012520719443,26022.012520719443,275.6438017328722,2.493801732872214,275.6438017328722,275.6438017328722,77107.3885709803,77108.07050427637,-0.6819332960731117,0.0,8546.071908451686,8546.071908451686,0.8853747858624984,3945.3955513673554,275.6438017328722,2.493801732872214,1.0,0.002,0.12693391401916862,0.004917225769405827,0.00019606064602776494,0.001803939354232855,0.09803032301388247,0.09803032301388247,0.0,2.6061965086032757e-13,1.0,1.0002853142928911,0.14092588218807123,0.09241917975360953,0.0,2.634548458015736e-05,33.84021755407648,0.0,1600104.1087214006,266.6212916747235,0.0001229515439717943,1.0,1284478.8430866038,2598.2460428342824,,,,,,,,,,,,,,,,,,,3.0,15274.494928924185,1550.0335378896489,0.37128010400808026,6.173730061729009,2.9201255287662256
2891.0,-29.85286610726531,5.058015768297597,35.04872498471376,24.567608290258818,5.024028645039188,-26.36517663206001,-39.869693003687985,1.5363391697061641,-6.528697693873255,-6.528817845352173,40.098848288358084,41278.6747426542,25752.064828938208,25752.064828938208,67030.7395715924,77117.32346237637,77107.7904248985,25752.064828938208,102859.85525383671,102859.85525383671,102859.85525383671,130314.3944113261,125775.61531935663,4538.77909196947,0.0,90879.45312260752,55041.08592461119,39820.407997773706,27454.53915748939,67274.9471552631,20832.16860744383,1550.0356286124104,0.0,0.8785278878579084,2.7258262972786755,0.001494314320929203,1.0,1.0,-6.393059442141237,334011.13608219166,1558799.6978941157,4.666909361700248,1558799.6978941157,4.666909361700248,0.7587877723221943,0.09242030246907587,3.9257633668944636,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9257633668944636,1.284543846270596,1.2848483730808662,3.0561536519692147,6475.622860137183,15274.479357998076,6455.00451013502,0.00032638594934373535,23149.498487092747,2360.5918929596496,19294.440449695394,1967.4853746891542,0.8334712071820138,0.8334712071820137,35491.42393052063,35405.22815468563,1.0030441122457276,0.8,4283.438871208503,4273.035954225843,1.0030441122457276,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4155.452630772542,4632.441516551485,6.197174439731403,5.058015768297597,-3.7166510068096206,8.774666775107217,2.920218597487197,3.5,0.8343481707106276,0.6,0.00023705765902903614,1.0001064577836996,0.00023703242508239694,198.80076248278823,0.0,5.024121558908806e-06,14.238360497947555,0.027684704061872244,8.002645365228029e-05,0.00015703120537675585,0.0006164673535273491,0.0924203024706907,0.0924203024706907,0.0924203024706907,0.09244557292772258,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487499.4973574182,595.7283807376748,0.0,0.0924203024706907,0.09242030246907587,0.09242030246907587,0.3712839502290367,0.3712839502290367,0.5,10.074057495604418,0.1574173839607056,0.1574173839607056,-1.3642420526593924e-12,0.00012015147893862377,0.1357584032109571,-1.3642420526593924e-12,27454.53915748939,20832.16860744383,0.7587877723221943,0.9963700070531889,0.6135816747263674,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450608171529695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.212667587635,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7379733258296,260.7379733258296,-12.412026674170363,245.04542760435817,276.4305190473013,123798.28861253847,123887.16169472372,-88.8730821852296,0.0,nan,276.4305190473013,3.2805190473013113,270.1535007587167,-2.9964992412832885,263.87648247013317,-9.273517529866808,257.5994641815255,-15.550535818474486,251.32244589294302,-21.827554107056955,245.04542760435817,-28.10457239564181,1.0,1.0,26022.012520719443,26022.012520719443,275.6437823914469,2.4937823914469277,275.6437823914469,275.6437823914469,77107.22016730795,77107.7904248985,-0.570257590545225,0.0,8546.071908451686,8546.071908451686,0.8853749977918095,3945.392183728936,275.6437823914469,2.4937823914469277,1.0,0.002,0.12690853426155327,0.004917335071687512,0.0001960214501605652,0.0018039785498227782,0.0980107250802826,0.0980107250802826,0.0,-1.6656814816329302e-14,1.0,1.0002748558659802,0.13575840321232135,0.09242030246907587,0.0,2.537975774951531e-05,32.599760708399224,0.0,1600104.1171868613,266.6213023061267,0.00012015148030286582,1.0,1284478.7972423336,2598.2462283579803,,,,,,,,,,,,,,,,,,,3.0,15274.479357998076,1550.0356286124104,0.3712839502290367,6.173730061729009,2.920218597487197
2892.0,-29.853884891103363,5.0579933229683744,35.04877557934438,24.567471944633894,5.023953659260761,-26.36610103606635,-39.87058679396284,1.5361698042223537,-6.528708296053594,-6.528825873292864,40.098910126977344,41277.99379161927,25752.693439582155,25752.693439582155,67030.68723120143,77117.08513395026,77107.60918467725,25752.693439582155,102860.3026242594,102860.3026242594,102860.3026242594,130314.96755673471,125775.80653961212,4539.161017122589,0.0,90879.58791716087,55040.776629550135,39820.90143067859,27454.664932475305,67275.56636315389,20832.262059134708,1550.0411550957206,0.0,0.8785276092509461,2.725825515690968,0.001494314320929203,1.0,1.0,-6.3976196076577025,334011.0302138176,1558802.3697273184,4.666918840163599,1558802.3697273184,4.666918840163599,0.7587877000273584,0.09242141945321274,3.925763752335868,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925763752335868,1.2845446903897373,1.2848491849843031,3.056151943724723,6475.619240572089,15274.463782014278,6454.9995282419895,0.0003263863561186757,23149.530550096555,2360.5951624761315,19294.425558483737,1967.4838562081586,0.8334694095299164,0.8334694095299164,35491.426718231014,35405.22815468563,1.0030442107271427,0.8,4283.439207655613,4273.035954225843,1.0030442107271427,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4155.530778995503,4632.441516551485,6.197209167539179,5.0579933229683744,-3.71661261281832,8.774605935786695,2.9203101283603705,3.5,0.8343743223886773,0.6,0.00023703242508239694,1.0001059140432318,0.0002370073226785765,198.80160296654765,0.0,5.016527832323321e-06,14.216839876804292,0.027689720589704567,8.001836872344847e-05,0.00015701405635894846,0.000616400091061181,0.09242141944976674,0.09242141944976674,0.09242141944976674,0.09244584670764631,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487496.2640572783,595.7294348916143,0.0,0.09242141944976674,0.09242141945321274,0.09242141945321274,0.3712876879929339,0.3712876879929339,0.5,10.074790312504575,0.15217779535583986,0.15217779535583986,1.5973000699887052e-11,0.00011757723927985353,0.13120626563517135,1.5973000699887052e-11,27454.664932475305,20832.262059134708,0.7587877000273584,0.9963600584106479,0.6135659054700547,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506142992831783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.19114696649,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7374389727838,260.7374389727838,-12.412561027216157,245.04444204655022,276.4304358990175,123801.41926131923,123890.75794126405,-89.3386799448379,0.0,nan,276.4304358990175,3.2804358990175047,270.1532371285277,-2.996762871472299,263.8760383580383,-9.273961641961705,257.5988395875288,-15.551160412471177,251.32164081704047,-21.828359182959503,245.04444204655022,-28.10555795344976,1.0,1.0,26022.012520719443,26022.012520719443,275.6437531560763,2.493753156076309,275.6437531560763,275.6437531560763,77106.85146247008,77107.60918467725,-0.7577222071704455,0.0,8546.071908451686,8546.071908451686,0.8853749734142643,3945.3925710975477,275.6437531560763,2.493753156076309,1.0,0.002,0.126884005221416,0.004917436882108286,0.00019598355965615968,0.0018040164399327405,0.09799177982807984,0.09799177982807984,0.0,-4.110999735074117e-13,1.0,1.000265642562582,0.13120626561919835,0.09242141945321274,0.0,2.452903975434801e-05,31.507032153292123,0.0,1600104.1010767259,266.6212917039464,0.00011757722330685283,1.0,1284478.8246432352,2598.2461174713485,,,,,,,,,,,,,,,,,,,3.0,15274.463782014278,1550.0411550957206,0.3712876879929339,6.173730061729009,2.9203101283603705
2893.0,-29.854902221722504,5.057966127919237,35.0488243977113,24.56741250297057,5.023956461221853,-26.36701635346181,-39.871471643540985,1.5360705927378742,-6.5287027855811175,-6.528817493628413,40.09896005299146,41277.25459383825,25753.26340523774,25753.26340523774,67030.517999076,77116.79094518996,77107.34472380883,25753.26340523774,102860.60812904657,102860.60812904657,102860.60812904657,130315.33923882792,125775.81117579927,4539.52806302864,0.0,90879.68756401681,55040.430839627894,39821.39636043213,27454.731109781354,67276.12747021348,20832.313457472203,1550.043478699975,0.0,0.8785274648037136,2.7258264051024823,0.001494314320929203,1.0,1.0,-6.4024872496922285,334011.1407205227,1558804.526860147,4.666923754391912,1558804.526860147,4.666923754391912,0.7587877431460339,0.09242248348322585,3.925761452832787,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925761452832787,1.2845452061692626,1.2848496686392399,3.0561489264672055,6475.61284736547,15274.448276841147,6454.996512383666,0.0003263874829470577,23149.56949267486,2360.599133513979,19294.416543881387,1967.4829369745416,0.8334676180473531,0.8334676180473531,35491.41008704177,35405.22815468563,1.0030436231973272,0.8,4283.4372004472625,4273.035954225843,1.0030436231973272,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4155.607552571543,4632.441516551485,6.197231831793473,5.057966127919237,-3.7165638252709527,8.77452995319019,2.920400050299884,3.5,0.8344000143713954,0.6,0.0002370073226785765,1.000105763838241,0.0002369822585253199,198.80244225766356,0.0,4.990398117816355e-06,14.142788265891548,0.027694710987822384,8.00103654129846e-05,0.0001569969572655919,0.000616332603045297,0.09242248348566237,0.09242248348566237,0.09242248348566237,0.09244600025381154,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487493.10482209135,595.730464380883,0.0,0.09242248348566237,0.09242248348322585,0.09242248348322585,0.371291331549225,0.371291331549225,0.5,10.075495815676355,0.14700499570926695,0.14700499570926695,-4.263256414560601e-12,0.00011470804730606687,0.12633024393619507,-4.263256414560601e-12,27454.731109781354,20832.313457472203,0.7587877431460339,0.9963492329244689,0.6135498005903173,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450620395738446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.11709535558,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7369095449545,260.7369095449545,-12.413090455045506,245.0434599857927,276.4303591041138,123805.38078276844,123893.8960130078,-88.51523023938196,0.0,nan,276.4303591041138,3.2803591041138134,270.15297928045953,-2.997020719540444,263.8755994567878,-9.274400543212153,257.5982196331172,-15.551780366882781,251.3208398094558,-21.829160190544172,245.0434599857927,-28.10654001420727,1.0,1.0,26022.012520719443,26022.012520719443,275.64373059042794,2.4937305904279583,275.64373059042794,275.64373059042794,77106.69014967667,77107.34472380883,-0.6545741321606329,0.0,8546.071908451686,8546.071908451686,0.8853751188481419,3945.390260096951,275.64373059042794,2.4937305904279583,1.0,0.002,0.12686038748160802,0.004917537847612693,0.00019594708334429905,0.0018040529167532204,0.09797354167214951,0.09797354167214951,0.0,9.751921492551219e-14,1.0,1.0002557735432656,0.12633024394045833,0.09242248348322585,0.0,2.3617739927541233e-05,30.3364861473575,0.0,1600104.1034387029,266.62129721441886,0.00011470805156932329,1.0,1284478.7960418419,2598.2462332161776,,,,,,,,,,,,,,,,,,,3.0,15274.448276841147,1550.043478699975,0.371291331549225,6.173730061729009,2.920400050299884
2894.0,-29.85591441743209,5.057933996986293,35.04887183919246,24.567276087496452,5.02387992686736,-26.367934983001042,-39.87236071899531,1.535900492440212,-6.528716812273672,-6.528828879568971,40.099017952684925,41276.5806232728,25753.855712042005,25753.855712042005,67030.43633531481,77116.55499431041,77107.16697288872,25753.855712042005,102861.02268493072,102861.02268493072,102861.02268493072,130315.8750796073,125775.99091147106,4539.884168136243,0.0,90879.82089893024,55040.12471734977,39821.88464620052,27454.852394676578,67276.7370408771,20832.403247957594,1550.0489144364678,0.0,0.8785271829858649,2.7258252832044527,0.001494314320929203,1.0,1.0,-6.406822016833132,334010.99056835717,1558807.0285108103,4.66693334209849,1558807.0285108103,4.66693334209849,0.7587876615937277,0.09242354097169778,3.9257616584908885,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9257616584908885,1.2845460533758206,1.2848504838488672,3.0561470709235254,6475.608915691071,15274.432766821374,6454.991779615407,0.0003263879726797067,23149.602244030666,2360.60247322283,19294.402397320344,1967.4814944267762,0.8334658277895717,0.8334658277895716,35491.41157446704,35405.22815468563,1.0030436757435783,0.8,4283.437379963735,4273.035954225843,1.0030436757435783,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4155.683069962302,4632.441516551485,6.197261744571784,5.057933996986293,-3.7165320072881047,8.774466004274398,2.9204885019983418,3.5,0.8344252862852405,0.6,0.0002369822585253199,1.0001052308483245,0.00023695732330517177,198.80327731870474,0.0,4.982814880535318e-06,14.121297371437091,0.02769969380270292,8.000232462551868e-05,0.0001569799338998012,0.0006162658056562736,0.09242354097156977,0.09242354097156977,0.09242354097156977,0.0924462567416107,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487490.0999701005,595.7314440701886,0.0,0.09242354097156977,0.09242354097169778,0.09242354097169778,0.37129487256968047,0.37129487256968047,0.5,10.076177288834815,0.1420092416128682,0.1420092416128682,4.376943252282217e-12,0.00011206729527657444,0.12200686273581596,4.376943252282217e-12,27454.852394676578,20832.403247957594,0.7587876615937277,0.9963389915088683,0.6135342235488219,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450626483546373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.09560446112,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7363774012751,260.7363774012751,-12.413622598724885,245.04248095197278,276.4302738505753,123808.48263281964,123897.4519280331,-88.96929521345858,0.0,nan,276.4302738505753,3.280273850575327,270.1527152708631,-2.9972847291368794,263.87515669113645,-9.274843308863524,257.59759811141043,-15.552401888589543,251.32003953169232,-21.82996046830766,245.04248095197278,-28.1075190480272,1.0,1.0,26022.012520719443,26022.012520719443,275.64369840535045,2.4936984053504716,275.64369840535045,275.64369840535045,77106.32896381637,77107.16697288872,-0.8380090723512694,0.0,8546.071908451686,8546.071908451686,0.8853751058411343,3945.390466783343,275.64369840535045,2.4936984053504716,1.0,0.002,0.1268375777493621,0.004917631808228697,0.00019591184711203343,0.0018040881529140806,0.09795592355601672,0.09795592355601672,0.0,2.611409352648586e-14,1.0,1.000247022828595,0.12200686273143901,0.09242354097169778,0.0,2.2809732428358172e-05,29.298618534056175,0.0,1600104.083218006,266.6212831877263,0.00011206729089963119,1.0,1284478.834904293,2598.2460759466544,,,,,,,,,,,,,,,,,,,3.0,15274.432766821374,1550.0489144364678,0.37129487256968047,6.173730061729009,2.9204885019983418
2895.0,-29.856925157143618,5.057897407857463,35.048917589398286,24.567217064928286,5.0238788253307645,-26.36884475888014,-39.873240888677515,1.5357984270184795,-6.528714796770032,-6.528823919430516,40.09906402521781,41275.84235021594,25754.3906947985,25754.3906947985,67030.23304501444,77116.26264940837,77106.90505738395,25754.3906947985,102861.29575218246,102861.29575218246,102861.29575218246,130316.21008021524,125775.98406490759,4540.226015307647,0.0,90879.91555052585,55039.773013318336,39822.38059689724,27454.91432803279,67277.29492493003,20832.451162567697,1550.0511597127029,0.0,0.8785270346699726,2.7258258261770703,0.001494314320929203,1.0,1.0,-6.411471589445284,334011.0559804083,1558809.0191531235,4.666938387945328,1558809.0191531235,4.666938387945328,0.7587876951157251,0.09242454695979886,3.9257585885439106,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9257585885439106,1.2845465821574007,1.2848509807236463,3.0561434229583053,6475.601186090514,15274.417325759934,6454.989725447851,0.00032638944743749527,23149.644457438175,2360.6067777924345,19294.396257276054,1967.4808683165052,0.8334640427307558,0.8334640427307557,35491.389371028374,35405.22815468563,1.0030428913630762,0.8,4283.434700243913,4273.035954225843,1.0030428913630762,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4155.757276508575,4632.441516551485,6.197279817178312,5.057897407857463,-3.71648973097858,8.774387138836044,2.920575419380102,3.5,0.8344501198228863,0.6,0.00023695732330517177,1.000105080340637,0.00023693242636510135,198.80411118471156,0.0,4.957203486109917e-06,14.048714679635504,0.02770465100618903,7.999436511758448e-05,0.0001569629581875873,0.0006161986811881795,0.09242454696285297,0.09242454696285297,0.09242454696285297,0.09244639345963573,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487487.16363871854,595.7324009018942,0.0,0.09242454696285297,0.09242454695979886,0.09242454695979886,0.3712983239603032,0.3712983239603032,0.5,10.076832684051107,0.13707582976240928,0.13707582976240928,1.6200374375330284e-11,0.00010912266048990205,0.1173523299852377,1.6200374375330284e-11,27454.91432803279,20832.451162567697,0.7587876951157251,0.9963277078813696,0.6135181623499092,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506325406748817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.023021769324,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.73585002542524,260.73585002542524,-12.414149974574741,245.04150533197563,276.43019471887294,123812.36941954351,123900.54157987006,-88.17216032657421,0.0,nan,276.43019471887294,3.2801947188729628,270.15245684149596,-2.9975431585040155,263.8747189641225,-9.27528103587747,257.59698108673336,-15.553018913266612,251.31924320935104,-21.830756790648934,245.04150533197563,-28.10849466802435,1.0,1.0,26022.012520719443,26022.012520719443,275.64367271801626,2.4936727180162848,275.64367271801626,275.64367271801626,77106.1691309842,77106.90505738395,-0.7359263997495873,0.0,8546.071908451686,8546.071908451686,0.8853753000023208,3945.38738148663,275.64367271801626,2.4936727180162848,1.0,0.002,0.12681563796331902,0.004917725085121898,0.0001958779611705092,0.0018041220390206964,0.0979389805852546,0.0979389805852546,0.0,1.9120555833085362e-13,1.0,1.0002376016771413,0.11735232996903733,0.09242454695979886,0.0,2.1939786237056984e-05,28.181190692384064,0.0,1600104.081373988,266.62128520322995,0.00010912264428952767,1.0,1284478.8179743134,2598.246144459299,,,,,,,,,,,,,,,,,,,3.0,15274.417325759934,1550.0511597127029,0.3712983239603032,6.173730061729009,2.920575419380102
2896.0,-29.857932914592116,5.057856243577675,35.04896207488272,24.56713073132562,5.023850416226756,-26.36975458153976,-39.87412105835972,1.5356720829372905,-6.528727912259683,-6.528834393470406,40.0991190256267,41275.12810139241,25754.939712492403,25754.939712492403,67030.06781388482,77115.9915702577,77106.75443534118,25754.939712492403,102861.69414783358,102861.69414783358,102861.69414783358,130316.7257228097,125776.16807016246,4540.5576526472405,0.0,90880.02333384674,55039.436779781536,39822.873948961336,27455.03157497613,67277.90552393746,20832.537892594195,1550.056422056868,0.0,0.8785267688139085,2.725824796929728,0.001494314320929203,1.0,1.0,-6.415522048586581,334010.91785253526,1558811.395539823,4.666947432622646,1558811.395539823,4.666947432622646,0.758787613691255,0.09242554699067392,3.9257566074035055,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9257566074035055,1.2845472243976908,1.2848515911331677,3.056140352678935,6475.594680536951,15274.401880127132,6454.986816458578,0.0003263906053035225,23149.68359537571,2360.610768751379,19294.387562112446,1967.4799816565746,0.83346225803132,0.83346225803132,35491.37504239813,35405.22815468563,1.003042385175863,0.8,4283.43297093004,4273.035954225843,1.003042385175863,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4155.83028826061,4632.441516551485,6.197303048020262,5.057856243577675,-3.7164610172277617,8.774317260805436,2.9206609383212156,3.5,0.8344745538060616,0.6,0.00023693242636510135,1.0001047711426607,0.0002369076052845907,198.80494259646625,0.0,4.949614041918641e-06,14.027206194797428,0.027709600620230947,7.998640634172363e-05,0.00015694602002337772,0.000616131875112458,0.09242554699277002,0.09242554699277002,0.09242554699277002,0.09244664442753914,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487484.37879541784,595.7333089221515,0.0,0.09242554699277002,0.09242554699067392,0.09242554699067392,0.3713016772810165,0.3713016772810165,0.5,10.077465606790494,0.13232669835872457,0.13232669835872457,-8.458300726488233e-11,0.0001064812107074431,0.11331234488380915,-8.458300726488233e-11,27455.03157497613,20832.537892594195,0.758787613691255,0.9963162094877573,0.6135019778031991,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506385891386515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.001513284486,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.73532433913493,260.73532433913493,-12.414675660865043,245.04053277196812,276.43011590630033,123815.92567013334,123903.81535253089,-87.889682397559,0.0,nan,276.43011590630033,3.2801159063003524,270.15219927942917,-2.997800720570808,263.8742826525669,-9.275717347433101,257.59636602571305,-15.553633974286925,251.31844939883226,-21.83155060116772,245.04053277196812,-28.10946722803186,1.0,1.0,26022.012520719443,26022.012520719443,275.64364461926596,2.4936446192659787,275.64364461926596,275.64364461926596,77105.93770841413,77106.75443534118,-0.816726927048876,0.0,8546.071908451686,8546.071908451686,0.8853754253010745,3945.385390440523,275.64364461926596,2.4936446192659787,1.0,0.002,0.12679445325119323,0.004917812369393851,0.0001958452352944601,0.0018041547646093369,0.09792261764723005,0.09792261764723005,0.0,-9.620299348811479e-14,1.0,1.0002294242193712,0.11331234496839215,0.09242554699067392,0.0,2.1184712043056884e-05,27.21131464155226,0.0,1600104.062220915,266.6212720877403,0.00010648129529045036,1.0,1284478.853724639,2598.245999784023,,,,,,,,,,,,,,,,,,,3.0,15274.401880127132,1550.056422056868,0.3713016772810165,6.173730061729009,2.9206609383212156
