time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2897.0,-29.858937540845776,5.057810719672923,35.0490051910803,24.567035037931078,5.02381340277161,-26.37066244648754,-39.87499714186413,1.5355383081855836,-6.528738573693715,-6.528842275063015,40.0991684788586,41274.41638348509,25755.46286738752,25755.46286738752,67029.87925087262,77115.72855508246,77106.56421010803,25755.46286738752,102862.02707749556,102862.02707749556,102862.02707749556,130317.15374158221,125776.27641072092,4540.877330861287,0.0,90880.1365070987,55039.10036325777,39823.37349315658,27455.12666408666,67278.50015724324,20832.608727825493,1550.0605857852024,0.0,0.8785265380912756,2.725824032942192,0.001494314320929203,1.0,1.0,-6.419656453973801,334010.81391502783,1558813.5322558458,4.666955282029902,1558813.5322558458,4.666955282029902,0.7587875657144969,0.09242651366389146,3.9257551840443523,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9257551840443523,1.2845479012309724,1.2848522362412946,3.056137634324365,6475.588920669811,15274.386460547676,6454.983400599363,0.00032639157109278763,23149.72081714812,2360.6145643158593,19294.377351880667,1967.478940502686,0.8334604768792021,0.8334604768792021,35491.36474792899,35405.22815468563,1.0030420215034037,0.8,4283.431728496674,4273.035954225843,1.0030420215034037,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4155.902068795872,4632.441516551485,6.197321890900547,5.057810719672923,-3.7164321857687503,8.774242905441673,2.9207450161099087,3.5,0.8344985760314024,0.6,0.0002369076052845907,1.0001044464524644,0.00023688286370982656,198.80577143104279,0.0,4.934553486103112e-06,13.98452457961622,0.02771453517371705,7.99784852413104e-05,0.0001569291200432803,0.000616065306537426,0.09242651366986546,0.09242651366986546,0.09242651366986546,0.09244684256613375,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487481.6782642624,595.734189259547,0.0,0.09242651366986546,0.09242651366389146,0.09242651366389146,0.37130494673965775,0.37130494673965775,0.5,10.078075474381238,0.12770116272037058,0.12770116272037058,-2.9558577807620168e-12,0.00010370136931214802,0.10918582108922692,-2.9558577807620168e-12,27455.12666408666,20832.608727825493,0.7587875657144969,0.996304600938048,0.6134859767536222,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506446198038985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.958831669304,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.73479953764473,260.73479953764473,-12.415200462355244,245.03956317821644,276.4300358970778,123819.39057163191,123907.13232266503,-87.7417510331221,0.0,nan,276.4300358970778,3.2800358970778234,270.15194135328915,-2.998058646710831,263.8738468095355,-9.27615319046447,257.5957522657655,-15.55424773423448,251.31765772198403,-21.832342278015943,245.03956317821644,-28.110436821783537,1.0,1.0,26022.012520719443,26022.012520719443,275.6436144788818,2.4936144788817955,275.6436144788818,275.6436144788818,77105.68860572395,77106.56421010803,-0.8756043840839993,0.0,8546.071908451686,8546.071908451686,0.885375515322516,3945.383959964574,275.6436144788818,2.4936144788817955,1.0,0.002,0.12677403981661134,0.00491789688089858,0.0001958137017694591,0.0018041862986450002,0.09790685088472954,0.09790685088472954,0.0,4.1445926551864076e-13,1.0,1.0002210714359194,0.10918582109218278,0.09242651366389146,0.0,2.041343532841775e-05,26.220626560373233,0.0,1600104.04574744,266.62126142630626,0.0001037013722680058,1.0,1284478.880625802,2598.24589091975,,,,,,,,,,,,,,,,,,,3.0,15274.386460547676,1550.0605857852024,0.37130494673965775,6.173730061729009,2.9207450161099087
2898.0,-29.859936588168964,5.057760917593583,35.04904688495307,24.566879972722404,5.02371752922783,-26.371571176427626,-39.87587710199875,1.5353521174935936,-6.528753732744121,-6.528854535096047,40.09921366293662,41273.769436351926,25755.976249637195,25755.976249637195,67029.74568598912,77115.51110396658,77106.3305850268,25755.976249637195,102862.30683466399,102862.30683466399,102862.30683466399,130317.51854253837,125776.3333580422,4541.185184496159,0.0,90880.27833074405,55038.811132715986,39823.85244225341,27455.21170787437,67279.06415012779,20832.671947334507,1550.0643971142792,0.0,0.8785262998862755,2.725822825649755,0.001494314320929203,1.0,1.0,-6.423846644750711,334010.65223552193,1558815.4845162588,4.6669633859973025,1558815.4845162588,4.6669633859973025,0.758787517976397,0.09242745173336842,3.925756188511354,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925756188511354,1.2845488230205817,1.284853126465879,3.056136223207184,6475.585930681834,15274.371070104573,6454.978069426656,0.0003263918211526148,23149.751020377513,2360.617644188129,19294.36141664868,1967.4773155612447,0.8334587011179889,0.8334587011179889,35491.372012753636,35405.22815468563,1.0030422781476833,0.8,4283.432605284045,4273.035954225843,1.0030422781476833,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4155.972667153674,4632.441516551485,6.197340144509864,5.057760917593583,-3.7164084643811313,8.774169381974716,2.920827710137938,3.5,0.8345222028965537,0.6,0.00023688286370982656,1.000103867258054,0.00023685826189161644,198.80659566893664,0.0,4.91876785740215e-06,13.939788107877693,0.027719453941574452,7.997052982037364e-05,0.00015691233388945292,0.0006159995658202796,0.09242745172973475,0.09242745172973475,0.09242745172973475,0.0924470038649424,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487479.06942571537,595.735039577625,0.0,0.09242745172973475,0.09242745173336842,0.09242745173336842,0.3713081297859672,0.3713081297859672,0.5,10.07866203749414,0.12316673796379973,0.12316673796379973,-2.1600499167107046e-11,0.00010080235193754561,0.10500789034534819,-2.1600499167107046e-11,27455.21170787437,20832.671947334507,0.758787517976397,0.9962942637908528,0.613471218093237,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506506317789436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.914095197564,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.73427061635124,260.73427061635124,-12.415729383648738,245.03859643994087,276.42994479276564,123822.28489927652,123910.71544265494,-88.43054337843321,0.0,nan,276.42994479276564,3.2799447927656615,270.15167512218704,-2.9983248778129337,263.87340545163806,-9.276594548361913,257.59513578107396,-15.554864218926014,251.31686611050176,-21.833133889498214,245.03859643994087,-28.111403560059102,1.0,1.0,26022.012520719443,26022.012520719443,275.64357488171845,2.493574881718473,275.64357488171845,275.64357488171845,77105.29945502615,77106.3305850268,-1.0311300006433157,0.0,8546.071908451686,8546.071908451686,0.8853754517942305,3945.384969453911,275.64357488171845,2.493574881718473,1.0,0.002,0.126754407291267,0.004917977302840193,0.0001957833726669611,0.001804216626862425,0.09789168633348055,0.09789168633348055,0.0,-4.70613999159486e-13,1.0,1.0002126144190855,0.10500789036694869,0.09242745173336842,0.0,1.9632524661738518e-05,25.217564122910808,0.0,1600104.0238299766,266.62124626725586,0.00010080237353804478,1.0,1284478.9224717938,2598.245721576406,,,,,,,,,,,,,,,,,,,3.0,15274.371070104573,1550.0643971142792,0.3713081297859672,6.173730061729009,2.920827710137938
2899.0,-29.860934335806864,5.05770724857035,35.04908695459826,24.56681546699258,5.023713229457319,-26.37246957926222,-39.876744140032656,1.535248472831843,-6.528755216367074,-6.528852902165797,40.09925017532731,41273.042591249534,25756.440282046802,25756.440282046802,67029.48287329634,77115.22778889378,77106.0469131368,25756.440282046802,102862.48719518361,102862.48719518361,102862.48719518361,130317.74047210522,125776.26059989743,4541.479872207778,0.0,90880.37884612352,55038.46773431765,39824.3456797843,27455.253276921605,67279.59895670592,20832.70457509433,1550.0658327345786,0.0,0.8785261698999134,2.7258230328397044,0.001494314320929203,1.0,1.0,-6.428205938348697,334010.67377020983,1558817.0621014165,4.666967808261839,1558817.0621014165,4.666967808261839,0.7587875575202189,0.09242834498100004,3.9257540356787692,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9257540356787692,1.2845493585011485,1.2848536304694034,3.0561332732744964,6475.579680128451,15274.355757938503,6454.975047049942,0.00032639291752091564,23149.789319495703,2360.621549611305,19294.352382562425,1967.4763943408225,0.8334569319952124,0.8334569319952124,35491.35644235493,35405.22815468563,1.003041728092612,0.8,4283.430726101876,4273.035954225843,1.003041728092612,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.042098147577,4632.441516551485,6.197348263995429,5.05770724857035,-3.716375907472682,8.774083156043032,2.9209090377101252,3.5,0.8345454393457501,0.6,0.00023685826189161644,1.0001037329754336,0.0002368336944278105,198.80741884056516,0.0,4.891003725619893e-06,13.861104558406776,0.027724344945300072,7.996269193926965e-05,0.0001568955699523468,0.0006159334169205461,0.09242834498307924,0.09242834498307924,0.09242834498307924,0.09244708283489153,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487476.53640775604,595.7358648204599,0.0,0.09242834498307924,0.09242834498100004,0.09242834498100004,0.37131122520068066,0.37131122520068066,0.5,10.07922417299667,0.11866199555976209,0.11866199555976209,9.947598300641403e-12,9.768579872115879e-05,0.10064696381709837,9.947598300641403e-12,27455.253276921605,20832.70457509433,0.7587875575202189,0.9962824379561102,0.6134555382502879,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506566104152094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.83541164809,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.73374676734994,260.73374676734994,-12.416253232650035,245.03763309494968,276.4298604397544,123826.16857030931,123913.75107597509,-87.58250566577553,0.0,nan,276.4298604397544,3.2798604397544295,270.15141497078935,-2.9985850292106306,263.8729695018342,-9.2770304981658,257.59452403286497,-15.55547596713501,251.31607856390733,-21.833921436092652,245.03763309494968,-28.112366905050294,1.0,1.0,26022.012520719443,26022.012520719443,275.64354332140005,2.493543321400068,275.64354332140005,275.64354332140005,77105.15394602275,77106.0469131368,-0.892967114050407,0.0,8546.071908451686,8546.071908451686,0.8853755879517743,3945.382805857163,275.64354332140005,2.493543321400068,1.0,0.002,0.12673558991372455,0.004918056828072817,0.00019575430822299687,0.001804245691788086,0.09787715411149843,0.09787715411149843,0.0,1.1082714607146826e-14,1.0,1.000203786821622,0.10064696380715077,0.09242834498100004,0.0,1.8817377571623e-05,24.170524762062243,0.0,1600104.017637258,266.6212447836329,9.768578877356049e-05,1.0,1284478.9168981707,2598.2457441318693,,,,,,,,,,,,,,,,,,,3.0,15274.355757938503,1550.0658327345786,0.37131122520068066,6.173730061729009,2.9209090377101252
2900.0,-29.861932910669676,5.05764955395616,35.0491259248841,24.566747398953908,5.023699509921304,-26.373369668637313,-39.87761519439516,1.535136267518361,-6.52877288283247,-6.528867919886698,40.099298587007425,41272.31717407892,25756.92335216401,25756.92335216401,67029.24052624292,77114.9463012037,77105.90993444702,25756.92335216401,102862.83328661103,102862.83328661103,102862.83328661103,130318.19646915927,125776.43068069754,4541.765788461742,0.0,90880.47401783554,55038.11917622298,39824.83871290285,27455.363182548244,67280.20189545109,20832.785345483706,1550.0709303503043,0.0,0.8785259044863358,2.725821542042324,0.001494314320929203,1.0,1.0,-6.4318292801054895,334010.47572422016,1558819.1538198001,4.66697683789672,1558819.1538198001,4.66697683789672,0.7587874619238648,0.09242923908597751,3.925750804416627,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925750804416627,1.2845499339446114,1.284854174489395,3.0561293887279137,6475.571449240376,15274.340438507885,6454.9734005294395,0.0003263945260334848,23149.83261688219,2360.625964716003,19294.347461002457,1967.4758924813732,0.833455160575628,0.833455160575628,35491.3330721927,35405.22815468563,1.00304090249561,0.8,4283.427905570878,4273.035954225843,1.00304090249561,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.110461635583,4632.441516551485,6.197362555668864,5.05764955395616,-3.7163576193989774,8.774007173355137,2.9209891157507726,3.5,0.8345683187859351,0.6,0.0002368336944278105,1.0001038198325074,0.00023680910894578354,198.80824270068877,0.0,4.88419406672012e-06,13.841805985084822,0.027729229139366793,7.995481846631107e-05,0.0001568788759614994,0.0006158673735018325,0.09242923908929644,0.09242923908929644,0.09242923908929644,0.09244730837002385,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487474.1576016259,595.736640513039,0.0,0.09242923908929644,0.09242923908597751,0.09242923908597751,0.3713142282586241,0.3713142282586241,0.5,10.079766251075053,0.11434256827232048,0.11434256827232048,2.6716406864579767e-11,9.503705422275743e-05,0.09703863978120353,2.6716406864579767e-11,27455.363182548244,20832.785345483706,0.7587874619238648,0.9962699076082123,0.6134392586724595,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450662581320657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.816113074776,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.733226136855,260.733226136855,-12.416773863144954,245.03667229775056,276.42977997597103,123829.83273097183,123916.87713275974,-87.04440178792991,0.0,nan,276.42977997597103,3.279779975971053,270.1511584403089,-2.9988415596910727,263.8725369046985,-9.27746309530147,257.5939153690172,-15.556084630982753,251.3152938333839,-21.834706166616087,245.03667229775056,-28.11332770224942,1.0,1.0,26022.012520719443,26022.012520719443,275.64351227541596,2.4935122754159806,275.64351227541596,275.64351227541596,77104.97895543395,77105.90993444702,-0.9309790130646434,0.0,8546.071908451686,8546.071908451686,0.8853757923153972,3945.37955843871,275.64351227541596,2.4935122754159806,1.0,0.002,0.12671744699012014,0.004918130477898581,0.00019572627883473505,0.001804273721078775,0.09786313941736752,0.09786313941736752,0.0,-8.648984306525165e-14,1.0,1.0001964825107303,0.09703863975448712,0.09242923908597751,0.0,1.8142923536819326e-05,23.30420370391731,0.0,1600103.993137175,266.6212271171675,9.503702750635057e-05,1.0,1284478.968156574,2598.245536698176,,,,,,,,,,,,,,,,,,,3.0,15274.340438507885,1550.0709303503043,0.3713142282586241,6.173730061729009,2.9209891157507726
2901.0,-29.86292202536573,5.05758786198826,35.0491637087349,24.566574242804222,5.023583169790923,-26.374271505849975,-39.87848652815444,1.534932650279526,-6.528797408514947,-6.528889648462609,40.09934228711954,41271.68138288575,25757.403036293137,25757.403036293137,67029.0844191789,77114.74605822333,77105.71382144745,25757.403036293137,102863.11685774059,102863.11685774059,102863.11685774059,130318.5783019401,125776.53710548687,4542.041196453229,0.0,90880.62241961647,55037.82940702586,39825.325569545115,27455.46144419951,67280.78701374463,20832.8572404265,1550.075648126624,0.0,0.8785256206396959,2.72581937134729,0.001494314320929203,1.0,1.0,-6.435570934148643,334010.18917821685,1558821.0419691117,4.666986494646653,1558821.0419691117,4.666986494646653,0.7587873648660834,0.09243010820210171,3.9257521972793277,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9257521972793277,1.2845509369090988,1.2848551461084825,3.056128086851517,6475.568690720512,15274.32506924694,6454.967918271155,0.00032639471686002146,23149.862205413694,2360.6289819065323,19294.331074165573,1967.4742214890482,0.8334533874527129,0.8334533874527128,35491.34314609799,35405.22815468563,1.0030412583761357,0.8,4283.429121384524,4273.035954225843,1.0030412583761357,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.177711294137,4632.441516551485,6.197377693042119,5.05758786198826,-3.7163460957441146,8.773933957732375,2.921067889956442,3.5,0.8345908257018406,0.6,0.00023680910894578354,1.0001028370640201,0.0002367847586963945,198.80905876176223,0.0,4.887796477728024e-06,13.85201521788122,0.027734116935844523,7.994694318491486e-05,0.00015686216576086867,0.0006158019919057244,0.09243010820579581,0.09243010820579581,0.09243010820579581,0.09244748625202802,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487471.8559657832,595.7373908861814,0.0,0.09243010820579581,0.09243010820210171,0.09243010820210171,0.3713171562495193,0.3713171562495193,0.5,10.080287593583618,0.11014547539014075,0.11014547539014075,-1.4551915228366852e-11,9.223994766216492e-05,0.09331871431396621,-1.4551915228366852e-11,27455.46144419951,20832.8572404265,0.7587873648660834,0.9962589231526926,0.6134244739802829,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450668557223503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.82632230757,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7326996705563,260.7326996705563,-12.417300329443663,245.03571428623093,276.4296850548914,123832.48792174317,123920.50801359363,-88.02009185045273,0.0,nan,276.4296850548914,3.279685054891445,270.15089090114395,-2.9991090988560245,263.8720967474404,-9.277903252559554,257.59330259367715,-15.556697406322826,251.31450843995404,-21.835491560045938,245.03571428623093,-28.11428571376905,1.0,1.0,26022.012520719443,26022.012520719443,275.6434675991043,2.493467599104349,275.6434675991043,275.6434675991043,77104.54984201874,77105.71382144745,-1.1639794287184486,0.0,8546.071908451686,8546.071908451686,0.8853757042227435,3945.3809582657245,275.6434675991043,2.493467599104349,1.0,0.002,0.12669999940570575,0.004918199979138524,0.000195699320761803,0.0018043006797870398,0.0978496603809015,0.0978496603809015,0.0,5.488426553512671e-13,1.0,1.0001889521437632,0.09331871432851813,0.09243010820210171,0.0,1.744758510240603e-05,22.41105740314647,0.0,1600103.9603821558,266.62120259148503,9.223996221408015e-05,1.0,1284479.042320646,2598.245236569325,,,,,,,,,,,,,,,,,,,3.0,15274.32506924694,1550.075648126624,0.3713171562495193,6.173730061729009,2.921067889956442
2902.0,-29.863913969532863,5.05752275655977,35.04919989549305,24.56652772324162,5.023595932743675,-26.3751629793209,-39.879348676744826,1.5348449424025852,-6.528798475945507,-6.528887501876417,40.09937176260815,41270.951317175335,25757.812650295506,25757.812650295506,67028.76396747085,77114.45144871161,77105.41663554455,25757.812650295506,102863.22928584006,102863.22928584006,102863.22928584006,130318.71360260279,125776.41029747296,4542.303305129825,0.0,90880.71342500913,55037.48570678974,39825.808575799325,27455.484316762722,67281.29289256205,20832.876155942187,1550.0762352258068,0.0,0.878525520191406,2.7258196320162895,0.001494314320929203,1.0,1.0,-6.439736849957626,334010.21748654795,1558822.3155146725,4.666989912000082,1558822.3155146725,4.666989912000082,0.7587874216891102,0.09243092167357521,3.9257492848406237,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9257492848406237,1.28455139734424,1.2848555753718893,3.056124724130897,6475.561565519033,15274.30985621884,6454.965552813353,0.0003263960428609576,23149.90256151793,2360.633097083911,19294.324003653906,1967.47350049751,0.8334516291108218,0.8334516291108218,35491.32208183028,35405.22815468563,1.0030405142394618,0.8,4283.426579150566,4273.035954225843,1.0030405142394618,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.24384870354,4632.441516551485,6.1973776294021246,5.05752275655977,-3.7163180323528566,8.773840788912626,2.921145362136053,3.5,0.8346129606103008,0.6,0.0002367847586963945,1.0001031320922327,0.00023676034110705843,198.80987716319245,0.0,4.84105016164789e-06,13.719536158110119,0.02773895798600617,7.993915162662336e-05,0.00015684560706977115,0.0006157365297845476,0.09243092167793501,0.09243092167793501,0.09243092167793501,0.09244751953750589,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487469.5983806512,595.7381262402048,0.0,0.09243092167793501,0.09243092167357521,0.09243092167357521,0.37132000626330197,0.37132000626330197,0.5,10.080785529584892,0.10594556346677564,0.10594556346677564,3.865352482534945e-12,8.902593089032962e-05,0.08915065191877147,3.865352482534945e-12,27455.484316762722,20832.876155942187,0.7587874216891102,0.9962466695535347,0.6134090107792479,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506744765589492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.6938432478,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.73217990893215,260.73217990893215,-12.417820091067824,245.0347592388388,276.4296005790321,123836.52405279836,123923.42318835821,-86.89913555984097,0.0,nan,276.4296005790321,3.2796005790321487,270.15063231098367,-2.99936768901631,263.8716640429746,-9.278335957025377,257.59269577489624,-15.557304225103735,251.3137275068672,-21.836272493132782,245.0347592388388,-28.115240761161175,1.0,1.0,26022.012520719443,26022.012520719443,275.64343497112907,2.4934349711290906,275.64343497112907,275.64343497112907,77104.46015569285,77105.41663554455,-0.956479851694894,0.0,8546.071908451686,8546.071908451686,0.8853758884221234,3945.378031264827,275.64343497112907,2.4934349711290906,1.0,0.002,0.12668333096682963,0.004918270547892538,0.0001956735757514748,0.001804326424408526,0.09783678787573741,0.09783678787573741,0.0,1.6000091876411382e-13,1.0,1.000180514477595,0.08915065191490612,0.09243092167357521,0.0,1.6668439053962075e-05,21.410260510887174,0.0,1600103.9545382215,266.62120152405447,8.902592702497714e-05,1.0,1284479.03499386,2598.2452662195346,,,,,,,,,,,,,,,,,,,3.0,15274.30985621884,1550.0762352258068,0.37132000626330197,6.173730061729009,2.921145362136053
2903.0,-29.864900156008876,5.057453826561893,35.049235126084,24.56637747762727,5.023500232715891,-26.37606011713743,-39.88021920723838,1.534660193869027,-6.528828642032352,-6.528915052763524,40.09941654120076,41270.31158874086,25758.27159990058,25758.27159990058,67028.58318864144,77114.23519605733,77105.27243840537,25758.27159990058,102863.54403830596,102863.54403830596,102863.54403830596,130319.14468850088,125776.58662277483,4542.558065726038,0.0,90880.84837868159,55037.195578452156,39826.28088914382,27455.60065019491,67281.88153933873,20832.96052071903,1550.0819892845268,0.0,0.878525200709229,2.725816867343866,0.001494314320929203,1.0,1.0,-6.443077542400488,334009.85415977595,1558824.2502632537,4.66700078111342,1558824.2502632537,4.66700078111342,0.7587872793659364,0.09243174872057112,3.92574941370173,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92574941370173,1.2845523117254691,1.2848564586023374,3.0561226490095095,6475.557168585821,15274.294553536514,6454.9612438012655,0.0003263966598516092,23149.93617816955,2360.636525028379,19294.311123728417,1967.4721871106258,0.8334498624632496,0.8334498624632496,35491.323013820715,35405.22815468563,1.0030405471638544,0.8,4283.426691631938,4273.035954225843,1.0030405471638544,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.309018579704,4632.441516551485,6.19739087848254,5.057453826561893,-3.7163140046883267,8.77376783125022,2.921221701768439,3.5,0.8346347719338397,0.6,0.00023676034110705843,1.0001025342666319,0.0002367360675479871,198.81069082013337,0.0,4.854457936526187e-06,13.757533792115213,0.027743812443942698,7.993128503021002e-05,0.0001568290560768484,0.0006156715749450833,0.09243174871587648,0.09243174871587648,0.09243174871587648,0.09244773532829847,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487467.5031787212,595.7388095550758,0.0,0.09243174871587648,0.09243174872057112,0.09243174872057112,0.3713227673933031,0.3713227673933031,0.5,10.081265126864688,0.10193374753509943,0.10193374753509943,1.3301360013429075e-11,8.641073117132692e-05,0.08583751036303511,1.3301360013429075e-11,27455.60065019491,20832.96052071903,0.7587872793659364,0.9962352665397861,0.6133941359028539,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506804128736028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.7318408818,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7316562961027,260.7316562961027,-12.418343703897278,245.03380662512888,276.42950596708175,123839.36815213264,123926.91117205609,-87.54301992343281,0.0,nan,276.42950596708175,3.279505967081775,270.1503660986839,-2.9996339013160878,263.87122623031627,-9.27877376968371,257.5920863618937,-15.5579136381063,251.31294649351156,-21.837053506488417,245.03380662512888,-28.116193374871102,1.0,1.0,26022.012520719443,26022.012520719443,275.6433905473276,2.4933905473276354,275.6433905473276,275.6433905473276,77104.09232617644,77105.27243840537,-1.1801122289325576,0.0,8546.071908451686,8546.071908451686,0.8853758802722062,3945.3781607702385,275.6433905473276,2.4933905473276354,1.0,0.002,0.12666728184280265,0.004918333096397148,0.00019564877538618414,0.0018043512240712184,0.09782438769309207,0.09782438769309207,0.0,-5.425976508377506e-13,1.0,1.0001738073173985,0.08583751034973375,0.09243174872057112,0.0,1.6049123219838387e-05,20.61476381512036,0.0,1600103.9154291654,266.6211713579676,8.64107178699669e-05,1.0,1284479.1290304484,2598.244885670205,,,,,,,,,,,,,,,,,,,3.0,15274.294553536514,1550.0819892845268,0.3713227673933031,6.173730061729009,2.921221701768439
2904.0,-29.865879887057282,5.057381544461208,35.04926888542256,24.56625384455549,5.023433098678485,-26.376948588482612,-39.88107712995259,1.5345018001103135,-6.528841326761892,-6.528924554090681,40.09944454202519,41269.64283178035,25758.67385216521,25758.67385216521,67028.31668394557,77114.00197552283,77104.97242330408,25758.67385216521,102863.64627546929,102863.64627546929,102863.64627546929,130319.28025864468,125776.48011623575,4542.800142408934,0.0,90880.97340532135,55036.883270603656,39826.76681635299,27455.63398317539,67282.40079952838,20832.98609329162,1550.0833835573521,0.0,0.8785250427804598,2.72581594412008,0.001494314320929203,1.0,1.0,-6.4470317247199205,334009.7288612453,1558825.4600963083,4.6670061540149845,1558825.4600963083,4.6670061540149845,0.758787289561695,0.09243252158863603,3.9257490612041437,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9257490612041437,1.2845531025633121,1.2848572184451303,3.0561204930884935,6475.552600447892,15274.279333135128,6454.957093653962,0.00032639732392108475,23149.970104672324,2360.6399845688716,19294.2987186604,1967.4709221457279,0.8334481051777367,0.8334481051777367,35491.3204643751,35405.22815468563,1.003040457099682,0.8,4283.426383940861,4273.035954225843,1.003040457099682,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.373110226049,4632.441516551485,6.1973920937921525,5.057381544461208,-3.716297812218976,8.773679356680184,2.9212967791466795,3.5,0.834656222613337,0.6,0.0002367360675479871,1.0001018638783867,0.00023671195515017498,198.81149915680604,0.0,4.82584304763556e-06,13.676439196999176,0.027748638286990333,7.992353306486078e-05,0.0001568125344831263,0.0006156066600321755,0.09243252158983602,0.09243252158983602,0.09243252158983602,0.09244777055281775,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487465.43352115137,595.7394837420327,0.0,0.09243252158983602,0.09243252158863603,0.09243252158863603,0.3713254597360115,0.3713254597360115,0.5,10.081722596046031,0.09792883930873586,0.09792883930873586,1.375610736431554e-11,8.322732878696115e-05,0.08189282937075859,1.375610736431554e-11,27455.63398317539,20832.98609329162,0.758787289561695,0.9962236169850736,0.6133794624057118,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506863147771731,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.65074628669,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7311327160498,260.7311327160498,-12.418867283950192,245.032857377329,276.429408054775,123842.60025476602,123930.13779418959,-87.53753942355584,0.0,nan,276.429408054775,3.279408054775047,270.1500979192794,-2.999902080720574,263.8707877838093,-9.279212216190672,257.5914776482942,-15.55852235170579,251.3121675128118,-21.837832487188166,245.032857377329,-28.11714262267097,1.0,1.0,26022.012520719443,26022.012520719443,275.6433459403865,2.4933459403865186,275.6433459403865,275.6433459403865,77103.81129487915,77104.97242330408,-1.1611284249229357,0.0,8546.071908451686,8546.071908451686,0.88537590256618,3945.377806510164,275.6433459403865,2.4933459403865186,1.0,0.002,0.1266519701336258,0.004918395833110706,0.00019562512128254653,0.0018043748788506037,0.09781256064127326,0.09781256064127326,0.0,1.331500014412068e-13,1.0,1.000165821555351,0.08189282935700248,0.09243252158863603,0.0,1.5311709226351617e-05,19.667571427588857,0.0,1600103.8960066936,266.6211586732381,8.322731503085379e-05,1.0,1284479.1614603517,2598.2447544321767,,,,,,,,,,,,,,,,,,,3.0,15274.279333135128,1550.0833835573521,0.3713254597360115,6.173730061729009,2.9212967791466795
2905.0,-29.86685993458753,5.057305942318506,35.04930136991915,24.5661434479058,5.023380452213028,-26.37783589590458,-39.88193477327002,1.5343564135323307,-6.5288590791993215,-6.528939304637355,40.09947526876857,41268.969013996364,25759.072257194177,25759.072257194177,67028.04127119054,77113.75841482982,77104.7209126353,25759.072257194177,102863.79316982947,102863.79316982947,102863.79316982947,130319.48114127603,125776.44874660786,4543.032394668169,0.0,90881.0930031397,55036.572672937524,39827.24481133575,27455.687971446558,67282.93278278231,20833.026123678046,1550.0859055511178,0.0,0.878524846056185,2.72581448514955,0.001494314320929203,1.0,1.0,-6.4506830393609675,334009.53433915786,1558826.787708481,4.667012846781874,1558826.787708481,4.667012846781874,0.758787255498534,0.09243327778831989,3.9257484423353852,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9257484423353852,1.2845538322416126,1.2848579173208954,3.056118275311788,6475.547901245179,15274.26420918459,6454.95308123943,0.0003263980251660719,23150.004219087336,2360.6434632710802,19294.286725284852,1967.4696991617782,0.8334463589158477,0.8334463589158477,35491.31598839471,35405.22815468563,1.00304029897689,0.8,4283.4258437374465,4273.035954225843,1.00304029897689,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.43623990452,4632.441516551485,6.197393817783165,5.057305942318506,-3.7162870159195323,8.773592958238039,2.9213707304239094,3.5,0.8346773515496884,0.6,0.00023671195515017498,1.000101897602536,0.00023668783722701213,198.8123077603861,0.0,4.793821957291232e-06,13.58569142696335,0.027753432108947623,7.991578431874069e-05,0.0001567961708314343,0.0006155423234056562,0.09243327778567778,0.09243327778567778,0.09243327778567778,0.0924478507823874,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487463.47479518026,595.7401219995235,0.0,0.09243327778567778,0.09243327778831989,0.09243327778831989,0.3713280679231754,0.3713280679231754,0.5,10.082159785306946,0.09399950131194146,0.09399950131194146,3.89945853385143e-11,8.022543801189386e-05,0.07825626527636587,3.89945853385143e-11,27455.687971446558,20833.026123678046,0.758787255498534,0.9962116468315275,0.6133645979319897,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506921780931552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.55999851665,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.73061045109756,260.73061045109756,-12.419389548902416,245.03191096049727,276.4293099417015,123845.9837132928,123933.3013805089,-87.31766721611619,0.0,nan,276.4293099417015,3.279309941701513,270.1498301454554,-3.0001698545445947,263.87035034922985,-9.279649650770125,257.59087055296845,-15.559129447031523,251.3113907567331,-21.838609243266887,245.03191096049727,-28.118089039502706,1.0,1.0,26022.012520719443,26022.012520719443,275.64330175986646,2.4933017598664833,275.64330175986646,275.64330175986646,77103.57124623463,77104.7209126353,-1.1496664006699575,0.0,8546.071908451686,8546.071908451686,0.8853759417069976,3945.3771845470624,275.64330175986646,2.4933017598664833,1.0,0.002,0.1266373382436979,0.004918454747878356,0.00019560251511034697,0.0018043974845729641,0.09780125755517348,0.09780125755517348,0.0,-3.1668894936998093e-13,1.0,1.0001584594142767,0.07825626523737128,0.09243327778831989,0.0,1.4631889627374173e-05,18.794358055813465,0.0,1600103.8709011963,266.62114092080066,8.022539901730852e-05,1.0,1284479.211806786,2598.2445506891663,,,,,,,,,,,,,,,,,,,3.0,15274.26420918459,1550.0859055511178,0.3713280679231754,6.173730061729009,2.9213707304239094
2906.0,-29.867835169403275,5.05722713898051,35.049332731683855,24.56607922157275,5.023369746021702,-26.378714677890187,-39.882783650513716,1.5342492542951987,-6.528877096585177,-6.528954487471736,40.09950783568662,41268.25406851948,25759.45639980931,25759.45639980931,67027.71046832879,77113.48332798136,77104.51931213916,25759.45639980931,102863.97571194847,102863.97571194847,102863.97571194847,130319.7291036995,125776.47371218354,4543.255391515959,0.0,90881.18710498411,55036.22556872021,39827.73504029322,27455.753391751026,67283.48843204425,20833.074294914113,1550.0889953485469,0.0,0.8785246399932203,2.72581298003853,0.001494314320929203,1.0,1.0,-6.454062527696578,334009.3341160909,1558828.1948309492,4.667019857262883,1558828.1948309492,4.667019857262883,0.7587872019994661,0.09243401554036097,3.9257453654361263,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9257453654361263,1.2845543831628183,1.2848584373901208,3.056114569295378,6475.540048641115,15274.249046236166,6454.951246490031,0.0003263995410162024,23150.046333911363,2360.647757787967,19294.281241096116,1967.4691399301614,0.8334446058033531,0.8334446058033531,35491.29373465858,35405.22815468563,1.0030395128200595,0.8,4283.4231579472535,4273.035954225843,1.0030395128200595,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.498411131377,4632.441516551485,6.197393539433046,5.05722713898051,-3.7162779370757084,8.773505076056217,2.9214435596849633,3.5,0.8346981599099895,0.6,0.00023668783722701213,1.0001013980006956,0.00023666383998680051,198.81311239891002,0.0,4.794939962394034e-06,13.588859853424692,0.02775822704891002,7.990811545736197e-05,0.00015677972176965016,0.0006154772661315695,0.09243401554084252,0.09243401554084252,0.09243401554084252,0.09244796232819423,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487461.6155180797,595.7407280171192,0.0,0.09243401554084252,0.09243401554036097,0.09243401554036097,0.37133059915436484,0.37133059915436484,0.5,10.08257818842385,0.09018333411154345,0.09018333411154345,4.1950443119276315e-11,7.739088653124782e-05,0.07489195977512964,4.1950443119276315e-11,27455.753391751026,20833.074294914113,0.7587872019994661,0.9961985032334673,0.6133489066964782,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450698043348415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.56316694311,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.73009351239915,260.73009351239915,-12.419906487600826,245.0309680724622,276.42921895234105,123849.75674557843,123936.18391252377,-86.42716694533728,0.0,nan,276.42921895234105,3.2792189523410684,270.1495687763527,-3.000431223647297,263.8699186003944,-9.280081399605592,257.5902684244091,-15.559731575590888,251.31061824843573,-21.839381751564247,245.0309680724622,-28.119031927537776,1.0,1.0,26022.012520719443,26022.012520719443,275.6432629871889,2.4932629871889276,275.6432629871889,275.6432629871889,77103.43884821139,77104.51931213916,-1.0804639277776005,0.0,8546.071908451686,8546.071908451686,0.8853761363077776,3945.374092263307,275.6432629871889,2.4932629871889276,1.0,0.002,0.12662333528138467,0.004918510937348735,0.00019558088019977789,0.0018044191195864113,0.09779044009988894,0.09779044009988894,0.0,-2.138107399463074e-13,1.0,1.0001516483380262,0.07489195973317919,0.09243401554036097,0.0,1.4002961922302141e-05,17.98651421858042,0.0,1600103.8457241512,266.6211229034148,7.73908445808047e-05,1.0,1284479.2636287743,2598.24434097488,,,,,,,,,,,,,,,,,,,3.0,15274.249046236166,1550.0889953485469,0.37133059915436484,6.173730061729009,2.9214435596849633
2907.0,-29.868807889333794,5.057145089385145,35.0493632118155,24.565982270892732,5.023330332436559,-26.37959406713916,-39.883636369463034,1.5341165099084704,-6.528904082017107,-6.5289788964547455,40.099545115279106,41267.586879450755,25759.845950240375,25759.845950240375,67027.43282969113,77113.23300801247,77104.37972898621,25759.845950240375,102864.22567922658,102864.22567922658,102864.22567922658,130320.07485939321,125776.60426490565,4543.470594487568,0.0,90881.30088337934,55035.921762191756,39828.19902354176,27455.849180166624,67284.04820370839,20833.143725578702,1550.0937603777875,0.0,0.8785243660400316,2.725810534085435,0.001494314320929203,1.0,1.0,-6.457089554857987,334009.0122232053,1558829.8055751848,4.667029177444706,1558829.8055751848,4.667029177444706,0.7587870835416743,0.09243474526163299,3.925744349275754,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925744349275754,1.2845550534837515,1.284859077042338,3.056112183459182,6475.534993340508,15274.233947034203,6454.947493993879,0.00032640033520771474,23150.081308821267,2360.6513242362344,19294.270024634003,1967.4679961693346,0.8334428621329283,0.8334428621329283,35491.286385257365,35405.22815468563,1.003039253188089,0.8,4283.422270952386,4273.035954225843,1.003039253188089,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.559649816678,4632.441516551485,6.197395952534086,5.057145089385145,-3.7162772291003288,8.773422318485473,2.921515297248532,3.5,0.8347186563567234,0.6,0.00023666383998680051,1.0001011373140147,0.0002366399068622318,198.8139149681869,0.0,4.770966015455526e-06,13.52091768780096,0.027762998014925475,7.990041257448986e-05,0.00015676342741231065,0.0006154131393369784,0.09243474526937104,0.09243474526937104,0.09243474526937104,0.09244813473157736,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487459.859609685,595.7413006615443,0.0,0.09243474526937104,0.09243474526163299,0.09243474526163299,0.3713330592257698,0.3713330592257698,0.5,10.082979873369386,0.08653322012139597,0.08653322012139597,7.560174708487466e-12,7.481443765300355e-05,0.07188934159677274,7.560174708487466e-12,27455.849180166624,20833.143725578702,0.7587870835416743,0.9961860889636079,0.6133338879151489,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507038798461243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.495224777485,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7295785504229,260.7295785504229,-12.420421449577077,245.0300282450681,276.4291288557807,123853.20393789343,123939.30061710517,-86.09667921174845,0.0,nan,276.4291288557807,3.279128855780698,270.1493087336376,-3.0006912663623666,263.86948861150245,-9.28051138849753,257.5896684893431,-15.560331510656852,251.30984836720563,-21.840151632794345,245.0300282450681,-28.119971754931868,1.0,1.0,26022.012520719443,26022.012520719443,275.6432222451871,2.4932222451870985,275.6432222451871,275.6432222451871,77103.22814240049,77104.37972898621,-1.151586585721816,0.0,8546.071908451686,8546.071908451686,0.8853762005755899,3945.373071022133,275.6432222451871,2.4932222451870985,1.0,0.002,0.12660989363290653,0.004918563083966885,0.0001955601085810308,0.0018044398920091821,0.09778005429051541,0.09778005429051541,0.0,5.90212774487231e-13,1.0,1.0001455693965313,0.07188934158921256,0.09243474526163299,0.0,1.3441649379660497e-05,17.265521017003522,0.0,1600103.8104001072,266.62109591798287,7.481443009282884e-05,1.0,1284479.3469415437,2598.2440038231084,,,,,,,,,,,,,,,,,,,3.0,15274.233947034203,1550.0937603777875,0.3713330592257698,6.173730061729009,2.921515297248532
2908.0,-29.869775092087988,5.057059901989498,35.04939263767826,24.565822176542156,5.0232236003734965,-26.380475222842865,-39.88448549117891,1.5339237311263612,-6.528932197513825,-6.529004199004849,40.09957564945477,41266.945580379484,25760.222487601764,25760.222487601764,67027.16806798126,77113.03067990435,77104.16471847077,25760.222487601764,102864.38720607254,102864.38720607254,102864.38720607254,130320.3070961625,125776.6307338195,4543.676362343004,0.0,90881.43956250216,55035.619932608206,39828.68847765995,27455.91989008997,67284.60836774991,20833.19495575164,1550.0973683527009,0.0,0.8785241128955035,2.7258080004845677,0.001494314320929203,1.0,1.0,-6.46033625323895,334008.67854775104,1558831.1248690616,4.66703778969685,1558831.1248690616,4.66703778969685,0.758786995269142,0.09243544736389708,3.9257449439873784,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9257449439873784,1.284556004423016,1.2848599974616277,3.0561103840316446,6475.531180569482,15274.218865705949,6454.942884614173,0.00032640080847873786,23150.113127368357,2360.6545688250685,19294.2562468896,1967.4665912304,0.8334411214638812,0.8334411214638812,35491.290686521716,35405.22815468563,1.0030394051386622,0.8,4283.422790069425,4273.035954225843,1.0030394051386622,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.61993982938,4632.441516551485,6.197396649321553,5.057059901989498,-3.7162785661794597,8.773338468168959,2.9215859241855644,3.5,0.8347388354815898,0.6,0.0002366399068622318,1.000100564442384,0.00023661611169490014,198.81471299102358,0.0,4.758238192929729e-06,13.484847038762851,0.027767756253118406,7.989274286867882e-05,0.00015674716399355297,0.000615349386532051,0.09243544736261916,0.09243544736261916,0.09243544736261916,0.09244823734435235,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487458.1577824142,595.7418553935895,0.0,0.09243544736261916,0.09243544736389708,0.09243544736389708,0.3713354562500602,0.3713354562500602,0.5,10.083363572592488,0.08296917798224968,0.08296917798224968,5.2807536121690646e-11,7.200149104846787e-05,0.06866794576592383,5.2807536121690646e-11,27455.91989008997,20833.19495575164,0.758786995269142,0.9961738604710071,0.6133192505904379,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450709701337621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.45915412845,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7290595874627,260.7290595874627,-12.420940412537277,245.02909126278925,276.4290279121384,123855.94363415902,123942.70924009857,-86.7656059395423,0.0,nan,276.4290279121384,3.2790279121384174,270.1490405822682,-3.000959417731792,263.8690532524044,-9.280946747595578,257.58906592252094,-15.560934077479033,251.30907859265494,-21.840921407345036,245.02909126278925,-28.120908737210726,1.0,1.0,26022.012520719443,26022.012520719443,275.64317178364956,2.4931717836495864,275.64317178364956,275.64317178364956,77102.85358450115,77104.16471847077,-1.3111339696188224,0.0,8546.071908451686,8546.071908451686,0.8853761629626149,3945.373668707315,275.64317178364956,2.4931717836495864,1.0,0.002,0.12659705421514356,0.004918612527985855,0.00019554026680352693,0.0018044597330805815,0.09777013340176346,0.09777013340176346,0.0,-1.1589167125958255e-13,1.0,1.0001390474339102,0.0686679457131163,0.09243544736389708,0.0,1.2839417556821846e-05,16.491967787339274,0.0,1600103.7734129275,266.62106780248615,7.200143824093175e-05,1.0,1284479.433303947,2598.2436543300805,,,,,,,,,,,,,,,,,,,3.0,15274.218865705949,1550.0973683527009,0.3713354562500602,6.173730061729009,2.9215859241855644
2909.0,-29.87074136859771,5.05697199225818,35.049420755110134,24.565751698706322,5.02321368469426,-26.38134586327652,-39.88532923450691,1.5338181792587504,-6.528944414281796,-6.529013319771571,40.099596739862484,41266.26698365771,25760.549166956647,25760.549166956647,67026.81615061435,77112.7635313669,77103.88814143791,25760.549166956647,102864.43730839455,102864.43730839455,102864.43730839455,130320.37848515145,125776.50719667255,4543.871288478899,0.0,90881.54476035759,55035.31340298785,39829.14595263304,27455.94117675689,67285.08712938993,20833.21146540077,1550.0982598702612,0.0,0.8785239833024409,2.72580711476647,0.001494314320929203,1.0,1.0,-6.463825743010602,334008.5582675084,1558832.036126339,4.667042198595001,1558832.036126339,4.667042198595001,0.7587870082937583,0.09243610774773581,3.9257436844368194,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9257436844368194,1.2845565471627367,1.2848605097619596,3.056108112256952,6475.526366951513,15274.203862481128,6454.939009968382,0.00032640154336134803,23150.147351862917,2360.658058752267,19294.244665314043,1967.4654102383631,0.8334393890482694,0.8334393890482694,35491.28157679561,35405.22815468563,1.0030390833197815,0.8,4283.421690621994,4273.035954225843,1.0030390833197815,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.679304507424,4632.441516551485,6.197386731043311,5.05697199225818,-3.716268902594109,8.77324089485229,2.9216554678035194,3.5,0.8347587050867198,0.6,0.00023661611169490014,1.000100468926918,0.000236592341516231,198.81551025526485,0.0,4.730829363614925e-06,13.407170416484698,0.02777248708248202,7.988512241739545e-05,0.0001567309892775047,0.0006152856913116989,0.09243610775073863,0.09243610775073863,0.09243610775073863,0.09244824683751127,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487456.5044168302,595.7423939077887,0.0,0.09243610775073863,0.09243610774773581,0.09243610774773581,0.3713377849857392,0.3713377849857392,0.5,10.083727745335436,0.0794160278722984,0.0794160278722984,2.0463630789890885e-12,6.890548979754385e-05,0.06518757676099085,2.0463630789890885e-12,27455.94117675689,20833.21146540077,0.7587870082937583,0.9961615420326511,0.613304801170908,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507154898543742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.38147750617,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.72854623665313,260.72854623665313,-12.421453763346847,245.0281576484663,276.42893482484135,123859.76891094902,123945.59621800011,-85.82730705109005,0.0,nan,276.42893482484135,3.2789348248413717,270.14877938956437,-3.0012206104356096,263.86862395428847,-9.28137604571151,257.5884685190169,-15.561531480983092,251.3083130837415,-21.84168691625848,245.0281576484663,-28.121842351533672,1.0,1.0,26022.012520719443,26022.012520719443,275.64313029982344,2.493130299823463,275.64313029982344,275.64313029982344,77102.73450371168,77103.88814143791,-1.1536377262382302,0.0,8546.071908451686,8546.071908451686,0.8853762426238171,3945.3724028590036,275.64313029982344,2.493130299823463,1.0,0.002,0.12658486546520772,0.004918662184043522,0.00019552143654392575,0.001804478563563727,0.09776071827196288,0.09776071827196288,0.0,1.076526021104307e-13,1.0,1.0001320010675212,0.06518757675894449,0.09243610774773581,0.0,1.218875018772075e-05,15.656199313256534,0.0,1600103.7546641293,266.6210555857182,6.890548775118077e-05,1.0,1284479.4644350803,2598.243528348022,,,,,,,,,,,,,,,,,,,3.0,15274.203862481128,1550.0982598702612,0.3713377849857392,6.173730061729009,2.9216554678035194
