time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2910.0,-29.87170475479032,5.056881124098581,35.049448086993706,24.565655341744446,5.023168832324839,-26.38221739603126,-39.8861731524579,1.5336814734102326,-6.52897485557628,-6.529041271672958,40.09963030381553,41265.592381758346,25760.9041779349,25760.9041779349,67026.49655969325,77112.51588813434,77103.75269721623,25760.9041779349,102864.65687515112,102864.65687515112,102864.65687515112,130320.691047138,125776.63112375527,4544.059923382719,0.0,90881.65163090218,55034.99249691472,39829.621259986074,27456.034171986874,67285.65543197295,20833.278433073465,1550.1030218396904,0.0,0.8785237042872887,2.725804307692321,0.001494314320929203,1.0,1.0,-6.466605182463752,334008.1896537236,1558833.4863310547,4.667051690999386,1558833.4863310547,4.667051690999386,0.7587868773243828,0.09243677593926654,3.9257415961188777,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9257415961188777,1.2845572355427484,1.284861167769117,3.056104848812114,6475.519452103505,15274.18884557198,6454.93659230487,0.0003264028214635191,23150.186889720633,2360.662090491721,19294.237438756012,1967.4646733345244,0.8334376534697965,0.8334376534697966,35491.26647299058,35405.22815468563,1.0030385497483916,0.8,4283.4198677527365,4273.035954225843,1.0030385497483916,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.7378463988725,4632.441516551485,6.197384855591139,5.056881124098581,-3.7162747430028444,8.773155867101426,2.9217240482045543,3.5,0.8347782994870155,0.6,0.000236592341516231,1.0001001691814215,0.00023656864462874856,198.81630514034268,0.0,4.7258802009641455e-06,13.39314448953239,0.027777212962682984,7.987750106113083e-05,0.00015671484045510017,0.0006152219679037203,0.09243677593924984,0.09243677593924984,0.09243677593924984,0.09244840627657505,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487454.98493074125,595.7428895111925,0.0,0.09243677593924984,0.09243677593926654,0.09243677593926654,0.3713400390838094,0.3713400390838094,0.5,10.084076654354279,0.07603002040133333,0.07603002040133333,4.831690603168681e-12,6.641609667212833e-05,0.06243608920919996,4.831690603168681e-12,27456.034171986874,20833.278433073465,0.7587868773243828,0.9961483785716895,0.6132895951868765,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45072127287176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.36745157922,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.72803456430034,260.72803456430034,-12.421965435699633,245.02722697139205,276.4288421572121,123863.10487199294,123948.65155664358,-85.5466846506484,0.0,nan,276.4288421572121,3.278842157212125,270.14851912005054,-3.0014808799494404,263.86819608288715,-9.281803917112825,257.5878730457059,-15.562126954294058,251.30755000855456,-21.84244999144542,245.02722697139205,-28.122773028607924,1.0,1.0,26022.012520719443,26022.012520719443,275.64308649921134,2.4930864992113584,275.64308649921134,275.64308649921134,77102.52140388092,77103.75269721623,-1.2312933353096014,0.0,8546.071908451686,8546.071908451686,0.8853763747010133,3945.370304099472,275.64308649921134,2.4930864992113584,1.0,0.002,0.12657319110475065,0.004918706240147408,0.0001955033932385148,0.0018044966062685016,0.0977516966192574,0.0977516966192574,0.0,-4.929836920630759e-13,1.0,1.0001264302919233,0.06243608920436827,0.09243677593926654,0.0,1.1674359799769221e-05,14.995476537025603,0.0,1600103.7154120936,266.6210251444237,6.641609184043773e-05,1.0,1284479.5598403635,2598.2431422602012,,,,,,,,,,,,,,,,,,,3.0,15274.18884557198,1550.1030218396904,0.3713400390838094,6.173730061729009,2.9217240482045543
2911.0,-29.872664510549047,5.056787282158015,35.049474348139405,24.565495002921693,5.023060981462646,-26.38309196135059,-39.88701741965485,1.5334884323226552,-6.529012903554985,-6.529076402133379,40.09965406619317,41264.96258962803,25761.261032385144,25761.261032385144,67026.22362201317,77112.3163171915,77103.47863603398,25761.261032385144,102864.73966841912,102864.73966841912,102864.73966841912,130320.83337388051,125776.5941568098,4544.239217070703,0.0,90881.78955576543,55034.69918097057,39830.10041643873,27456.093705461382,67286.1941219001,20833.320779971484,1550.1063763743193,0.0,0.8785234236598702,2.725800776914435,0.001494314320929203,1.0,1.0,-6.469814307843308,334007.7263733874,1558834.5130361712,4.66706123825875,1558834.5130361712,4.66706123825875,0.7587867743847136,0.0924374163556567,3.9257421515868134,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9257421515868134,1.2845581872239984,1.2848620892339238,3.0561030170774592,6475.515570877574,15274.1738543563,6454.9320739533805,0.00032640331545588175,23150.21874756353,2360.665339087612,19294.223933101042,1967.4632961409905,0.8334359231543627,0.8334359231543627,35491.27049042469,35405.22815468563,1.0030386916720866,0.8,4283.420352614472,4273.035954225843,1.0030386916720866,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.795500858518,4632.441516551485,6.197384746751332,5.056787282158015,-3.716287308646942,8.773074590804956,2.921791589630172,3.5,0.834797597037192,0.6,0.00023656864462874856,1.0000997924696828,0.00023654503921509404,198.81709703553352,0.0,4.711327612584488e-06,13.35190245406444,0.02778192429029557,7.986987722344908e-05,0.0001566987674052995,0.0006151589563046821,0.09243741635706401,0.09243741635706401,0.09243741635706401,0.0924484570605477,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487453.5033142039,595.7433723226919,0.0,0.09243741635706401,0.0924374163556567,0.0924374163556567,0.3713422354499263,0.3713422354499263,0.5,10.08440787544539,0.07268900949873114,0.07268900949873114,-1.0402345651527867e-11,6.349857841314588e-05,0.05926209429009077,-1.0402345651527867e-11,27456.093705461382,20833.320779971484,0.7587867743847136,0.9961363470875474,0.6132753253196295,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507270386348448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.32620954375,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.72751886814825,260.72751886814825,-12.422481131851725,245.0262987518713,276.42873898443014,123865.81100520752,123952.0304326073,-86.2194273997732,0.0,nan,276.42873898443014,3.278738984430163,270.1482509379087,-3.001749062091278,263.8677628914082,-9.2822371085918,257.5872748448898,-15.562725155110172,251.3067867983812,-21.843213201618767,245.0262987518713,-28.12370124812867,1.0,1.0,26022.012520719443,26022.012520719443,275.64301930007827,2.493019300078288,275.64301930007827,275.64301930007827,77102.20390425366,77103.47863603398,-1.2747317803150509,0.0,8546.071908451686,8546.071908451686,0.8853763395700384,3945.3708623447474,275.64301930007827,2.493019300078288,1.0,0.002,0.12656211014788724,0.00491874649249604,0.0001954862636149613,0.0018045137364020862,0.09774313180748065,0.09774313180748065,0.0,1.7047561279293078e-14,1.0,1.0001200039979303,0.05926209430049312,0.0924374163556567,0.0,1.1080956856818928e-05,14.233263914742755,0.0,1600103.6666288392,266.620987096445,6.349858881549153e-05,1.0,1284479.6797475102,2598.2426570179136,,,,,,,,,,,,,,,,,,,3.0,15274.1738543563,1550.1063763743193,0.3713422354499263,6.173730061729009,2.921791589630172
2912.0,-29.873622232835125,5.056691022503066,35.04949940593501,24.565415793936722,5.023038219643923,-26.383956187612668,-39.887852606456704,1.5333721741363453,-6.529026846920772,-6.5290873465071995,40.099671859854915,41264.28184726056,25761.55115768571,25761.55115768571,67025.83300494627,77112.05863098676,77103.21566528315,25761.55115768571,102864.76682296886,102864.76682296886,102864.76682296886,130320.87834646823,125776.46990633415,4544.408440134087,0.0,90881.89456680085,55034.38055229372,39830.57112723015,27456.111523499378,67286.68265072952,20833.33446994947,1550.1071870023789,0.0,0.8785232967247432,2.7257997046324225,0.001494314320929203,1.0,1.0,-6.473033622003982,334007.5820453891,1558835.2818524924,4.667065556735351,1558835.2818524924,4.667065556735351,0.7587867805722763,0.09243801669076354,3.925740547131101,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925740547131101,1.284558779641838,1.284862651467798,3.056100358619385,6475.509937923921,15274.158903757441,6454.928795300154,0.00032640426408162704,23150.254958447673,2360.6690315701767,19294.21413298714,1967.462296807487,0.8334341961943085,0.8334341961943085,35491.25888616302,35405.22815468563,1.0030382817289227,0.8,4283.418952103025,4273.035954225843,1.0030382817289227,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.85225974872,4632.441516551485,6.197369920297092,5.056691022503066,-3.7162827197433463,8.772973742246412,2.921858082518266,3.5,0.8348165950052188,0.6,0.00023654503921509404,1.0000995818065486,0.0002365214859782328,198.8178872584424,0.0,4.693159817114834e-06,13.300414921703439,0.027786617450112683,7.98623360447313e-05,0.00015668270317036276,0.0006150956408699998,0.09243801669256257,0.09243801669256257,0.09243801669256257,0.09244845568125774,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487452.0798513421,595.7438359363008,0.0,0.09243801669256257,0.09243801669076354,0.09243801669076354,0.3713443642188188,0.3713443642188188,0.5,10.084721044850749,0.06936579583685898,0.06936579583685898,-1.4097167877480388e-11,6.049958642506681e-05,0.05605372450321511,-1.4097167877480388e-11,27456.111523499378,20833.33446994947,0.7587867805722763,0.9961233094647084,0.6132607556454289,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450732782713664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.27472201139,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7270078000013,260.7270078000013,-12.422992199998703,245.02537366785432,276.4286419321517,123869.4671315841,123954.91279846978,-85.44566688570615,0.0,nan,276.4286419321517,3.278641932151743,270.14798827928223,-3.0020117207177464,263.86733462642576,-9.282665373574218,257.58668097357736,-15.563319026422619,251.30602732071634,-21.843972679283638,245.02537366785432,-28.124626332145652,1.0,1.0,26022.012520719443,26022.012520719443,275.64297758475453,2.4929775847545557,275.64297758475453,275.64297758475453,77102.0502588451,77103.21566528315,-1.1654064380418276,0.0,8546.071908451686,8546.071908451686,0.8853764410450082,3945.3692498667565,275.64297758475453,2.4929775847545557,1.0,0.002,0.12655162903181885,0.0049187886255955965,0.00019547007021661415,0.001804529929705261,0.09773503510830707,0.09773503510830707,0.0,-7.812500646409148e-14,1.0,1.0001135080309875,0.056053724517312276,0.09243801669076354,0.0,1.048111596617282e-05,13.462780871151264,0.0,1600103.6459939838,266.6209731530792,6.049960052223469e-05,1.0,1284479.717102796,2598.2425058479384,,,,,,,,,,,,,,,,,,,3.0,15274.158903757441,1550.1071870023789,0.3713443642188188,6.173730061729009,2.921858082518266
2913.0,-29.874575848187405,5.056591933448379,35.049523592754305,24.565264500584476,5.022938131963195,-26.384824450165116,-39.88869219375772,1.5331867339401308,-6.529068394258388,-6.529126216909438,40.09969683916246,41263.653685674115,25761.89068611012,25761.89068611012,67025.54437178423,77111.85473630199,77102.98984693126,25761.89068611012,102864.88053304137,102864.88053304137,102864.88053304137,130321.067026427,125776.49596155641,4544.571064870582,0.0,90882.02711945787,55034.08768842759,39831.04381225586,27456.186493385627,67287.23030564148,20833.387550068397,1550.1113961339952,0.0,0.878522991213017,2.7257957906826613,0.001494314320929203,1.0,1.0,-6.475891976795822,334007.0694460452,1558836.3611397243,4.667075950593122,1558836.3611397243,4.667075950593122,0.7587866419499771,0.09243862266334477,3.9257406200973355,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9257406200973355,1.2845596954829965,1.2848635372684918,3.0560982365410823,6475.50544149464,15274.143961903957,6454.924729201089,0.000326404918903152,23150.28829316913,2360.6724307657696,19294.20197914493,1967.461057460492,0.8334324711125951,0.8334324711125951,35491.25941389295,35405.22815468563,1.0030383003720107,0.8,4283.419015794437,4273.035954225843,1.0030383003720107,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.9082620513645,4632.441516551485,6.1973681067950865,5.056591933448379,-3.7163004478446138,8.772892381292992,2.921923689659286,3.5,0.8348353399026532,0.6,0.0002365214859782328,1.0000991555314707,0.00023649803588979238,198.8186740981899,0.0,4.6828047908520305e-06,13.271068777274655,0.027791300254903534,7.985475579589506e-05,0.00015666673018233774,0.0006150329464946325,0.09243862266490444,0.09243862266490444,0.09243862266490444,0.09244854181827952,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487450.7662973782,595.7442641725025,0.0,0.09243862266490444,0.09243862266334477,0.09243862266334477,0.37134642376353405,0.37134642376353405,0.5,10.08501861950959,0.06615341595363589,0.06615341595363589,2.0463630789890885e-12,5.782265105835904e-05,0.053234240113624764,2.0463630789890885e-12,27456.186493385627,20833.387550068397,0.7587866419499771,0.9961109123875572,0.6132464287538745,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507385146655496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.245375866965,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.72649386215795,260.72649386215795,-12.423506137842026,245.02445115567082,276.4285365686474,123872.26027487165,123958.18572880437,-85.92545393275624,0.0,nan,276.4285365686474,3.2785365686474393,270.14771948603624,-3.00228051396374,263.86690240345166,-9.283097596548316,257.5860853208731,-15.563914679126867,251.3052682382685,-21.84473176173148,245.02445115567082,-28.12554884432916,1.0,1.0,26022.012520719443,26022.012520719443,275.64291229070943,2.492912290709455,275.64291229070943,275.64291229070943,77101.75088267187,77102.98984693126,-1.2389642593916506,0.0,8546.071908451686,8546.071908451686,0.8853764364302058,3945.3693231978223,275.64291229070943,2.492912290709455,1.0,0.002,0.1265416750505111,0.004918823450261077,0.00019545467980707732,0.0018045453202442585,0.09772733990353866,0.09772733990353866,0.0,5.133567182458165e-14,1.0,1.0001077993297285,0.0532342401115784,0.09243862266334477,0.0,9.953981354462705e-06,12.785688474842901,0.0,1600103.5934510988,266.6209316057416,5.7822649011995964e-05,1.0,1284479.8497749493,2598.2419689482044,,,,,,,,,,,,,,,,,,,3.0,15274.143961903957,1550.1113961339952,0.37134642376353405,6.173730061729009,2.921923689659286
2914.0,-29.875527497314636,5.056490594095517,35.049546692250004,24.565184872504346,5.022915696434242,-26.385683177942408,-39.88952270066363,1.5330713768988584,-6.529084417115712,-6.529139379443078,40.09971383270422,41262.982689243734,25762.160721435706,25762.160721435706,67025.14341067945,77111.59965533,77102.75014424449,25762.160721435706,102864.9108656802,102864.9108656802,102864.9108656802,130321.11947316024,125776.3953626946,4544.724110465638,0.0,90882.13342852639,55033.77751808299,39831.506567159326,27456.208607480043,67287.71517463936,20833.404066032715,1550.1124899894246,0.0,0.8785228553059918,2.72579449119226,0.001494314320929203,1.0,1.0,-6.478873672931115,334006.8958666417,1558837.0953837147,4.667080574306791,1558837.0953837147,4.667080574306791,0.7587866323377569,0.0924391869075881,3.925739288651284,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925739288651284,1.2845602833672258,1.284864095167155,3.056095801405847,6475.500281735284,15274.129070401972,6454.921149376043,0.00032640574706133043,23150.32322478796,2360.675992799576,19294.19127880831,1967.4599663298181,0.8334307513317681,0.833430751331768,35491.24978417905,35405.22815468563,1.0030379601836197,0.8,4283.4178535899855,4273.035954225843,1.0030379601836197,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.963398338525,4632.441516551485,6.197350867157611,5.056490594095517,-3.716299809688555,8.772790403784072,2.9219882828319603,3.5,0.8348537950948458,0.6,0.00023649803588979238,1.0000989518479015,0.0002364746362875499,198.81945932104875,0.0,4.66231549120655e-06,13.213002102079361,0.02779596257039474,7.98472581841691e-05,0.0001566507777056233,0.0006149701126367441,0.09243918691300701,0.09243918691300701,0.09243918691300701,0.09244854868024051,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487449.4947306727,595.7446783674424,0.0,0.09243918691300701,0.0924391869075881,0.0924391869075881,0.3713484237633076,0.3713484237633076,0.5,10.085299473228783,0.06298052719307634,0.06298052719307634,6.423306331271306e-12,5.49623273400357e-05,0.050265706511936514,6.423306331271306e-12,27456.208607480043,20833.404066032715,0.7587866323377569,0.9960977756002201,0.613232037707764,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507442220804556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.187309191766,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.72598481440235,260.72598481440235,-12.424015185597625,245.02353179324308,276.42843783556543,123875.92651704696,123961.03439421629,-85.1078771693393,0.0,nan,276.42843783556543,3.2784378355654553,270.147456627089,-3.0025433729109636,263.866475418639,-9.28352458136095,257.5854942101725,-15.564505789827479,251.30451300170495,-21.84548699829503,245.02353179324308,-28.126468206756897,1.0,1.0,26022.012520719443,26022.012520719443,275.64287107988775,2.4928710798877773,275.64287107988775,275.64287107988775,77101.5978694416,77102.75014424449,-1.1522748028946808,0.0,8546.071908451686,8546.071908451686,0.8853765206384758,3945.3679850945405,275.64287107988775,2.4928710798877773,1.0,0.002,0.12653227608327638,0.00491886062405977,0.0001954401569935899,0.00180455984339778,0.09772007849679495,0.09772007849679495,0.0,3.9137009605338946e-13,1.0,1.000101788785306,0.05026570650551321,0.0924391869075881,0.0,9.398967766947431e-06,12.07278512758864,0.0,1600103.5705759644,266.62091558288427,5.496232091672937e-05,1.0,1284479.8947012033,2598.2417871399753,,,,,,,,,,,,,,,,,,,3.0,15274.129070401972,1550.1124899894246,0.3713484237633076,6.173730061729009,2.9219882828319603
2915.0,-29.87647510072977,5.056386609545877,35.04956899199725,24.565033194981538,5.022816254301644,-26.386545965243716,-39.89035760806871,1.5328871187684519,-6.529126861113468,-6.529179241381295,40.09973695105513,41262.364847736244,25762.478145504003,25762.478145504003,67024.84299324025,77111.3984137012,77102.53468655833,25762.478145504003,102865.01283206233,102865.01283206233,102865.01283206233,130321.2950722455,125776.42412853078,4544.870943714714,0.0,90882.26775137946,55033.49410810042,39831.97071475449,27456.28224018316,67288.25295493765,20833.45598948906,1550.1166849452518,0.0,0.8785225514988582,2.725790475247628,0.001494314320929203,1.0,1.0,-6.481555739811711,334006.37019235495,1558838.0942666268,4.667090910179015,1558838.0942666268,4.667090910179015,0.7587864885435442,0.09243975595024641,3.9257397123797992,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9257397123797992,1.284561193365255,1.2848649753206223,3.056093966294641,6475.496393354846,15274.11418650285,6454.91668761997,0.000326406246479651,23150.354941969974,2360.679227052049,19294.177942320825,1967.4586063865668,0.8334290334072515,0.8334290334072516,35491.252848805256,35405.22815468563,1.0030380684475044,0.8,4283.418223457903,4273.035954225843,1.0030380684475044,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.017813725006,4632.441516551485,6.197346102401915,5.056386609545877,-3.716320492029494,8.77270710157537,2.9220520320162606,3.5,0.834872009147503,0.6,0.0002364746362875499,1.0000985319227784,0.00023645133828254538,198.82024121114517,0.0,4.652296266176086e-06,13.184607618343028,0.027800614866660914,7.983972150177874e-05,0.00015663491478577117,0.0006149079053197276,0.09243975595142072,0.09243975595142072,0.09243975595142072,0.09244863069087159,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487448.32320478786,595.745060341041,0.0,0.09243975595142072,0.09243975595024641,0.09243975595024641,0.37135035955411994,0.37135035955411994,0.5,10.085565715373708,0.05992341927674261,0.05992341927674261,2.142996891052462e-11,5.238026784581962e-05,0.04762350156960338,2.142996891052462e-11,27456.28224018316,20833.45598948906,0.7587864885435442,0.9960853499663039,0.6132179546312383,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450749917770176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.15891470803,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7254731348398,260.7254731348398,-12.424526865160203,245.02261500665574,276.42833126302423,123878.73156229987,123964.2794552051,-85.54789290525059,0.0,nan,276.42833126302423,3.2783312630242563,270.14718801174257,-3.002811988257406,263.8660447604821,-9.283955239517866,257.5849015092082,-15.565098490791797,251.30375825792586,-21.846241742074113,245.02261500665574,-28.127384993344236,1.0,1.0,26022.012520719443,26022.012520719443,275.6428060066374,2.4928060066374087,275.6428060066374,275.6428060066374,77101.30133718747,77102.53468655833,-1.2333493708574679,0.0,8546.071908451686,8546.071908451686,0.8853764938394595,3945.368410941698,275.6428060066374,2.4928060066374087,1.0,0.002,0.12652337111802725,0.004918890849811531,0.0001954263864866932,0.0018045736135175606,0.0977131932433466,0.0977131932433466,0.0,4.253541963095131e-15,1.0,1.0000964388816216,0.04762350154817341,0.09243975595024641,0.0,8.904965239460215e-06,11.43825002467743,0.0,1600103.5171172018,266.6208731388865,5.2380246415850706e-05,1.0,1284480.030757624,2598.241236544949,,,,,,,,,,,,,,,,,,,3.0,15274.11418650285,1550.1166849452518,0.37135035955411994,6.173730061729009,2.9220520320162606
2916.0,-29.877421179627788,5.056280484408955,35.04959023309008,24.564908479247265,5.02274476453436,-26.387404585211044,-39.89118808005003,1.5327281701214868,-6.529147623977735,-6.5291971541419205,40.09975099791884,41261.72728356723,25762.735016512954,25762.735016512954,67024.46230008018,77111.17792949185,77102.2774742115,25762.735016512954,102865.01249072445,102865.01249072445,102865.01249072445,130321.31389565529,125776.30541295237,4545.008482702923,0.0,90882.39050747202,55033.199342728854,39832.43462749241,27456.301404930837,67288.73603242324,20833.469955765057,1550.1177775386816,0.0,0.8785224010669713,2.7257886929775927,0.001494314320929203,1.0,1.0,-6.484450504081337,334006.133969828,1558838.701194439,4.667096028048559,1558838.701194439,4.667096028048559,0.758786467576569,0.0924402844629657,3.9257393506508094,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9257393506508094,1.2845619847941834,1.2848657370074237,3.0560918018135217,6475.4918070790845,15274.099351931189,6454.91273572144,0.00032640692814425216,23150.388344658066,2360.6826331783095,19294.16612983166,1967.4574018478952,0.8334273206386094,0.8334273206386092,35491.25023259204,35405.22815468563,1.0030379760246813,0.8,4283.417907708684,4273.035954225843,1.0030379760246813,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.071403343942,4632.441516551485,6.197328002542716,5.056280484408955,-3.716325602025252,8.772606086434207,2.922114814333945,3.5,0.8348899469525557,0.6,0.00023645133828254538,1.0000983741581133,0.0002364280798692339,198.8210218487293,0.0,4.632114974738376e-06,13.127413838408557,0.027805246981635653,7.983222551022434e-05,0.00015661911277232104,0.0006148458140743174,0.0924402844630721,0.0924402844630721,0.0924402844630721,0.09244861957468796,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487447.1858512092,595.7454307607342,0.0,0.0924402844630721,0.0924402844629657,0.0924402844629657,0.37135223943427464,0.37135223943427464,0.5,10.085815768854003,0.056894441296094556,0.056894441296094556,-7.560174708487466e-12,4.9530164176303515e-05,0.04474665006057421,-7.560174708487466e-12,27456.301404930837,20833.469955765057,0.758786467576569,0.9960725412910755,0.6132040771829205,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507555892884243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.1017209281,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.72496198167875,260.72496198167875,-12.425038018321231,245.02170084500548,276.42822311835243,123881.86966725555,123967.32955009882,-85.45988284326708,0.0,nan,276.42822311835243,3.2782231183524573,270.1469186636764,-3.0030813363235893,263.86561420901813,-9.284385790981844,257.58430975434817,-15.565690245651808,251.3030052996718,-21.846994700328167,245.02170084500548,-28.128299154994494,1.0,1.0,26022.012520719443,26022.012520719443,275.64275799673396,2.4927579967339852,275.64275799673396,275.64275799673396,77101.02828120509,77102.2774742115,-1.2491930064134067,0.0,8546.071908451686,8546.071908451686,0.8853765167172711,3945.3680474040634,275.64275799673396,2.4927579967339852,1.0,0.002,0.12651500403959748,0.0049189228124728165,0.00019541345561006478,0.0018045865444541707,0.09770672780503238,0.09770672780503238,0.0,6.423550927281418e-14,1.0,1.0000906138124972,0.044746650068134386,0.0924402844629657,0.0,8.367078685123926e-06,10.747345998380874,0.0,1600103.4886986169,266.62085237602224,4.9530171736478223e-05,1.0,1284480.091897414,2598.2409891236534,,,,,,,,,,,,,,,,,,,3.0,15274.099351931189,1550.1177775386816,0.37135223943427464,6.173730061729009,2.922114814333945
2917.0,-29.878362796968783,5.056172267524041,35.04961062234479,24.564837652165465,5.02273110605794,-26.38825340662182,-39.892009541485436,1.5326217157330386,-6.52917021049376,-6.529217184450865,40.09976889609611,41261.060687180034,25762.986025440645,25762.986025440645,67024.04671262068,77110.92052653234,77102.08575626955,25762.986025440645,102865.0717817102,102865.0717817102,102865.0717817102,130321.4141463078,125776.27492742256,4545.1392188852315,0.0,90882.49358862599,55032.891983432324,39832.89067243741,27456.3423645976,67289.23303703501,20833.49941969506,1550.119972340109,0.0,0.8785222245220068,2.725786691673319,0.001494314320929203,1.0,1.0,-6.487016801345192,334005.8698235223,1558839.4745272193,4.667102034317118,1558839.4745272193,4.667102034317118,0.7587864087300252,0.09244080259624536,3.925737901006632,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925737901006632,1.284562530651075,1.284866253114949,3.05608937465807,6475.486664227933,15274.084516313907,6454.909170979834,0.0003264077537737143,23150.42315110289,2360.6861824479197,19294.155474580446,1967.4563153146535,0.8334256073268048,0.8334256073268048,35491.23974800678,35405.22815468563,1.0030376056363206,0.8,4283.416642330317,4273.035954225843,1.0030376056363206,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.124293386853,4632.441516551485,6.197309535927123,5.056172267524041,-3.716333270852285,8.772505538376326,2.9221767776002165,3.5,0.8349076507429191,0.6,0.0002364280798692339,1.0000979109751884,0.00023640493323168186,198.82179881031186,0.0,4.6242615011692845e-06,13.105157094313752,0.027809871243136823,7.982481148956824e-05,0.00015660326837966566,0.000614783386099567,0.09244080259949877,0.09244080259949877,0.09244080259949877,0.09244866401699234,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487446.13561427826,595.7457730491174,0.0,0.09244080259949877,0.09244080259624536,0.09244080259624536,0.3713540569412325,0.3713540569412325,0.5,10.08605161163074,0.05396277515910697,0.05396277515910697,3.6266101233195513e-11,4.697395712582875e-05,0.04220038310569407,3.6266101233195513e-11,27456.3423645976,20833.49941969506,0.7587864087300252,0.9960590080694132,0.6131896415652494,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507612517244775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.079464184004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7244569222053,260.7244569222053,-12.425543077794657,245.02079012739665,276.42812371701086,123885.62833253395,123970.0694106278,-84.4410780938593,0.0,nan,276.42812371701086,3.2781237170108852,270.14665699908977,-3.0033430009102062,263.86519028116635,-9.284809718833628,257.58372356324946,-15.566276436750513,251.30225684531894,-21.84774315468104,245.02079012739665,-28.129209872603326,1.0,1.0,26022.012520719443,26022.012520719443,275.6427155329674,2.492715532967395,275.6427155329674,275.6427155329674,77100.90871755217,77102.08575626955,-1.1770387173746713,0.0,8546.071908451686,8546.071908451686,0.8853766084010621,3945.366590511665,275.6427155329674,2.492715532967395,1.0,0.002,0.12650711303903397,0.004918952384866032,0.00019540125922779664,0.001804598740933735,0.09770062961389832,0.09770062961389832,0.0,1.6153181223166335e-13,1.0,1.0000854580434828,0.04220038306942797,0.09244080259624536,0.0,7.891000731150642e-06,10.135833883796051,0.0,1600103.4585614507,266.6208297895062,4.6973920859727514e-05,1.0,1284480.1602645493,2598.240712454679,,,,,,,,,,,,,,,,,,,3.0,15274.084516313907,1550.119972340109,0.3713540569412325,6.173730061729009,2.9221767776002165
2918.0,-29.879299713223165,5.056061749583775,35.04963042469622,24.564690444991015,5.022633426216691,-26.38910639927897,-39.89283536849541,1.5324401122772766,-6.5292086911011324,-6.529253436765647,40.09979273669433,41260.445659527475,25763.26215292957,25763.26215292957,67023.70781245704,77110.71977905672,77101.94592722434,25763.26215292957,102865.20808015391,102865.20808015391,102865.20808015391,130321.63171645068,125776.3670246061,4545.264691844588,0.0,90882.62303450225,55032.60583670939,39833.352441992065,27456.423636296764,67289.77607828882,20833.556902146567,1550.1244773579538,0.0,0.87852193751799,2.725783037796841,0.001494314320929203,1.0,1.0,-6.48924730079068,334005.3917509312,1558840.5046156142,4.667111798536612,1558840.5046156142,4.667111798536612,0.7587862562917729,0.09244132272535041,3.925737795606286,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925737795606286,1.2845634277151454,1.2848671206562494,3.056087158412256,6475.481968268996,15274.069738540522,6454.905322802185,0.00032640846571635896,23150.45674630097,2360.6896082047356,19294.14397211993,1967.455142390106,0.8334239010296327,0.8334239010296327,35491.23898569629,35405.22815468563,1.0030375787062216,0.8,4283.416550327516,4273.035954225843,1.0030375787062216,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.176493402002,4632.441516551485,6.197298140653717,5.056061749583775,-3.7163542231244087,8.772415972708185,2.922237932980616,3.5,0.8349251237087474,0.6,0.00023640493323168186,1.0000974228735802,0.0002363819042273097,198.82257189817074,0.0,4.602056114508018e-06,13.042227028515724,0.02781447329925133,7.98173587094511e-05,0.00015658757452223076,0.0006147217596242372,0.09244132272646732,0.09244132272646732,0.09244132272646732,0.09244877856635307,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487445.1727540567,595.7460872242575,0.0,0.09244132272646732,0.09244132272535041,0.09244132272535041,0.37135581985149785,0.37135581985149785,0.5,10.086275287207428,0.051184455574741605,0.051184455574741605,-1.7337242752546445e-11,4.4745664524725726e-05,0.04000613597497704,-1.7337242752546445e-11,27456.423636296764,20833.556902146567,0.7587862562917729,0.9960459332555629,0.6131755530219433,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450766887499275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.0165341182,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.723949637531,260.723949637531,-12.42605036246897,245.01988227582444,276.428016999235,123888.41897544135,123973.23208454643,-84.81310910506964,0.0,nan,276.428016999235,3.278016999235035,270.146390054554,-3.0036099454459873,263.8647631098717,-9.28523689012826,257.5831361651947,-15.566863834805304,251.30150922050623,-21.848490779493744,245.01988227582444,-28.130117724175534,1.0,1.0,26022.012520719443,26022.012520719443,275.6426629188613,2.492662918861299,275.6426629188613,275.6426629188613,77100.57680162936,77101.94592722434,-1.3691255949815968,0.0,8546.071908451686,8546.071908451686,0.8853766150671828,3945.3664845843173,275.6426629188613,2.492662918861299,1.0,0.002,0.12649963229853448,0.0049189772730879435,0.00019538969001478757,0.001804610310177165,0.09769484500739378,0.09769484500739378,0.0,1.9195279046813063e-13,1.0,1.0000810149941504,0.040006135992314285,0.09244132272535041,0.0,7.480740941463086e-06,9.608864249027008,0.0,1600103.4102556556,266.62079130889884,4.474568186196848e-05,1.0,1284480.284000812,2598.2402117173356,,,,,,,,,,,,,,,,,,,3.0,15274.069738540522,1550.1244773579538,0.37135581985149785,6.173730061729009,2.922237932980616
2919.0,-29.880235656062702,5.055949356136104,35.049649277250545,24.56461937343704,5.0226183561275235,-26.389950254846266,-39.89364844802765,1.5323329547039297,-6.529229376355204,-6.529271441893112,40.09980493031283,41259.76759498658,25763.487212963697,25763.487212963697,67023.25480795027,77110.46411259889,77101.71345547121,25763.487212963697,102865.2006684349,102865.2006684349,102865.2006684349,130321.64333345604,125776.26179115854,4545.381542297507,0.0,90882.72453929237,55032.28465254431,39833.82209638673,27456.442665021146,67290.26476140787,20833.570589977393,1550.1255998145743,0.0,0.878521793632224,2.7257812439001503,0.001494314320929203,1.0,1.0,-6.49187448022019,334005.15431148873,1558841.0314702604,4.667116693703792,1558841.0314702604,4.667116693703792,0.7587862289428654,0.0924418027891697,3.9257361969183884,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9257361969183884,1.2845639763880106,1.284867639875061,3.0560846085353677,6475.476565385847,15274.055023558327,6454.901997261094,0.00032640936270312063,23150.492030165755,2360.6932061576335,19294.13403185507,1967.4541287651816,0.833422201425104,0.833422201425104,35491.2274231479,35405.22815468563,1.0030371702367513,0.8,4283.41515485042,4273.035954225843,1.0030371702367513,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.227946536779,4632.441516551485,6.197275575044238,5.055949356136104,-3.716362291658013,8.772311647794117,2.922298213847842,3.5,0.8349423468136692,0.6,0.0002363819042273097,1.0000973223967338,0.00023635890121255433,198.82334418811197,0.0,4.578685877526274e-06,12.975995776909459,0.027819051985128858,7.981002159899864e-05,0.00015657188262831106,0.0006146599070536181,0.09244180279053771,0.09244180279053771,0.09244180279053771,0.09244876952520285,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487444.2243124335,595.7463961408569,0.0,0.09244180279053771,0.0924418027891697,0.0924418027891697,0.37135753622320655,0.37135753622320655,0.5,10.086484288981739,0.048433380771825796,0.048433380771825796,2.8421709430404007e-13,4.2065537911639694e-05,0.0373969616729255,2.8421709430404007e-13,27456.442665021146,20833.570589977393,0.7587862289428654,0.9960319675601762,0.6131610232368973,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507724951785732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.9503028666,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7234481307117,260.7234481307117,-12.42655186928829,245.01897768832367,276.42791857309425,123892.12136886823,123975.96847601849,-83.84710715023434,0.0,nan,276.42791857309425,3.2779185730942686,270.1461303961523,-3.003869603847704,263.86434221919046,-9.285657780809515,257.5825540422335,-15.567445957766495,251.3007658652759,-21.84923413472407,245.01897768832367,-28.131022311676304,1.0,1.0,26022.012520719443,26022.012520719443,275.6426177115577,2.4926177115577275,275.6426177115577,275.6426177115577,77100.46386136899,77101.71345547121,-1.2495941022207262,0.0,8546.071908451686,8546.071908451686,0.8853767161773444,3945.3648779029804,275.6426177115577,2.4926177115577275,1.0,0.002,0.1264926394112982,0.004919003432191065,0.0001953788816622151,0.0018046211182463202,0.09768944083110755,0.09768944083110755,0.0,-9.146459631348414e-14,1.0,1.0000757317306996,0.03739696167264128,0.0924418027891697,0.0,6.99288716582448e-06,8.982226122490836,0.0,1600103.3821708611,266.6207706236448,4.20655376274226e-05,1.0,1284480.3454556824,2598.239963021106,,,,,,,,,,,,,,,,,,,3.0,15274.055023558327,1550.1255998145743,0.37135753622320655,6.173730061729009,2.922298213847842
2920.0,-29.881168997115328,5.055834873508463,35.04966761691716,24.564526753406994,5.022574164911642,-26.390794680908915,-39.894465369265504,1.5321998484751664,-6.529265517982481,-6.529305503751025,40.0998278335168,41259.10889363455,25763.73791408481,25763.73791408481,67022.84680771935,77110.22479462255,77101.59936967096,25763.73791408481,102865.33728375577,102865.33728375577,102865.33728375577,130321.86016379432,125776.36618071719,4545.493983077137,0.0,90882.82746365531,55031.9674570015,39834.288896282014,27456.522880038556,67290.81177632057,20833.627338510807,1550.1300233123693,0.0,0.8785215220560942,2.7257778106254578,0.001494314320929203,1.0,1.0,-6.493911271545585,334004.7051264444,1558842.0210576297,4.667125933053841,1558842.0210576297,4.667125933053841,0.7587860789778764,0.09244229157095367,3.9257339109870735,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9257339109870735,1.284564646357784,1.2848682804528133,3.0560812350845725,6475.469417448414,15274.040296846333,6454.899881563148,0.0003264107108258124,23150.531728423754,2360.6972542533645,19294.127707892323,1967.4534839004475,0.8334204991155078,0.8334204991155078,35491.21089009345,35405.22815468563,1.003036586174562,0.8,4283.413159485899,4273.035954225843,1.003036586174562,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.278759109067,4632.441516551485,6.197260132636898,5.055834873508463,-3.7163834353742478,8.77221830888271,2.922357744740434,3.5,0.834959355640124,0.6,0.00023635890121255433,1.0000970525839725,0.00023633596419654341,198.82411433645996,0.0,4.57353632007034e-06,12.961401931079344,0.027823625521448927,7.980265044948838e-05,0.00015655625076306593,0.0006145981825975639,0.09244229157767253,0.09244229157767253,0.09244229157767253,0.09244888831720355,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487443.38114553783,595.7466713597988,0.0,0.09244229157767253,0.09244229157095367,0.09244229157095367,0.37135919589019883,0.37135919589019883,0.5,10.086682191961952,0.04583777728447558,0.04583777728447558,-1.6655121726216748e-11,3.99857685238203e-05,0.035394232205419485,-1.6655121726216748e-11,27456.522880038556,20833.627338510807,0.7587860789778764,0.9960178074609659,0.6131462499038168,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507780970730488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.93570902077,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.72294894036986,260.72294894036986,-12.427051059630116,245.01807595607525,276.4278219246567,123895.40006695493,123978.85987920364,-83.45981224870138,0.0,nan,276.4278219246567,3.2778219246567346,270.1458727309697,-3.0041272690302776,263.86392353722266,-9.286076462777316,257.5819743435022,-15.568025656497753,251.30002514979236,-21.849974850207616,245.01807595607525,-28.131924043924727,1.0,1.0,26022.012520719443,26022.012520719443,275.64257030019826,2.492570300198281,275.64257030019826,275.64257030019826,77100.273636288,77101.59936967096,-1.3257333829678828,0.0,8546.071908451686,8546.071908451686,0.8853768607526965,3945.362580542009,275.64257030019826,2.492570300198281,1.0,0.002,0.1264860209832912,0.004919025090406836,0.000195368645248218,0.0018046313552045848,0.09768432262410899,0.09768432262410899,0.0,4.528027258698941e-13,1.0,1.0000716763887931,0.035394232222074606,0.09244229157095367,0.0,6.618428413586211e-06,8.501241984513124,0.0,1600103.3368198727,266.6207344820175,3.9985785178942024e-05,1.0,1284480.4617153374,2598.239492540392,,,,,,,,,,,,,,,,,,,3.0,15274.040296846333,1550.1300233123693,0.37135919589019883,6.173730061729009,2.922357744740434
2921.0,-29.882098758186025,5.055718231537312,35.04968517051038,24.564360442478232,5.022461045512892,-26.391642777836502,-39.895286586228735,1.5320050650477164,-6.529310723576259,-6.529348167706945,40.09984182691719,41258.52231535747,25763.9970360309,25763.9970360309,67022.51935138837,77110.04088373554,77101.34920029233,25763.9970360309,102865.34623632324,102865.34623632324,102865.34623632324,130321.920120165,125776.32084388801,4545.599276276983,0.0,90882.97041670945,55031.706738959234,39834.737419722456,27456.573883841756,67291.31130356422,20833.662458642742,1550.1332721448255,0.0,0.8785212377659877,2.725773509462412,0.001494314320929203,1.0,1.0,-6.496376217227294,334004.14250298514,1558842.6256773965,4.667135604952757,1558842.6256773965,4.667135604952757,0.7587859485594228,0.09244275894852516,3.925735396569347,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925735396569347,1.2845656046287182,1.2848692094846195,3.0560801117697793,6475.467037279162,15274.025591058711,6454.894454945394,0.00032641082592693374,23150.55938210481,2360.7000741440565,19294.111487368707,1967.451829867356,0.8334188029289217,0.8334188029289217,35491.22163460399,35405.22815468563,1.003036965745212,0.8,4283.4144562344945,4273.035954225843,1.003036965745212,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.3288734491525,4632.441516551485,6.197247756984799,5.055718231537312,-3.716412063399767,8.772130294937078,2.922416458074656,3.5,0.8349761308784732,0.6,0.00023633596419654341,1.0000966810423382,0.00023631311719805452,198.82488153600295,0.0,4.5604318938921594e-06,12.924263987290379,0.02782818595334282,7.979524117361949e-05,0.0001565407230229239,0.0006145374573756506,0.09244275895016635,0.09244275895016635,0.09244275895016635,0.09244890627844933,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487442.5598915195,595.7469390182509,0.0,0.09244275895016635,0.09244275894852516,0.09244275894852516,0.371360813046805,0.371360813046805,0.5,10.086866611817703,0.04327994364535925,0.04327994364535925,-6.45741238258779e-11,3.744413066897323e-05,0.032971950479634415,-6.45741238258779e-11,27456.573883841756,20833.662458642742,0.7587859485594228,0.9960055474181017,0.6131329813032211,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450783683436178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.89857107698,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.72244570459696,260.72244570459696,-12.427554295403013,245.0171765516918,276.42771485749887,123898.00854232193,123982.14471248009,-84.13617015817235,0.0,nan,276.42771485749887,3.277714857498893,270.1456071963585,-3.0043928036414513,263.86349953517157,-9.286500464828407,257.58139187400536,-15.568608125994615,251.29928421285555,-21.850715787144424,245.0171765516918,-28.132823448308187,1.0,1.0,26022.012520719443,26022.012520719443,275.6424983632171,2.4924983632171234,275.6424983632171,275.6424983632171,77099.96496994802,77101.34920029233,-1.3842303443088895,0.0,8546.071908451686,8546.071908451686,0.8853767667959904,3945.364073552194,275.6424983632171,2.4924983632171234,1.0,0.002,0.12647985547242624,0.004919043271185683,0.00019535910495174804,0.001804640895075971,0.09767955247587402,0.09767955247587402,0.0,2.77191464226334e-14,1.0,1.0000667714416331,0.03297195054420854,0.09244275894852516,0.0,6.165510867347025e-06,7.91947914342454,0.0,1600103.2801806428,266.6206892764237,3.7444195243097056e-05,1.0,1284480.6073356634,2598.2389032427855,,,,,,,,,,,,,,,,,,,3.0,15274.025591058711,1550.1332721448255,0.371360813046805,6.173730061729009,2.922416458074656
2922.0,-29.8830259666851,5.055599985930725,35.04970176802753,24.564280255604558,5.0224351608609075,-26.392479853914043,-39.89609484616665,1.5318890479309282,-6.529330407449038,-6.529365185468469,40.0998493418499,41257.86333995228,25764.189471812675,25764.189471812675,67022.05281176495,77109.7952453983,77101.10196312002,25764.189471812675,102865.29143493269,102865.29143493269,102865.29143493269,130321.87040246616,125776.17404460342,4545.696357862727,0.0,90883.07482922272,55031.39709177424,39835.19748605387,27456.57896753346,67291.77645358733,20833.66600026873,1550.1337387123228,0.0,0.8785211170180744,2.7257718157106847,0.001494314320929203,1.0,1.0,-6.498905449056679,334003.91808558616,1558842.9503769411,4.667139712946417,1558842.9503769411,4.667139712946417,0.7587859370573401,0.09244318904925132,3.925733966038099,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925733966038099,1.2845661943597202,1.2848697700049936,3.0560775951252896,6475.461704811477,15274.01092587869,6454.891104289765,0.0003264117063351339,23150.594415072675,2360.7036465125884,19294.101472034807,1967.4508085875204,0.8334171091293009,0.8334171091293009,35491.21128825137,35405.22815468563,1.0030366002402615,0.8,4283.413207539342,4273.035954225843,1.0030366002402615,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.378268536026,4632.441516551485,6.197220413355662,5.055599985930725,-3.7164221216799063,8.772022107610631,2.9224743292025397,3.5,0.8349926654864399,0.6,0.00023631311719805452,1.0000964163337847,0.00023629033495024986,198.82564663446493,0.0,4.5425517680069794e-06,12.87359171053178,0.027832728505110826,7.978794942105592e-05,0.0001565251677769986,0.0006144761676819755,0.09244318905117481,0.09244318905117481,0.09244318905117481,0.09244886395135386,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487441.77563113754,595.7471943330189,0.0,0.09244318905117481,0.09244318904925132,0.09244318904925132,0.37136237802729294,0.37136237802729294,0.5,10.08703685851921,0.04072197908772068,0.04072197908772068,3.524291969370097e-12,3.477801942608494e-05,0.030459736411785343,3.524291969370097e-12,27456.57896753346,20833.66600026873,0.7587859370573401,0.9959917295093493,0.6131189502540295,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507892484127245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.84789880022,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.72194732141,260.72194732141,-12.42805267858995,245.01628028587,276.4276143569462,123901.56947558887,123984.89434108236,-83.32486549347658,0.0,nan,276.4276143569462,3.2776143569462306,270.1453475427529,-3.0046524572470616,263.8630807285065,-9.286919271493502,257.58081391429596,-15.569186085704018,251.2985471000887,-21.851452899911266,245.01628028587,-28.133719714129967,1.0,1.0,26022.012520719443,26022.012520719443,275.64245241553607,2.4924524155360928,275.64245241553607,275.64245241553607,77099.82515150275,77101.10196312002,-1.2768116172665032,0.0,8546.071908451686,8546.071908451686,0.8853768572709554,3945.3626358682895,275.64245241553607,2.4924524155360928,1.0,0.002,0.1264741597011342,0.004919064149412729,0.0001953503005068258,0.0018046496993911693,0.0976751502534129,0.0976751502534129,0.0,-1.0200477615351922e-13,1.0,1.0000616843433778,0.03045973640826105,0.09244318904925132,0.0,5.6957711333509105e-06,7.3161078954480985,0.0,1600103.2532899969,266.62066959255094,3.477801590179297e-05,1.0,1284480.6654202621,2598.238668185567,,,,,,,,,,,,,,,,,,,3.0,15274.01092587869,1550.1337387123228,0.37136237802729294,6.173730061729009,2.9224743292025397
