time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2923.0,-29.883943236893266,5.05547973826805,35.04971776986396,24.56401901962238,5.022220998344104,-26.393326813369598,-39.8969158535823,1.5316045748229965,-6.52937535756962,-6.529407908141898,40.09986534568121,41257.35518091028,25764.429719493553,25764.429719493553,67021.78490040383,77109.6850886191,77100.91160543874,25764.429719493553,102865.34132493229,102865.34132493229,102865.34132493229,130321.98550716118,125776.19657167945,4545.788935481726,0.0,90883.25561881175,55031.17713349335,39835.64276146488,27456.644182228898,67292.28694369378,20833.71123385898,1550.1376889175458,0.0,0.8785208247650893,2.7257675044348875,0.001494314320929203,1.0,1.0,-6.501025066775128,334003.3546895855,1558843.641861577,4.667149655758182,1558843.641861577,4.667149655758182,0.758785782253151,0.09244362968183571,3.9257379819124902,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9257379819124902,1.284567571753179,1.284871118457105,3.0560774444544316,6475.461385558009,15273.996280843154,6454.884271347577,0.0003264112901716787,23150.616785314953,2360.7059276424625,19294.081047913347,1967.4487259067416,0.8334154215775406,0.8334154215775406,35491.240333160305,35405.22815468563,1.003037626308006,0.8,4283.416712952148,4273.035954225843,1.003037626308006,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.427084398906,4632.441516551485,6.197205434143809,5.05547973826805,-3.716452500165932,8.771932238433983,2.9225315221637813,3.5,0.835009006332509,0.6,0.00023629033495024986,1.0000953835655673,0.00023626779888516345,198.82640353731685,0.0,4.529695151549283e-06,12.837156059490669,0.027837258200262376,7.97805432972015e-05,0.00015650979165304836,0.0006144164336335824,0.09244362968096445,0.09244362968096445,0.09244362968096445,0.09244892256014077,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487441.08765270637,595.7474187647219,0.0,0.09244362968096445,0.09244362968183571,0.09244362968183571,0.37136388793656105,0.37136388793656105,0.5,10.087195644634896,0.03826950835969001,0.03826950835969001,1.1937117960769683e-11,3.2550572257150634e-05,0.02838284136674929,1.1937117960769683e-11,27456.644182228898,20833.71123385898,0.758785782253151,0.9959801924473709,0.6131067475152391,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507947981517293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.81146314918,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.72143669583056,260.72143669583056,-12.428563304169415,245.0153865929604,276.4274867986977,123903.16947528292,123988.54115145137,-85.37167616844009,0.0,nan,276.4274867986977,3.277486798697737,270.145066757568,-3.0049332424320028,263.86264671639566,-9.287353283604318,257.5802266752512,-15.56977332474878,251.29780663411046,-21.85219336588952,245.0153865929604,-28.13461340703958,1.0,1.0,26022.012520719443,26022.012520719443,275.642387418573,2.492387418573003,275.642387418573,275.642387418573,77099.1964146525,77100.91160543874,-1.7151907862426015,0.0,8546.071908451686,8546.071908451686,0.8853766032841129,3945.3666718220525,275.642387418573,2.492387418573003,1.0,0.002,0.12646885227216745,0.004919078707775385,0.0001953420855713288,0.001804657914301477,0.0976710427856644,0.0976710427856644,0.0,-1.2719426206730944e-13,1.0,1.0000574786835805,0.02838284135481217,0.09244362968183571,0.0,5.30742885629347e-06,6.817290522934458,0.0,1600103.19739914,266.62062464243036,3.255056032003267e-05,1.0,1284480.8112407606,2598.2380780781677,,,,,,,,,,,,,,,,,,,3.0,15273.996280843154,1550.1376889175458,0.37136388793656105,6.173730061729009,2.9225315221637813
2924.0,-29.884863574145783,5.055358359988209,35.049732355999765,24.56402495680379,5.0222792605989,-26.394149290665748,-39.89771049292756,1.5315649770898492,-6.529378111467622,-6.529407343085861,40.09985649244371,41256.633329025964,25764.56539348281,25764.56539348281,67021.19872250878,77109.37833529152,77100.517347787,25764.56539348281,102865.08274126981,102865.08274126981,102865.08274126981,130321.65406991208,125775.78407572351,4545.869994188573,0.0,90883.31709657065,55030.824330742704,39836.10307314216,27456.571328642265,67292.67440178443,20833.659538064712,1550.1340604165057,0.0,0.8785208614890694,2.72576760579512,0.001494314320929203,1.0,1.0,-6.504083381830924,334003.36214076716,1558843.2593349162,4.667148406362254,1558843.2593349162,4.667148406362254,0.7587859128037362,0.09244399803546494,3.9257330401686206,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9257330401686206,1.284567803463157,1.284871321271226,3.0560730461910692,6475.452066165722,15273.98180399776,6454.883788492835,0.00032641320863227265,23150.661587693434,2360.710496213634,19294.07960462821,1967.4485787326162,0.833413746365014,0.8334137463650141,35491.20459187706,35405.22815468563,1.0030363636778805,0.8,4283.412399357905,4273.035954225843,1.0030363636778805,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.475216185498,4632.441516551485,6.19716632180478,5.055358359988209,-3.7164508138128296,8.771809173801039,2.922587914095426,3.5,0.8350251183129789,0.6,0.00023626779888516345,1.0000957032314812,0.0002362451894571105,198.82716297609963,0.0,4.4807647710141545e-06,12.698487361054115,0.02784173896503339,7.977337563903628e-05,0.00015649442324612716,0.0006143553279394536,0.09244399803433521,0.09244399803433521,0.09244399803433521,0.09244871346169518,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487440.3629980639,595.7476539000496,0.0,0.09244399803433521,0.09244399803546494,0.09244399803546494,0.37136535351573463,0.37136535351573463,0.5,10.087337107072372,0.03568012959721045,0.03568012959721045,-1.6086687537608668e-11,2.9231618213998445e-05,0.02532396125491232,-1.6086687537608668e-11,27456.571328642265,20833.659538064712,0.7587859128037362,0.9959657469154108,0.6130924903161813,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508002884456928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.672794450744,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.72094054080867,260.72094054080867,-12.429059459191308,245.01449695198463,276.4273841296296,123907.69795672376,123990.6502945911,-82.95233786736502,0.0,nan,276.4273841296296,3.277384129629638,270.1448066941125,-3.005193305887474,263.8622292585664,-9.287770741433576,257.57965182304275,-15.570348176957225,251.29707438751586,-21.852925612484114,245.01449695198463,-28.13550304801535,1.0,1.0,26022.012520719443,26022.012520719443,275.6423418504282,2.492341850428204,275.6423418504282,275.6423418504282,77099.3064931269,77100.517347787,-1.2108546600939007,0.0,8546.071908451686,8546.071908451686,0.8853769158282253,3945.361705369464,275.6423418504282,2.492341850428204,1.0,0.002,0.12646411681731318,0.004919098747744651,0.00019533477147837985,0.0018046652283377127,0.09766738573918993,0.09766738573918993,0.0,-1.839075766674192e-13,1.0,1.0000512844826221,0.025323961270999007,0.09244399803546494,0.0,4.735454681415492e-06,6.082600661645877,0.0,1600103.1894278303,266.62062188853236,2.9231634300685982e-05,1.0,1284480.8093122127,2598.238085882625,,,,,,,,,,,,,,,,,,,3.0,15273.98180399776,1550.1340604165057,0.37136535351573463,6.173730061729009,2.922587914095426
2925.0,-29.88578550166581,5.055235022581414,35.049746955632656,24.56396244177597,5.022272044962806,-26.39497974701289,-39.89851389834655,1.5314662900652523,-6.529427210093388,-6.529455201001578,40.099886054165964,41255.9731904114,25764.800487502314,25764.800487502314,67020.77367791372,77109.12154602248,77100.53348644805,25764.800487502314,102865.33397395037,102865.33397395037,102865.33397395037,130322.03757994175,125776.08567390007,4545.951906041683,0.0,90883.41433916581,55030.518636601155,39836.550780627396,27456.703605991377,67293.25438661878,20833.752682569422,1550.1413418534974,0.0,0.8785204898688359,2.7257627597008547,0.001494314320929203,1.0,1.0,-6.505264047081596,334002.73102585267,1558844.5366211957,4.667161049352429,1558844.5366211957,4.667161049352429,0.7587856496372438,0.0924444309288521,3.925731236965964,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925731236965964,1.284568311660079,1.2848718005433581,3.0560704334148223,6475.446530006378,15273.967235133572,6454.8806260615065,0.00032641414497620543,23150.69699203501,2360.7141064517455,19294.070151909338,1967.4476148235472,0.8334120635135719,0.8334120635135719,35491.19155016756,35405.22815468563,1.0030359029542864,0.8,4283.410825361732,4273.035954225843,1.0030359029542864,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.522885438586,4632.441516551485,6.197151813100443,5.055235022581414,-3.716486564395102,8.771721586976515,2.9226437645447874,3.5,0.8350410755842249,0.6,0.0002362451894571105,1.0000958693297957,0.0002362225429602343,198.82792373225374,0.0,4.49536843627794e-06,12.739874148411682,0.02784623433346967,7.976612951596144e-05,0.00015647905994114905,0.0006142947335420383,0.0924444309329544,0.0924444309329544,0.0924444309329544,0.09244894425032105,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487439.8532923855,595.747821043785,0.0,0.0924444309329544,0.0924444309288521,0.0924444309288521,0.37136675114745665,0.37136675114745665,0.5,10.087472506596177,0.03339955078359935,0.03339955078359935,5.684341886080801e-13,2.7990908165520523e-05,0.024191153919957742,5.684341886080801e-13,27456.703605991377,20833.752682569422,0.7587856496372438,0.9959508466162214,0.6130773963372936,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508057971372192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.7141812381,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7204501282239,260.7204501282239,-12.42954987177609,245.01360975628964,276.4272905001623,123911.36904491972,123993.36130116349,-81.99225624374847,0.0,nan,276.4272905001623,3.277290500162337,270.1445543513913,-3.0054456486086565,263.8618182026024,-9.288181797397556,257.57908205383046,-15.570917946169516,251.29634590506706,-21.85365409493292,245.01360975628964,-28.136390243710338,1.0,1.0,26022.012520719443,26022.012520719443,275.64229588094275,2.492295880942777,275.64229588094275,275.64229588094275,77099.22321454607,77100.53348644805,-1.310271901980741,0.0,8546.071908451686,8546.071908451686,0.885377029873046,3945.359893150794,275.64229588094275,2.492295880942777,1.0,0.002,0.12645959317266056,0.004919109070907421,0.00019532776510610358,0.0018046722349602548,0.09766388255305179,0.09766388255305179,0.0,6.63583771265408e-14,1.0,1.0000489905169792,0.024191153919389308,0.0924444309288521,0.0,4.523644803285945e-06,5.810535676893946,0.0,1600103.1300822783,266.6205727899066,2.7990907597086334e-05,1.0,1284480.9726601904,2598.237424845149,,,,,,,,,,,,,,,,,,,3.0,15273.967235133572,1550.1413418534974,0.37136675114745665,6.173730061729009,2.9226437645447874
2926.0,-29.886701278419537,5.055109944572121,35.04976120784662,24.56384600317108,5.022207289933651,-26.395810421560757,-39.89931733869014,1.5313164329813516,-6.529469349425483,-6.52949558619468,40.09990522696399,41255.3542397048,25765.00935959126,25765.00935959126,67020.36359929606,77108.90694143075,77100.43774177472,25765.00935959126,102865.44710136598,102865.44710136598,102865.44710136598,130322.23166491027,125776.20321959538,4546.028445314887,0.0,90883.53364946086,55030.23189366715,39837.0019508819,27456.7845635443,67293.7865144262,20833.809314834118,1550.1460025713786,0.0,0.8785201982253312,2.7257586796595694,0.001494314320929203,1.0,1.0,-6.506896317921871,334002.1984558397,1558845.3650295583,4.667170971437968,1558845.3650295583,4.667170971437968,0.7587854749203289,0.0924448375936131,3.9257308635741572,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9257308635741572,1.2845690592347176,1.284872519202113,3.0560683642130635,6475.442145616149,15273.952603733116,6454.876631216343,0.00032641478113479527,23150.72958585768,2360.7174300966876,19294.05821104981,1967.4463971947416,0.8334103743683382,0.8334103743683381,35491.18884960159,35405.22815468563,1.003035807551579,0.8,4283.410499432029,4273.035954225843,1.003035807551579,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.569877240404,4632.441516551485,6.197132007482419,5.055109944572121,-3.716517512603735,8.771627457175857,2.9226988216937175,3.5,0.835056806198205,0.6,0.0002362225429602343,1.000095230410346,0.00023620004953259354,198.82867941799486,0.0,4.502755953705711e-06,12.760810372801984,0.027850737089423375,7.975888368640536e-05,0.00015646365927382894,0.0006142342162390212,0.09244483759918722,0.09244483759918722,0.09244483759918722,0.09244905313858402,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487439.3364167593,595.7479900088167,0.0,0.09244483759918722,0.0924448375936131,0.0924448375936131,0.37136812581704326,0.37136812581704326,0.5,10.08759897307672,0.031254019768368835,0.031254019768368835,-2.916067387559451e-11,2.6236769201659627e-05,0.022599268272813333,-2.916067387559451e-11,27456.7845635443,20833.809314834118,0.7587854749203289,0.9959368772468833,0.6130633506684993,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508113153873452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.73511746249,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7199597423339,260.7199597423339,-12.430040257666064,245.01272510059596,276.42719438408255,123914.38131249246,123996.3691103823,-81.98779788982753,0.0,nan,276.42719438408255,3.277194384082577,270.1443005273598,-3.005699472640174,263.8614066706831,-9.288593329316882,257.5785128139899,-15.571487186010074,251.29561895729225,-21.85438104270773,245.01272510059596,-28.13727489940402,1.0,1.0,26022.012520719443,26022.012520719443,275.6422442923951,2.492244292395128,275.6422442923951,275.6422442923951,77098.99140805007,77100.43774177472,-1.4463337246415904,0.0,8546.071908451686,8546.071908451686,0.8853770534884724,3945.359517892028,275.6422442923951,2.492244292395128,1.0,0.002,0.12645536718692896,0.004919119502601214,0.00019532122149474532,0.0018046787787348838,0.09766061074737266,0.09766061074737266,0.0,2.296288159620019e-13,1.0,1.000045766896741,0.022599268301974007,0.0924448375936131,0.0,4.225986067062637e-06,5.428199276388658,0.0,1600103.078163611,266.6205306505745,2.6236798362333502e-05,1.0,1284481.1105024882,2598.2368670243654,,,,,,,,,,,,,,,,,,,3.0,15273.952603733116,1550.1460025713786,0.37136812581704326,6.173730061729009,2.9226988216937175
2927.0,-29.887614264225054,5.054983368806792,35.049774817510674,24.56373410476374,5.022144902155841,-26.396638347562845,-39.900116553157545,1.5311689852153625,-6.5295026794775595,-6.529526740302111,40.099915187510135,41254.723602546495,25765.189090392865,25765.189090392865,67019.91269293937,77108.68938783702,77100.25133263906,25765.189090392865,102865.44042303192,102865.44042303192,102865.44042303192,130322.26160510206,125776.16300994364,4546.0985951584225,0.0,90883.6477381905,55029.93211135533,39837.46180759463,27456.821182070136,67294.28298966476,20833.83449848799,1550.1483473235312,0.0,0.8785199916093617,2.7257555431223803,0.001494314320929203,1.0,1.0,-6.508886803003975,334001.7876196739,1558845.7953998772,4.6671780007804236,1558845.7953998772,4.6671780007804236,0.758785380155111,0.09244521580374743,3.925729888743375,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925729888743375,1.2845697952267647,1.2848732264721452,3.0560658543667274,6475.436827552936,15273.938064822094,6454.873331261405,0.0003264156620282274,23150.7643963967,2360.7209797837895,19294.048347263666,1967.4453913684763,0.8334086951473053,0.8334086951473053,35491.1817991123,35405.22815468563,1.0030355584794408,0.8,4283.409648512666,4273.035954225843,1.0030355584794408,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.616245083444,4632.441516551485,6.197106123216948,5.054983368806792,-3.7165422339777328,8.771525602784525,2.9227531481985496,3.5,0.8350723280567285,0.6,0.00023620004953259354,1.0000949408803588,0.00023617762662080113,198.82943280572235,0.0,4.472338513395412e-06,12.674607346962597,0.02785520942793677,7.975167657161608e-05,0.00015644837296097748,0.0006141740537781801,0.0924452158075449,0.0924452158075449,0.0924452158075449,0.09244906485282271,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487438.82800037786,595.7481557721356,0.0,0.0924452158075449,0.09244521580374743,0.09244521580374743,0.37136946595889947,0.37136946595889947,0.5,10.087714444215193,0.029142399353645487,0.029142399353645487,-1.4779288903810084e-12,2.4060824557636806e-05,0.020639937298142286,-1.4779288903810084e-12,27456.821182070136,20833.83449848799,0.758785380155111,0.9959228290348597,0.6130494563540042,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450816796861371,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.64891443665,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.71946984717357,260.71946984717357,-12.430530152826407,245.0118430266886,276.4270966676674,123917.4118790954,123999.31762854931,-81.90574945392498,0.0,nan,276.4270966676674,3.277096667667422,270.1440459394507,-3.0059540605493,263.8609952112717,-9.289004788728278,257.5779444830797,-15.572055516920273,251.2948937548834,-21.855106245116588,245.0118430266886,-28.138156973311368,1.0,1.0,26022.012520719443,26022.012520719443,275.64219132602847,2.4921913260284896,275.64219132602847,275.64219132602847,77098.77177451264,77100.25133263906,-1.4795581264188513,0.0,8546.071908451686,8546.071908451686,0.8853771151423264,3945.3585381870917,275.64219132602847,2.4921913260284896,1.0,0.002,0.12645150757402215,0.004919130073117523,0.00019531524748428957,0.0018046847524767512,0.09765762374214478,0.09765762374214478,0.0,-3.895928718522512e-14,1.0,1.0000417991622874,0.020639937299620215,0.09244521580374743,0.0,3.8596126862158705e-06,4.957599999710666,0.0,1600103.0359718904,266.6204973205224,2.4060826035565697e-05,1.0,1284481.216837151,2598.236436708933,,,,,,,,,,,,,,,,,,,3.0,15273.938064822094,1550.1483473235312,0.37136946595889947,6.173730061729009,2.9227531481985496
2928.0,-29.888524361958755,5.054855340324538,35.0497878093725,24.56362199680882,5.022083231479924,-26.397463602574778,-39.900915313605196,1.5310224719073904,-6.529537132123437,-6.5295590626739415,40.099924577169006,41254.106310281895,25765.363416421038,25765.363416421038,67019.46972670293,77108.47321377615,77100.0658690498,25765.363416421038,102865.42928547083,102865.42928547083,102865.42928547083,130322.2879785818,125776.12457247604,4546.16340610575,0.0,90883.76329636353,55029.645738541956,39837.90839757952,27456.858693110968,67294.7670906905,20833.860199463157,1550.1507729017867,0.0,0.8785197808359635,2.7257522872809927,0.001494314320929203,1.0,1.0,-6.510821166640142,334001.3613774005,1558846.2011035143,4.66718517156616,1558846.2011035143,4.66718517156616,0.7587852795662474,0.09244558176942448,3.925729183497599,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925729183497599,1.2845705267039398,1.284873929316793,3.0560635651283143,6475.43197693144,15273.923551297175,6454.869717919366,0.0003264164228108144,23150.797991468,2360.724405527678,19294.037546742507,1967.4442900218228,0.8334070192246995,0.8334070192246995,35491.17669840345,35405.22815468563,1.0030353782870662,0.8,4283.409032911144,4273.035954225843,1.0030353782870662,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.662049031462,4632.441516551485,6.197079780070905,5.054855340324538,-3.7165685534202892,8.771423893744828,2.9228068144169628,3.5,0.8350876612619894,0.6,0.00023617762662080113,1.0000946412435396,0.00023615527659175605,198.83018381524388,0.0,4.4583348335381495e-06,12.634920918247115,0.02785966776277031,7.974447415259893e-05,0.00015643315246820222,0.0006141141919109509,0.09244558176872107,0.09244558176872107,0.09244558176872107,0.09244907690316624,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487438.36800561985,595.7483057666093,0.0,0.09244558176872107,0.09244558176942448,0.09244558176942448,0.37137076321911255,0.37137076321911255,0.5,10.087819296799884,0.02707311756995523,0.02707311756995523,-1.1368683772161603e-13,2.1930550531124027e-05,0.018737896033826473,-1.1368683772161603e-13,27456.858693110968,20833.860199463157,0.7587852795662474,0.9959090821487417,0.6130358732750404,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508222616692477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.60922800793,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7189806812969,260.7189806812969,-12.431019318703079,245.0109635705212,276.42699779207663,123920.46318650003,124002.2470106401,-81.78382414009658,0.0,nan,276.42699779207663,3.2769977920766564,270.14379094775956,-3.006209052240422,263.8605841034445,-9.289415896555454,257.57737725914217,-15.57262274085781,251.29417041483734,-21.85582958516264,245.0109635705212,-28.13903642947878,1.0,1.0,26022.012520719443,26022.012520719443,275.64213730203846,2.4921373020384863,275.64213730203846,275.64213730203846,77098.55891322406,77100.0658690498,-1.5069558257382596,0.0,8546.071908451686,8546.071908451686,0.8853771597460869,3945.357829415087,275.64213730203846,2.4921373020384863,1.0,0.002,0.126448003624195,0.004919138932337614,0.0001953098223578869,0.0018046901769965715,0.09765491117894345,0.09765491117894345,0.0,-6.455417797535112e-13,1.0,1.000037947407108,0.01873789603394016,0.09244558176942448,0.0,3.503949060342956e-06,4.500757139328214,0.0,1600102.9925291014,266.62046286787654,2.1930550644810864e-05,1.0,1284481.327159389,2598.235990256677,,,,,,,,,,,,,,,,,,,3.0,15273.923551297175,1550.1507729017867,0.37137076321911255,6.173730061729009,2.9228068144169628
2929.0,-29.889435123849598,5.054725933884394,35.049800219034815,24.563527560699754,5.022042058922108,-26.398287405597166,-39.90171009264884,1.530894340304265,-6.529570960711226,-6.529590838846087,40.09993375868448,41253.46885268617,25765.52877085887,25765.52877085887,67018.99762354504,77108.24388090755,77099.89172189946,25765.52877085887,102865.42049275833,102865.42049275833,102865.42049275833,130322.31712240579,125776.0940310541,4546.223091351685,0.0,90883.8736765133,55029.34815343642,39838.361692307655,27456.896629647454,67295.2583219551,20833.88620092093,1550.1532134595234,0.0,0.8785195738123709,2.725749085911499,0.001494314320929203,1.0,1.0,-6.512670763614949,334000.94233890617,1558846.5978135813,4.667192214780763,1558846.5978135813,4.667192214780763,0.7587851781626653,0.09244593557900872,3.9257283722331717,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9257283722331717,1.2845711720676365,1.2848745461212203,3.056061398228599,6475.427385530964,15273.909065197104,6454.86593720874,0.0003264171174319826,23150.83089276845,2360.727760526627,19294.026245945442,1967.4431376612242,0.8334053466725575,0.8334053466725575,35491.17083091165,35405.22815468563,1.0030351710066137,0.8,4283.408324767044,4273.035954225843,1.0030351710066137,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.707298562518,4632.441516551485,6.197052106040997,5.054725933884394,-3.716595148567181,8.771321082451575,2.922859831439494,3.5,0.8351028089827126,0.6,0.00023615527659175605,1.0000947110186407,0.00023613291220310673,198.83093537782835,0.0,4.443860383308587e-06,12.593900326296534,0.02786411162315362,7.973730823071325e-05,0.0001564179683610428,0.0006140544563220164,0.09244593558407647,0.09244593558407647,0.09244593558407647,0.09244909208862725,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487437.95596514904,595.7484401619622,0.0,0.09244593558407647,0.09244593557900872,0.09244593557900872,0.37137201900370653,0.37137201900370653,0.5,10.087913991631735,0.02505393257212063,0.02505393257212063,3.922195901395753e-11,1.9878134878581477e-05,0.01692007523115535,3.922195901395753e-11,27456.896629647454,20833.88620092093,0.7587851781626653,0.9958947969693739,0.6130219257844384,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450827709229262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.568207415985,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.71849391513706,260.71849391513706,-12.431506084862917,245.01008632774767,276.4269015025366,123923.7259344905,124005.10854130668,-81.3826068161637,0.0,nan,276.4269015025366,3.2769015025366457,270.14353846755654,-3.0064615324434385,263.860175432626,-9.289824567373955,257.5768123976517,-15.573187602348298,251.29344936270388,-21.856550637296095,245.01008632774767,-28.139913672252305,1.0,1.0,26022.012520719443,26022.012520719443,275.64208514841664,2.4920851484166633,275.64208514841664,275.64208514841664,77098.39975035127,77099.89172189946,-1.491971548195579,0.0,8546.071908451686,8546.071908451686,0.885377211055069,3945.3570140943375,275.64208514841664,2.4920851484166633,1.0,0.002,0.1264448395928634,0.004919146463253412,0.0001953049224847895,0.0018046950774646146,0.09765246124239475,0.09765246124239475,0.0,-5.0595812262077544e-14,1.0,1.0000342661718555,0.016920075191933392,0.09244593557900872,0.0,3.1640315084399604e-06,4.064139734299,0.0,1600102.949929257,266.62042903928875,1.9878095656622463e-05,1.0,1284481.4356171952,2598.235551349516,,,,,,,,,,,,,,,,,,,3.0,15273.909065197104,1550.1532134595234,0.37137201900370653,6.173730061729009,2.922859831439494
2930.0,-29.8903394176471,5.054595095535057,35.04981214298836,24.563396942708664,5.0219631539655705,-26.399109160435863,-39.90250459229571,1.5307328966656897,-6.529611033177218,-6.5296290021834045,40.09994456055163,41252.86986761207,25765.700600169184,25765.700600169184,67018.57046778125,77108.04391752271,77099.73311135182,25765.700600169184,102865.43371152101,102865.43371152101,102865.43371152101,130322.38198519975,125776.10361843515,4546.278366764603,0.0,90884.00010767044,55029.073770543255,39838.807041252425,27456.948273678743,67295.75531493117,20833.92165315509,1550.1564647925268,0.0,0.878519326031365,2.725745233684562,0.001494314320929203,1.0,1.0,-6.514387085660985,334000.4390710492,1558847.0645354006,4.667200644618912,1558847.0645354006,4.667200644618912,0.7587850421500507,0.0924462840068883,3.9257287362554827,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9257287362554827,1.284571973248639,1.2848753187612734,3.056059775558895,6475.4239472885765,15273.89453545516,6454.861332214198,0.0003264175121477268,23150.86095183419,2360.7308256982956,19294.01248130859,1967.4417340588877,0.8334036700168582,0.8334036700168582,35491.17346371284,35405.22815468563,1.003035264015387,0.8,4283.408642518255,4273.035954225843,1.003035264015387,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.752010870216,4632.441516551485,6.197026790632575,5.054595095535057,-3.7166272712731367,8.771222366808194,2.9229122193972583,3.5,0.8351177769706453,0.6,0.00023613291220310673,1.0000940390624453,0.00023611070857343917,198.83168160788034,0.0,4.446732314297789e-06,12.602039378719935,0.027868558355467917,7.973014542291779e-05,0.00015640276678018894,0.0006139948359788521,0.09244628400380042,0.09244628400380042,0.09244628400380042,0.09244912926306766,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487437.59677444526,595.7485574564604,0.0,0.09244628400380042,0.0924462840068883,0.0924462840068883,0.3713732350591447,0.3713732350591447,0.5,10.087999347119906,0.02310525926691298,0.02310525926691298,1.0800249583553523e-12,1.796900619410735e-05,0.015241916522427346,1.0800249583553523e-12,27456.948273678743,20833.92165315509,0.7587850421500507,0.9958810946418128,0.613008497706231,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508331608038016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.576346468406,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.71800627025397,260.71800627025397,-12.431993729746011,245.0092116701631,276.42680087034444,123926.5947764631,124008.1243062316,-81.52952976850638,0.0,nan,276.42680087034444,3.2768008703444593,270.1432830303099,-3.0067169696901033,263.8597651902657,-9.290234809734272,257.5762473502373,-15.573752649762696,251.29272951020357,-21.857270489796406,245.0092116701631,-28.14078832983688,1.0,1.0,26022.012520719443,26022.012520719443,275.6420284256114,2.4920284256114087,275.6420284256114,275.6420284256114,77098.14676920936,77099.73311135182,-1.5863421424583066,0.0,8546.071908451686,8546.071908451686,0.8853771880322253,3945.35737993676,275.6420284256114,2.4920284256114087,1.0,0.002,0.12644198936336132,0.004919151504447779,0.00019530050474251678,0.0018046994942067806,0.09765025237125839,0.09765025237125839,0.0,-1.0507024937600473e-12,1.0,1.0000308677343466,0.01524191652134732,0.0924462840068883,0.0,2.850227948977103e-06,3.661065259005117,0.0,1600102.9002126844,266.62038896682276,1.7969005114082393e-05,1.0,1284481.5658758134,2598.2350242189364,,,,,,,,,,,,,,,,,,,3.0,15273.89453545516,1550.1564647925268,0.3713732350591447,6.173730061729009,2.9229122193972583
2931.0,-29.89123328906132,5.054462757506315,35.049823256856705,24.563108814787142,5.021713367642319,-26.399938623454762,-39.90330764846874,1.5304187027144738,-6.52965895908585,-6.529674428842181,40.09994502999045,41252.38453280833,25765.88056906663,25765.88056906663,67018.26510187496,77107.96151855624,77099.41923119655,25765.88056906663,102865.29980026318,102865.29980026318,102865.29980026318,130322.26373131263,125775.93670753083,4546.3270237818015,0.0,90884.18417426717,55028.85202848611,39839.25793975673,27456.963931049453,67296.22187080618,20833.930666803448,1550.1581892951467,0.0,0.8785190781976165,2.7257406513131395,0.001494314320929203,1.0,1.0,-6.5166114473015,333999.84002222435,1558847.0848192682,4.667209076254475,1558847.0848192682,4.667209076254475,0.7587849377346338,0.09244660985486676,3.9257324086443135,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9257324086443135,1.2845734884520856,1.284876805798849,3.05605902965881,6475.422366815801,15273.880104931955,6454.85548094872,0.0003264174294899874,23150.886182192055,2360.733398478793,19293.99499148451,1967.43995059317,0.8334020062837028,0.8334020062837028,35491.20002436144,35405.22815468563,1.0030362023215584,0.8,4283.411848107157,4273.035954225843,1.0030362023215584,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.796170115442,4632.441516551485,6.197004257751106,5.054462757506315,-3.716665611450519,8.771128368956834,2.922963959718349,3.5,0.8351325599195283,0.6,0.00023611070857343917,1.0000929558548437,0.0002360887627406796,198.83241924215207,0.0,4.41478502460061e-06,12.51150075971813,0.02787297314049252,7.972290607827603e-05,0.00015638780249516314,0.000613936664571928,0.09244660983941401,0.09244660983941401,0.09244660983941401,0.09244905060919491,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487437.24610547733,595.748671474042,0.0,0.09244660983941401,0.09244660985486676,0.09244660985486676,0.3713744145701176,0.3713744145701176,0.5,10.088072570694024,0.021113151612382808,0.021113151612382808,4.490630090003833e-11,1.546975630617453e-05,0.013062981540656438,4.490630090003833e-11,27456.963931049453,20833.930666803448,0.7587849377346338,0.9958696526906838,0.6129970358812084,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508385737007699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.48580784941,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7175033191548,260.7175033191548,-12.43249668084519,245.0083393744621,276.4266672638524,123927.7182550833,124011.80682914493,-84.08857406163449,0.0,nan,276.4266672638524,3.276667263852403,270.1430016859509,-3.006998314049099,263.85933610808354,-9.290663891916438,257.57567053023024,-15.574329469769737,251.29200495234932,-21.85799504765066,245.0083393744621,-28.141660625537867,1.0,1.0,26022.012520719443,26022.012520719443,275.6419462709496,2.4919462709495974,275.6419462709496,275.6419462709496,77097.47917489379,77099.41923119655,-1.9400563027593307,0.0,8546.071908451686,8546.071908451686,0.8853769557694254,3945.361070687535,275.6419462709496,2.4919462709495974,1.0,0.002,0.1264395465875055,0.00491915351178505,0.00019529671343279057,0.0018047032865230897,0.09764835671639528,0.09764835671639528,0.0,-4.411965584538713e-14,1.0,1.0000264551375322,0.013062981495750137,0.09244660985486676,0.0,2.4427763170483475e-06,3.13770152755751,0.0,1600102.8404438784,266.6203410409141,1.546971139987363e-05,1.0,1284481.72092517,2598.2343967654215,,,,,,,,,,,,,,,,,,,3.0,15273.880104931955,1550.1581892951467,0.3713744145701176,6.173730061729009,2.922963959718349
2932.0,-29.892133844764178,5.05432986301888,35.04983291727979,24.563126277085416,5.021790397921905,-26.40074142049922,-39.9040840920992,1.5303979735864508,-6.529659566951125,-6.529671696925622,40.09992531122487,41251.687388756334,25765.94733828477,25765.94733828477,67017.6347270411,77107.65408127043,77098.9806145395,25765.94733828477,102864.92795282426,102864.92795282426,102864.92795282426,130321.7863159452,125775.42148798893,4546.364827956256,0.0,90884.24953702751,55028.52949099059,39839.68894004102,27456.858363120937,67296.54730316196,20833.855173027303,1550.153023035026,0.0,0.8785191679739607,2.7257409731073645,0.001494314320929203,1.0,1.0,-6.519489374019145,333999.8760481273,1558846.2328199802,4.667206021942835,1558846.2328199802,4.667206021942835,0.758785105619024,0.0924468672797614,3.925728878842312,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925728878842312,1.2845736307041817,1.2848769198920285,3.0560559433952363,6475.41582739363,15273.865853060703,6454.853169935088,0.0003264186361245025,23150.923648051074,2360.7372189331804,19293.98808371011,1967.4392461962148,0.833400359183265,0.8334003591832649,35491.174494975916,35405.22815468563,1.0030353004467423,0.8,4283.408766980783,4273.035954225843,1.0030353004467423,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.839756824791,4632.441516551485,6.196955353075318,5.05432986301888,-3.716667988917891,8.770997851936771,2.9230150295722366,3.5,0.8351471513063533,0.6,0.0002360887627406796,1.0000936516907712,0.0002360666546993323,198.83316239726057,0.0,4.363543019866619e-06,12.366280918301998,0.027877336683512385,7.971590721664739e-05,0.0001563728555240322,0.0006138774347977298,0.09244686728045798,0.09244686728045798,0.09244686728045798,0.0924487628630452,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487436.8766689032,595.7487906025713,0.0,0.09244686728045798,0.0924468672797614,0.0924468672797614,0.37137554625080166,0.37137554625080166,0.5,10.08812943819845,0.018925953699863385,0.018925953699863385,1.921307557495311e-11,1.2129974493291229e-05,0.010182322906473473,1.921307557495311e-11,27456.858363120937,20833.855173027303,0.758785105619024,0.9958554697484792,0.6129837122686694,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508439242496087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.34058800799,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.71701694777704,260.71701694777704,-12.432983052222937,245.00747082771915,276.42656306783766,123932.4640052343,124013.78061263051,-81.31660739619548,0.0,nan,276.42656306783766,3.276563067837685,270.14274461979295,-3.0072553802070274,263.8589261717843,-9.291073828215701,257.57510772377975,-15.574892276220226,251.29128927574882,-21.858710724251154,245.00747082771915,-28.14252917228083,1.0,1.0,26022.012520719443,26022.012520719443,275.64189767909284,2.491897679092858,275.64189767909284,275.64189767909284,77097.66002866278,77098.9806145395,-1.3205858767178142,0.0,8546.071908451686,8546.071908451686,0.8853771790142222,3945.357523236524,275.64189767909284,2.491897679092858,1.0,0.002,0.12643764248874398,0.0049191620264333775,0.00019529377348557933,0.0018047062265386866,0.09764688674278967,0.09764688674278967,0.0,2.4265745662832572e-14,1.0,1.000020621412055,0.010182322887260398,0.0924468672797614,0.0,1.9040987704563349e-06,2.4457800477325944,0.0,1600102.8349592534,266.62034043304885,1.2129955280215654e-05,1.0,1284481.7116007279,2598.234434499551,,,,,,,,,,,,,,,,,,,3.0,15273.865853060703,1550.153023035026,0.37137554625080166,6.173730061729009,2.9230150295722366
2933.0,-29.893030049403578,5.054195282414014,35.049842766464785,24.562996392510854,5.021705078437169,-26.40155653661525,-39.904873667377956,1.5302315656620606,-6.529721575194344,-6.529732862881679,40.09995007972348,41251.08889661466,25766.149672717485,25766.149672717485,67017.23856933214,77107.45585955126,77098.98913179348,25766.149672717485,102865.13880451096,102865.13880451096,102865.13880451096,130322.1348707011,125775.72937917183,4546.40549152928,0.0,90884.36729689379,55028.24576791643,39840.13503219707,27456.996066190142,67297.13109838721,20833.95106583401,1550.1609465568588,0.0,0.878518742493372,2.7257347696397147,0.001494314320929203,1.0,1.0,-6.520271545398941,333999.0694428361,1558847.303005006,4.667220497366692,1558847.303005006,4.667220497366692,0.7587847926120519,0.09244720721211042,3.9257279044358313,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9257279044358313,1.2845744545748914,1.284877715556351,3.05605322482844,6475.410067076808,15273.851437485153,6454.850237340735,0.00032641963555640616,23150.959391301683,2360.7408637303956,19293.97931798934,1967.438352341456,0.8333986938458587,0.8333986938458587,35491.16744755469,35405.22815468563,1.0030350514830142,0.8,4283.407916431703,4273.035954225843,1.0030350514830142,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.8830117200705,4632.441516551485,6.196939548344415,5.054195282414014,-3.7167193695867278,8.77091465200074,2.9230657109977045,3.5,0.8351616317136299,0.6,0.0002360666546993323,1.0000931998741174,0.000236044655367166,198.83390196664962,0.0,4.395811775497019e-06,12.457730571758551,0.027881732495287883,7.970879056886926e-05,0.00015635786413046302,0.000613818430294945,0.09244720720651453,0.09244720720651453,0.09244720720651453,0.09244898023164955,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487436.74004399596,595.7488362307656,0.0,0.09244720720651453,0.09244720721211042,0.09244720721211042,0.3713766130488022,0.3713766130488022,0.5,10.088182627573195,0.017055055021330645,0.017055055021330645,7.958078640513122e-13,1.1287687357253162e-05,0.009461317482760023,7.958078640513122e-13,27456.996066190142,20833.95106583401,0.7587847926120519,0.9958409441162377,0.6129695014235644,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508493148474533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.43203766145,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7165297780944,260.7165297780944,-12.433470221905566,245.00660462395155,276.42645493223864,123935.24580719057,124016.69588374627,-81.45007655571771,0.0,nan,276.42645493223864,3.2764549322386642,270.14248487056506,-3.007515129434921,263.8585148089183,-9.291485191081676,257.574544747279,-15.575455252720985,251.29057468561393,-21.859425314386044,245.00660462395155,-28.14339537604843,1.0,1.0,26022.012520719443,26022.012520719443,275.6418375097647,2.491837509764707,275.6418375097647,275.6418375097647,77097.40273429583,77098.98913179348,-1.586397497652797,0.0,8546.071908451686,8546.071908451686,0.8853772406412359,3945.3565439580107,275.6418375097647,2.491837509764707,1.0,0.002,0.12643587321168223,0.0049191583247449235,0.00019529101613624224,0.001804708983181727,0.09764550806812113,0.09764550806812113,0.0,-6.820308207089454e-13,1.0,1.0000191612556872,0.009461317481964215,0.09244720721211042,0.0,1.7692760916104617e-06,2.2726031518189056,0.0,1600102.7610450531,266.62027842480563,1.1287686561445298e-05,1.0,1284481.9203713406,2598.2335896472428,,,,,,,,,,,,,,,,,,,3.0,15273.851437485153,1550.1609465568588,0.3713766130488022,6.173730061729009,2.9230657109977045
2934.0,-29.893921985954,5.054059469199943,35.04985190623354,24.562870035320543,5.021628148730545,-26.402366972481424,-39.90565500045193,1.5300731352275316,-6.529764140171437,-6.529773165736522,40.09994930445319,41250.48472719917,25766.29758534856,25766.29758534856,67016.78231254773,77107.25690834229,77098.71121192956,25766.29758534856,102865.00879727812,102865.00879727812,102865.00879727812,130322.01602182696,125775.5776143772,4546.438407449758,0.0,90884.48923650193,55027.961299384886,39840.58659679672,27457.007224548845,67297.59382134557,20833.957039306762,1550.162357128233,0.0,0.8785185271439859,2.725730704725879,0.001494314320929203,1.0,1.0,-6.522237645788948,333998.53796342376,1558847.2695070645,4.667227823846864,1558847.2695070645,4.667227823846864,0.7587847018038978,0.09244749325768949,3.9257278645881937,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9257278645881937,1.284575240914441,1.2848784738202705,3.056051323076735,6475.40603749315,15273.837079057384,6454.846126700958,0.0003264201890557534,23150.99068794868,2360.744055100231,19293.96703101196,1967.4370994184521,0.8333970364842959,0.833397036484296,35491.167159355566,35405.22815468563,1.0030350413018254,0.8,4283.407881649121,4273.035954225843,1.0030350413018254,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.925643175045,4632.441516551485,6.196911584420035,5.054059469199943,-3.716755651416867,8.77081512061681,2.9231156622869348,3.5,0.8351759035105528,0.6,0.000236044655367166,1.0000927566770663,0.0002360227626799878,198.83463801872185,0.0,4.374213055283027e-06,12.396519798672097,0.027886106708343166,7.970174878841399e-05,0.00015634290657875203,0.0006137597047869156,0.0924474932586311,0.0924474932586311,0.0924474932586311,0.0924489038237824,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487436.5323277237,595.7489037165789,0.0,0.0924474932586311,0.09244749325768949,0.09244749325768949,0.3713776656408495,0.3713776656408495,0.5,10.088224944500348,0.01516565005550774,0.01516565005550774,-1.3926637620897964e-11,9.025565077536157e-06,0.007535519947566627,-1.3926637620897964e-11,27457.007224548845,20833.957039306762,0.7587847018038978,0.9958273172508469,0.612956309206337,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508546794384103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.37082688836,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7160431059657,260.7160431059657,-12.433956894034282,245.00574115065137,276.42634506128104,123938.1800853361,124019.54697538713,-81.36689005106165,0.0,nan,276.42634506128104,3.276345061281063,270.142224279148,-3.007775720851953,263.8581034970254,-9.291896502974566,257.5739827149067,-15.576017285093258,251.2898619327813,-21.860138067218685,245.00574115065137,-28.144258849348603,1.0,1.0,26022.012520719443,26022.012520719443,275.641764686722,2.4917646867220355,275.641764686722,275.641764686722,77097.2151695062,77098.71121192956,-1.4960424233577214,0.0,8546.071908451686,8546.071908451686,0.8853772431614273,3945.3565039111345,275.641764686722,2.4917646867220355,1.0,0.002,0.12643446405777578,0.004919156913368093,0.00019528882340196055,0.0018047111766014746,0.09764441170098027,0.09764441170098027,0.0,3.4351861633030722e-15,1.0,1.0000152611908717,0.007535519961493264,0.09244749325768949,0.0,1.4091538836190524e-06,1.8100328803743417,0.0,1600102.7079013046,266.62023585982854,9.025579004173778e-06,1.0,1284482.0579323345,2598.2330329660376,,,,,,,,,,,,,,,,,,,3.0,15273.837079057384,1550.162357128233,0.3713776656408495,6.173730061729009,2.9231156622869348
2935.0,-29.89481176983689,5.053922656477762,35.049860519984094,24.56278883563357,5.021597343532376,-26.40317085843833,-39.90643158378077,1.5299564321525383,-6.529796672061934,-6.529803829497389,40.09995240317831,41249.85512836875,25766.417525756235,25766.417525756235,67016.27265412499,77107.02573759286,77098.52809536162,25766.417525756235,102864.94562111785,102864.94562111785,102864.94562111785,130321.97530412379,125775.50842397565,4546.466880148128,0.0,90884.59123548197,55027.66426013204,39841.02997261103,27457.02968300594,67298.05965561698,20833.971693627995,1550.1640861952415,0.0,0.8785183492732134,2.7257276139573436,0.001494314320929203,1.0,1.0,-6.523847218265075,333998.1335969693,1558847.4033957748,4.667233875255163,1558847.4033957748,4.667233875255163,0.7587846148748867,0.09244776856908503,3.92572637887082,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92572637887082,1.2845758318913734,1.284879036812426,3.056048760539649,6475.400607784561,15273.822776260178,6454.84301811457,0.00032642110674492407,23151.02543178866,2360.747597985924,19293.957739239224,1967.4361519213212,0.8333953844112105,0.8333953844112106,35491.156413863784,35405.22815468563,1.003034661696657,0.8,4283.406584782101,4273.035954225843,1.003034661696657,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.967765563446,4632.441516551485,6.196877652384742,5.053922656477762,-3.716785203271271,8.770707859749033,2.923165017438047,3.5,0.8351900049822991,0.6,0.0002360227626799878,1.000092533475653,0.00023600092469416853,198.835372299133,0.0,4.3530245303341015e-06,12.336471518966844,0.0278904597328735,7.969475038500711e-05,0.0001563280122949807,0.0006137010016228476,0.09244776856870872,0.09244776856870872,0.09244776856870872,0.09244888339436366,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487436.38610920124,595.7489514008331,0.0,0.09244776856870872,0.09244776856908503,0.09244776856908503,0.37137867514612477,0.37137867514612477,0.5,10.088258388399344,0.013334869411380623,0.013334869411380623,7.901235221652314e-12,7.157435447879834e-06,0.005956611232306841,7.901235221652314e-12,27457.02968300594,20833.971693627995,0.7587846148748867,0.9958128510252157,0.6129427109705066,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508600185186102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.310778608655,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.71556122977876,260.71556122977876,-12.43443877022122,245.00488070251785,276.4262417570429,123941.58415891907,124022.14921712574,-80.56505820667067,0.0,nan,276.4262417570429,3.2762417570428966,270.14196954612976,-3.0080304538702194,263.8576973352277,-9.29230266477225,257.573425124329,-15.576574875670985,251.28915291342526,-21.860847086574722,245.00488070251785,-28.145119297482125,1.0,1.0,26022.012520719443,26022.012520719443,275.6417125959746,2.4917125959746045,275.6417125959746,275.6417125959746,77097.09249264793,77098.52809536162,-1.4356027136818739,0.0,8546.071908451686,8546.071908451686,0.8853773371266479,3945.355010765174,275.6417125959746,2.4917125959746045,1.0,0.002,0.1264333501588148,0.004919156012912953,0.00019528709058311405,0.0018047129090328767,0.09764354529155703,0.09764354529155703,0.0,-3.8400923066395087e-13,1.0,1.0000120636090888,0.005956611224405606,0.09244776856908503,0.0,1.1138985534754809e-06,1.430782822877636,0.0,1600102.667085214,266.62020332793804,7.1574275466446124e-06,1.0,1284482.1625932117,2598.23260942498,,,,,,,,,,,,,,,,,,,3.0,15273.822776260178,1550.1640861952415,0.37137867514612477,6.173730061729009,2.923165017438047
