time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2936.0,-29.895699190508395,5.053784725245884,35.04986884734274,24.56268451586368,5.021545253568834,-26.403974746152336,-39.90721186911685,1.5298208088984033,-6.529838068549225,-6.529843747241634,40.0999613654446,41249.2641665731,25766.551746528425,25766.551746528425,67015.81591310153,77106.81247269288,77098.40920724827,25766.551746528425,102864.9609537767,102864.9609537767,102864.9609537767,130322.04700719811,125775.55447596306,4546.492531235049,0.0,90884.7063013625,55027.400960047045,39841.450379239395,27457.08605342142,67298.53643266081,20834.01019144755,1550.1676533969885,0.0,0.8785180989826162,2.7257235778059616,0.001494314320929203,1.0,1.0,-6.52512967702927,333997.6071972012,1558847.7906323874,4.667242390488149,1558847.7906323874,4.667242390488149,0.7587844591706566,0.09244804775917699,3.925726172568627,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925726172568627,1.2845765112385858,1.284879688265964,3.0560469837514392,6475.396842983552,15273.808486856859,6454.838756252584,0.0003264215940422928,23151.05595913127,2360.750710908544,19293.945000248543,1967.4348529057877,0.8333937352278136,0.8333937352278137,35491.15492177742,35405.22815468563,1.0030346089858384,0.8,4283.406404703085,4273.035954225843,1.0030346089858384,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.0094371556515,4632.441516551485,6.196847827299406,5.053784725245884,-3.716822321906185,8.770607047152069,2.923213844715522,3.5,0.8352039556330063,0.6,0.00023600092469416853,1.000092288372559,0.0002359791465627744,198.83610463409883,0.0,4.3421640406391165e-06,12.305692891171256,0.02789480189691414,7.968771919206087e-05,0.00015631320550210767,0.0006136428419577224,0.09244804775898174,0.09244804775898174,0.09244804775898174,0.09244893290178802,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487436.30145275296,595.7489793601808,0.0,0.09244804775898174,0.09244804775917699,0.09244804775917699,0.3713796494778008,0.3713796494778008,0.5,10.088284941534713,0.011625078209874573,0.011625078209874573,-8.128608897095546e-12,5.678692389210482e-06,0.004714070212344268,-8.128608897095546e-12,27457.08605342142,20834.01019144755,0.7587844591706566,0.9957990093909074,0.612929587374419,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508653447504378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.279999980856,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7150815573736,260.7150815573736,-12.434918442626383,245.0040229441824,276.4261401705665,123944.72797875584,124024.92458329987,-80.19660454404004,0.0,nan,276.4261401705665,3.2761401705665207,270.141716725295,-3.0082832747049792,263.8572932800275,-9.2927067199725,257.5728698347184,-15.577130165281574,251.28844638945185,-21.86155361054813,245.0040229441824,-28.145977055817582,1.0,1.0,26022.012520719443,26022.012520719443,275.6416587667966,2.491658766796604,275.6416587667966,275.6416587667966,77096.91320717566,77098.40920724827,-1.496000072613242,0.0,8546.071908451686,8546.071908451686,0.885377350174372,3945.35480343147,275.6416587667966,2.491658766796604,1.0,0.002,0.12643246861501298,0.00491915244821547,0.00019528571294277265,0.0018047142865522468,0.09764285647138632,0.09764285647138632,0.0,-5.049806059420625e-13,1.0,1.000009547216641,0.004714070220472877,0.09244804775917699,0.0,8.815432111228142e-07,1.1323266503495686,0.0,1600102.6164308907,266.62016193145075,5.6787005178193795e-06,1.0,1284482.298839706,2598.232058063595,,,,,,,,,,,,,,,,,,,3.0,15273.808486856859,1550.1676533969885,0.3713796494778008,6.173730061729009,2.923213844715522
2937.0,-29.896583733157577,5.053645774683788,35.04987677952592,24.56257656393575,5.021483241220362,-26.404777035670687,-39.90798440119249,1.5296765436236393,-6.529877127774853,-6.5298811711371405,40.099966615472134,41248.64227939074,25766.67406602578,25766.67406602578,67015.31634541652,77106.60254516384,77098.25461969909,25766.67406602578,102864.92868572487,102864.92868572487,102864.92868572487,130322.05411758182,125775.5400978345,4546.514019747326,0.0,90884.81582473738,55027.09771598711,39841.90900972252,27457.125431856955,67299.03444157948,20834.036574573605,1550.170357632573,0.0,0.8785178763150938,2.725719797116242,0.001494314320929203,1.0,1.0,-6.526533925551291,333997.11368504405,1558848.0174734057,4.66724996594846,1558848.0174734057,4.66724996594846,0.7587843318223344,0.09244831236351,3.9257248752434757,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9257248752434757,1.2845772308784902,1.2848803800985649,3.056044261783132,6475.391075459336,15273.794215137079,6454.8358979111745,0.0003264226001741678,23151.091508698926,2360.7543359555943,19293.93645647479,1967.433981683326,0.833392086469235,0.833392086469235,35491.145538836805,35405.22815468563,1.0030342775154382,0.8,4283.405272281556,4273.035954225843,1.0030342775154382,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.050625901492,4632.441516551485,6.196815860181933,5.053645774683788,-3.7168581087172465,8.770503883401034,2.9232621065547013,3.5,0.8352177447299146,0.6,0.0002359791465627744,1.0000919897227443,0.0002359574409032063,198.83683459873473,0.0,4.330278812616924e-06,12.272010154956364,0.027899132175726756,7.968075842911966e-05,0.00015629838813365475,0.0006135844702567482,0.09244831236544129,0.09244831236544129,0.09244831236544129,0.09244894251444874,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487436.23571865045,595.7490009862735,0.0,0.09244831236544129,0.09244831236351,0.09244831236351,0.37138059649930927,0.37138059649930927,0.5,10.08830384532248,0.009982982735664336,0.009982982735664336,4.206412995699793e-12,4.043362309857912e-06,0.0033472455858714056,4.206412995699793e-12,27457.125431856955,20834.036574573605,0.7587843318223344,0.995784217433175,0.6129158110759761,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508706568732983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.246317244644,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7146030476749,260.7146030476749,-12.43539695232505,245.00316779351678,276.4260383018389,123947.70485835809,124027.7070688123,-80.002210454189,0.0,nan,276.4260383018389,3.2760383018389234,270.14146420017767,-3.0085357998223117,263.8568900985278,-9.293109901472178,257.5723159968192,-15.577684003180764,251.287741895169,-21.86225810483097,245.00316779351678,-28.146832206483197,1.0,1.0,26022.012520719443,26022.012520719443,275.6416032541755,2.4916032541755158,275.6416032541755,275.6416032541755,77096.71169675955,77098.25461969909,-1.5429229395376751,0.0,8546.071908451686,8546.071908451686,0.885377432224591,3945.353499619693,275.6416032541755,2.4916032541755158,1.0,0.002,0.12643184266967186,0.004919148262933583,0.00019528473109711034,0.0018047152686288886,0.09764236554855517,0.09764236554855517,0.0,-2.7400130775401266e-13,1.0,1.0000067791097016,0.0033472455816649926,0.09244831236351,0.0,6.259451059463842e-07,0.8040154885882065,0.0,1600102.5682934509,266.6201228722251,4.043358103444916e-06,1.0,1284482.4265741203,2598.2315411489767,,,,,,,,,,,,,,,,,,,3.0,15273.794215137079,1550.170357632573,0.37138059649930927,6.173730061729009,2.9232621065547013
2938.0,-29.89746553319152,5.053505873469435,35.049884270850164,24.562463268544548,5.021419883103595,-26.40557699154666,-39.908760286029406,1.5295313412422258,-6.5299152376534835,-6.529917586976975,40.09996975674608,41248.056892582725,25766.78814432162,25766.78814432162,67014.84503690434,77106.39778785533,77098.08233726714,25766.78814432162,102864.87048158876,102864.87048158876,102864.87048158876,130322.02701128199,125775.49563189023,4546.531379391764,0.0,90884.93262085662,55026.833110930114,39842.33278880723,27457.156529693224,67299.48931850045,20834.05701593153,1550.1726511922388,0.0,0.8785176671258081,2.725716119628881,0.001494314320929203,1.0,1.0,-6.527978264190892,333996.63346680097,1558848.1532001775,4.667257082862561,1558848.1532001775,4.667257082862561,0.7587842169090153,0.09244856475138187,3.925724635937111,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925724635937111,1.2845779547520382,1.2848810762588774,3.056042353377373,6475.387031776535,15273.77997149299,6454.831852314975,0.00032642316116258556,23151.12267143552,2360.757513670369,19293.924363917016,1967.4327485856045,0.8333904423443956,0.8333904423443956,35491.143808046734,35405.22815468563,1.0030342163719566,0.8,4283.405063393529,4273.035954225843,1.0030342163719566,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.091355753621,4632.441516551485,6.196782595617502,5.053505873469435,-3.716893656715274,8.770399530184708,2.9233098310105454,3.5,0.8352313802887272,0.6,0.0002359574409032063,1.0000917051492555,0.00023593580437505135,198.8375623047399,0.0,4.315884641400838e-06,12.231217073729976,0.027903448060368156,7.967376802248202e-05,0.0001562836728807243,0.0006135266648225959,0.09244856475222356,0.09244856475222356,0.09244856475222356,0.09244893255352496,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487436.1977264851,595.7490134906923,0.0,0.09244856475222356,0.09244856475138187,0.09244856475138187,0.3713815131034634,0.3713815131034634,0.5,10.088314878350333,0.008387359361449853,0.008387359361449853,1.9838353182421997e-11,2.349323494854616e-06,0.0019393227860859952,1.9838353182421997e-11,27457.156529693224,20834.05701593153,0.7587842169090153,0.9957704837811027,0.6129029701454769,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508759518051908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.205524163415,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7141256162857,260.7141256162857,-12.435874383714292,245.00231523791348,276.4259359946626,123950.69357850154,124030.51550892892,-79.82193042740106,0.0,nan,276.4259359946626,3.275935994662632,270.14121184331555,-3.0087881566844317,263.85648769197735,-9.293512308022628,257.5717635405916,-15.578236459408402,251.2870393892533,-21.862960610746683,245.00231523791348,-28.1476847620865,1.0,1.0,26022.012520719443,26022.012520719443,275.64154667908196,2.491546679081978,275.64154667908196,275.64154667908196,77096.51018379726,77098.08233726714,-1.5721534698823234,0.0,8546.071908451686,8546.071908451686,0.8853774473596856,3945.353259116797,275.64154667908196,2.491546679081978,1.0,0.002,0.12643148000883545,0.004919143151867057,0.0001952841563214488,0.0018047158432437692,0.0976420781607244,0.0976420781607244,0.0,-4.3478198472057805e-13,1.0,1.0000039277527961,0.001939322766247642,0.09244856475138187,0.0,3.6266014139865767e-07,0.4658306235218335,0.0,1600102.5211853106,266.6200847623465,2.3493036565014336e-06,1.0,1284482.550867824,2598.231038158339,,,,,,,,,,,,,,,,,,,3.0,15273.77997149299,1550.1726511922388,0.3713815131034634,6.173730061729009,2.9233098310105454
2939.0,-29.898344564816245,5.05336506127564,35.049891322762704,24.562350077927135,5.021355386214797,-26.40637456973913,-39.90953201483933,1.5293853909124622,-6.529953786193403,-6.529954458016809,40.09997205806612,41247.46430791074,25766.897461829776,25766.897461829776,67014.36176974051,77106.19393140072,77097.90598674398,25766.897461829776,102864.80344857376,102864.80344857376,102864.80344857376,130321.98928539146,125775.44448652056,4546.544798870899,0.0,90885.04807993428,55026.55906362006,39842.76557368247,27457.18583681771,67299.95141050017,20834.076106065088,1550.1748768415912,0.0,0.8785174586643282,2.725712395673045,0.001494314320929203,1.0,1.0,-6.529401419991416,333996.14724587114,1558848.25263464,4.667264175017847,1558848.25263464,4.667264175017847,0.7587841022705392,0.09244880733859744,3.9257241979195903,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9257241979195903,1.2845786819815141,1.2848817758646878,3.0560402823001884,6475.382643412504,15273.76575330787,6454.828059056865,0.0003264238121952095,23151.15466544954,2360.76077615185,19293.913025614682,1967.4315924005325,0.8333888008794934,0.8333888008794934,35491.140640072525,35405.22815468563,1.0030341044571889,0.8,4283.404681052604,4273.035954225843,1.0030341044571889,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.131642952377,4632.441516551485,6.196748846444563,5.05336506127564,-3.716930053800452,8.770295115076092,2.923357037102022,3.5,0.8352448677434349,0.6,0.00023593580437505135,1.0000914178870026,0.00023591423759393668,198.8382877307839,0.0,4.302154515068412e-06,12.192305895703878,0.027907750214883224,7.966681562235342e-05,0.00015626898875269792,0.0006134689505308905,0.09244880734305926,0.09244880734305926,0.09244880734305926,0.09244891704271105,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487436.1929900956,595.749015143231,0.0,0.09244880734305926,0.09244880733859744,0.09244880733859744,0.37138239832965436,0.37138239832965436,0.5,10.088318169339304,0.006833768822843922,0.006833768822843922,-1.3642420526593924e-12,6.718233862557099e-07,0.0005530380253730982,-1.3642420526593924e-12,27457.18583681771,20834.076106065088,0.7587841022705392,0.9957564658699724,0.612889956729973,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508812303563214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.16661298539,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.713649215262,260.713649215262,-12.436350784737954,245.0014652733334,276.4258331572007,123953.65814418251,124033.30780289146,-79.6496587089556,0.0,nan,276.4258331572007,3.2758331572007364,270.140959580422,-3.009040419577957,263.85608600365947,-9.293913996340507,257.5712124268557,-15.578787573144268,251.28633885010106,-21.863661149898917,245.0014652733334,-28.148534726666583,1.0,1.0,26022.012520719443,26022.012520719443,275.6414891727696,2.4914891727696045,275.6414891727696,275.6414891727696,77096.30948162219,77097.90598674398,-1.596505121793598,0.0,8546.071908451686,8546.071908451686,0.8853774750624028,3945.352818909188,275.6414891727696,2.4914891727696045,1.0,0.002,0.12643137658848336,0.004919136868208475,0.00019528398178208066,0.0018047160182854472,0.09764199089104032,0.09764199089104032,0.0,6.752801443021816e-14,1.0,1.0000011202002577,0.0005530380267373403,0.09244880733859744,0.0,1.0342028660200073e-07,0.13284156656120202,0.0,1600102.473586461,266.6200462138066,6.718247504977626e-07,1.0,1284482.6767153062,2598.230528880037,,,,,,,,,,,,,,,,,,,3.0,15273.76575330787,1550.1748768415912,0.37138239832965436,6.173730061729009,2.923357037102022
2940.0,-29.899220052234593,5.053223155543386,35.049897804403976,24.56217772504317,5.021230915269227,-26.40717495548181,-39.91030416274441,1.5291858183587987,-6.530003921775403,-6.530003921700777,40.09996970404247,41246.91021384751,25767.028687346585,25767.028687346585,67013.9389011941,77106.03442431599,77097.63546498647,25767.028687346585,102864.66415233305,102864.66415233305,102864.66415233305,130321.87141509219,125775.31774017507,4546.553674917116,0.0,90885.19016549933,55026.3055723336,39843.20510351747,27457.207262759144,67300.41236627662,20834.088691406847,1550.1770426074204,0.0,0.8785171996962702,2.725707380032709,0.001494314320929203,1.0,1.0,-6.530003921775403,333995.49496515427,1558848.1509234097,4.667272985481569,1558848.1509234097,4.667272985481569,0.7587839685234343,0.09244904035820554,3.925725850786714,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925725850786714,1.284579659840331,1.2848827262485378,3.0560392426536387,6475.380440526219,15273.751561189883,6454.82275600818,0.000326423898551678,23151.18111145891,2360.7634728943026,19293.89717444728,1967.429976031293,0.8333871642037983,0.8333871642037982,35491.15259448076,35405.22815468563,1.0030345267696112,0.8,4283.406123823033,4273.035954225843,1.0030345267696112,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.171496367904,4632.441516551485,6.196721013035098,5.053223155543386,-3.7169765284586966,8.770199684002083,2.923403735212676,3.5,0.8352582100607646,0.6,0.00023591423759393668,1.0000910499324234,0.0002358927595741183,198.83901023658547,0.0,4.288301828705267e-06,12.153047382550726,0.02791203851671193,7.965986000795712e-05,0.00015625437758597956,0.000613411849387868,0.0924490403600937,0.0924490403600937,0.0924490403600937,0.09244884883471491,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487436.20930347533,595.7490097246933,0.0,0.0924490403600937,0.09244904035820554,0.09244904035820554,0.37138325261903254,0.37138325261903254,0.5,10.088312423626043,0.005269695042159128,0.005269695042159128,-7.463540896424092e-11,-7.463540896424092e-11,-7.463540896424092e-11,-7.463540896424092e-11,27457.207262759144,20834.088691406847,0.7587839685234343,0.9957433624102714,0.6128775257626179,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508864923719402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.127354472235,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7131685272942,260.7131685272942,-12.436831472705762,245.0006174956664,276.42571955892953,123956.01870612474,124036.38509930077,-80.36639317601184,0.0,nan,276.42571955892953,3.275719558929552,270.1406991462802,-3.0093008537197647,263.85567873364243,-9.294321266357542,257.57065832093883,-15.579341679061145,251.28563790830788,-21.8643620916921,245.0006174956664,-28.149382504333573,1.0,1.0,26022.012520719443,26022.012520719443,275.64140805457106,2.4914080545710817,275.64140805457106,275.64140805457106,77096.01414468625,77097.63546498647,-1.6213203002116643,0.0,8546.071908451686,8546.071908451686,0.8853773705256902,3945.3544800406476,275.64140805457106,2.4914080545710817,1.0,0.002,0.12643157797417065,0.0049191270046271465,0.00019528427298751304,0.0018047157270615695,0.09764213649375653,0.09764213649375653,0.0,4.9082699710156774e-14,0.9999978216575257,0.9999978216575257,0.0,0.09244883897253423,2.0138567131967534e-07,0.0,0.0,0.0,1600102.413627609,266.6199960782246,0.0,1.0,1284482.8455438605,2598.2298456665967,,,,,,,,,,,,,,,,,,,3.0,15273.751561189883,1550.1770426074204,0.37138325261903254,6.173730061729009,2.923403735212676
2941.0,-29.90009652969454,5.053080685876786,35.049903606619075,24.562114232126646,5.0212167569761945,-26.40796520104511,-39.91106719532979,1.5290854279734551,-6.530027213146127,-6.530027213129761,40.09996305912749,41246.275581857946,25767.096357820017,25767.096357820017,67013.37193967796,77105.79508681144,77097.39434072142,25767.096357820017,102864.49069854144,102864.49069854144,102864.49069854144,130321.68143849199,125775.1245304132,4546.55690807878,0.0,90885.28309575217,55026.00345805646,39843.644041884116,27457.190739950544,67300.83478183465,20834.075505904195,1550.1767817507687,0.0,0.8785170988062192,2.7257050135908663,0.001494314320929203,1.0,1.0,-6.530027213146127,333995.18782119243,1558847.863812038,4.6672764179063035,1558847.863812038,4.6672764179063035,0.7587839449135765,0.09244924371462071,3.9257237296791367,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9257237296791367,1.284580173676052,1.2848832126138117,3.0560363690224084,6475.374351646468,15273.737410773108,6454.8201798832615,0.000326424991909933,23151.21729240497,2360.767162324032,19293.889474237505,1967.429190828418,0.8333855291733231,0.8333855291733231,35491.137253510016,35405.22815468563,1.0030339848203729,0.8,4283.404272330387,4273.035954225843,1.0030339848203729,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.210867713328,4632.441516551485,6.196678614326692,5.053080685876786,-3.7170036321827196,8.770084318059507,2.923449868752239,3.5,0.8352713910720683,0.6,0.0002358927595741183,1.0000911535543986,0.00023587125907047356,198.83973356406335,0.0,4.270668202526102e-06,12.103073685958972,0.027916309184914456,7.965298705712455e-05,0.00015623977251699375,0.0006133541824896327,0.09244924372060445,0.09244924372060445,0.09244924372060445,0.09244874239742404,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487436.24966988614,595.7489962766575,0.0,0.09244924372060445,0.09244924371462071,0.09244924371462071,0.37138407070688073,0.37138407070688073,0.5,10.088297383692243,0.0036817899936636422,0.0036817899936636422,-1.6370904631912708e-11,-1.6370904631912708e-11,-1.6370904631912708e-11,-1.6370904631912708e-11,27457.190739950544,20834.075505904195,0.7587839449135765,0.9957286883128784,0.6128642492409446,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508917332076177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.07738077565,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7126942702705,260.7126942702705,-12.437305729729474,244.99977233912097,276.4256162014289,123959.55124149602,124038.84244655,-79.2912050539634,0.0,nan,276.4256162014289,3.2756162014289316,270.14044742895913,-3.0095525710408424,263.855278656518,-9.294721343481967,257.5701098840203,-15.579890115979651,251.2849411115755,-21.86505888842447,244.99977233912097,-28.15022766087901,1.0,1.0,26022.012520719443,26022.012520719443,275.6413565485111,2.491356548511135,275.6413565485111,275.6413565485111,77095.94229881527,77097.39434072142,-1.4520419061591383,0.0,8546.071908451686,8546.071908451686,0.8853775046765895,3945.3523483275326,275.6413565485111,2.491356548511135,1.0,0.002,0.12643208568133518,0.004919120621694516,0.00019528504783638062,0.0018047149521509378,0.09764252391819031,0.09764252391819031,0.0,-1.2681695971128448e-14,0.9999945082597743,0.9999945082597743,0.0,0.09244873600739018,5.077072305415226e-07,0.0,0.0,0.0,1600102.386316086,266.61997278685385,0.0,1.0,1284482.925041405,2598.22952395693,,,,,,,,,,,,,,,,,,,3.0,15273.737410773108,1550.1767817507687,0.37138407070688073,6.173730061729009,2.923449868752239
2942.0,-29.90096721189334,5.052937284603915,35.049909280691885,24.562001565378182,5.021148223707487,-26.408755668282463,-39.911834069620795,1.528936680078043,-6.53007259284351,-6.530072592760963,40.099970965451995,41245.69043652839,25767.20815122833,25767.20815122833,67012.89858775672,77105.59407997126,77097.299853226,25767.20815122833,102864.50800445433,102864.50800445433,102864.50800445433,130321.76379036866,125775.20456673783,4546.559223630827,0.0,90885.39380526645,55025.7284243946,39844.072645413165,27457.255785914323,67301.32843132749,20834.119722007064,1550.1809302539311,0.0,0.8785168229439649,2.7257004029430165,0.001494314320929203,1.0,1.0,-6.53007259284351,333994.58939846914,1558848.2054249772,4.667285803139786,1558848.2054249772,4.667285803139786,0.7587837577233427,0.09244947018579666,3.925722518416252,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925722518416252,1.2845809137103275,1.2848839252020903,3.0560336655457276,6475.368623303791,15273.723211339586,6454.817328986007,0.00032642599028351375,23151.2526366566,2360.770766434675,19293.88095271483,1967.428321874935,0.8333838887907866,0.8333838887907866,35491.12849301609,35405.22815468563,1.0030336753391353,0.8,4283.403215031579,4273.035954225843,1.0030336753391353,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.249891787021,4632.441516551485,6.1966473448652675,5.052937284603915,-3.7170479084105916,8.769985193014506,2.9234955956620534,3.5,0.8352844559034438,0.6,0.00023587125907047356,1.0000905514683385,0.0002358499025154933,198.84045211349658,0.0,4.275154416214587e-06,12.11578761555214,0.02792058433933067,7.964608005480061e-05,0.00015622517901567296,0.0006132967032054375,0.09244947019203398,0.09244947019203398,0.09244947019203398,0.0924488043927551,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487436.38416753954,595.7489529422377,0.0,0.09244947019203398,0.09244947018579666,0.09244947018579666,0.37138485147460926,0.37138485147460926,0.5,10.088277410109352,0.002238707899778092,0.002238707899778092,-8.253664418589324e-11,-8.253664418589324e-11,-8.253664418589324e-11,-8.253664418589324e-11,27457.255785914323,20834.119722007064,0.7587837577233427,0.9957143514059298,0.6128510595242471,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508969800060736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.09009470524,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.71222085858517,260.71222085858517,-12.437779141414808,244.99892983381037,276.4255118833728,123962.4319303129,124041.58180557954,-79.14987526664765,0.0,nan,276.4255118833728,3.2755118833728147,270.1401954734392,-3.0098045265607993,263.85487906356957,-9.295120936430408,257.5695626536067,-15.580437346393296,251.28424624371243,-21.865753756287546,244.99892983381037,-28.151070166189612,1.0,1.0,26022.012520719443,26022.012520719443,275.6413001126313,2.491300112631336,275.6413001126313,275.6413001126313,77095.72876047272,77097.299853226,-1.571092753278208,0.0,8546.071908451686,8546.071908451686,0.8853775812837337,3945.351131008333,275.6413001126313,2.491300112631336,1.0,0.002,0.12643276258301156,0.0049191095013951715,0.00019528607515536284,0.0018047139251143038,0.09764303757768142,0.09764303757768142,0.0,2.696666674684156e-13,0.9999926781466912,0.9999926781466912,0.0,0.09244879328433749,6.769014591731286e-07,0.0,0.0,0.0,1600102.3331037075,266.61992740715647,0.0,1.0,1284483.079930276,2598.228897154778,,,,,,,,,,,,,,,,,,,3.0,15273.723211339586,1550.1809302539311,0.37138485147460926,6.173730061729009,2.9234955956620534
2943.0,-29.9018353173527,5.05279315645338,35.049914550160516,24.5618880604394,5.0210825552052825,-26.409543530094076,-39.91259294617919,1.5287907677322417,-6.530109339661237,-6.530109339702329,40.09997063680837,41245.09247851144,25767.29537647022,25767.29537647022,67012.38785498166,77105.39450603316,77097.12306300645,25767.29537647022,102864.41843947668,102864.41843947668,102864.41843947668,130321.69747561014,125775.14026375301,4546.557211857127,0.0,90885.50895661213,55025.444465969565,39844.51610071396,27457.279036133466,67301.79513684743,20834.134334075374,1550.182888528451,0.0,0.878516625154539,2.7256966694136646,0.001494314320929203,1.0,1.0,-6.530109339661237,333994.1048182695,1558848.191225444,4.667292532224883,1558848.191225444,4.667292532224883,0.7587836473766352,0.09244967409298217,3.9257221305204903,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9257221305204903,1.2845816401872794,1.2848846244147396,3.0560316352864567,6475.364321428019,15273.709098788546,6454.813526300367,0.0003264266224664617,23151.284256729123,2360.7739907847354,19293.869586232977,1967.427162816352,0.8333822595878259,0.8333822595878259,35491.125687548636,35405.22815468563,1.0030335762306248,0.8,4283.402876441379,4273.035954225843,1.0030335762306248,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.2884731381855,4632.441516551485,6.196610827488866,5.05279315645338,-3.7170861081817224,8.769879264635103,2.9235408040878648,3.5,0.8352973725965328,0.6,0.0002358499025154933,1.0000902841164947,0.00023582861093771062,198.8411685409743,0.0,4.246547047862041e-06,12.034714333641023,0.02792483088637853,7.963924563066911e-05,0.0001562106568848242,0.0006132396327558974,0.09244967409660906,0.09244967409660906,0.09244967409660906,0.09244877373332322,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487436.5127731591,595.7489111193703,0.0,0.09244967409660906,0.09244967409298217,0.09244967409298217,0.3713856123175168,0.3713856123175168,0.5,10.088250398860186,0.0008311780571261806,0.0008311780571261806,4.1097791836364195e-11,4.1097791836364195e-11,4.1097791836364195e-11,4.1097791836364195e-11,27457.279036133466,20834.134334075374,0.7587836473766352,0.9956998579120021,0.6128379249713346,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509021921486074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.00902142333,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7117486331963,260.7117486331963,-12.438251366803684,244.99808996880427,276.42540729759907,123965.36815359224,124044.31968877038,-78.95153517814543,0.0,nan,276.42540729759907,3.275407297599088,270.13994383182387,-3.0100561681761064,263.85448036609785,-9.295519633902131,257.56901690029804,-15.580983099701939,251.28355343455442,-21.866446565445557,244.99808996880427,-28.151910031195712,1.0,1.0,26022.012520719443,26022.012520719443,275.6412426789673,2.4912426789672963,275.6412426789673,275.6412426789673,77095.52741498534,77097.12306300645,-1.5956480211170856,0.0,8546.071908451686,8546.071908451686,0.8853776058164639,3945.350741173093,275.6412426789673,2.4912426789672963,1.0,0.002,0.12643367348673115,0.004919098967685689,0.0001952874673748156,0.0018047125325319788,0.0976437336874078,0.0976437336874078,0.0,-9.320582500249586e-14,0.9999901470286507,0.9999901470286507,0.0,0.09244876318899209,9.109039900861773e-07,0.0,0.0,0.0,1600102.2900142507,266.61989066033874,0.0,1.0,1284483.2053535844,2598.2283895936125,,,,,,,,,,,,,,,,,,,3.0,15273.709098788546,1550.182888528451,0.3713856123175168,6.173730061729009,2.9235408040878648
2944.0,-29.902700589005008,5.052648322082927,35.04991943443558,24.56177455550062,5.021015758907831,-26.410328954184678,-39.91335524534804,1.5286441239364716,-6.530147167948485,-6.530147167897112,40.09997005916166,41244.518186482805,25767.380123029383,25767.380123029383,67011.89830951218,77105.19588004034,77096.94709920982,25767.380123029383,102864.3272222392,102864.3272222392,102864.3272222392,130321.63092121089,125775.07911316812,4546.551808042769,0.0,90885.62280817311,55025.181856659896,39844.93439057023,27457.303698971686,67302.23808954192,20834.149861486116,1550.1849468006308,0.0,0.8785164224538959,2.7256928260097317,0.001494314320929203,1.0,1.0,-6.530147167948485,333993.6059773173,1558848.166266777,4.66729942839877,1558848.166266777,4.66729942839877,0.7587835313292756,0.09244987026475787,3.9257215473776474,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9257215473776474,1.2845823699516035,1.284885326998978,3.056029445216151,6475.359680931843,15273.695008835446,6454.809970355216,0.00032642734302970247,23151.316697151895,2360.777298787241,19293.858957274955,1967.42607896427,0.8333806327157415,0.8333806327157415,35491.12146995084,35405.22815468563,1.0030334272359094,0.8,4283.402367422005,4273.035954225843,1.0030334272359094,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.326663155961,4632.441516551485,6.196574297862699,5.052648322082927,-3.7171255485204373,8.769773870603364,2.9235855542367934,3.5,0.8353101583533695,0.6,0.00023582861093771062,1.0000899900221882,0.0002358073906253961,198.84188263430212,0.0,4.233642206388295e-06,11.998142012904427,0.02792906452858492,7.963238092842505e-05,0.0001561962300092856,0.0006131829057666075,0.09244987027019459,0.09244987027019459,0.09244987027019459,0.09244874479366547,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487436.67272342276,595.7488590948598,0.0,0.09244987027019459,0.09244987026475787,0.09244987026475787,0.3713863447525093,0.3713863447525093,0.5,10.088216634826225,-5.1386450650170445e-11,-5.1386450650170445e-11,-5.1386450650170445e-11,-5.1386450650170445e-11,-5.1386450650170445e-11,-5.1386450650170445e-11,27457.303698971686,20834.149861486116,0.7587835313292756,0.9956860308323854,0.6128253585209046,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450907388901657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.97244910259,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.71127753352374,260.71127753352374,-12.438722466476236,244.99725274328324,276.425302323778,123968.2790757644,124047.04240298066,-78.76332721627192,0.0,nan,276.425302323778,3.275302323778021,270.1396924076549,-3.0103075923451,263.85408249161065,-9.295917508389323,257.56847257545155,-15.581527424548426,251.28286265936404,-21.867137340635935,244.99725274328324,-28.152747256716737,1.0,1.0,26022.012520719443,26022.012520719443,275.6411842607519,2.491184260751936,275.6411842607519,275.6411842607519,77095.32674958758,77096.94709920982,-1.6203496222442482,0.0,8546.071908451686,8546.071908451686,0.8853776426977271,3945.3501551145355,275.6411842607519,2.491184260751936,1.0,0.002,0.1264348106316025,0.00491908728617724,0.0001952892086085164,0.0018047107915914412,0.0976446043042582,0.0976446043042582,0.0,1.999576719480256e-13,0.9999876998771191,0.9999876998771191,0.0,0.0924487331199933,1.1371447645791167e-06,0.0,0.0,0.0,1600102.2456566377,266.6198528320515,0.0,1.0,1284483.3344681065,2598.2278670950486,,,,,,,,,,,,,,,,,,,3.0,15273.695008835446,1550.1849468006308,0.3713863447525093,6.173730061729009,2.9235855542367934
2945.0,-29.903563029075013,5.052502815890123,35.04992393667341,24.56166073624047,5.020950201433263,-26.411111706037303,-39.91410951185969,1.5284988781281557,-6.530185285242112,-6.530185285243817,40.09996880220355,41243.92778067571,25767.46074165172,25767.46074165172,67011.38852232743,77104.99871040838,77096.76849827255,25767.46074165172,102864.22923992427,102864.22923992427,102864.22923992427,130321.55608748054,125775.01306312224,4546.543024358301,0.0,90885.73889261392,55024.903910208115,39845.37220267312,27457.326847556265,67302.69905022939,20834.164253420706,1550.186945117379,0.0,0.8785162207706078,2.7256889532466055,0.001494314320929203,1.0,1.0,-6.530185285242112,333993.10332582437,1558848.111956806,4.667306289962771,1558848.111956806,4.667306289962771,0.7587834157743207,0.09245005794312224,3.925721363868156,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925721363868156,1.2845830930316342,1.284886022988867,3.0560275821499396,6475.3557333181025,15273.6809467161,6454.805945161467,0.00032642788522225955,23151.347349588996,2360.7804244659487,19293.846925701477,1967.4248520852154,0.8333790096257183,0.8333790096257183,35491.12014271301,35405.22815468563,1.0030333803486935,0.8,4283.4022072384605,4273.035954225843,1.0030333803486935,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.36446613184,4632.441516551485,6.196537352970632,5.052502815890123,-3.71716561859103,8.769668434481153,2.923629851129129,3.5,0.8353228146083226,0.6,0.0002358073906253961,1.0000896961530796,0.0002357862415065839,198.8425943952718,0.0,4.219486850705538e-06,11.958025734899495,0.027933284015435624,7.962558910075644e-05,0.00015618180152463966,0.000613126234892694,0.09245005794989714,0.09245005794989714,0.09245005794989714,0.09244871138936174,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487436.86135677906,595.7487977128101,0.0,0.09245005794989714,0.09245005794312224,0.09245005794312224,0.37138704985480037,0.37138704985480037,0.5,10.088176238577507,1.7053025658242404e-12,1.7053025658242404e-12,1.7053025658242404e-12,1.7053025658242404e-12,1.7053025658242404e-12,1.7053025658242404e-12,27457.326847556265,20834.164253420706,0.7587834157743207,0.9956716367692096,0.6128123888448295,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509125687260038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.93233282459,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7108077249058,260.7108077249058,-12.439192275094172,244.99641817767028,276.42519727215773,123971.21078942728,124049.7582610423,-78.54747161501359,0.0,nan,276.42519727215773,3.2751972721577545,270.13944145323455,-3.0105585467654237,263.85368563440215,-9.296314365597823,257.5679298154252,-15.582070184574775,251.28217399654497,-21.867826003455008,244.99641817767028,-28.1535818223297,1.0,1.0,26022.012520719443,26022.012520719443,275.6411252448053,2.491125244805346,275.6411252448053,275.6411252448053,77095.13272154819,77096.76849827255,-1.6357767243607668,0.0,8546.071908451686,8546.071908451686,0.8853776543039087,3945.349970687497,275.6411252448053,2.491125244805346,1.0,0.002,0.1264361698380461,0.004919074616738442,0.0001952912927187194,0.0018047087076334385,0.0976456463593597,0.0976456463593597,0.0,3.521579729215407e-13,0.9999852979425933,0.9999852979425933,0.0,0.0924486987370631,1.3592060591347052e-06,0.0,0.0,0.0,1600102.2009601146,266.61981471475787,0.0,1.0,1284483.4645690364,2598.227340604862,,,,,,,,,,,,,,,,,,,3.0,15273.6809467161,1550.186945117379,0.37138704985480037,6.173730061729009,2.923629851129129
2946.0,-29.904422916559835,5.052356663811933,35.0499280717515,24.561552295368188,5.020883999598716,-26.41189222498885,-39.9148672359064,1.5283533076781999,-6.530224092427147,-6.530224092459119,40.09996721054246,41243.34743184627,25767.538247959452,25767.538247959452,67010.88567980572,77104.79810598528,77096.59069638258,25767.538247959452,102864.12894434204,102864.12894434204,102864.12894434204,130321.47922304232,125774.94822268469,4546.531000357624,0.0,90885.84540915783,55024.62996419276,39845.79493885008,27457.35027870028,67303.14521755037,20834.17878036788,1550.188978418715,0.0,0.8785160166229228,2.725685010394266,0.001494314320929203,1.0,1.0,-6.530224092427147,333992.5915773829,1558848.0431850648,4.667313235371254,1558848.0431850648,4.667313235371254,0.7587832973282114,0.09245023798552804,3.925719792131874,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925719792131874,1.2845838174836894,1.284886720442532,3.0560246351396367,6475.349488956903,15273.666912480398,6454.80353322574,0.0003264290226967343,23151.383751666595,2360.7841364448204,19293.839716264178,1967.4241169272054,0.8333773878580918,0.8333773878580918,35491.10877508331,35405.22815468563,1.0030329787654404,0.8,4283.400835285985,4273.035954225843,1.0030329787654404,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.401889923701,4632.441516551485,6.196500225338307,5.052356663811933,-3.717206610465824,8.769563274277758,2.9236737039644383,3.5,0.8353353439898396,0.6,0.0002357862415065839,1.0000894312959105,0.0002357651567230876,198.84330405409415,0.0,4.20534565379569e-06,11.917949582856984,0.027937489361089418,7.961876667875904e-05,0.00015616747482782487,0.0006130697468188482,0.09245023798638963,0.09245023798638963,0.09245023798638963,0.09244867743450931,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487437.0793227082,595.7487267789843,0.0,0.09245023798638963,0.09245023798552804,0.09245023798552804,0.3713877280435062,0.3713877280435062,0.5,10.08812942102769,3.1946001399774104e-11,3.1946001399774104e-11,3.1946001399774104e-11,3.1946001399774104e-11,3.1946001399774104e-11,3.1946001399774104e-11,27457.35027870028,20834.17878036788,0.7587832973282114,0.9956575649354878,0.6127997034690054,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450917731634619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.892256672545,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7103391460975,260.7103391460975,-12.439660853902467,244.9955862234137,276.42509206879436,123974.08217552131,124052.42403462097,-78.34185909962484,0.0,nan,276.42509206879436,3.275092068794379,270.13919089968493,-3.0108091003150435,263.8532897306742,-9.296710269325786,257.5673885615461,-15.582611438453853,251.28148739247158,-21.8685126075284,244.9955862234137,-28.154413776586267,1.0,1.0,26022.012520719443,26022.012520719443,275.64106563248896,2.491065632488983,275.64106563248896,275.64106563248896,77094.93994670825,77096.59069638258,-1.6507496743288357,0.0,8546.071908451686,8546.071908451686,0.8853777537094271,3945.3483910925333,275.64106563248896,2.491065632488983,1.0,0.002,0.12643774412178801,0.00491906091356289,0.0001952937087566442,0.001804706290818762,0.0976468543783221,0.0976468543783221,0.0,-4.2459395374616626e-13,0.9999829715505519,0.9999829715505519,0.0,0.09244866370132404,1.574284203998084e-06,0.0,0.0,0.0,1600102.1554546007,266.61977590757283,0.0,1.0,1284483.597024648,2598.226804585948,,,,,,,,,,,,,,,,,,,3.0,15273.666912480398,1550.188978418715,0.3713877280435062,6.173730061729009,2.9236737039644383
2947.0,-29.905280143894434,5.052209900478821,35.049931846876696,24.56143795223909,5.020819593180062,-26.41267017019058,-39.915616997145094,1.528209619186025,-6.5302630640648545,-6.5302630640650206,40.09996509253932,41242.7654529432,25767.611598450276,25767.611598450276,67010.37705139347,77104.60336650733,77096.4123947927,25767.611598450276,102864.02399324297,102864.02399324297,102864.02399324297,130321.39666789418,125774.88088188936,4546.515786004824,0.0,90885.96391177735,55024.3604806553,39846.22603458005,27457.372674651204,67303.59870923126,20834.192526494266,1550.1909712341326,0.0,0.8785158135855604,2.7256810508378257,0.001494314320929203,1.0,1.0,-6.5302630640648545,333992.077660924,1558847.951671575,4.667320143006958,1558847.951671575,4.667320143006958,0.7587831790522517,0.0924504100400231,3.9257200609284904,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9257200609284904,1.2845845330023542,1.2848874090433182,3.0560231421697304,6475.346325532822,15273.652900633482,6454.798985973957,0.00032642936363766885,23151.412352688614,2360.7870529374063,19293.8261242243,1967.4227309248622,0.8333757712187124,0.8333757712187124,35491.110719162956,35405.22815468563,1.0030330474437683,0.8,4283.4010699158025,4273.035954225843,1.0030330474437683,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.438940260002,4632.441516551485,6.1964626554885,5.052209900478821,-3.7172481142102844,8.769458014689105,2.9237171194473346,3.5,0.8353477484135242,0.6,0.0002357651567230876,1.0000891552454405,0.0002357441388965231,198.84401152195616,0.0,4.192568015666067e-06,11.881737756397634,0.027941681929105084,7.961201648447893e-05,0.00015615314023860867,0.000613013515211686,0.09245041004199514,0.09245041004199514,0.09245041004199514,0.09244864061513455,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487437.3249463703,595.7486468284349,0.0,0.09245041004199514,0.0924504100400231,0.0924504100400231,0.37138838010112624,0.37138838010112624,0.5,10.08807633743097,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,27457.372674651204,20834.192526494266,0.7587831790522517,0.995643298969724,0.6127869273546944,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509228792973619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.856044846085,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7098719785709,260.7098719785709,-12.440128021429075,244.99475688152526,276.4249870756243,123977.02380040074,124055.1297111704,-78.10591076966679,0.0,nan,276.4249870756243,3.274987075624324,270.138941036784,-3.011058963215987,263.85289499800587,-9.297105001994112,257.5668489591535,-15.583151040846474,251.28080292033235,-21.86919707966763,244.99475688152526,-28.155243118474715,1.0,1.0,26022.012520719443,26022.012520719443,275.64100579731064,2.491005797310663,275.64100579731064,275.64100579731064,77094.75334211823,77096.4123947927,-1.6590526744694216,0.0,8546.071908451686,8546.071908451686,0.8853777367092047,3945.3486612331326,275.64100579731064,2.491005797310663,1.0,0.002,0.12643952818419657,0.0049190462996548286,0.00019529644874891324,0.0018047035509268152,0.09764822437445662,0.09764822437445662,0.0,-3.2427142568347556e-13,0.9999807024900417,0.9999807024900417,0.0,0.09244862597731471,1.7840627083987622e-06,0.0,0.0,0.0,1600102.1097562267,266.6197369359351,0.0,1.0,1284483.7300415405,2598.226266295814,,,,,,,,,,,,,,,,,,,3.0,15273.652900633482,1550.1909712341326,0.37138838010112624,6.173730061729009,2.9237171194473346
2948.0,-29.906137909480734,5.052062571887811,35.04993529334234,24.561342398542934,5.0207699299516175,-26.413447125515514,-39.91637035561723,1.5280791457250635,-6.530301510519166,-6.530301510469765,40.09996315773045,41242.17958097323,25767.679428972187,25767.679428972187,67009.85900994542,77104.39424065888,77096.24540146154,25767.679428972187,102863.92483043372,102863.92483043372,102863.92483043372,130321.32127946042,125774.82367845632,4546.497601004105,0.0,90886.0686344132,55024.08858518007,39846.644499147915,27457.3964490267,67304.04094817462,20834.207275378747,1550.1930215536486,0.0,0.8785156126959986,2.725677144644973,0.001494314320929203,1.0,1.0,-6.530301510519166,333991.57067063206,1558847.8680731112,4.667326977573272,1558847.8680731112,4.667326977573272,0.7587830592043359,0.09245057503012323,3.925718784340507,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925718784340507,1.2845851865808748,1.2848880357753438,3.0560205935344964,6475.3409252805895,15273.638913415327,6454.796008675946,0.00032643028424566493,23151.446557240197,2360.790540830987,19293.817224881303,1967.4218234444284,0.8333741555707459,0.8333741555707459,35491.10148620161,35405.22815468563,1.0030327212717756,0.8,4283.399955595182,4273.035954225843,1.0030327212717756,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.475625143917,4632.441516551485,6.196424303456249,5.052062571887811,-3.71728959142634,8.769352163314151,2.923760106948199,3.5,0.8353600305566282,0.6,0.0002357441388965231,1.000089211854778,0.00023572310960070158,198.84471943847544,0.0,4.179268947558501e-06,11.844048197380793,0.027945861198052643,7.960523443673315e-05,0.00015613890445978994,0.0006129574302041451,0.09245057503200649,0.09245057503200649,0.09245057503200649,0.09244860926077147,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487437.59984888794,595.7485573689564,0.0,0.09245057503200649,0.09245057503012323,0.09245057503012323,0.3713890065890006,0.3713890065890006,0.5,10.088017363158404,-4.9396930990042165e-11,-4.9396930990042165e-11,-4.9396930990042165e-11,-4.9396930990042165e-11,-4.9396930990042165e-11,-4.9396930990042165e-11,27457.3964490267,20834.207275378747,0.7587830592043359,0.995629059799608,0.6127741960208672,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509280110699858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.81835528707,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7094072570597,260.7094072570597,-12.440592742940282,244.99392971805273,276.42488479608124,123980.05736795558,124057.75432724258,-77.69695928699775,0.0,nan,276.42488479608124,3.274884796081267,270.138693780446,-3.011306219554001,263.8525027649038,-9.29749723509616,257.566311749236,-15.583688250763998,251.28012073363882,-21.869879266361153,244.99392971805273,-28.15607028194725,1.0,1.0,26022.012520719443,26022.012520719443,275.6409478105448,2.49094781054481,275.6409478105448,275.6409478105448,77094.60407645855,77096.24540146154,-1.641325002987287,0.0,8546.071908451686,8546.071908451686,0.8853778174478664,3945.3473782622095,275.6409478105448,2.49094781054481,1.0,0.002,0.12644150933580744,0.00491903095107799,0.0001952994933723064,0.0018047005061580506,0.0976497466861532,0.0976497466861532,0.0,-4.69642987693808e-13,0.999978570686721,0.999978570686721,0.0,0.09244859387778809,1.981152335141947e-06,0.0,0.0,0.0,1600102.0646736645,266.6196984894808,0.0,1.0,1284483.8612658638,2598.2257352599718,,,,,,,,,,,,,,,,,,,3.0,15273.638913415327,1550.1930215536486,0.3713890065890006,6.173730061729009,2.923760106948199
