time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2949.0,-29.906989699943537,5.051914628280356,35.049938475648,24.561214784067147,5.020689619857016,-26.41422176800651,-39.917119627911575,1.5279216876493464,-6.53034460508843,-6.530344605076117,40.09996242708429,41241.61941992345,25767.753231175408,25767.753231175408,67009.37265109886,77104.21149255981,77096.08809943522,25767.753231175408,102863.84133061062,102863.84133061062,102863.84133061062,130321.27132018567,125774.79440187712,4546.476918308551,0.0,90886.19100634709,55023.83189080033,39847.06568394084,27457.42998957505,67304.49567351589,20834.22875816106,1550.1956505645,0.0,0.8785153820505278,2.725672766204913,0.001494314320929203,1.0,1.0,-6.53034460508843,333991.00238674524,1558847.8365036503,4.667334824483028,1558847.8365036503,4.667334824483028,0.7587829147182142,0.09245073749657011,3.9257191378610736,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9257191378610736,1.284585966382608,1.2848887887455755,3.0560190135938448,6475.337577575936,15273.62488683995,6454.791582653004,0.00032643067233707957,23151.475644247537,2360.793506880284,19293.80399520254,1967.4204743926357,0.8333725370977155,0.8333725370977155,35491.104043049905,35405.22815468563,1.0030328115973224,0.8,4283.400264179683,4273.035954225843,1.0030328115973224,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.511955553776,4632.441516551485,6.1963879162982956,5.051914628280356,-3.7173349641146816,8.769249592395038,2.923802679324042,3.5,0.8353721940925835,0.6,0.00023572310960070158,1.0000885910049806,0.0002357022285034023,198.84542242810195,0.0,4.181564427619828e-06,11.850553587874593,0.02795004276248026,7.9598489704243e-05,0.0001561246198964586,0.0006129014082188133,0.09245073750036327,0.09245073750036327,0.09245073750036327,0.09244859326848316,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487437.9063752678,595.7484576882996,0.0,0.09245073750036327,0.09245073749657011,0.09245073749657011,0.37138960895251183,0.37138960895251183,0.5,10.087953035778034,-1.233502189279534e-11,-1.233502189279534e-11,-1.233502189279534e-11,-1.233502189279534e-11,-1.233502189279534e-11,-1.233502189279534e-11,27457.42998957505,20834.22875816106,0.7587829147182142,0.9956151068444428,0.6127617331831802,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509331460995238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.82486067756,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.70894229395594,260.70894229395594,-12.441057706044035,244.99310509041138,276.42477949751697,123982.78772252222,124060.52507406703,-77.73735154482493,0.0,nan,276.42477949751697,3.274779497516988,270.1384446160688,-3.0115553839311815,263.8521097346974,-9.297890265302556,257.56577485322225,-15.584225146777726,251.27943997181887,-21.870560028181103,244.99310509041138,-28.1568949095886,1.0,1.0,26022.012520719443,26022.012520719443,275.6408863095843,2.4908863095843117,275.6408863095843,275.6408863095843,77094.37812946946,77096.08809943522,-1.7099699657555902,0.0,8546.071908451686,8546.071908451686,0.885377795089222,3945.347733550379,275.6408863095843,2.4908863095843117,1.0,0.002,0.12644367052884706,0.004919013998707876,0.00019530281421860054,0.0018046971856578269,0.09765140710930027,0.09765140710930027,0.0,-1.2357259313033886e-13,0.9999766232981736,0.9999766232981736,0.0,0.09244857630324602,2.1611933240875587e-06,0.0,0.0,0.0,1600102.0141406674,266.61965539491155,0.0,1.0,1284484.0083549623,2598.225140023072,,,,,,,,,,,,,,,,,,,3.0,15273.62488683995,1550.1956505645,0.37138960895251183,6.173730061729009,2.923802679324042
2950.0,-29.90783884318388,5.051766200322997,35.049941244902364,24.561096110288076,5.020617307655497,-26.414993228129767,-39.917864569555945,1.5277716922611553,-6.530382536674324,-6.530382536698417,40.09995687114976,41241.047744240524,25767.811353344794,25767.811353344794,67008.85909758531,77104.0226766916,77095.88505908013,25767.811353344794,102863.69641242492,102863.69641242492,102863.69641242492,130321.13625631989,125774.6837202085,4546.452536111396,0.0,90886.30765844588,55023.564939899756,39847.491909495686,27457.43984389497,67304.93175339066,20834.23346033342,1550.1970358540177,0.0,0.8785151977185319,2.725668912332343,0.001494314320929203,1.0,1.0,-6.530382536674324,333990.50218724046,1558847.596445286,4.667341095739815,1558847.596445286,4.667341095739815,0.7587828136484405,0.09245088383272097,3.9257189878668113,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9257189878668113,1.284586710978476,1.2848895066919945,3.056017125443071,6475.333576811018,15273.61095137403,6454.787655409381,0.00032643123251630224,23151.50624365816,2360.796627151796,19293.79225640854,1967.4192773687794,0.8333709285845556,0.8333709285845556,35491.10295821183,35405.22815468563,1.0030327732733462,0.8,4283.400133251221,4273.035954225843,1.0030327732733462,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.547917882272,4632.441516551485,6.196348307672495,5.051766200322997,-3.7173767808881073,8.769142981211104,2.9238448206222727,3.5,0.8353842344635065,0.6,0.0002357022285034023,1.0000883162818035,0.00023568141399722787,198.84612323731304,0.0,4.152110613237136e-06,11.767081477914044,0.0279541948730935,7.959178447873747e-05,0.00015611044402466485,0.0006128457343119458,0.0924508838385049,0.0924508838385049,0.0924508838385049,0.09244852577019104,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487438.2204904504,595.7483553040576,0.0,0.0924508838385049,0.09245088383272097,0.09245088383272097,0.37139018929095013,0.37139018929095013,0.5,10.087882293968214,2.4101609596982598e-11,2.4101609596982598e-11,2.4101609596982598e-11,2.4101609596982598e-11,2.4101609596982598e-11,2.4101609596982598e-11,27457.43984389497,20834.23346033342,0.7587828136484405,0.9956010258373016,0.6127492691820894,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509382453932074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.7413885676,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.70847810091493,260.70847810091493,-12.441521899085046,244.99228306749623,276.42467313435037,123985.6057397412,124063.21434281486,-77.60860307365394,0.0,nan,276.42467313435037,3.274673134350394,270.1381951209486,-3.0118048790513967,263.8517171076139,-9.298282892386055,257.5652390942204,-15.584760905779603,251.27876108086,-21.871238919139984,244.99228306749623,-28.157716932503746,1.0,1.0,26022.012520719443,26022.012520719443,275.6408246196368,2.4908246196368395,275.6408246196368,275.6408246196368,77094.17695833369,77095.88505908013,-1.7081007464439608,0.0,8546.071908451686,8546.071908451686,0.8853778045757094,3945.3475828061455,275.6408246196368,2.4908246196368395,1.0,0.002,0.12644604549576643,0.004918997087326981,0.00019530646732824697,0.0018046935328635517,0.09765323366412348,0.09765323366412348,0.0,1.917988337596377e-13,0.9999743110435132,0.9999743110435132,0.0,0.09244850886598903,2.374966731945189e-06,0.0,0.0,0.0,1600101.9696617972,266.61961746332565,0.0,1.0,1284484.1378218986,2598.224616099333,,,,,,,,,,,,,,,,,,,3.0,15273.61095137403,1550.1970358540177,0.37139018929095013,6.173730061729009,2.9238448206222727
2951.0,-29.90868451056416,5.051617069365262,35.04994351892482,24.560923198610567,5.020487734590915,-26.415767286048922,-39.91861363230271,1.5275705100356671,-6.530434241181126,-6.530434241225156,40.09994811745522,41240.522808445436,25767.895714418348,25767.895714418348,67008.41852286378,77103.87445787033,77095.60259643388,25767.895714418348,102863.49831085223,102863.49831085223,102863.49831085223,130320.94732355268,125774.52273436196,4546.424589190717,0.0,90886.44606765451,55023.325664092736,39847.911559513086,27457.449012700446,67305.36057221354,20834.23677889522,1550.1987249898805,0.0,0.8785149509437715,2.7256636591294803,0.001494314320929203,1.0,1.0,-6.530434241181126,333989.8203667526,1558847.2182207769,4.667349491397714,1558847.2182207769,4.667349491397714,0.758782681131752,0.0924510247469403,3.9257202978294568,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9257202978294568,1.284587694823688,1.2848904640296626,3.056015804641713,6475.330778191434,15273.597040547784,6454.782902632932,0.00032643148242473966,23151.533775319123,2360.7994345999014,19293.778050041677,1967.4178287225177,0.8333693239196948,0.8333693239196948,35491.112432556314,35405.22815468563,1.0030331079726635,0.8,4283.401276704229,4273.035954225843,1.0030331079726635,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.583544898867,4632.441516551485,6.196315508925289,5.051617069365262,-3.717429410772303,8.769046480137565,2.923886569235603,3.5,0.8353961626387437,0.6,0.00023568141399722787,1.0000879553647326,0.00023566068637560458,198.84682118217617,0.0,4.138883859886057e-06,11.729596858917086,0.027958333756953384,7.958504268566993e-05,0.00015609637131155793,0.0006127906932753067,0.09245102474851337,0.09245102474851337,0.09245102474851337,0.09244842235885181,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487438.5544756308,595.7482463036924,0.0,0.09245102474851337,0.0924510247469403,0.0924510247469403,0.37139074329793914,0.37139074329793914,0.5,10.087804222263735,4.405364961712621e-11,4.405364961712621e-11,4.405364961712621e-11,4.405364961712621e-11,4.405364961712621e-11,4.405364961712621e-11,27457.449012700446,20834.23677889522,0.758782681131752,0.9955881367126596,0.6127375658911668,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509433288731914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.703903948604,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.70800964838725,260.70800964838725,-12.44199035161273,244.99146325553195,276.424556041257,123987.83377019168,124066.15451856692,-78.3207483752578,0.0,nan,276.424556041257,3.2745560412570285,270.13793748408085,-3.0120625159191263,263.85131892696523,-9.298681073034743,257.5647003698141,-15.585299630185887,251.27808181267446,-21.87191818732552,244.99146325553195,-28.158536744468023,1.0,1.0,26022.012520719443,26022.012520719443,275.6407398633584,2.490739863358442,275.6407398633584,275.6407398633584,77093.8875318301,77095.60259643388,-1.7150646037771367,0.0,8546.071908451686,8546.071908451686,0.885377721726244,3945.3488993186043,275.6407398633584,2.490739863358442,1.0,0.002,0.1264486683509185,0.0049189766207383,0.00019531049779298646,0.0018046895022241552,0.09765524889649323,0.09765524889649323,0.0,1.714167002786482e-14,0.9999716297881096,0.9999716297881096,0.0,0.09244840189177873,2.6228551615547466e-06,0.0,0.0,0.0,1600101.9090326647,266.61956575881885,0.0,1.0,1284484.314298091,2598.2239019398517,,,,,,,,,,,,,,,,,,,3.0,15273.597040547784,1550.1987249898805,0.37139074329793914,6.173730061729009,2.923886569235603
2952.0,-29.909527934963858,5.051467725164299,35.04994518918819,24.560840567015134,5.0204520122204945,-26.416529940235993,-39.91934966817496,1.5274540173759779,-6.530461234775714,-6.530461234775143,40.09993524114354,41239.927540079974,25767.92130317591,25767.92130317591,67007.84884325588,77103.66154631514,77095.34557631043,25767.92130317591,102863.26687948634,102863.26687948634,102863.26687948634,130320.68854869372,125774.29667905989,4546.391869633843,0.0,90886.54689387769,55023.043501144646,39848.33710303671,27457.42166920738,67305.7587722441,20834.215275401868,1550.1980948972064,0.0,0.8785148536935842,2.725660916570375,0.001494314320929203,1.0,1.0,-6.530461234775714,333989.46440622414,1558846.6618668523,4.667352799999885,1558846.6618668523,4.667352799999885,0.758782653608251,0.09245113871076203,3.9257190326269407,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9257190326269407,1.2845882824218375,1.2848910251384593,3.0560134218457704,6475.325729332758,15273.583171049826,6454.779737210911,0.000326432316046854,23151.566920228597,2360.8028144400582,19293.768588383427,1967.4168639018858,0.8333677221443516,0.8333677221443516,35491.10328194083,35405.22815468563,1.0030327847096911,0.8,4283.400172321882,4273.035954225843,1.0030327847096911,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.6187796330005,4632.441516551485,6.196269162582374,5.051467725164299,-3.7174636341004597,8.768931359264759,2.923927858397225,3.5,0.8354079595420643,0.6,0.00023566068637560458,1.0000877226753613,0.00023564001540303127,198.84751728016565,0.0,4.121621670457952e-06,11.680675814077837,0.02796245537862384,7.95784186526783e-05,0.00015608226772292628,0.0006127351290554653,0.09245113871221372,0.09245113871221372,0.09245113871221372,0.09244828152701462,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487438.90537430707,595.7481316029407,0.0,0.09245113871221372,0.09245113871076203,0.09245113871076203,0.37139126724180943,0.37139126724180943,0.5,10.08771850636825,-5.684341886080801e-13,-5.684341886080801e-13,-5.684341886080801e-13,-5.684341886080801e-13,-5.684341886080801e-13,-5.684341886080801e-13,27457.42166920738,20834.215275401868,0.758782653608251,0.9955737824753405,0.6127250965200725,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509483915783883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.65498290377,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.70754644661474,260.70754644661474,-12.442453553385235,244.99064649314948,276.42444640009546,123991.10073448581,124068.54360759605,-77.44287311023515,0.0,nan,276.42444640009546,3.274446400095485,270.1376864186781,-3.012313581321905,263.8509264373113,-9.299073562688704,257.56416645591554,-15.585833544084437,251.27740647453857,-21.87259352546141,244.99064649314948,-28.159353506850493,1.0,1.0,26022.012520719443,26022.012520719443,275.6406827951582,2.49068279515825,275.6406827951582,275.6406827951582,77093.7803570845,77095.34557631043,-1.565219225929468,0.0,8546.071908451686,8546.071908451686,0.885377801744825,3945.3476277900754,275.6406827951582,2.49068279515825,1.0,0.002,0.12645154256530422,0.004918959599956659,0.0001953149264211328,0.0018046850734583285,0.0976574632105664,0.0976574632105664,0.0,-1.2053856177085542e-13,0.9999689109885698,0.9999689109885698,0.0,0.09244826449625392,2.874214508116641e-06,0.0,0.0,0.0,1600101.8773797373,266.61953876522426,0.0,1.0,1284484.406431761,2598.223529095723,,,,,,,,,,,,,,,,,,,3.0,15273.583171049826,1550.1980948972064,0.37139126724180943,6.173730061729009,2.923927858397225
2953.0,-29.91036900043506,5.051317879122755,35.049946742902854,24.560740263573848,5.02039483088319,-26.41729261727453,-39.92008570404721,1.5273184476086956,-6.53050531363408,-6.530505313550091,40.099935218086586,41239.34141499596,25767.981523733382,25767.981523733382,67007.32293872934,77103.46214548794,77095.22438823455,25767.981523733382,102863.20591196793,102863.20591196793,102863.20591196793,130320.67037012789,125774.31179416331,4546.358575964577,0.0,90886.6515834479,55022.76080285727,39848.767533989594,27457.46445815995,67306.23199214955,20834.243240794516,1550.2012108939941,0.0,0.8785146150247004,2.7256564381469564,0.001494314320929203,1.0,1.0,-6.53050531363408,333988.88314550486,1558846.6608701646,4.667360919887387,1558846.6608701646,4.667360919887387,0.7587824896410961,0.0924512723461391,3.9257176961873776,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9257176961873776,1.2845889591218154,1.2848916754428314,3.0560107716254383,6475.320113833893,15273.569318297332,6454.776974547469,0.00032643329686121334,23151.601469386405,2360.8063374736944,19293.76033059752,1967.4160218420686,0.8333661218257343,0.8333661218257343,35491.093616100596,35405.22815468563,1.0030324432454434,0.8,4283.3990057573665,4273.035954225843,1.0030324432454434,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.653747169486,4632.441516551485,6.1962315427851875,5.051317879122755,-3.7175110860108145,8.768828965133569,2.9239688346788766,3.5,0.8354196670511076,0.6,0.00023564001540303127,1.0000874779210838,0.00023561940390741046,198.848211435552,0.0,4.110371575968887e-06,11.648793046295825,0.02796656575019981,7.957179512937532e-05,0.00015606822027365596,0.0006126797741407609,0.09245127234901117,0.09245127234901117,0.09245127234901117,0.0924482903398734,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487439.33646420453,595.747991464038,0.0,0.09245127234901117,0.0924512723461391,0.0924512723461391,0.3713917597925739,0.3713917597925739,0.5,10.087629045807311,-8.401457307627425e-11,-8.401457307627425e-11,-8.401457307627425e-11,-8.401457307627425e-11,-8.401457307627425e-11,-8.401457307627425e-11,27457.46445815995,20834.243240794516,0.7587824896410961,0.9955589691389191,0.6127120802098388,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45095344088926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.623100135985,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7070858045485,260.7070858045485,-12.442914195451465,244.98983243823386,276.4243391708715,123994.05591451992,124071.07083001197,-77.01491549203723,0.0,nan,276.4243391708715,3.274339170871542,270.1374378243259,-3.012562175674077,263.85053647779813,-9.299463522201847,257.5636351312934,-15.586364868706596,251.27673378476834,-21.873266215231638,244.98983243823386,-28.160167561766116,1.0,1.0,26022.012520719443,26022.012520719443,275.64062453582443,2.490624535824452,275.64062453582443,275.64062453582443,77093.61460657793,77095.22438823455,-1.6097816566179972,0.0,8546.071908451686,8546.071908451686,0.8853778862688362,3945.3462846683146,275.64062453582443,2.490624535824452,1.0,0.002,0.12645454525524777,0.004918938924817083,0.00019531954663172654,0.0018046804532885253,0.09765977331586327,0.09765977331586327,0.0,-7.974827395673678e-14,0.9999675213766134,0.9999675213766134,0.0,0.09244826965608297,3.0026900561443242e-06,0.0,0.0,0.0,1600101.825692456,266.6194946863659,0.0,1.0,1284484.5568802687,2598.2229202647877,,,,,,,,,,,,,,,,,,,3.0,15273.569318297332,1550.2012108939941,0.3713917597925739,6.173730061729009,2.9239688346788766
2954.0,-29.911174194443014,5.051167648372017,35.049948089595425,24.56065281238409,5.020351078903469,-26.418021667296976,-39.92079411456359,1.5271985512803936,-6.530544759725615,-6.5305447598002795,40.09993235086022,41238.79959235815,25768.027687998238,25768.027687998238,67006.82728035639,77103.26929762747,77095.08267132558,25768.027687998238,102863.11035932382,102863.11035932382,102863.11035932382,130320.60160871623,125774.2788503399,4546.322758376326,0.0,90886.7555353698,55022.505953784144,39849.16620176184,27457.491249392406,67306.65745115424,20834.2599622275,1550.2034558251428,0.0,0.8785144122641935,2.725652430418734,0.001494314320929203,1.0,1.0,-6.530544759725615,333988.36297699565,1558846.5369847922,4.667367818118148,1558846.5369847922,4.667367818118148,0.7587823582640141,0.09245139489440672,3.9257168048902615,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9257168048902615,1.284589562399306,1.2848922523837951,3.056008642603293,6475.315602691442,15273.555484687893,6454.773451821563,0.0003264339925238138,23151.63320547021,2360.809573653614,19293.74980093405,1967.4149481152126,0.8333645246407657,0.8333645246407657,35491.08716976644,35405.22815468563,1.0030322155164029,0.8,4283.398227753126,4273.035954225843,1.0030322155164029,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.688372916426,4632.441516551485,6.196191052884183,5.051167648372017,-3.7175553426532058,8.768722991025223,2.9240094106649517,3.5,0.8354312601899861,0.6,0.00023561940390741046,1.0000837473938315,0.00023559967304880508,198.84887598919462,0.0,4.098559039210134e-06,11.61531631712152,0.027970664309239023,7.956542068558449e-05,0.00015605398322182597,0.0006126237444039851,0.09245139490557827,0.09245139490557827,0.09245139490557827,0.09244826694875237,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487439.7749000725,595.7478487976094,0.0,0.09245139490557827,0.09245139489440672,0.09245139489440672,0.37139223651267117,0.37139223651267117,0.5,10.087535208365821,7.469225238310173e-11,7.469225238310173e-11,7.469225238310173e-11,7.469225238310173e-11,7.469225238310173e-11,7.469225238310173e-11,27457.491249392406,20834.2599622275,0.7587823582640141,0.9955453118286932,0.6127001570726633,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45095847611139,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.589623406806,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.70663173867916,260.70663173867916,-12.443368261320813,244.98902691659896,276.42423656076613,123997.28122889214,124073.19666802729,-75.9154391351727,0.0,nan,276.42423656076613,3.2742365607661554,270.1371946319234,-3.012805368076556,263.85015270307935,-9.299847296920632,257.5631107742693,-15.586889225730658,251.2760688454381,-21.873931154561888,244.98902691659896,-28.160973083401018,1.0,1.0,26022.012520719443,26022.012520719443,275.6405685068786,2.490568506878617,275.6405685068786,275.6405685068786,77093.49224990972,77095.08267132558,-1.5904214158654213,0.0,8546.071908451686,8546.071908451686,0.8853779426395139,3945.3453889147127,275.6405685068786,2.490568506878617,1.0,0.002,0.12645769360531992,0.004918918482965053,0.0001953243936853263,0.0018046756070421806,0.09766219684266315,0.09766219684266315,0.0,7.275070303125464e-13,0.9999659458998245,0.9999659458998245,0.0,0.09244824654534362,3.1483490631025445e-06,0.0,0.0,0.0,1600101.7794375764,266.61945524027436,0.0,1.0,1284484.691516343,2598.222375423367,,,,,,,,,,,,,,,,,,,3.0,15273.555484687893,1550.2034558251428,0.37139223651267117,6.173730061729009,2.9240094106649517
2955.0,-29.91201265403081,5.051016973798494,35.04994927541675,24.560527398157888,5.0202711646889036,-26.4187842721508,-39.921529731340684,1.5270427825451904,-6.530589027418955,-6.530589027443206,40.09993040157044,41238.23556588968,25768.080947144335,25768.080947144335,67006.31651303402,77103.0843633122,77094.94418017098,25768.080947144335,102863.02512731531,102863.02512731531,102863.02512731531,130320.55177579538,125774.26666585283,4546.285109942545,0.0,90886.86893209077,55022.24933536446,39849.5773296959,27457.526648480074,67307.10397817598,20834.282573641718,1550.2062282079323,0.0,0.8785141798961936,2.7256479328206873,0.001494314320929203,1.0,1.0,-6.530589027418955,333987.77922765183,1558846.4527611819,4.667375723644802,1558846.4527611819,4.667375723644802,0.7587822035236015,0.09245151617713482,3.925716669063513,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925716669063513,1.2845903316246463,1.2848929964429996,3.0560067068997654,6475.311501167945,15273.54234166792,6454.769976476558,0.00032643460571869554,23151.66289210882,2360.8126008482836,19293.73941289526,1967.4138888300552,0.8333630073488792,0.8333630073488792,35491.08618739522,35405.22815468563,1.0030321808122682,0.8,4283.398109191327,4273.035954225843,1.0030321808122682,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.722686318529,4632.441516551485,6.196152735049349,5.051016973798494,-3.717603557326922,8.768620531125416,2.9240496208536837,3.5,0.8354427488153382,0.6,0.00023559967304880508,1.0000872080500203,0.00023557912865236982,198.8495680021964,0.0,3.923459055981599e-06,11.119082964651852,0.027974587768295003,7.955880193311085e-05,0.00015604087111569423,0.0006125722487940721,0.0924515161844019,0.0924515161844019,0.0924515161844019,0.0924482552813772,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487440.23700120975,595.7476984830847,0.0,0.0924515161844019,0.09245151617713482,0.09245151617713482,0.3713926948315563,0.3713926948315563,0.5,10.087437381889487,2.4272139853565022e-11,2.4272139853565022e-11,2.4272139853565022e-11,2.4272139853565022e-11,2.4272139853565022e-11,2.4272139853565022e-11,27457.526648480074,20834.282573641718,0.7587822035236015,0.995531118598722,0.6126877124183057,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450963296612426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.09339005434,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7061767417203,260.7061767417203,-12.443823258279679,244.98822230211647,276.42413118132487,123999.89255308847,124075.96366288196,-76.07110979349645,0.0,nan,276.42413118132487,3.27413118132489,270.13694940549215,-3.013050594507831,263.8497676296176,-9.300232370382389,257.5625858538015,-15.587414146198455,251.27540407796891,-21.874595922031062,244.98822230211647,-28.161777697883508,1.0,1.0,26022.012520719443,26022.012520719443,275.6405080339947,2.490508033994729,275.6405080339947,275.6405080339947,77093.26348252896,77094.94418017098,-1.6806976420193678,0.0,8546.071908451686,8546.071908451686,0.8853779512299664,3945.3452524088307,275.6405080339947,2.490508033994729,1.0,0.002,0.12646097637229403,0.004918896593340727,0.00019532944642062817,0.0018046705539615775,0.09766472321031408,0.09766472321031408,0.0,3.82205551929804e-13,0.9999644920204303,0.9999644920204303,0.0,0.09244823341058721,3.282766547610006e-06,0.0,0.0,0.0,1600101.7275288117,266.619410972581,0.0,1.0,1284484.8426093082,2598.2217639848595,,,,,,,,,,,,,,,,,,,3.0,15273.54234166792,1550.2062282079323,0.3713926948315563,6.173730061729009,2.9240496208536837
2956.0,-29.912845872683743,5.050865998101641,35.049950119164606,24.560413089953386,5.020201108194986,-26.419541174577557,-39.922261087317,1.5268964098866118,-6.530627148186568,-6.530627148212791,40.09992290107654,41237.67337328168,25768.11708214064,25768.11708214064,67005.79045542232,77102.89860327607,77094.75119309103,25768.11708214064,102862.86827523167,102862.86827523167,102862.86827523167,130320.40251074386,125774.15827310641,4546.24423763746,0.0,90886.98232723911,55021.98484726996,39849.99719996572,27457.534235512197,67307.53143547793,20834.285496297725,1550.2075363426138,0.0,0.8785140019320314,2.7256440597550653,0.001494314320929203,1.0,1.0,-6.530627148186568,333987.27653725084,1558846.1286835605,4.6673817782687195,1558846.1286835605,4.6673817782687195,0.7587821003006054,0.09245162114850032,3.9257162550890214,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9257162550890214,1.2845910585875786,1.2848936971846912,3.0560046552133002,6475.307153890521,15273.528505387698,6454.766338284276,0.0003264352588525822,23151.69421870968,2360.8157952725633,19293.728538095056,1967.4127799090472,0.8333614100044191,0.8333614100044191,35491.0831933117,35405.22815468563,1.0030320750405655,0.8,4283.397747837165,4273.035954225843,1.0030320750405655,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.756671616462,4632.441516551485,6.1961107890750595,5.050865998101641,-3.71764740116468,8.768513399266322,2.9240894467712906,3.5,0.8354541276489401,0.6,0.00023557912865236982,1.0000866635107415,0.00023555871430720222,198.85025569385684,0.0,4.085244356016538e-06,11.577582504950868,0.027978673012651018,7.95522220220138e-05,0.00015602690663035602,0.0006125173635900457,0.0924516211582932,0.0924516211582932,0.0924516211582932,0.09244818319945886,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487440.69786290225,595.7475482992137,0.0,0.0924516211582932,0.09245162114850032,0.09245162114850032,0.3713931362626213,0.3713931362626213,0.5,10.087334244446485,2.6204816094832495e-11,2.6204816094832495e-11,2.6204816094832495e-11,2.6204816094832495e-11,2.6204816094832495e-11,2.6204816094832495e-11,27457.534235512197,20834.285496297725,0.7587821003006054,0.9955169804385879,0.6126754687595811,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509683162989067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.55188959464,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7057223555409,260.7057223555409,-12.444277644459078,244.98741942470792,276.4240252863775,124002.64037718977,124078.60936688723,-75.96898969747875,0.0,nan,276.4240252863775,3.2740252863775368,270.13670411403797,-3.013295885962009,263.8493829417044,-9.300617058295586,257.5620617693744,-15.587938230625582,251.27474059704312,-21.875259402956857,244.98741942470792,-28.162580575292054,1.0,1.0,26022.012520719443,26022.012520719443,275.6404473312621,2.4904473312621462,275.6404473312621,275.6404473312621,77093.07038224585,77094.75119309103,-1.680810845180531,0.0,8546.071908451686,8546.071908451686,0.8853779774120571,3945.3448363644666,275.6404473312621,2.4904473312621462,1.0,0.002,0.12646443579355862,0.004918875082243808,0.00019533477447980675,0.0018046652262338943,0.09766738723990337,0.09766738723990337,0.0,7.13700799848116e-13,0.9999625812903592,0.9999625812903592,0.0,0.09244816172813275,3.4594203675771493e-06,0.0,0.0,0.0,1600101.6828279751,266.6193728518134,0.0,1.0,1284484.9727217653,2598.2212374498067,,,,,,,,,,,,,,,,,,,3.0,15273.528505387698,1550.2075363426138,0.3713931362626213,6.173730061729009,2.9240894467712906
2957.0,-29.91367404084745,5.05071463060298,35.04995062941377,24.56023934008556,5.020071397328281,-26.420299497030584,-39.9229925480671,1.52669685351595,-6.530671663446526,-6.5306716634352275,40.09991496398879,41237.15659734214,25768.164099980488,25768.164099980488,67005.32069732263,77102.7577185745,77094.53836571096,25768.164099980488,102862.70246569146,102862.70246569146,102862.70246569146,130320.24892682824,125774.04810240823,4546.2008244200115,0.0,90887.12291048895,55021.74814170717,39850.416409757534,27457.54646113678,67307.96287089432,20834.29133864599,1550.2092232180116,0.0,0.8785137909912204,2.7256395370151996,0.001494314320929203,1.0,1.0,-6.530671663446526,333986.68952479446,1558845.7857424926,4.667388954812726,1558845.7857424926,4.667388954812726,0.7587819752261806,0.09245172247417235,3.925718074431154,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925718074431154,1.2845920340092267,1.2848946466106697,3.0560037509955142,6475.305237961536,15273.514746152216,6454.761043564734,0.00032643528539900367,23151.719300082117,2360.818352860775,19293.712711824024,1967.4111660785309,0.8333598235944226,0.8333598235944227,35491.09635176041,35405.22815468563,1.0030325398878432,0.8,4283.399335922523,4273.035954225843,1.0030325398878432,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.790364918638,4632.441516551485,6.196071895651949,5.05071463060298,-3.7176963683689386,8.768410998971918,2.9241289307257374,3.5,0.8354654087787822,0.6,0.00023555871430720222,1.000086138769997,0.0002355384253169584,198.8509392212814,0.0,4.059397756398978e-06,11.504333241634704,0.027982732410407416,7.95456416714768e-05,0.00015601307263572544,0.0006124633390936078,0.09245172247822057,0.09245172247822057,0.09245172247822057,0.0924481081980551,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487441.18211045535,595.7473904916443,0.0,0.09245172247822057,0.09245172247417235,0.09245172247417235,0.3713935554675583,0.3713935554675583,0.5,10.087225817279526,-1.1311840353300795e-11,-1.1311840353300795e-11,-1.1311840353300795e-11,-1.1311840353300795e-11,-1.1311840353300795e-11,-1.1311840353300795e-11,27457.54646113678,20834.29133864599,0.7587819752261806,0.99550362006718,0.6126638638052458,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509733046418225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.47864033132,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7052635051226,260.7052635051226,-12.444736494877361,244.98661829859014,276.42390871165793,124004.80476411735,124081.52013235285,-76.71536823551634,0.0,nan,276.42390871165793,3.2739087116579526,270.13645062904016,-3.0135493709598222,263.8489925464263,-9.301007453573675,257.5615344638162,-15.588465536183776,251.27407638120485,-21.875923618795127,244.98661829859014,-28.163381701409833,1.0,1.0,26022.012520719443,26022.012520719443,275.6403779125071,2.4903779125071424,275.6403779125071,275.6403779125071,77092.7316498766,77094.53836571096,-1.8067158343619667,0.0,8546.071908451686,8546.071908451686,0.8853778623465569,3945.3466648033095,275.6403779125071,2.4903779125071424,1.0,0.002,0.12646807346099065,0.004918851654143295,0.00019534037528696967,0.0018046596253212266,0.09767018764348483,0.09767018764348483,0.0,6.081962190818135e-13,0.9999606533381099,0.9999606533381099,0.0,0.092448084807507,3.6376666653480594e-06,0.0,0.0,0.0,1600101.6306288587,266.61932833655345,0.0,1.0,1284485.1246596477,2598.220622592506,,,,,,,,,,,,,,,,,,,3.0,15273.514746152216,1550.2092232180116,0.3713935554675583,6.173730061729009,2.9241289307257374
2958.0,-29.91450482836764,5.050563215082947,35.04995058893311,24.560188559722178,5.020063103969676,-26.421048035167633,-39.92371880505232,1.5266063105263548,-6.530698885740037,-6.530698885829959,40.099900090499006,41236.555512707666,25768.169861293638,25768.169861293638,67004.72537400131,77102.5256224283,77094.28624502855,25768.169861293638,102862.45610632218,102862.45610632218,102862.45610632218,130319.97252037733,125773.81940622773,4546.153114149595,0.0,90887.20385117372,55021.46079062872,39850.825622827775,27457.516414055146,67308.34203688292,20834.26774431347,1550.2084950938608,0.0,0.8785137000957346,2.7256367712395666,0.001494314320929203,1.0,1.0,-6.530698885740037,333986.3305510965,1558845.1430954826,4.667392047223308,1558845.1430954826,4.667392047223308,0.7587819462669493,0.09245179835819266,3.9257149442907395,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9257149442907395,1.2845924993454703,1.2848950859920913,3.0560002072960746,6475.297729287655,15273.501060320912,6454.759679990916,0.00032643676175658293,23151.758378012935,2360.8223377007375,19293.708636010633,1967.4107504612314,0.8333582409158924,0.8333582409158924,35491.07371292149,35405.22815468563,1.0030317401277404,0.8,4283.3966036545025,4273.035954225843,1.0030317401277404,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.823742458828,4632.441516551485,6.1960235530584615,5.050563215082947,-3.717732456673096,8.768295671756043,2.924168044860477,3.5,0.8354765842458506,0.6,0.0002355384253169584,1.000086411811133,0.00023551807377364907,198.85162491474824,0.0,4.034484765837852e-06,11.433729826384472,0.027986766895173255,7.953910863277026e-05,0.00015599931668418813,0.000612408848806261,0.09245179836421168,0.09245179836421168,0.09245179836421168,0.0924479614011891,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487441.66502514813,595.747232777164,0.0,0.09245179836421168,0.09245179835819266,0.09245179835819266,0.3713939524809598,0.3713939524809598,0.5,10.087110709107803,8.992628863779828e-11,8.992628863779828e-11,8.992628863779828e-11,8.992628863779828e-11,8.992628863779828e-11,8.992628863779828e-11,27457.516414055146,20834.26774431347,0.7587819462669493,0.9954891674093644,0.6126514821908893,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509782627807342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.40803691607,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7048118019737,260.7048118019737,-12.445188198026301,244.9858192567123,276.42380434723407,124008.22385631928,124083.74427008952,-75.52041377024801,0.0,nan,276.42380434723407,3.2738043472340905,270.1362073291238,-3.013792670876171,263.8486103110065,-9.301389688993481,257.5610132929384,-15.588986707061565,251.27341627482696,-21.87658372517302,244.9858192567123,-28.164180743287687,1.0,1.0,26022.012520719443,26022.012520719443,275.6403211887596,2.4903211887595944,275.6403211887596,275.6403211887596,77092.70817923843,77094.28624502855,-1.578065790119581,0.0,8546.071908451686,8546.071908451686,0.8853780603143586,3945.343519012193,275.6403211887596,2.4903211887595944,1.0,0.002,0.1264719316012892,0.004918830449454628,0.0001953463235741703,0.0018046536768378857,0.09767316178708516,0.09767316178708516,0.0,4.120558061426749e-13,0.9999582686327458,0.9999582686327458,0.0,0.09244794021824207,3.858139950593361e-06,0.0,0.0,0.0,1600101.598707665,266.61930111425994,0.0,1.0,1284485.2175737785,2598.220246590708,,,,,,,,,,,,,,,,,,,3.0,15273.501060320912,1550.2084950938608,0.3713939524809598,6.173730061729009,2.924168044860477
2959.0,-29.915329460403807,5.050411115605068,35.04995047453514,24.560014565382176,5.019934367820136,-26.42180307758086,-39.92444603992624,1.5264079849153238,-6.53076195832125,-6.530761958325677,40.099897876341174,41236.03991113003,25768.25193682833,25768.25193682833,67004.29184795836,77102.38661049078,77094.1102182845,25768.25193682833,102862.36215511283,102862.36215511283,102862.36215511283,130319.93261104761,125773.82711903367,4546.105492013941,0.0,90887.34648806388,55021.22513851857,39851.24594393923,27457.570455934776,67308.816399874,20834.302532420916,1550.2126218270655,0.0,0.878513366874436,2.725630363095588,0.001494314320929203,1.0,1.0,-6.53076195832125,333985.49882962555,1558845.0474280282,4.667403383951213,1558845.0474280282,4.667403383951213,0.7587817198122755,0.09245190390372628,3.9257171023644726,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9257171023644726,1.2845934688835778,1.2848960296137537,3.055999580767181,6475.296401748111,15273.487294409562,6454.753972155799,0.0003264366357728985,23151.781984830777,2360.8247449262262,19293.6915749095,1967.4090107130876,0.8333566542545569,0.8333566542545569,35491.089321257976,35405.22815468563,1.0030322915219407,0.8,4283.398487415361,4273.035954225843,1.0030322915219407,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.8568921812775,4632.441516551485,6.195993900456898,5.050411115605068,-3.7177959994826417,8.76820711508771,2.9242068922296056,3.5,0.835487683494173,0.6,0.00023551807377364907,1.0000857721212582,0.00023549787462139103,198.85230553188475,0.0,4.046937456580703e-06,11.469020751949712,0.027990813832629836,7.953256729450378e-05,0.00015598550647914528,0.0006123549705061649,0.09245190390538614,0.09245190390538614,0.09245190390538614,0.09244795508512463,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487442.2253222949,595.7470505280146,0.0,0.09245190390538614,0.09245190390372628,0.09245190390372628,0.37139432167407394,0.37139432167407394,0.5,10.086992244514317,4.433786671143025e-12,4.433786671143025e-12,4.433786671143025e-12,4.433786671143025e-12,4.433786671143025e-12,4.433786671143025e-12,27457.570455934776,20834.302532420916,0.7587817198122755,0.9954757107879226,0.6126395042538174,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509832366339035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.44332784164,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7043555568382,260.7043555568382,-12.445644443161768,244.98502188839828,276.42368922528226,124010.38335414532,124086.66314496193,-76.27979081661782,0.0,nan,276.42368922528226,3.2736892252822827,270.1359557578958,-3.0140442421042053,263.8482222905083,-9.30177770949166,257.56048882316,-15.589511176840006,251.2727553557845,-21.877244644215466,244.98502188839828,-28.164978111601698,1.0,1.0,26022.012520719443,26022.012520719443,275.6402375188776,2.4902375188776205,275.6402375188776,275.6402375188776,77092.42316035231,77094.1102182845,-1.6870579321985133,0.0,8546.071908451686,8546.071908451686,0.8853779238255601,3945.345687876295,275.6402375188776,2.4902375188776205,1.0,0.002,0.12647590865921998,0.00491880220969986,0.0001953524411456249,0.0018046475588865169,0.09767622057281244,0.09767622057281244,0.0,3.214182392463627e-14,0.9999569824118208,0.9999569824118208,0.0,0.09244792684579776,3.977057928508901e-06,0.0,0.0,0.0,1600101.524747945,266.6192380416787,0.0,1.0,1284485.4328507383,2598.2193754154114,,,,,,,,,,,,,,,,,,,3.0,15273.487294409562,1550.2126218270655,0.37139432167407394,6.173730061729009,2.9242068922296056
2960.0,-29.91615277387329,5.050258967716851,35.049949811829116,24.5598999777809,5.0198618947758415,-26.42255130701341,-39.925172192137666,1.5262604279285474,-6.530792292129718,-6.530792292132027,40.09988182356601,41235.49580168781,25768.257746697167,25768.257746697167,67003.75354838498,77102.20410398145,77093.84467864038,25768.257746697167,102862.10242533755,102862.10242533755,102862.10242533755,130319.64135589552,125773.5886422792,4546.052713616335,0.0,90887.45734942857,55020.97401920747,39851.648144690116,27457.53893055797,67309.18707524809,20834.277657298648,1550.2119022405996,0.0,0.8785132636088722,2.725627281199455,0.001494314320929203,1.0,1.0,-6.530792292129718,333985.09882628586,1558844.3538284884,4.667406897213947,1558844.3538284884,4.667406897213947,0.7587816850588827,0.09245196779150329,3.925716422476165,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925716422476165,1.2845942006758753,1.2848967356293457,3.055997310598703,6475.291591533519,15273.473624120159,6454.750736341238,0.0003264374143044658,23151.81423422858,2360.828033449606,19293.681902843236,1967.4080244368095,0.8333550756604929,0.833355075660493,35491.084403944486,35405.22815468563,1.003032117808474,0.8,4283.3978939477165,4273.035954225843,1.003032117808474,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.889650318599,4632.441516551485,6.1959464937289574,5.050258967716851,-3.717835017682853,8.768093985399704,2.92424528091225,3.5,0.8354986516892142,0.6,0.00023549787462139103,1.0000856355456431,0.00023547770935926325,198.85298506482644,0.0,4.016647996301301e-06,11.383180421517888,0.027994830480626138,7.952603619079821e-05,0.00015597183843059283,0.0006123012075707773,0.09245196778928262,0.09245196778928262,0.09245196778928262,0.09244779677352535,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487442.750845755,595.7468789043781,0.0,0.09245196778928262,0.09245196779150329,0.09245196779150329,0.3713946763132668,0.3713946763132668,0.5,10.086867113557233,2.3305801732931286e-12,2.3305801732931286e-12,2.3305801732931286e-12,2.3305801732931286e-12,2.3305801732931286e-12,2.3305801732931286e-12,27457.53893055797,20834.277657298648,0.7587816850588827,0.9954622312326896,0.6126280466823751,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509881736669106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.3574875112,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7039008302224,260.7039008302224,-12.446099169777597,244.9842266286079,276.42357503184036,124013.15490376612,124089.18081197041,-76.02590820428264,0.0,nan,276.42357503184036,3.2735750318403802,270.1357053511844,-3.0142946488155644,263.84783567053086,-9.302164329469122,257.55996598990885,-15.59003401009113,251.27209630926208,-21.877903690737895,244.9842266286079,-28.165773371392078,1.0,1.0,26022.012520719443,26022.012520719443,275.64017611352784,2.490176113527866,275.64017611352784,275.64017611352784,77092.22778091049,77093.84467864038,-1.6168977298948448,0.0,8546.071908451686,8546.071908451686,0.8853779668255465,3945.345004588546,275.64017611352784,2.490176113527866,1.0,0.002,0.12648010287824077,0.0049187790229320546,0.00019535890728299284,0.0018046410924736419,0.09767945364149642,0.09767945364149642,0.0,-2.4336522380652426e-13,0.9999546335324047,0.9999546335324047,0.0,0.09244777357230236,4.194219200938879e-06,0.0,0.0,0.0,1600101.4891781104,266.61920770787026,0.0,1.0,1284485.5363849243,2598.2189564370306,,,,,,,,,,,,,,,,,,,3.0,15273.473624120159,1550.2119022405996,0.3713946763132668,6.173730061729009,2.92424528091225
2961.0,-29.916972558017438,5.050106661044823,35.04994892762531,24.559821152966492,5.019828527600626,-26.423292449482908,-39.925885981041915,1.5261484188626615,-6.530829608553461,-6.530829608558767,40.09987410573245,41234.910470579154,25768.2767997989,25768.2767997989,67003.18727037805,77101.99737026765,77093.6802582574,25768.2767997989,102861.9570580563,102861.9570580563,102861.9570580563,130319.50778903546,125773.50906949592,4545.9987195395415,0.0,90887.55601494113,55020.693104388214,39852.069900614355,27457.550730979154,67309.62063159351,20834.283535142225,1550.2134170732224,0.0,0.878513090826776,2.7256234898777034,0.001494314320929203,1.0,1.0,-6.530829608553461,333984.60674569017,1558844.0203597273,4.667412775543563,1558844.0203597273,4.667412775543563,0.7587815730277725,0.09245204034711203,3.9257151706153963,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9257151706153963,1.2845947661498294,1.2848972753309358,3.055994990841741,6475.28667624688,15273.459952758307,6454.747573184462,0.00032643821997540857,23151.84675017917,2360.831349153806,19293.672447955956,1967.4070603066243,0.8333534968568606,0.8333534968568606,35491.075349821804,35405.22815468563,1.0030317979543575,0.8,4283.396801211029,4273.035954225843,1.0030317979543575,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.922179505981,4632.441516551485,6.195902613128431,5.050106661044823,-3.7178795076790068,8.76798616872383,2.924283401491979,3.5,0.8355095432834226,0.6,0.00023547770935926325,1.0000852690068824,0.00023545763212080942,198.8536616888575,0.0,4.009922568724551e-06,11.364120559765379,0.027998840403194863,7.951961676744682e-05,0.00015595809259181642,0.0006122470500679344,0.09245204034965503,0.09245204034965503,0.09245204034965503,0.09244774033510647,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487443.335317763,595.7466885264578,0.0,0.09245204034965503,0.09245204034711203,0.09245204034711203,0.37139500309528184,0.37139500309528184,0.5,10.086738113055885,5.286437954055145e-12,5.286437954055145e-12,5.286437954055145e-12,5.286437954055145e-12,5.286437954055145e-12,5.286437954055145e-12,27457.550730979154,20834.283535142225,0.7587815730277725,0.9954474062052339,0.6126154045091212,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509931028377154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.338427649454,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7034512219656,260.7034512219656,-12.446548778034355,244.9834340590882,276.42346838484616,124016.33563198744,124091.5058005737,-75.1701685862392,0.0,nan,276.42346838484616,3.2734683848461827,270.1354615196865,-3.0145384803134903,263.8474546545294,-9.302545345470605,257.55944778939767,-15.590552210602311,251.27144092424598,-21.878559075753998,244.9834340590882,-28.166565940911767,1.0,1.0,26022.012520719443,26022.012520719443,275.64011955780796,2.4901195578079864,275.64011955780796,275.64011955780796,77092.13230250488,77093.6802582574,-1.547955752525013,0.0,8546.071908451686,8546.071908451686,0.8853780460003068,3945.3437464684735,275.64011955780796,2.4901195578079864,1.0,0.002,0.12648442790092734,0.004918754014339703,0.00019536557265298408,0.0018046344273501464,0.09768278632649204,0.09768278632649204,0.0,3.1303085124001484e-15,0.9999532187422628,0.9999532187422628,0.0,0.09244771532438423,4.325022727804627e-06,0.0,0.0,0.0,1600101.4454203474,266.6191703914465,0.0,1.0,1284485.6637518834,2598.2184410131936,,,,,,,,,,,,,,,,,,,3.0,15273.459952758307,1550.2134170732224,0.37139500309528184,6.173730061729009,2.924283401491979
