time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2962.0,-29.917790257055813,5.049954074213057,35.049948022304,24.559724691230826,5.019773370920869,-26.4240338942717,-39.92660354180259,1.526017007926205,-6.530874731261179,-6.53087473125156,40.09987172785835,41234.34769350853,25768.31041860946,25768.31041860946,67002.65811211799,77101.80382578254,77093.5720461187,25768.31041860946,102861.88246472816,102861.88246472816,102861.88246472816,130319.47386610296,125773.52974929716,4545.944116805795,0.0,90887.6579200312,55020.425189558744,39852.48081163606,27457.591401374804,67310.07221301086,20834.309748023537,1550.2164887256806,0.0,0.878512855454725,2.7256189054486977,0.001494314320929203,1.0,1.0,-6.530874731261179,333984.0117267098,1558843.9176192267,4.667420783288235,1558843.9176192267,4.667420783288235,0.7587814037825751,0.09245212042592242,3.9257137677103575,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9257137677103575,1.2845954221805076,1.2848979057236314,3.055992338075394,6475.2810553533145,15273.446324656823,6454.744922368575,0.000326439209709955,23151.8809821534,2360.834839843719,19293.664524489875,1967.4062523379419,0.833351922436124,0.833351922436124,35491.065203265964,35405.22815468563,1.0030314395079847,0.8,4283.395576629232,4273.035954225843,1.0030314395079847,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.9544512661205,4632.441516551485,6.195862618972601,5.049954074213057,-3.717930140665217,8.767884214878274,2.924321220592112,3.5,0.8355203487406034,0.6,0.00023545763212080942,1.000085052687736,0.00023543760751949574,198.85433659594972,0.0,3.9924323831429e-06,11.314553373826978,0.028002832835578008,7.951316390494833e-05,0.00015594446821586108,0.0006121933458732761,0.09245212043140727,0.09245212043140727,0.09245212043140727,0.09244774325087728,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487443.9567627803,595.7464863911589,0.0,0.09245212043140727,0.09245212042592242,0.09245212042592242,0.37139531317054364,0.37139531317054364,0.5,10.086606798120311,-9.606537787476555e-12,-9.606537787476555e-12,-9.606537787476555e-12,-9.606537787476555e-12,-9.606537787476555e-12,-9.606537787476555e-12,27457.591401374804,20834.309748023537,0.7587814037825751,0.9954328662741585,0.6126029335255717,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509980109102418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.288860463515,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7030040101409,260.7030040101409,-12.44699598985909,244.98264385276977,276.4233641675163,124019.19927187353,124093.96877931624,-74.76950744270289,0.0,nan,276.4233641675163,3.27336416751632,270.1352201045588,-3.0147798954411655,263.8470760416048,-9.302923958395183,257.5589319786721,-15.591068021327885,251.27078791572347,-21.879212084276503,244.98264385276977,-28.16735614723021,1.0,1.0,26022.012520719443,26022.012520719443,275.6400617729073,2.4900617729073247,275.6400617729073,275.6400617729073,77091.97737555635,77093.5720461187,-1.5946705623500748,0.0,8546.071908451686,8546.071908451686,0.8853781347279567,3945.3423365489093,275.6400617729073,2.4900617729073247,1.0,0.002,0.12648883182502577,0.0049187272510312725,0.00019537235675726706,0.0018046276435368155,0.09768617837863353,0.09768617837863353,0.0,2.940824667119202e-13,0.9999523653564929,0.9999523653564929,0.0,0.09244771650212445,4.403923797964252e-06,0.0,0.0,0.0,1600101.392508801,266.6191252687388,0.0,1.0,1284485.8177629043,2598.217817767346,,,,,,,,,,,,,,,,,,,3.0,15273.446324656823,1550.2164887256806,0.37139531317054364,6.173730061729009,2.924321220592112
2963.0,-29.918605429296438,5.049801288380602,35.04994697781953,24.559619009401672,5.019709091144691,-26.424773977216702,-39.92732085809109,1.5258776388785327,-6.530916775439948,-6.530916775445546,40.09986590100177,41233.79897102894,25768.33429861151,25768.33429861151,67002.13326964044,77101.61799037359,77093.42802966302,25768.33429861151,102861.76232827452,102861.76232827452,102861.76232827452,130319.37733025748,125773.48975200168,4545.887578255808,0.0,90887.7643658699,55020.16804061437,39852.88480583947,27457.615001982962,67310.49980782243,20834.323842780235,1550.2186765409172,0.0,0.8785126498729112,2.725614633801112,0.001494314320929203,1.0,1.0,-6.530916775439948,333983.4573040741,1558843.6658539479,4.667427777522239,1558843.6658539479,4.667427777522239,0.758781264915966,0.09245219075458015,3.925712771276177,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925712771276177,1.2845961153213987,1.2848985733028722,3.05598991344761,6475.275917857986,15273.43271100082,6454.741941768609,0.0003264400748244149,23151.913973656294,2360.838204040758,19293.655615277115,1967.405343851072,0.8333503500933294,0.8333503500933294,35491.057996523254,35405.22815468563,1.0030311849161144,0.8,4283.3947068517355,4273.035954225843,1.0030311849161144,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.986434133095,4632.441516551485,6.195820714183861,5.049801288380602,-3.7179786760855613,8.767779964466163,2.9243587013329373,3.5,0.8355310575236964,0.6,0.00023543760751949574,1.0000847904194674,0.00023541764635851096,198.8550094215082,0.0,3.981978809829971e-06,11.284927947058138,0.028006814814387836,7.950671372477147e-05,0.00015593089379472427,0.0006121399012064582,0.09245219076047625,0.09245219076047625,0.09245219076047625,0.09244770720199855,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487444.57691535045,595.7462845067814,0.0,0.09245219076047625,0.09245219075458015,0.09245219075458015,0.3713956127374501,0.3713956127374501,0.5,10.086472291861403,5.5706550483591855e-12,5.5706550483591855e-12,5.5706550483591855e-12,5.5706550483591855e-12,5.5706550483591855e-12,5.5706550483591855e-12,27457.615001982962,20834.323842780235,0.758781264915966,0.9954187453805513,0.6125908898129588,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451002906530751,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.25923503675,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7025581593694,260.7025581593694,-12.447441840630574,244.98185593348646,276.4232603852587,124021.94783583075,124096.48978741454,-74.54195158379122,0.0,nan,276.4232603852587,3.273260385258709,270.1349794948913,-3.01502050510868,263.84669860454414,-9.303301395455833,257.5584177141936,-15.591582285806396,251.27013682384222,-21.879863176157755,244.98185593348646,-28.16814406651352,1.0,1.0,26022.012520719443,26022.012520719443,275.6400028769413,2.4900028769413325,275.6400028769413,275.6400028769413,77091.799866598,77093.42802966302,-1.62816306501918,0.0,8546.071908451686,8546.071908451686,0.8853781977480871,3945.341335132558,275.6400028769413,2.4900028769413325,1.0,0.002,0.1264933420132794,0.004918700600750972,0.0001953793062301021,0.0018046206940779304,0.09768965311505104,0.09768965311505104,0.0,3.0803224554398767e-13,0.9999512159952824,0.9999512159952824,0.0,0.09244768056647022,4.510188109927509e-06,0.0,0.0,0.0,1600101.343207157,266.61908322456003,0.0,1.0,1284485.9612663812,2598.217237043225,,,,,,,,,,,,,,,,,,,3.0,15273.43271100082,1550.2186765409172,0.3713956127374501,6.173730061729009,2.9243587013329373
2964.0,-29.919418068397878,5.049648348964769,35.04994574588551,24.559507914260053,5.01964397620386,-26.425511863997578,-39.9280340532772,1.5257377715032876,-6.5309575454076025,-6.530957545371287,40.099858402289094,41233.25663568506,25768.352728563947,25768.352728563947,67001.609364249,77101.4373543277,77093.26789689156,25768.352728563947,102861.6206254555,102861.6206254555,102861.6206254555,130319.25181620513,125773.42269398966,4545.829122215467,0.0,90887.87882147942,55019.920087167215,39853.28748256912,27457.63119074962,67310.91867331874,20834.332656164002,1550.2204851479023,0.0,0.8785124575498647,2.7256104916171644,0.001494314320929203,1.0,1.0,-6.5309575454076025,333982.91968472593,1558843.341855032,4.667434320672904,1558843.341855032,4.667434320672904,0.7587811385267282,0.09245225400256957,3.925712953164908,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925712953164908,1.2845968106625785,1.284899243164391,3.0559884008586913,6475.272712863573,15273.419120708364,6454.737626259352,0.00032644044060918715,23151.942056335436,2360.84106767708,19293.64271593115,1967.4040284838504,0.8333487821014791,0.8333487821014791,35491.05931203946,35405.22815468563,1.0030312313892213,0.8,4283.394865620606,4273.035954225843,1.0030312313892213,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.018148604436,4632.441516551485,6.195777899457004,5.049648348964769,-3.7180264558210023,8.767674804785772,2.9243958677305018,3.5,0.8355416764944291,0.6,0.00023541764635851096,1.000084527486348,0.00023539774877851473,198.85568016026167,0.0,3.969376855694256e-06,11.249214009037523,0.028010784191243532,7.9500301081524e-05,0.00015591734527698695,0.0006120867419769532,0.09245225400660344,0.09245225400660344,0.09245225400660344,0.09244765432498601,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487445.2057794482,595.7460797083928,0.0,0.09245225400660344,0.09245225400256957,0.09245225400256957,0.37139589825805125,0.37139589825805125,0.5,10.086334301323305,-3.632294465205632e-11,-3.632294465205632e-11,-3.632294465205632e-11,-3.632294465205632e-11,-3.632294465205632e-11,-3.632294465205632e-11,27457.63119074962,20834.332656164002,0.7587811385267282,0.9954047676786152,0.6125790205865879,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510077870545364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.22352109873,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.70211357655955,260.70211357655955,-12.447886423440423,244.98107031536227,276.42315683776576,124024.71389288486,124099.04385494017,-74.32996205530372,0.0,nan,276.42315683776576,3.2731568377657823,270.1347395332637,-3.0152604667362652,263.8463222288052,-9.30367777119477,257.55790492431834,-15.592095075681641,251.26948761984215,-21.880512380157825,244.98107031536227,-28.168929684637703,1.0,1.0,26022.012520719443,26022.012520719443,275.6399433694279,2.4899433694279196,275.6399433694279,275.6399433694279,77091.62223507612,77093.26789689156,-1.6456618154334137,0.0,8546.071908451686,8546.071908451686,0.8853781862444158,3945.3415179307326,275.6399433694279,2.4899433694279196,1.0,0.002,0.12649796860258236,0.004918673691898213,0.0001953864360043165,0.0018046135640122855,0.09769321800215824,0.09769321800215824,0.0,1.6602171026836032e-14,0.9999499569877915,0.9999499569877915,0.0,0.09244762741329382,4.6265892757498715e-06,0.0,0.0,0.0,1600101.2953996484,266.6190424545924,0.0,1.0,1284486.100420737,2598.216673919116,,,,,,,,,,,,,,,,,,,3.0,15273.419120708364,1550.2204851479023,0.37139589825805125,6.173730061729009,2.9243958677305018
2965.0,-29.920228216234122,5.049495273504889,35.049944323669756,24.559396819118433,5.019578231251632,-26.426247571517152,-39.928743162285514,1.5255975863297484,-6.530998483607675,-6.530998483609492,40.09985044694527,41232.7073070988,25768.369053854625,25768.369053854625,67001.07636095342,77101.25761580387,77093.1046967899,25768.369053854625,102861.47375064452,102861.47375064452,102861.47375064452,130319.11997659672,125773.35108522311,4545.768891373602,0.0,90887.9926645301,55019.66364281734,39853.69891301418,27457.646225952194,67311.34513896637,20834.340612674052,1550.2222458783144,0.0,0.8785122660517953,2.7256063323459845,0.001494314320929203,1.0,1.0,-6.530998483607675,333982.37984763895,1558842.9981246083,4.6674408357582955,1558842.9981246083,4.6674408357582955,0.7587810128088117,0.0924523124311044,3.9257130553926793,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9257130553926793,1.2845975073594686,1.2848999144635922,3.055986823033861,6475.269369642092,15273.405553990722,6454.7334183755565,0.0003264408429527159,23151.97045277646,2360.8439633082103,19293.630138284894,1967.4027459208696,0.8333472167148148,0.8333472167148148,35491.06005140517,35405.22815468563,1.0030312575087184,0.8,4283.394954854213,4273.035954225843,1.0030312575087184,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.049606092245,4632.441516551485,6.195734962167484,5.049495273504889,-3.7180745605044323,8.767569834009322,2.9244327331540263,3.5,0.8355522094725789,0.6,0.00023539774877851473,1.0000842689038492,0.00023537791373973358,198.85634884673522,0.0,3.956746803692267e-06,11.213420441663883,0.028014740938047223,7.949392565289782e-05,0.00015590382312561692,0.0006120336738298655,0.09245231243083236,0.09245231243083236,0.09245231243083236,0.09244759809978377,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487445.8490198462,595.7458702140717,0.0,0.09245231243083236,0.0924523124311044,0.0924523124311044,0.37139616852734003,0.37139616852734003,0.5,10.086192870181138,1.8189894035458565e-12,1.8189894035458565e-12,1.8189894035458565e-12,1.8189894035458565e-12,1.8189894035458565e-12,1.8189894035458565e-12,27457.646225952194,20834.340612674052,0.7587810128088117,0.9953905425991355,0.6125669784487681,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510126524433404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.18772753135,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.70167020036615,260.70167020036615,-12.448329799633825,244.98028700458585,276.4230533961474,124027.46122262815,124101.58944910459,-74.12822647643871,0.0,nan,276.4230533961474,3.273053396147418,270.134500117831,-3.0154998821689674,263.84594683952025,-9.304053160479725,257.5573935612119,-15.592606438788096,251.26884028290047,-21.881159717099507,244.98028700458585,-28.16971299541413,1.0,1.0,26022.012520719443,26022.012520719443,275.63988333468507,2.4898833346850893,275.63988333468507,275.63988333468507,77091.44531955608,77093.1046967899,-1.6593772338237613,0.0,8546.071908451686,8546.071908451686,0.8853781797789537,3945.341620669643,275.63988333468507,2.4898833346850893,1.0,0.002,0.1265027103949852,0.0049186462667575575,0.00019539374365035658,0.0018046062558170163,0.09769687182517829,0.09769687182517829,0.0,-5.326273276595739e-13,0.9999487109295425,0.9999487109295425,0.0,0.09244757063793817,4.741793166236154e-06,0.0,0.0,0.0,1600101.2473948435,266.6190015163923,0.0,1.0,1284486.240149268,2598.216108471648,,,,,,,,,,,,,,,,,,,3.0,15273.405553990722,1550.2222458783144,0.37139616852734003,6.173730061729009,2.9244327331540263
2966.0,-29.921033327346972,5.0493420003406415,35.04994266339596,24.559231905173533,5.019453049064577,-26.42698468970564,-39.92945618284864,1.5254044114265355,-6.531043907220351,-6.531043907210717,40.099840732317205,41232.205322816626,25768.392779869304,25768.392779869304,67000.59810268594,77101.11871315201,77092.90720916688,25768.392779869304,102861.29998903618,102861.29998903618,102861.29998903618,130318.95809422553,125773.25141345458,4545.706680770948,0.0,90888.12526643147,55019.43177120988,39854.10388357954,27457.658105189337,67311.76198876888,20834.346001557777,1550.2239667982813,0.0,0.8785120569470863,2.725601717368251,0.001494314320929203,1.0,1.0,-6.531043907220351,333981.7808638603,1558842.5783813337,4.667447949853165,1558842.5783813337,4.667447949853165,0.7587808807926051,0.09245236619087119,3.9257141150018082,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9257141150018082,1.2845984517495943,1.2849008335946501,3.055985401239643,6475.266357030755,15273.392010093456,6454.728991167677,0.0003264411604984949,23151.997981490713,2360.846770455835,19293.616905064275,1967.401396507908,0.8333456542493183,0.8333456542493183,35491.06771506263,35405.22815468563,1.0030315282419742,0.8,4283.39587977648,4273.035954225843,1.0030315282419742,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.080810896825,4632.441516551485,6.195694181357552,5.0493420003406415,-3.7181262707853002,8.767468271125942,2.9244693026385704,3.5,0.8355626578967345,0.6,0.00023537791373973358,1.0000837455324219,0.00023535820354166816,198.85701337988252,0.0,3.944323391253124e-06,11.178212490811354,0.028018685261438477,7.948751553299366e-05,0.00015589039820673993,0.0006119811366334516,0.09245236619241547,0.09245236619241547,0.09245236619241547,0.09244752219065255,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487446.5024961653,595.7456573058905,0.0,0.09245236619241547,0.09245236619087119,0.09245236619087119,0.3713964236872493,0.3713964236872493,0.5,10.086047550806562,-9.606537787476555e-12,-9.606537787476555e-12,-9.606537787476555e-12,-9.606537787476555e-12,-9.606537787476555e-12,-9.606537787476555e-12,27457.658105189337,20834.346001557777,0.7587808807926051,0.9953772732002639,0.612555727328848,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510175029475794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.1525195805,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7012228659102,260.7012228659102,-12.448777134089767,244.97950591129282,276.4229398205282,124029.57811495589,124104.36812525314,-74.79001029725805,0.0,nan,276.4229398205282,3.2729398205282223,270.1342530386781,-3.015746961321895,263.84556625683194,-9.304433743168033,257.55687947498836,-15.593120525011614,251.2681926931418,-21.881807306858178,244.97950591129282,-28.17049408870716,1.0,1.0,26022.012520719443,26022.012520719443,275.63981480249953,2.489814802499552,275.63981480249953,275.63981480249953,77091.12361946733,77092.90720916688,-1.7835896995529765,0.0,8546.071908451686,8546.071908451686,0.8853781127632815,3945.342685576817,275.63981480249953,2.489814802499552,1.0,0.002,0.12650758316470212,0.004918617476684017,0.0001954012517990376,0.0018045987485368628,0.09770062589951879,0.09770062589951879,0.0,3.359005781855551e-13,0.9999472942712488,0.9999472942712488,0.0,0.09244749342153633,4.872769334858672e-06,0.0,0.0,0.0,1600101.194130341,266.6189560927796,0.0,1.0,1284486.3951871833,2598.2154810710367,,,,,,,,,,,,,,,,,,,3.0,15273.392010093456,1550.2239667982813,0.3713964236872493,6.173730061729009,2.9244693026385704
2967.0,-29.921837959695285,5.049188838307046,35.049940527495856,24.55916181150826,5.019425621544984,-26.42771160156065,-39.93016015794126,1.5252992632887796,-6.531073586453601,-6.531073586454868,40.09982368527892,41231.63765832352,25768.379443296406,25768.379443296406,67000.01710161992,77100.9107075287,77092.6585668068,25768.379443296406,102861.0380101032,102861.0380101032,102861.0380101032,130318.66516067795,125773.02438205357,4545.640778624385,0.0,90888.21682299957,55019.16352061416,39854.50366931713,27457.627150574746,67312.13081989187,20834.3214568685,1550.223282410591,0.0,0.8785119610067715,2.7255987020015375,0.001494314320929203,1.0,1.0,-6.531073586453601,333981.3894956376,1558841.841823162,4.667451213905209,1558841.841823162,4.667451213905209,0.758780842299856,0.09245239613656882,3.92571223315016,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92571223315016,1.2845989842003733,1.2849013408497443,3.0559826696374084,6475.260569093403,15273.378540093621,6454.726532809318,0.00032644219878131164,23152.032402045672,2360.85028037563,19293.609556866628,1967.4006472002802,0.833344097910034,0.8333440979100339,35491.05410450913,35405.22815468563,1.0030310474233308,0.8,4283.394237126863,4273.035954225843,1.0030310474233308,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.111746956461,4632.441516551485,6.195644890318972,5.049188838307046,-3.718166206051263,8.76735504435831,2.9245055573565306,3.5,0.8355730163875802,0.6,0.00023535820354166816,1.0000836962821504,0.0002353385065836203,198.8576775217712,0.0,3.919511120416137e-06,11.107894515259332,0.02802260477255889,7.948118720148826e-05,0.0001558770163401799,0.0006119283099135916,0.09245239614425678,0.09245239614425678,0.09245239614425678,0.09244736900547453,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487447.14700050483,595.7454469546547,0.0,0.09245239614425678,0.09245239613656882,0.09245239613656882,0.37139666191023485,0.37139666191023485,0.5,10.085896738097416,1.2505552149377763e-12,1.2505552149377763e-12,1.2505552149377763e-12,1.2505552149377763e-12,1.2505552149377763e-12,1.2505552149377763e-12,27457.627150574746,20834.3214568685,0.758780842299856,0.9953631876681027,0.612543937565246,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510223233266961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.08220160495,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7007812231862,260.7007812231862,-12.44921877681378,244.97872760367085,276.4228348427023,124032.75414696019,124106.59255466182,-73.83840770166731,0.0,nan,276.4228348427023,3.2728348427023093,270.13401339489724,-3.0159866051027393,263.845191947095,-9.304808052905003,257.55637049927697,-15.593629500723011,251.26754905147493,-21.882450948525047,244.97872760367085,-28.17127239632913,1.0,1.0,26022.012520719443,26022.012520719443,275.63975602891094,2.4897560289109606,275.63975602891094,275.63975602891094,77091.05748541623,77092.6585668068,-1.6010813905741088,0.0,8546.071908451686,8546.071908451686,0.8853782317822174,3945.340794315911,275.63975602891094,2.4897560289109606,1.0,0.002,0.12651263693654693,0.004918590792862986,0.000195409045841668,0.0018045909549119733,0.09770452292083401,0.09770452292083401,0.0,7.53641073159006e-13,0.9999453365065977,0.9999453365065977,0.0,0.09244734236562258,5.053770946240868e-06,0.0,0.0,0.0,1600101.1593279534,266.6189264135464,0.0,1.0,1284486.4964870317,2598.215071135351,,,,,,,,,,,,,,,,,,,3.0,15273.378540093621,1550.223282410591,0.37139666191023485,6.173730061729009,2.9245055573565306
2968.0,-29.922639678380126,5.04903527527232,35.04993830104869,24.559009994287067,5.019315529183986,-26.428444157628388,-39.93086870815603,1.5251200083835592,-6.531132007155975,-6.531132007157837,40.09981680033687,41231.13150340585,25768.427563753434,25768.427563753434,66999.55906715928,77100.76349856028,77092.4710269312,25768.427563753434,102860.89859068464,102860.89859068464,102860.89859068464,130318.56243501278,125772.98754981023,4545.574885202537,0.0,90888.34563777158,55018.93257721654,39854.903400616706,27457.663844328144,67312.56724494485,20834.34388190529,1550.2265021145952,0.0,0.8785116707400701,2.7255927665512796,0.001494314320929203,1.0,1.0,-6.531132007155975,333980.61912616674,1558841.5443426634,4.667461089272923,1558841.5443426634,4.667461089272923,0.7587806449968242,0.09245244960040078,3.9257132641830075,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9257132641830075,1.2845998632064641,1.2849021947587003,3.0559813811470544,6475.257838936957,15273.365052847998,6454.721936106239,0.0003264424451300097,23152.059134580388,2360.8530063355365,19293.595817013513,1967.3992461251817,0.833342542227538,0.833342542227538,35491.06156148803,35405.22815468563,1.0030313108552624,0.8,4283.395137105217,4273.035954225843,1.0030313108552624,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.142493491053,4632.441516551485,6.195610658706772,5.04903527527232,-3.7182281201291487,8.76726339540147,2.9245415901436305,3.5,0.8355833114696087,0.6,0.0002353385065836203,1.0000833937444353,0.00023531888246087557,198.85833926261597,0.0,3.916891331641554e-06,11.100470033872165,0.02802652166389053,7.947481821258618e-05,0.00015586368837103412,0.0006118761488426555,0.09245244960176488,0.09245244960176488,0.09245244960176488,0.09244732914670356,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487447.8541365963,595.7452167413005,0.0,0.09245244960176488,0.09245244960040078,0.09245244960040078,0.37139687672357063,0.37139687672357063,0.5,10.085743124460219,1.8758328224066645e-12,1.8758328224066645e-12,1.8758328224066645e-12,1.8758328224066645e-12,1.8758328224066645e-12,1.8758328224066645e-12,27457.663844328144,20834.34388190529,0.7587806449968242,0.9953499295808084,0.6125324466287132,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451027140869889,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.07477712356,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7003369872195,260.7003369872195,-12.44966301278049,244.9779513270063,276.4227226474345,124035.02578221982,124109.2977537749,-74.27197155508088,0.0,nan,276.4227226474345,3.2727226474345343,270.1337683833495,-3.0162316166504866,263.8448141192768,-9.305185880723172,257.5558598551638,-15.59414014483616,251.26690559108593,-21.883094408914047,244.9779513270063,-28.172048672993668,1.0,1.0,26022.012520719443,26022.012520719443,275.63967566363766,2.4896756636376836,275.63967566363766,275.63967566363766,77090.82246432082,77092.4710269312,-1.6485626103822142,0.0,8546.071908451686,8546.071908451686,0.885378166573873,3945.3418305039227,275.63967566363766,2.4896756636376836,1.0,0.002,0.12651778973167074,0.004918558451023607,0.00019541698128993802,0.0018045830187376423,0.097708490644969,0.097708490644969,0.0,2.7580368544555256e-14,0.9999442654560952,0.9999442654560952,0.0,0.09244729680528942,5.152795111363504e-06,0.0,0.0,0.0,1600101.090822776,266.618867992844,0.0,1.0,1284486.6958859593,2598.2142642170443,,,,,,,,,,,,,,,,,,,3.0,15273.365052847998,1550.2265021145952,0.37139687672357063,6.173730061729009,2.9245415901436305
2969.0,-29.923437279502895,5.0488817739880405,35.04993567586151,24.55888531347739,5.019232489869149,-26.429170302565886,-39.93156870184464,1.5249655129342043,-6.531166633011253,-6.531166633019067,40.099800839954646,41230.59831244371,25768.420154213,25768.420154213,66999.01846665671,77100.59814124575,77092.2327773717,25768.420154213,102860.6529315847,102860.6529315847,102860.6529315847,130318.2953192451,125772.79004434426,4545.5052749008255,0.0,90888.462035463,55018.68000035894,39855.31337233785,27457.6423876604,67312.95575999825,20834.325859490324,1550.2263907599738,0.0,0.8785115438728799,2.725589248624419,0.001494314320929203,1.0,1.0,-6.531166633011253,333980.16253009817,1558840.8547365712,4.667465405512188,1558840.8547365712,4.667465405512188,0.7587805815714671,0.09245247374318741,3.92571334968465,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92571334968465,1.2846006262682224,1.284902932789573,3.055979632431666,6475.25413361889,15273.351597151688,6454.718033873186,0.00032644294490313287,23152.08828040489,2360.855978382515,19293.58415297778,1967.3980567245471,0.8333409893442394,0.8333409893442394,35491.062179881446,35405.22815468563,1.0030313327011842,0.8,4283.395211738751,4273.035954225843,1.0030313327011842,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.172918834507,4632.441516551485,6.195563554841064,5.0488817739880405,-3.7182722096929006,8.767153983680942,2.924577246692,3.5,0.8355934990548571,0.6,0.00023531888246087557,1.0000829659664487,0.0002352993606220168,198.85899760866465,0.0,3.902420458501692e-06,11.059459579393796,0.028030424084349033,7.946852659955685e-05,0.00015585035586131873,0.0006118238225578823,0.09245247374149325,0.09245247374149325,0.09245247374149325,0.09244718983375776,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487448.54103270127,595.7449926624113,0.0,0.09245247374149325,0.09245247374318741,0.09245247374318741,0.3713970788702072,0.3713970788702072,0.5,10.085584606893022,7.787548383930698e-12,7.787548383930698e-12,7.787548383930698e-12,7.787548383930698e-12,7.787548383930698e-12,7.787548383930698e-12,27457.6423876604,20834.325859490324,0.7587805815714671,0.9953361534967967,0.612520990156038,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510319409985917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.03376666908,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.69989346321296,260.69989346321296,-12.450106536787018,244.9771776691808,276.4226092572466,124037.62527191268,124111.77821181538,-74.15293990271807,0.0,nan,276.4226092572466,3.2726092572466428,270.1335229396341,-3.016477060365901,263.8444366220313,-9.305563377968667,257.55535030439574,-15.594649695604232,251.2662639867891,-21.883736013210864,244.9771776691808,-28.172822330819173,1.0,1.0,26022.012520719443,26022.012520719443,275.6396131595229,2.4896131595229463,275.6396131595229,275.6396131595229,77090.60648187497,77092.2327773717,-1.6262954967241967,0.0,8546.071908451686,8546.071908451686,0.8853781611662659,3945.3419164330735,275.6396131595229,2.4896131595229463,1.0,0.002,0.12652310232736166,0.004918529774543207,0.00019542517311788398,0.0018045748267148788,0.097712586558942,0.097712586558942,0.0,-1.6723731774415107e-13,0.9999425370069014,0.9999425370069014,0.0,0.09244716114732675,5.312595860654336e-06,0.0,0.0,0.0,1600101.050219847,266.6188333669887,0.0,1.0,1284486.8140693412,2598.213785958182,,,,,,,,,,,,,,,,,,,3.0,15273.351597151688,1550.2263907599738,0.3713970788702072,6.173730061729009,2.924577246692
2970.0,-29.92423430028854,5.048728331620886,35.049932837277964,24.558819829858862,5.019207563308924,-26.42989011391129,-39.932267752569146,1.5248633768576494,-6.531202123884611,-6.531202123878832,40.09978943097589,41230.03835003367,25768.41308335288,25768.41308335288,66998.45143338655,77100.38955413214,77092.05955767848,25768.41308335288,102860.47264103136,102860.47264103136,102860.47264103136,130318.11536798064,125772.68100687115,4545.4343611094955,0.0,90888.54943987034,55018.41585396036,39855.70398434443,27457.642726949292,67313.34671129372,20834.32345711753,1550.2273430740179,0.0,0.8785113950127972,2.725585642816877,0.001494314320929203,1.0,1.0,-6.531202123884611,333979.69452791236,1558840.3617847692,4.667470469988376,1558840.3617847692,4.667470469988376,0.7587804847015849,0.09245249954453459,3.9257110241860866,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9257110241860866,1.2846011442449645,1.284903425809129,3.0559765899114604,6475.247686883667,15273.338197219915,6454.7160681418945,0.0003264441560258754,23152.124259761113,2360.8596472558024,19293.578277275403,1967.3974575696495,0.8333394405112128,0.8333394405112128,35491.0453606363,35405.22815468563,1.0030307385294464,0.8,4283.393181834045,4273.035954225843,1.0030307385294464,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.203141536737,4632.441516551485,6.195516834946416,5.048728331620886,-3.718317069614524,8.76704540123541,2.924612665930029,3.5,0.8356036188371512,0.6,0.0002352993606220168,1.000082906138951,0.0002352798544777091,198.85965547953572,0.0,3.882093306933653e-06,11.001852431849972,0.028034306177655968,7.946224392150793e-05,0.00015583711670050888,0.0006117714870085614,0.09245249954669198,0.09245249954669198,0.09245249954669198,0.092447108657165,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487449.2654017764,595.7447566248641,0.0,0.09245249954669198,0.09245249954453459,0.09245249954453459,0.37139725989143263,0.37139725989143263,0.5,10.085422880233732,-5.7980287238024175e-12,-5.7980287238024175e-12,-5.7980287238024175e-12,-5.7980287238024175e-12,-5.7980287238024175e-12,-5.7980287238024175e-12,27457.642726949292,20834.32345711753,0.7587804847015849,0.9953219488661327,0.61250911393351,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510367165043065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.97615952154,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.69945585743955,260.69945585743955,-12.450544142560432,244.97640678257994,276.42250493230057,124040.78806627578,124113.95153272069,-73.1634664448991,0.0,nan,276.42250493230057,3.272504932300592,270.1332853023566,-3.0167146976433514,263.84406567242144,-9.30593432757854,257.5548460424586,-15.595153957541356,251.26562641251996,-21.884373587480013,244.97640678257994,-28.173593217420034,1.0,1.0,26022.012520719443,26022.012520719443,275.63955739973784,2.489557399737862,275.63955739973784,275.63955739973784,77090.53965491397,77092.05955767848,-1.5199027645139722,0.0,8546.071908451686,8546.071908451686,0.8853783082439344,3945.339579307017,275.63955739973784,2.489557399737862,1.0,0.002,0.1265285224996503,0.004918500488713562,0.00019543353075798645,0.0018045664692890185,0.09771676537899322,0.09771676537899322,0.0,4.7004934666805553e-14,0.9999413734372279,0.9999413734372279,0.0,0.09244707937226661,5.420172267986383e-06,0.0,0.0,0.0,1600101.0086025612,266.61879787611537,0.0,1.0,1284486.93520515,2598.213295751735,,,,,,,,,,,,,,,,,,,3.0,15273.338197219915,1550.2273430740179,0.37139725989143263,6.173730061729009,2.924612665930029
2971.0,-29.92502921086592,5.048574758476807,35.04993008030303,24.55872172666716,5.019154812359238,-26.430610808546557,-39.93296317113561,1.5247364098220255,-6.531248749156703,-6.531248749149123,40.09978610898224,41229.49603121419,25768.42877614525,25768.42877614525,66997.92480735944,77100.20606101607,77091.96993979235,25768.42877614525,102860.3987159376,102860.3987159376,102860.3987159376,130318.08502611844,125772.72121712338,4545.36380899505,0.0,90888.65799216194,55018.16498726525,39856.103338774104,27457.686310180834,67313.78964895493,20834.351546899456,1550.2306143590108,0.0,0.8785111550890389,2.7255809057806415,0.001494314320929203,1.0,1.0,-6.531248749156703,333979.0797022077,1558840.2182487492,4.667478632609828,1558840.2182487492,4.667478632609828,0.758780303319819,0.09245253943025558,3.9257109380716453,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9257109380716453,1.284601778319378,1.2849040349738152,3.0559750144574642,6475.244348685697,15273.324782327525,6454.711929803866,0.0003264445621522201,23152.15241925263,2360.862518724807,19293.565907506098,1967.3961962042185,0.8333378926558099,0.8333378926558099,35491.04473781072,35405.22815468563,1.0030307165269527,0.8,4283.393106665596,4273.035954225843,1.0030307165269527,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.233160959196,4632.441516551485,6.195475891570978,5.048574758476807,-3.7183705212182296,8.766945279695037,2.924647847105917,3.5,0.8356136706016907,0.6,0.0002352798544777091,1.0000826871648714,0.0002352604014621057,198.86031161243517,0.0,3.878985136763455e-06,10.993043877587633,0.02803818516279273,7.945599434288245e-05,0.00015582386013482665,0.0006117194321438352,0.09245253943359526,0.09245253943359526,0.09245253943359526,0.09244711781887253,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487450.0333128113,595.7445068291005,0.0,0.09245253943359526,0.09245253943025558,0.09245253943025558,0.3713974265360358,0.3713974265360358,0.5,10.08526023173556,-7.560174708487466e-12,-7.560174708487466e-12,-7.560174708487466e-12,-7.560174708487466e-12,-7.560174708487466e-12,-7.560174708487466e-12,27457.686310180834,20834.351546899456,0.758780303319819,0.9953075760071933,0.6124970269275917,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510414885653216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.96735096727,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.69902075623224,260.69902075623224,-12.450979243767733,244.9756382748914,276.4224032375702,124043.62997676704,124116.37470774502,-72.74473097798092,0.0,nan,276.4224032375702,3.272403237570245,270.13305024503916,-3.0169497549608195,263.8436972524932,-9.306302747506777,257.55434425996873,-15.595655740031248,251.26499126743047,-21.885008732569503,244.9756382748914,-28.174361725108582,1.0,1.0,26022.012520719443,26022.012520719443,275.63950028802566,2.489500288025681,275.63950028802566,275.63950028802566,77090.39524999777,77091.96993979235,-1.5746897945791716,0.0,8546.071908451686,8546.071908451686,0.885378313690298,3945.3394927620034,275.63950028802566,2.489500288025681,1.0,0.002,0.1265339755667556,0.004918469034654964,0.00019544193473330232,0.0018045580652964576,0.09772096736665116,0.09772096736665116,0.0,2.9760048592120114e-14,0.9999410176592205,0.9999410176592205,0.0,0.09244708636306898,5.453067186605582e-06,0.0,0.0,0.0,1600100.953928838,266.6187512508433,0.0,1.0,1284487.0943443317,2598.212651755295,,,,,,,,,,,,,,,,,,,3.0,15273.324782327525,1550.2306143590108,0.3713974265360358,6.173730061729009,2.924647847105917
2972.0,-29.92582169346522,5.048421149621944,35.04992725314103,24.558619851619028,5.019092712358546,-26.431330252845587,-39.9336583801545,1.5246012715965092,-6.531291242765747,-6.531291242782127,40.0997785694496,41228.95305543318,25768.433061348424,25768.433061348424,66997.3861167816,77100.02585106129,77091.83559295592,25768.433061348424,102860.26865430434,102860.26865430434,102860.26865430434,130317.9769722378,125772.68517765617,4545.291794581626,0.0,90888.76180711393,55017.905357305695,39856.50716645359,27457.708317933462,67314.21548438705,20834.364344097412,1550.2327609459921,0.0,0.8785109535824338,2.725576588518911,0.001494314320929203,1.0,1.0,-6.531291242765747,333978.5193595878,1558839.8924865588,4.6674854882154495,1558839.8924865588,4.6674854882154495,0.7587801612157798,0.09245256932207951,3.9257098913202624,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9257098913202624,1.284602450499833,1.2849046823217367,3.0559726005448504,6475.239233894531,15273.311383142283,6454.7090365784325,0.0003264454285719997,23152.18503742949,2360.8658448531855,19293.55725946166,1967.3953143491062,0.8333363450693878,0.8333363450693878,35491.0371671461,35405.22815468563,1.003030449078889,0.8,4283.39219296658,4273.035954225843,1.003030449078889,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.262928360494,4632.441516551485,6.195432581490078,5.048421149621944,-3.7184210147310788,8.766842164353022,2.924682733093488,3.5,0.8356236380267108,0.6,0.0002352604014621057,1.0000824351302473,0.00023524100933886138,198.86096574503782,0.0,3.868432744690471e-06,10.963138398452795,0.028042053595537422,7.944974710160536e-05,0.00015581065436050034,0.0006116674269960987,0.09245256932835173,0.09245256932835173,0.09245256932835173,0.09244707819005174,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487450.7908830267,595.744260187981,0.0,0.09245256932835173,0.09245256932207951,0.09245256932207951,0.3713975879442501,0.3713975879442501,0.5,10.085095498272564,1.6370904631912708e-11,1.6370904631912708e-11,1.6370904631912708e-11,1.6370904631912708e-11,1.6370904631912708e-11,1.6370904631912708e-11,27457.708317933462,20834.364344097412,0.7587801612157798,0.9952932769798241,0.6124850859324934,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510462480215758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.93744548814,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6985870749977,260.6985870749977,-12.451412925002273,244.97487204796792,276.42230210202615,124046.30904191009,124118.81636500654,-72.5073230964493,0.0,nan,276.42230210202615,3.272302102026174,270.13281609121117,-3.017183908788809,263.84333008038897,-9.30666991961101,257.55384406960513,-15.596155930394843,251.26435805878697,-21.88564194121301,244.97487204796792,-28.175127952032057,1.0,1.0,26022.012520719443,26022.012520719443,275.6394420740901,2.489442074090107,275.6394420740901,275.6394420740901,77090.22794551348,77091.83559295592,-1.6076474424335174,0.0,8546.071908451686,8546.071908451686,0.8853783798927648,3945.3384407768635,275.6394420740901,2.489442074090107,1.0,0.002,0.12653949766892075,0.004918438044086716,0.0001954504469968258,0.0018045495534026125,0.0977252234984129,0.0977252234984129,0.0,3.994382949401576e-13,0.9999402709768883,0.9999402709768883,0.0,0.09244704722042973,5.522101649773387e-06,0.0,0.0,0.0,1600100.904099959,266.61870875723423,0.0,1.0,1284487.2393814777,2598.212064826455,,,,,,,,,,,,,,,,,,,3.0,15273.311383142283,1550.2327609459921,0.3713975879442501,6.173730061729009,2.924682733093488
2973.0,-29.926611714224144,5.048267544941746,35.04992430277451,24.55851298235359,5.019027810866604,-26.432047761707043,-39.93435323992742,1.5244638582859917,-6.531332448283138,-6.531332448220521,40.09976935947697,41228.42641224505,25768.432560341404,25768.432560341404,66996.85897258646,77099.85037101174,77091.68391553253,25768.432560341404,102860.11647587393,102860.11647587393,102860.11647587393,130317.8392309804,125772.62083988327,4545.218391097138,0.0,90888.87067612328,55017.6623750511,39856.89811230242,27457.72275510647,67314.6208674089,20834.371749856607,1550.234519770933,0.0,0.8785107654049489,2.725572402129822,0.001494314320929203,1.0,1.0,-6.531332448283138,333977.9760031227,1558839.494547749,4.6674918903430145,1558839.494547749,4.6674918903430145,0.7587800319668505,0.09245259328542733,3.9257095278136878,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9257095278136878,1.284603133195393,1.2849053402654371,3.0559706934924407,6475.235193079315,15273.298006100515,6454.705405881875,0.00032644601779259133,23152.214913552518,2360.868891369889,19293.546407066686,1967.3942077127956,0.8333348009728824,0.8333348009728824,35491.03453807246,35405.22815468563,1.0030303562018876,0.8,4283.391875665245,4273.035954225843,1.0030303562018876,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.2924680286005,4632.441516551485,6.195388460517417,5.048267544941746,-3.718470677709431,8.766738222651178,2.924717352353066,3.5,0.8356335292437331,0.6,0.00023524100933886138,1.0000821795681887,0.0002352216789228589,198.86161784935774,0.0,3.856336356214371e-06,10.928857233511529,0.028045909931893636,7.944350345244812e-05,0.00015579750588641327,0.0006116157532679016,0.092452593293893,0.092452593293893,0.092452593293893,0.09244702127858224,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487451.55206981715,595.7440122891229,0.0,0.092452593293893,0.09245259328542733,0.09245259328542733,0.371397739443715,0.371397739443715,0.5,10.084928339008123,-6.264144758461043e-11,-6.264144758461043e-11,-6.264144758461043e-11,-6.264144758461043e-11,-6.264144758461043e-11,-6.264144758461043e-11,27457.72275510647,20834.371749856607,0.7587800319668505,0.9952794520606698,0.6124735738087806,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510509929701967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.9031643232,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.69815452469976,260.69815452469976,-12.451845475300217,244.97410808688343,276.4222009625188,124048.96684896636,124121.28509193067,-72.3182429643055,0.0,nan,276.4222009625188,3.2722009625188093,270.13258238738706,-3.017417612612917,263.84296381226613,-9.307036187733843,257.5533452371342,-15.596654762865796,251.2637266620091,-21.886273337990872,244.97410808688343,-28.175891913116544,1.0,1.0,26022.012520719443,26022.012520719443,275.6393831204482,2.489383120448224,275.6393831204482,275.6393831204482,77090.05543411698,77091.68391553253,-1.628481415551505,0.0,8546.071908451686,8546.071908451686,0.885378402882972,3945.338075452756,275.6393831204482,2.489383120448224,1.0,0.002,0.1265451007373527,0.004918406947162825,0.00019545908483519783,0.0018045409158125238,0.09772954241759892,0.09772954241759892,0.0,6.477214598010761e-13,0.9999393952370275,0.9999393952370275,0.0,0.09244699021792507,5.603067502259795e-06,0.0,0.0,0.0,1600100.8557814986,266.61866755171684,0.0,1.0,1284487.3800221363,2598.2114956892874,,,,,,,,,,,,,,,,,,,3.0,15273.298006100515,1550.234519770933,0.371397739443715,6.173730061729009,2.924717352353066
2974.0,-29.927399240652214,5.048113963383818,35.04992121392274,24.558406113088154,5.018962289038834,-26.432763087646588,-39.93504401352254,1.5243261359311362,-6.531373436714944,-6.531373436750753,40.09975946209593,41227.8928117576,25768.4297855959,25768.4297855959,66996.3225973535,77099.67579491826,77091.52590396433,25768.4297855959,102859.95568956023,102859.95568956023,102859.95568956023,130317.69028134232,125772.54662019575,4545.143661146579,0.0,90888.97895015802,55017.41092738457,39857.297803081616,27457.734591782097,67315.03239486371,20834.37728289094,1550.2361521136702,0.0,0.8785105810169798,2.7255682378011388,0.001494314320929203,1.0,1.0,-6.531373436714944,333977.43550993863,1558839.066908546,4.6674981635463135,1558839.066908546,4.6674981635463135,0.75877990637751,0.09245261299356397,3.9257090868358087,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9257090868358087,1.2846038172095786,1.2849059996073202,3.055968722997608,6475.231017837217,15273.284651961529,6454.701879844587,0.0003264466425684502,23152.245095017002,2360.8719690227554,19293.53586750527,1967.3931329766303,0.8333332594020338,0.8333332594020338,35491.031348684926,35405.22815468563,1.0030302435307397,0.8,4283.391490739957,4273.035954225843,1.0030302435307397,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.321790182565,4632.441516551485,6.195344117499706,5.048113963383818,-3.718520310083808,8.766634273467625,2.9247517168572426,3.5,0.8356433476734979,0.6,0.0002352216789228589,1.0000819206213358,0.0002352024109952105,198.8622678985413,0.0,3.844077799953336e-06,10.894116485067755,0.02804975400969359,7.943729696917541e-05,0.00015578438195368348,0.0006115641638226756,0.09245261299697305,0.09245261299697305,0.09245261299697305,0.09244695797118282,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487452.3219439287,595.7437615323311,0.0,0.09245261299697305,0.09245261299356397,0.09245261299356397,0.37139787964798116,0.37139787964798116,0.5,10.084758687958926,3.581135388230905e-11,3.581135388230905e-11,3.581135388230905e-11,3.581135388230905e-11,3.581135388230905e-11,3.581135388230905e-11,27457.734591782097,20834.37728289094,0.75877990637751,0.9952653993295185,0.6124619025646251,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510557232081605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.86842357476,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.69772307007787,260.69772307007787,-12.452276929922107,244.9733464048776,276.4220997352794,124051.60819946359,124123.74325774056,-72.13505827695971,0.0,nan,276.4220997352794,3.2720997352794257,270.1323490691893,-3.017650930810703,263.8425984031296,-9.307401596870363,257.55284773703863,-15.597152262961345,251.26309707095243,-21.88690292904755,244.9733464048776,-28.17665359512239,1.0,1.0,26022.012520719443,26022.012520719443,275.6393236425383,2.489323642538295,275.6393236425383,275.6393236425383,77089.88365937246,77091.52590396433,-1.6422445918724407,0.0,8546.071908451686,8546.071908451686,0.8853784307729012,3945.337632269988,275.6393236425383,2.489323642538295,1.0,0.002,0.12655078717902327,0.004918375536255149,0.00019546785153597685,0.001804532148390869,0.09773392576798842,0.09773392576798842,0.0,-7.315415634367994e-14,0.9999384934440262,0.9999384934440262,0.0,0.09244692655174795,5.686441816013774e-06,0.0,0.0,0.0,1600100.807717573,266.61862656328503,0.0,1.0,1284487.5199218178,2598.210929550837,,,,,,,,,,,,,,,,,,,3.0,15273.284651961529,1550.2361521136702,0.37139787964798116,6.173730061729009,2.9247517168572426
