time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2975.0,-29.9281843184572,5.047960416882584,35.04991798442081,24.55829920889812,5.018896360280496,-26.433476250581965,-39.9357344378717,1.5241882922117804,-6.531414556112338,-6.531414556106818,40.099749225274046,41227.36791306355,25768.4255788294,25768.4255788294,66995.79349189295,77099.50214674925,77091.36553462384,25768.4255788294,102859.79111345323,102859.79111345323,102859.79111345323,130317.53660924941,125772.4689575395,4545.067651709912,0.0,90889.08693925053,55017.16698106466,39857.68884242874,27457.745495796178,67315.43433822492,20834.38212624097,1550.2377450825682,0.0,0.8785103972101145,2.725564060171675,0.001494314320929203,1.0,1.0,-6.531414556112338,333976.89329046657,1558838.624602885,4.66750441698112,1558838.624602885,4.66750441698112,0.758779781443846,0.09245262905923861,3.9257086209259597,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9257086209259597,1.2846045016630359,1.284906659468829,3.055966732051598,6475.226799261529,15273.27132145828,6454.698395365025,0.00032644727935025777,23152.275350943506,2360.875054268635,19293.525452162678,1967.3920709072597,0.8333317205203515,0.8333317205203515,35491.02797897599,35405.22815468563,1.0030301244893998,0.8,4283.391084051787,4273.035954225843,1.0030301244893998,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.35089970852,4632.441516551485,6.1952997475243565,5.047960416882584,-3.718570169095688,8.766530585978272,2.924785832328837,3.5,0.8356530949510963,0.6,0.0002352024109952105,1.0000816664244154,0.00023518320442382262,198.86291593028167,0.0,3.8316637898681265e-06,10.85893518048627,0.02805358567348346,7.943109407173351e-05,0.000155771316923477,0.0006115128017394834,0.09245262906911893,0.09245262906911893,0.09245262906911893,0.0924468919254931,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487453.10204274394,595.7435074348858,0.0,0.09245262906911893,0.09245262905923861,0.09245262905923861,0.37139800826938396,0.37139800826938396,0.5,10.084586575199285,-5.5138116294983774e-12,-5.5138116294983774e-12,-5.5138116294983774e-12,-5.5138116294983774e-12,-5.5138116294983774e-12,-5.5138116294983774e-12,27457.745495796178,20834.38212624097,0.758779781443846,0.99525159646559,0.6124504479302257,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510604385406554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.83324227017,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6972926974994,260.6972926974994,-12.452707302500585,244.97258700681684,276.4219983881873,124054.23748494116,124126.19163221742,-71.95414727622962,0.0,nan,276.4219983881873,3.271998388187342,270.1321161118906,-3.0178838881093952,263.8422338356607,-9.307766164339284,257.5523515593581,-15.597648440641876,251.26246928308265,-21.887530716917325,244.97258700681684,-28.17741299318314,1.0,1.0,26022.012520719443,26022.012520719443,275.63926375791294,2.4892637579129655,275.63926375791294,275.63926375791294,77089.71283106475,77091.36553462384,-1.6527035590843298,0.0,8546.071908451686,8546.071908451686,0.8853784602396684,3945.3371640305895,275.63926375791294,2.4892637579129655,1.0,0.002,0.12655655604421998,0.004918343758973412,0.00019547674549241092,0.0018045232553271409,0.09773837274620546,0.09773837274620546,0.0,8.195518916287448e-13,0.999937601943679,0.999937601943679,0.0,0.09244686019488355,5.768864355064969e-06,0.0,0.0,0.0,1600100.7595000498,266.61858544388764,0.0,1.0,1284487.6602684776,2598.2103616037725,,,,,,,,,,,,,,,,,,,3.0,15273.27132145828,1550.2377450825682,0.37139800826938396,6.173730061729009,2.924785832328837
2976.0,-29.92896449980788,5.047806841708234,35.049914567810525,24.558137962035858,5.0187734549401775,-26.43419070433349,-39.93642503684384,1.5239996594689331,-6.531459938824639,-6.531459938833725,40.099737366469306,41226.88083856578,25768.429021073538,25768.429021073538,66995.30985963932,77099.36981773566,77091.17231938776,25768.429021073538,102859.60134046129,102859.60134046129,102859.60134046129,130317.35489187237,125772.36473544191,4544.990156430465,0.0,90889.21734879958,55016.9412935892,39858.0845057893,27457.753551411075,67315.83805720038,20834.384639570606,1550.239307123408,0.0,0.878510196477413,2.7255594494058477,0.001494314320929203,1.0,1.0,-6.531459938824639,333976.2948537533,1558838.1122157213,4.667511246264737,1558838.1122157213,4.667511246264737,0.7587796503658221,0.0924526416009535,3.9257097250272683,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9257097250272683,1.2846054235224225,1.2849075568709,3.055965398513473,6475.2239736542615,15273.258013758232,6454.693951518408,0.00032644755639788653,23152.302058748945,2360.8777777068567,19293.512169207756,1967.3907164228108,0.833330185493023,0.833330185493023,35491.03596442639,35405.22815468563,1.0030304065905389,0.8,4283.392047811052,4273.035954225843,1.0030304065905389,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.379799714243,4632.441516551485,6.195257529221996,5.047806841708234,-3.718623396903699,8.766430238611933,2.9248197024066043,3.5,0.8356627721161727,0.6,0.00023518320442382262,1.000081157578299,0.0002351641190734158,198.8635599239981,0.0,3.819474791215265e-06,10.824391558304061,0.028057405148274674,7.942489005339106e-05,0.00015575831437043158,0.0006114619294778577,0.09245264159666805,0.09245264159666805,0.09245264159666805,0.09244680756271911,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487453.88832326344,595.7432512481943,0.0,0.09245264159666805,0.0924526416009535,0.0924526416009535,0.37139812540477585,0.37139812540477585,0.5,10.084411553067783,9.094947017729282e-12,9.094947017729282e-12,9.094947017729282e-12,9.094947017729282e-12,9.094947017729282e-12,9.094947017729282e-12,27457.753551411075,20834.384639570606,0.7587796503658221,0.995238443034926,0.6124395391695786,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510651392410816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.79869864799,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.69685847569315,260.69685847569315,-12.45314152430683,244.971829805201,276.4218871461898,124056.28446659775,124128.88216819843,-72.59770160070481,0.0,nan,276.4218871461898,3.2718871461898402,270.1318756779736,-3.018124322026381,263.84186420981206,-9.308135790187919,257.5518527415907,-15.598147258409256,251.2618412733919,-21.888158726608083,244.971829805201,-28.17817019479898,1.0,1.0,26022.012520719443,26022.012520719443,275.6391957665258,2.4891957665258246,275.6391957665258,275.6391957665258,77089.4026801046,77091.17231938776,-1.769639283156721,0.0,8546.071908451686,8546.071908451686,0.8853783904100723,3945.3382736524045,275.6391957665258,2.4891957665258246,1.0,0.002,0.12656242308940652,0.004918310785313391,0.0001954857893814004,0.001804514210055477,0.0977428946907002,0.0977428946907002,0.0,-5.631224653246392e-13,0.9999365399874717,0.9999365399874717,0.0,0.09244677455515922,5.8670457942734246e-06,0.0,0.0,0.0,1600100.7062832399,266.61854006117534,0.0,1.0,1284487.815166426,2598.209734771559,,,,,,,,,,,,,,,,,,,3.0,15273.258013758232,1550.239307123408,0.37139812540477585,6.173730061729009,2.9248197024066043
2977.0,-29.929744237598264,5.047653531953989,35.049910736766435,24.558072024397575,5.018746109717804,-26.43489520288126,-39.93710655542088,1.5238970748344407,-6.5314900563681135,-6.531490056369599,40.099718572763564,41226.322300948195,25768.397169796615,25768.397169796615,66994.7194707448,77099.16789733809,77090.93100621532,25768.397169796615,102859.32817601194,102859.32817601194,102859.32817601194,130317.04881188532,125772.13928287287,4544.909529012448,0.0,90889.3034329348,55016.67062276027,39858.48090019392,27457.720635873375,67316.2015360673,20834.35853770582,1550.238562788671,0.0,0.8785101048032663,2.725556389544968,0.001494314320929203,1.0,1.0,-6.5314900563681135,333975.8977108398,1558837.300190221,4.6675143651829645,1558837.300190221,4.6675143651829645,0.75877960934914,0.09245263218770099,3.925707336106827,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925707336106827,1.28460594269941,1.284908051651565,3.0559623037844053,6475.217416294725,15273.244777981225,6454.692141838001,0.0003264488016551792,23152.33807598884,2360.8814504432034,19293.506759951913,1967.3901648322226,0.8333286554743731,0.8333286554743731,35491.0186864772,35405.22815468563,1.0030297962143242,0.8,4283.389962545628,4273.035954225843,1.0030297962143242,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.40847384854,4632.441516551485,6.195207162703622,5.047653531953989,-3.7186651478203716,8.766318679774361,2.9248533079238133,3.5,0.8356723736925181,0.6,0.0002351641190734158,1.0000811119535955,0.00023514504599935645,198.8642035552544,0.0,3.795380724300633e-06,10.756108972667993,0.028061200528998975,7.941876804824662e-05,0.00015574535102516916,0.0006114106670840394,0.09245263218512033,0.09245263218512033,0.09245263218512033,0.09244664974241082,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487454.6625366387,595.7429986440874,0.0,0.09245263218512033,0.09245263218770099,0.09245263218770099,0.37139822923580285,0.37139822923580285,0.5,10.084232078479303,1.4779288903810084e-12,1.4779288903810084e-12,1.4779288903810084e-12,1.4779288903810084e-12,1.4779288903810084e-12,1.4779288903810084e-12,27457.720635873375,20834.35853770582,0.75877960934914,0.9952242987871167,0.6124279350322459,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510698106524966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.73041606235,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6964298321166,260.6964298321166,-12.453570167883356,244.9710753460299,276.4217843182121,124059.34686333138,124131.0119373209,-71.6650739895425,0.0,nan,276.4217843182121,3.2717843182120987,270.1316425237493,-3.018357476250685,263.8415007293603,-9.308499270639686,257.5513589348909,-15.598641065109064,251.26121714045712,-21.888782859542857,244.9710753460299,-28.178924653970086,1.0,1.0,26022.012520719443,26022.012520719443,275.6391374122544,2.489137412254422,275.6391374122544,275.6391374122544,77089.34243435909,77090.93100621532,-1.5885718562349211,0.0,8546.071908451686,8546.071908451686,0.8853785414988753,3945.335872787361,275.6391374122544,2.489137412254422,1.0,0.002,0.12656843637716553,0.004918279981625216,0.00019549506528514118,0.0018045049341051935,0.09774753264257059,0.09774753264257059,0.0,-6.096650961850969e-13,0.9999349581682522,0.9999349581682522,0.0,0.0924466188991536,6.013288547396015e-06,0.0,0.0,0.0,1600100.6709667018,266.61850994363186,0.0,1.0,1284487.9179620594,2598.209318784151,,,,,,,,,,,,,,,,,,,3.0,15273.244777981225,1550.238562788671,0.37139822923580285,6.173730061729009,2.9248533079238133
2978.0,-29.93052227681387,5.04750012204694,35.049906950479986,24.557932989578717,5.018647519709522,-26.435605297161636,-39.937792684044666,1.5237305400482208,-6.531540559732946,-6.531540559741419,40.09971220241705,41225.82232743252,25768.40918895367,25768.40918895367,66994.2315163862,77099.02010459855,77090.80653240629,25768.40918895367,102859.21572135996,102859.21572135996,102859.21572135996,130316.97348151848,125772.14370179735,4544.829779721128,0.0,90889.4258340453,55016.440364387956,39858.87274406371,27457.75776015853,67316.63050422224,20834.381655117355,1550.2416347819355,0.0,0.8785098554620954,2.7255512585458845,0.001494314320929203,1.0,1.0,-6.531540559732946,333975.23175252485,1558837.0249435136,4.667522848217108,1558837.0249435136,4.667522848217108,0.7587794253669264,0.09245264674169396,3.9257080708277026,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9257080708277026,1.2846067609363883,1.2849088455782975,3.0559609292155185,6475.214503748198,15273.231525084164,6454.687784926467,0.0003264491030421632,23152.364922255165,2360.8841880005066,19293.49373685178,1967.3888368455873,0.8333271266947743,0.8333271266947743,35491.024000371406,35405.22815468563,1.0030299839376737,0.8,4283.3906038763635,4273.035954225843,1.0030299839376737,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.4369977725655,4632.441516551485,6.19516756781098,5.04750012204694,-3.718722453013477,8.766222575060418,2.9248867375507963,3.5,0.8356819250145132,0.6,0.00023514504599935645,1.0000809357690286,0.0002351260158944414,198.86484578808896,0.0,3.792951682160455e-06,10.74922506724273,0.028064993480681134,7.941260507224298e-05,0.00015573244092711346,0.0006113601002372677,0.09245264673453511,0.09245264673453511,0.09245264673453511,0.09244663266275828,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487455.50139015843,595.7427256356966,0.0,0.09245264673453511,0.09245264674169396,0.09245264674169396,0.3713983135477202,0.3713983135477202,0.5,10.084051654502376,8.469669410260394e-12,8.469669410260394e-12,8.469669410260394e-12,8.469669410260394e-12,8.469669410260394e-12,8.469669410260394e-12,27457.75776015853,20834.381655117355,0.7587794253669264,0.9952107081798186,0.6124166052079323,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510744794367396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.72353215693,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.69599943017585,260.69599943017585,-12.454000569824132,244.9703227763902,276.4216760839682,124061.63568740131,124133.59474414047,-71.95905673918298,0.0,nan,276.4216760839682,3.2716760839682024,270.13140542243144,-3.0185945775685354,263.8411347609546,-9.30886523904536,257.5508640994123,-15.599135900587669,251.26059343789836,-21.889406562101613,244.9703227763902,-28.179677223609787,1.0,1.0,26022.012520719443,26022.012520719443,275.6390723438508,2.4890723438508076,275.6390723438508,275.6390723438508,77089.09444290274,77090.80653240629,-1.7120895035477588,0.0,8546.071908451686,8546.071908451686,0.8853784950309846,3945.336611181841,275.6390723438508,2.4890723438508076,1.0,0.002,0.12657448517889855,0.004918245312787464,0.0001955043878510815,0.001804495611248284,0.09775219392554076,0.09775219392554076,0.0,-9.006346016193767e-13,0.9999345740438565,0.9999345740438565,0.0,0.0924465979388829,6.048802811067948e-06,0.0,0.0,0.0,1600100.6117452413,266.61845944026703,0.0,1.0,1284488.0903374862,2598.208621225502,,,,,,,,,,,,,,,,,,,3.0,15273.231525084164,1550.2416347819355,0.3713983135477202,6.173730061729009,2.9248867375507963
2979.0,-29.93129925149311,5.047346716298338,35.049902762300825,24.55781183615329,5.018568778493127,-26.436312448494068,-39.93847455186767,1.523581975412552,-6.531586361646191,-6.531586361693647,40.099693031316384,41225.307360820094,25768.408689474993,25768.408689474993,66993.71605029509,77098.85989653753,77090.51898406111,25768.408689474993,102858.9276735361,102858.9276735361,102858.9276735361,130316.6644492597,125771.91778284861,4544.746666411077,0.0,90889.5424321149,55016.20189737877,39859.26726081793,27457.73677572359,67317.00403654152,20834.363168092135,1550.241835074873,0.0,0.8785096802636975,2.7255466052076045,0.001494314320929203,1.0,1.0,-6.531586361646191,333974.62779040594,1558836.196614261,4.667528808782886,1558836.196614261,4.667528808782886,0.7587793319700177,0.09245263764299642,3.9257085773253713,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9257085773253713,1.2846074950419164,1.2849095554089678,3.0559595771292587,6475.211638839659,15273.218280223959,6454.6833986822385,0.0003264493923578199,23152.39163627346,2360.8869120722634,19293.48062607425,1967.3874999183465,0.8333255988917642,0.8333255988917642,35491.02766363323,35405.22815468563,1.003030113349321,0.8,4283.391045993257,4273.035954225843,1.003030113349321,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.465277768759,4632.441516551485,6.195125327094403,5.047346716298338,-3.7187763538894467,8.766123070187785,2.9249198814487603,3.5,0.8356913946996458,0.6,0.0002351260158944414,1.0000808255404487,0.00023510701324303273,198.86548714584978,0.0,3.7844188792650558e-06,10.725043103837168,0.028068777899560398,7.940648080582212e-05,0.00015571953508861926,0.0006113095145545117,0.09245263764414523,0.09245263764414523,0.09245263764414523,0.09244646833634693,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487456.30079416884,595.7424648237503,0.0,0.09245263764414523,0.09245263764299642,0.09245263764299642,0.3713983923437601,0.3713983923437601,0.5,10.083866575265224,4.746425474877469e-11,4.746425474877469e-11,4.746425474877469e-11,4.746425474877469e-11,4.746425474877469e-11,4.746425474877469e-11,27457.73677572359,20834.363168092135,0.7587793319700177,0.9951975286055371,0.612405557122564,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510791380791255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.69935019352,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6955694907752,260.6955694907752,-12.454430509224778,244.96957211704748,276.4215668645077,124064.16965486271,124136.05137852488,-71.88172366218367,0.0,nan,276.4215668645077,3.271566864507747,270.13116791499516,-3.018832085004817,263.84076896553273,-9.309231034467246,257.55037001603233,-15.599629983967645,251.2599710665361,-21.890028933463867,244.96957211704748,-28.1804278829525,1.0,1.0,26022.012520719443,26022.012520719443,275.6389928950549,2.4889928950549347,275.6389928950549,275.6389928950549,77088.95592071126,77090.51898406111,-1.5630633498512907,0.0,8546.071908451686,8546.071908451686,0.8853784629972156,3945.337120211998,275.6389928950549,2.4889928950549347,1.0,0.002,0.12658068894673571,0.004918210851743684,0.0001955139516616617,0.0018044860483536218,0.09775697583083084,0.09775697583083084,0.0,1.5283347504224665e-14,0.999932897881565,0.999932897881565,0.0,0.09244643387515568,6.203767840745675e-06,0.0,0.0,0.0,1600100.558036786,266.6184136383538,0.0,1.0,1284488.246666117,2598.2079886042893,,,,,,,,,,,,,,,,,,,3.0,15273.218280223959,1550.241835074873,0.3713983923437601,6.173730061729009,2.9249198814487603
2980.0,-29.93207157683498,5.047193505509565,35.04989843091731,24.557736853044503,5.018531307902318,-26.43701128834229,-39.93915142547337,1.5234710194111998,-6.531622507075497,-6.531622507061414,40.099680522096904,41224.76429353029,25768.385293835854,25768.385293835854,66993.14958736615,77098.66784252324,77090.35884727606,25768.385293835854,102858.7441411119,102858.7441411119,102858.7441411119,130316.48107036416,125771.8184268818,4544.6626434823565,0.0,90889.63244355022,55015.93961152939,39859.65870224536,27457.73692925224,67317.39563149761,20834.360501007977,1550.242811821438,0.0,0.8785095320396604,2.725542932943857,0.001494314320929203,1.0,1.0,-6.531622507075497,333974.1511631074,1558835.6561243343,4.667533851633401,1558835.6561243343,4.667533851633401,0.7587792305931806,0.09245262848123932,3.925706467506815,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925706467506815,1.2846080532013964,1.2849100892874625,3.0559566069381914,6475.205345361201,15273.205030755324,6454.681398542294,0.0003264505688144656,23152.42700794018,2360.890518978467,19293.474647522107,1967.3868902756913,0.8333240675331949,0.8333240675331949,35491.01240429724,35405.22815468563,1.0030295742844608,0.8,4283.38920435306,4273.035954225843,1.0030295742844608,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.493340547209,4632.441516551485,6.1950779059177075,5.047193505509565,-3.7188230356493808,8.766016541158946,2.9249527709180105,3.5,0.8357007916908602,0.6,0.00023510701324303273,1.000080342378899,0.00023508812570376274,198.86612466940423,0.0,3.778971529446292e-06,10.709605314450792,0.028072556871089845,7.94004018273235e-05,0.00015570661141570922,0.0006112584514682202,0.09245262848460509,0.09245262848460509,0.09245262848460509,0.09244638642770711,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487457.1429255781,595.7421904484011,0.0,0.09245262848460509,0.09245262848123932,0.09245262848123932,0.37139845075609973,0.37139845075609973,0.5,10.083679313770718,-1.4097167877480388e-11,-1.4097167877480388e-11,-1.4097167877480388e-11,-1.4097167877480388e-11,-1.4097167877480388e-11,-1.4097167877480388e-11,27457.73692925224,20834.360501007977,0.7587792305931806,0.9951833245910697,0.6123939274062074,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510837903759155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.683912404136,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6951441043697,260.6951441043697,-12.45485589563026,244.96882419893643,276.421464009807,124067.09289003539,124138.2133982315,-71.12050819613759,0.0,nan,276.421464009807,3.271464009807005,270.13093604762685,-3.0190639523731306,263.84040808547473,-9.309591914525242,257.5498801232691,-15.6001198767309,251.2593521611042,-21.890647838895774,244.96882419893643,-28.181175801063546,1.0,1.0,26022.012520719443,26022.012520719443,275.6389380116299,2.488938011629898,275.6389380116299,275.6389380116299,77088.85589798789,77090.35884727606,-1.502949288173113,0.0,8546.071908451686,8546.071908451686,0.8853785964340355,3945.334999844349,275.6389380116299,2.488938011629898,1.0,0.002,0.12658696399746094,0.004918177848301268,0.00019552362945278877,0.0018044763706878597,0.09776181472639438,0.09776181472639438,0.0,1.4064834366611656e-13,0.9999321268544882,0.9999321268544882,0.0,0.09244635343053346,6.275050705857472e-06,0.0,0.0,0.0,1600100.5156517406,266.6183774929245,0.0,1.0,1284488.3700357266,2598.207489359806,,,,,,,,,,,,,,,,,,,3.0,15273.205030755324,1550.242811821438,0.37139845075609973,6.173730061729009,2.9249527709180105
2981.0,-29.932842026007748,5.047040355597411,35.049894161388934,24.557643115427368,5.0184775223665,-26.43771007114257,-39.93982826415447,1.523345567407248,-6.5316664617157585,-6.53166646169292,40.09967364443273,41224.2417929494,25768.377988350177,25768.377988350177,66992.61978129958,77098.48998905813,77090.256125794,25768.377988350177,102858.63411414417,102858.63411414417,102858.63411414417,130316.40182085588,125771.82290936638,4544.578911489503,0.0,90889.73378163758,55015.69577466753,39860.04222996672,27457.76770671172,67317.80993667844,20834.37942139071,1550.2454310662283,0.0,0.8785093200995888,2.725538467293668,0.001494314320929203,1.0,1.0,-6.5316664617157585,333973.5715613154,1558835.3589589905,4.667541062220843,1558835.3589589905,4.667541062220843,0.7587790691483633,0.09245262904478868,3.925705581907336,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925705581907336,1.2846086789194244,1.284910690888249,3.0559544290246627,6475.200730623776,15273.191848529257,6454.678261376325,0.0003264513130943951,23152.45804487408,2360.893683864937,19293.465270323086,1967.385934067504,0.8333225454044016,0.8333225454044016,35491.005999167755,35405.22815468563,1.0030293480111834,0.8,4283.388431321789,4273.035954225843,1.0030293480111834,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.521235227868,4632.441516551485,6.1950346040097894,5.047040355597411,-3.718875722476301,8.765916078073712,2.9249854635238948,3.5,0.8357101324353985,0.6,0.00023508812570376274,1.000080147705875,0.00023506928543981308,198.86676064784575,0.0,3.756091739162542e-06,10.644763988786643,0.028076312962829007,7.93943235926773e-05,0.00015569380211108544,0.0006112080280158643,0.09245262904585813,0.09245262904585813,0.09245262904585813,0.09244636885124806,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487458.01491139794,595.7419066438865,0.0,0.09245262904585813,0.09245262904478868,0.09245262904478868,0.37139849865596714,0.37139849865596714,0.5,10.083491507274793,-2.2851054382044822e-11,-2.2851054382044822e-11,-2.2851054382044822e-11,-2.2851054382044822e-11,-2.2851054382044822e-11,-2.2851054382044822e-11,27457.76770671172,20834.37942139071,0.7587790691483633,0.9951693295476376,0.6123823967494844,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451088414862058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.61907107847,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.69472113051216,260.69472113051216,-12.455278869487813,244.96807869939457,276.4213635616393,124069.8113015611,124140.52845359691,-70.71715203582903,0.0,nan,276.4213635616393,3.271363561639305,270.1307065891779,-3.0192934108220584,263.84004961674884,-9.309950383251135,257.5493926442726,-15.60060735572739,251.25873567184007,-21.891264328159906,244.96807869939457,-28.18192130060541,1.0,1.0,26022.012520719443,26022.012520719443,275.63888203726776,2.4888820372677856,275.63888203726776,275.63888203726776,77088.71147289673,77090.256125794,-1.5446528972679516,0.0,8546.071908451686,8546.071908451686,0.8853786524443358,3945.3341098168726,275.63888203726776,2.4888820372677856,1.0,0.002,0.1265932587212865,0.004918143337565465,0.0001955333344910189,0.0018044666652385804,0.09776666724550945,0.09776666724550945,0.0,-2.704008891796228e-13,0.999931914058903,0.999931914058903,0.0,0.09244633432053327,6.294724255403836e-06,0.0,0.0,0.0,1600100.464109391,266.6183335382842,0.0,1.0,1284488.5200592813,2598.2068822539904,,,,,,,,,,,,,,,,,,,3.0,15273.191848529257,1550.2454310662283,0.37139849865596714,6.173730061729009,2.9249854635238948
2982.0,-29.93360998677698,5.046887317678989,35.04988986023263,24.557540157716744,5.018414461126715,-26.438407541984496,-39.94050108650697,1.523212016095584,-6.53170831816692,-6.531708318227628,40.09966419259952,41223.71750645779,25768.36454903384,25768.36454903384,66992.08205549163,77098.31980271405,77090.12488812234,25768.36454903384,102858.48943715618,102858.48943715618,102858.48943715618,130316.2750093984,125771.78071887854,4544.494290519875,0.0,90889.83943240772,55015.4466303896,39860.43644668681,27457.78557224222,67318.22201892902,20834.38916884824,1550.247385760877,0.0,0.8785091293133147,2.7255342148181416,0.001494314320929203,1.0,1.0,-6.53170831816692,333973.0196277424,1558834.9505713824,4.667547553119448,1558834.9505713824,4.667547553119448,0.7587789304433297,0.09245262352522664,3.9257050624701133,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9257050624701133,1.2846093424197798,1.2849113303409545,3.0559524462708496,6475.196529406369,15273.178678144935,6454.674841842441,0.00032645195074473094,23152.4880208954,2360.8967405684307,19293.455049107473,1967.3848917935763,0.833321025010137,0.833321025010137,35491.00224231957,35405.22815468563,1.003029215293442,0.8,4283.3879779100125,4273.035954225843,1.003029215293442,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.548927578191,4632.441516551485,6.194990129383311,5.046887317678989,-3.7189269231770163,8.765814240856006,2.9250179191429106,3.5,0.835719405469403,0.6,0.00023506928543981308,1.0000798893370124,0.0002350505074106116,198.86739457576616,0.0,3.746702261419118e-06,10.61815420886178,0.028080059665090425,7.93882818523219e-05,0.0001556810035874912,0.000611157703913842,0.09245262352756273,0.09245262352756273,0.09245262352756273,0.09244632110160157,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487458.88055729744,595.7416247739503,0.0,0.09245262352756273,0.09245262352522664,0.09245262352522664,0.37139854258719557,0.37139854258719557,0.5,10.083302434150836,6.070877134334296e-11,6.070877134334296e-11,6.070877134334296e-11,6.070877134334296e-11,6.070877134334296e-11,6.070877134334296e-11,27457.78557224222,20834.38916884824,0.7587789304433297,0.9951552498913936,0.6123708599265472,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451093028142217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.59246129855,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.69429951355045,260.69429951355045,-12.45570048644953,244.9673355241681,276.4212635029371,124072.4112663387,124142.90156121626,-70.49029487754508,0.0,nan,276.4212635029371,3.2712635029371313,270.13047790716865,-3.0195220928313233,263.83969231143146,-9.310307688568514,257.5489067156758,-15.601093284324179,251.25812111992144,-21.891878880078536,244.9673355241681,-28.18266447583187,1.0,1.0,26022.012520719443,26022.012520719443,275.6388248242426,2.488824824242613,275.6388248242426,275.6388248242426,77088.54434173387,77090.12488812234,-1.5805463884753408,0.0,8546.071908451686,8546.071908451686,0.885378685296471,3945.333587782464,275.6388248242426,2.488824824242613,1.0,0.002,0.1265995954586819,0.004918109033975855,0.00019554310526398309,0.0018044568946259279,0.09777155263199154,0.09777155263199154,0.0,-1.1008902123244013e-13,0.9999314596226538,0.9999314596226538,0.0,0.09244628678752358,6.336737703061516e-06,0.0,0.0,0.0,1600100.4150274086,266.61829168183306,0.0,1.0,1284488.6629213705,2598.206304128904,,,,,,,,,,,,,,,,,,,3.0,15273.178678144935,1550.247385760877,0.37139854258719557,6.173730061729009,2.9250179191429106
2983.0,-29.934375631065674,5.046734428477796,35.04988547552054,24.557436920609348,5.018352563953827,-26.439102811602215,-39.9411735945381,1.5230797442177868,-6.531748765671068,-6.531748765664844,40.09965317888567,41223.20543819583,25768.34670285908,25768.34670285908,66991.55214105491,77098.15083015968,77089.9773703753,25768.34670285908,102858.32407323438,102858.32407323438,102858.32407323438,130316.12007951658,125771.71139084984,4544.408688666732,0.0,90889.94712639612,55015.210581271545,39860.81838347174,27457.796006282195,67318.61438975393,20834.393637736546,1550.248955413758,0.0,0.8785089520980716,2.7255301054918397,0.001494314320929203,1.0,1.0,-6.531748765671068,333972.48627370293,1558834.4746992434,4.667553582308336,1558834.4746992434,4.667553582308336,0.7587788048600023,0.09245261303729455,3.9257049082703994,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9257049082703994,1.2846099998085425,1.2849119637605573,3.055950762375728,6475.192961434669,15273.165531929992,6454.67099281853,0.00032645242532022996,23152.516363345487,2360.8996306940176,19293.443544117425,1967.383718611088,0.8333195079677104,0.8333195079677104,35491.001127064636,35405.22815468563,1.0030291758949603,0.8,4283.387843310557,4273.035954225843,1.0030291758949603,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.576430844558,4632.441516551485,6.194944877506936,5.046734428477796,-3.718977142004126,8.765711570481923,2.9250501532968487,3.5,0.8357286152276711,0.6,0.0002350505074106116,1.000079648848994,0.00023503178739926826,198.86802659504914,0.0,3.7343377425676415e-06,10.583113162436696,0.028083794002832993,7.938224335921746e-05,0.00015566826405139414,0.0006111076682484906,0.0924526130394821,0.0924526130394821,0.0924526130394821,0.09244625667386175,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487459.74645279907,595.7413427460973,0.0,0.0924526130394821,0.09245261303729455,0.09245261303729455,0.3713985796512155,0.3713985796512155,0.5,10.083111742667896,-6.252776074688882e-12,-6.252776074688882e-12,-6.252776074688882e-12,-6.252776074688882e-12,-6.252776074688882e-12,-6.252776074688882e-12,27457.796006282195,20834.393637736546,0.7587788048600023,0.9951415778286014,0.6123596840470636,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510976265502302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.557420252124,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6938793231734,260.6938793231734,-12.456120676826572,244.96659466135523,276.42116398499144,124075.02451266158,124145.2762957647,-70.25178310316792,0.0,nan,276.42116398499144,3.2711639849914604,270.1302501202474,-3.019749879752567,263.839336255535,-9.31066374446499,257.54842239082666,-15.601577609173319,251.25750852608488,-21.8924914739151,244.96659466135523,-28.183405338644747,1.0,1.0,26022.012520719443,26022.012520719443,275.6387671153374,2.488767115337396,275.6387671153374,275.6387671153374,77088.38312765791,77089.9773703753,-1.5942427173868055,0.0,8546.071908451686,8546.071908451686,0.8853786950489292,3945.333432811751,275.6387671153374,2.488767115337396,1.0,0.002,0.12660598611187837,0.004918074759573417,0.00019555295987872846,0.0018044470399191314,0.09777647993936422,0.09777647993936422,0.0,-2.0214038776167342e-13,0.9999308764410735,0.9999308764410735,0.0,0.09244622238364936,6.390653645194222e-06,0.0,0.0,0.0,1600100.3675975697,266.6182512343289,0.0,1.0,1284488.8009744987,2598.2057454646115,,,,,,,,,,,,,,,,,,,3.0,15273.165531929992,1550.248955413758,0.3713985796512155,6.173730061729009,2.9250501532968487
2984.0,-29.935138892473194,5.046581687916286,35.049881010172065,24.55733399782332,5.01828808156895,-26.439796195083026,-39.94184198146684,1.5229453839645375,-6.531789751959025,-6.531789751961695,40.09964208232395,41222.680913278455,25768.328866142016,25768.328866142016,66991.00977942048,77097.98228503253,77089.82882982118,25768.328866142016,102858.1576959632,102858.1576959632,102858.1576959632,130315.96452754892,125771.64224050913,4544.322287039793,0.0,90890.05127360114,55014.95808365089,39861.214655500284,27457.806831585724,67319.021487086,20834.39834843667,1550.2505578743878,0.0,0.8785087722791695,2.725525941431991,0.001494314320929203,1.0,1.0,-6.531789751959025,333971.94581576966,1558833.9952470167,4.667559700080086,1558833.9952470167,4.667559700080086,0.7587786772711248,0.09245260043847668,3.9257041804711346,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9257041804711346,1.2846106668452197,1.2849126069048518,3.0559486090147305,6475.188398721111,15273.152406523182,6454.667846743177,0.0003264531580322857,23152.54718522708,2360.902773651255,19293.43414028766,1967.3827596873205,0.8333179924409441,0.8333179924409441,35490.995863230375,35405.22815468563,1.0030289899401028,0.8,4283.387208021528,4273.035954225843,1.0030289899401028,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.603754641008,4632.441516551485,6.194899895787294,5.046581687916286,-3.719027847579541,8.765609535495827,2.92508217725062,3.5,0.8357377649287486,0.6,0.00023503178739926826,1.0000794014486034,0.00023501312701654234,198.86865665085026,0.0,3.722811713686608e-06,10.550448396587846,0.02808751681454668,7.937624229047785e-05,0.0001556555451087904,0.0006110576241470917,0.09245260044094696,0.09245260044094696,0.09245260044094696,0.09244619207181101,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487460.6194674593,595.7410583996744,0.0,0.09245260044094696,0.09245260043847668,0.09245260043847668,0.37139860842569006,0.37139860842569006,0.5,10.082919491166946,2.6716406864579767e-12,2.6716406864579767e-12,2.6716406864579767e-12,2.6716406864579767e-12,2.6716406864579767e-12,2.6716406864579767e-12,27457.806831585724,20834.39834843667,0.7587786772711248,0.9951275033353173,0.6123481893031721,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511022111152794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.52475548627,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.69346028161385,260.69346028161385,-12.456539718386125,244.96585607861505,276.42106448461345,124077.57876295237,124147.63847541319,-70.05971246080647,0.0,nan,276.42106448461345,3.2710644846134755,270.1300228034012,-3.019977196598802,263.83898112222766,-9.311018877772312,257.5479394410155,-15.602060558984476,251.2568977598104,-21.893102240189563,244.96585607861505,-28.18414392138493,1.0,1.0,26022.012520719443,26022.012520719443,275.6387087478909,2.4887087478909393,275.6387087478909,275.6387087478909,77088.21720688573,77089.82882982118,-1.6116229354520328,0.0,8546.071908451686,8546.071908451686,0.885378741079052,3945.33270137349,275.6387087478909,2.4887087478909393,1.0,0.002,0.1266124290837561,0.004918040167208562,0.00019556289508563022,0.0018044371047580808,0.0977814475428151,0.0977814475428151,0.0,-1.5628904420639245e-13,0.9999303105363911,0.9999303105363911,0.0,0.09244615746634288,6.442972133801456e-06,0.0,0.0,0.0,1600100.319535914,266.61821024804095,0.0,1.0,1284488.9408665365,2598.2051793589058,,,,,,,,,,,,,,,,,,,3.0,15273.152406523182,1550.2505578743878,0.37139860842569006,6.173730061729009,2.92508217725062
2985.0,-29.935899741590685,5.0464291099130305,35.04987644986388,24.557231075037294,5.018223170955239,-26.44048745032281,-39.9425100889988,1.5228108794143527,-6.5318305078355365,-6.5318305076887215,40.09963041111938,41222.164888048,25768.309359151124,25768.309359151124,66990.47424719912,77097.8146527866,77089.67473012015,25768.309359151124,102857.98408927128,102857.98408927128,102857.98408927128,130315.79936026681,125771.56436813103,4544.234992135781,0.0,90890.15510279525,55014.71284648409,39861.602507012394,27457.815270995536,67319.41777800793,20834.401347746956,1550.252042597119,0.0,0.878508595893196,2.725521800786138,0.001494314320929203,1.0,1.0,-6.5318305078355365,333971.4083968006,1558833.490967211,4.667565701058812,1558833.490967211,4.667565701058812,0.7587785532869733,0.09245258464394134,3.9257034208095654,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9257034208095654,1.2846113344342966,1.2849132506782543,3.0559464295388024,6475.183780673149,15273.139303331951,6454.664749902805,0.00032645390580925696,23152.57811402669,2360.9059275110963,19293.424883624546,1967.381815770375,0.8333164794263613,0.8333164794263612,35490.99036895065,35405.22815468563,1.0030287958443327,0.8,4283.38654492017,4273.035954225843,1.0030287958443327,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.630899161422,4632.441516551485,6.194854780107051,5.0464291099130305,-3.7190784538813015,8.765507563794332,2.9251139912286943,3.5,0.8357468546367698,0.6,0.00023501312701654234,1.0000791509841125,0.00023499452696847174,198.86928471885997,0.0,3.71096524529426e-06,10.516875505163933,0.028091227779791974,7.937024414942121e-05,0.00015564288286712112,0.0006110077976961199,0.09245258465014917,0.09245258465014917,0.09245258465014917,0.09244612160384905,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487461.4976055885,595.7407723593308,0.0,0.09245258465014917,0.09245258464394134,0.09245258464394134,0.37139862912912597,0.37139862912912597,0.5,10.08272560039293,-1.468265509174671e-10,-1.468265509174671e-10,-1.468265509174671e-10,-1.468265509174671e-10,-1.468265509174671e-10,-1.468265509174671e-10,27457.815270995536,20834.401347746956,0.7587785532869733,0.995113690200151,0.612336919252361,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511067814395138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.49118259485,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6930423603499,260.6930423603499,-12.456957639650057,244.96511977414198,276.42096494655624,124080.11953611346,124149.99194341247,-69.87240729900967,0.0,nan,276.42096494655624,3.270964946556262,270.129795912078,-3.020204087921968,263.83862687758597,-9.311373122414011,257.54745784310967,-15.602542156890308,251.25628880862777,-21.893711191372205,244.96511977414198,-28.184880225857995,1.0,1.0,26022.012520719443,26022.012520719443,275.63864996052286,2.488649960522878,275.63864996052286,275.63864996052286,77088.05230276984,77089.67473012015,-1.6224273503175937,0.0,8546.071908451686,8546.071908451686,0.8853787891243248,3945.3319379136133,275.63864996052286,2.488649960522878,1.0,0.002,0.12661892688550827,0.004918005387398562,0.00019557291507253367,0.0018044270852914288,0.09778645753626683,0.09778645753626683,0.0,3.639623324946939e-13,0.9999297174717622,0.9999297174717622,0.0,0.09244608684255044,6.497801390897199e-06,0.0,0.0,0.0,1600100.271744423,266.61816949216444,0.0,1.0,1284489.0799721126,2598.204616435978,,,,,,,,,,,,,,,,,,,3.0,15273.139303331951,1550.252042597119,0.37139862912912597,6.173730061729009,2.9251139912286943
2986.0,-29.936658149327073,5.046276702462244,35.04987179223456,24.557128047477477,5.018158009357332,-26.441176533420467,-39.943177812360204,1.5226763933732217,-6.5318713298049715,-6.531871329794461,40.09961848183226,41221.65793668636,25768.288892674827,25768.288892674827,66989.94682936119,77097.6479849007,77089.51863294121,25768.288892674827,102857.80752561604,102857.80752561604,102857.80752561604,130315.63050883074,125771.48366738878,4544.14684144197,0.0,90890.25888261422,55014.475662667144,39861.98135549675,27457.822983214697,67319.80433871144,20834.40381149949,1550.2534957661162,0.0,0.878508420130429,2.7255176534304604,0.001494314320929203,1.0,1.0,-6.5318713298049715,333970.87010699057,1558832.9755356913,4.6675716808364305,1558832.9755356913,4.6675716808364305,0.7587784298935796,0.09245256621098492,3.9257026748746835,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9257026748746835,1.2846120018128917,1.2849138943186114,3.0559442612513252,6475.179186332172,15273.126223024881,6454.661647559271,0.000326454648217955,23152.60894930501,2360.9090718344196,19293.415610512115,1967.3808701760659,0.833314969071391,0.833314969071391,35490.984973949475,35405.22815468563,1.0030286052557715,0.8,4283.385893800683,4273.035954225843,1.0030286052557715,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.657868201987,4632.441516551485,6.1948096956861445,5.046276702462244,-3.7191291813504868,8.765405883812731,2.9251455996775726,3.5,0.8357558856221636,0.6,0.00023499452696847174,1.0000788974885013,0.0002349759879531641,198.86991077503077,0.0,3.6989782555360584e-06,10.48290437618919,0.02809492675804751,7.936424987603459e-05,0.00015563027709243716,0.0006109581950732687,0.09245256621246563,0.09245256621246563,0.09245256621246563,0.09244604909199136,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487462.3823224853,595.7404841674895,0.0,0.09245256621246563,0.09245256621098492,0.09245256621098492,0.3713986414288908,0.3713986414288908,0.5,10.08253008594843,-1.0516032489249483e-11,-1.0516032489249483e-11,-1.0516032489249483e-11,-1.0516032489249483e-11,-1.0516032489249483e-11,-1.0516032489249483e-11,27457.822983214697,20834.40381149949,0.7587784298935796,0.9951001415914607,0.6123258726256032,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511113373465772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.45721146587,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6926255548465,260.6926255548465,-12.457374445153505,244.96438575313917,276.4208653565542,124082.65080028841,124152.33666637671,-69.68586608829169,0.0,nan,276.4208653565542,3.270865356554225,270.1295694358667,-3.020430564133278,263.8382735151748,-9.311726484825158,257.5469775945153,-15.603022405484694,251.2556816738287,-21.894318326171287,244.96438575313917,-28.18561424686081,1.0,1.0,26022.012520719443,26022.012520719443,275.63859087304553,2.4885908730455526,275.63859087304553,275.63859087304553,77087.88827498269,77089.51863294121,-1.6303579585219268,0.0,8546.071908451686,8546.071908451686,0.8853788363014431,3945.331188249057,275.63859087304553,2.4885908730455526,1.0,0.002,0.12662547905322916,0.004917970363430032,0.00019558301900371227,0.0018044169806541068,0.09779150950185614,0.09779150950185614,0.0,-3.421811445303291e-13,0.999929129407023,0.999929129407023,0.0,0.09244601404279532,6.552168189612862e-06,0.0,0.0,0.0,1600100.223875405,266.618128670195,0.0,1.0,1284489.2193032424,2598.2040526004726,,,,,,,,,,,,,,,,,,,3.0,15273.126223024881,1550.2534957661162,0.3713986414288908,6.173730061729009,2.9251455996775726
2987.0,-29.93741355333041,5.046124265395659,35.04986691139292,24.55697018830108,5.01803896615737,-26.441868301380232,-39.94384588496757,1.522493714180148,-6.53192363395317,-6.531923633955984,40.09960272479773,41221.18923745585,25768.29244754078,25768.29244754078,66989.48168499663,77097.5224370056,77089.27614285712,25768.29244754078,102857.5685903979,102857.5685903979,102857.5685903979,130315.39294274592,125771.33571807086,4544.057224675062,0.0,90890.38939433997,55014.26218924688,39862.363561214544,27457.824352348023,67320.18791356256,20834.40097966232,1550.2549244153904,0.0,0.878508196725829,2.7255123395366687,0.001494314320929203,1.0,1.0,-6.53192363395317,333970.18041098,1558832.2947185617,4.6675792814804,1558832.2947185617,4.6675792814804,0.7587782889244352,0.09245254526186591,3.9257042218797644,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9257042218797644,1.2846128944601343,1.284914763358934,3.0559433420054245,6475.177238560415,15273.113166265175,6454.656712934885,0.00032645470647318155,23152.633070969998,2360.911531559707,19293.4008605896,1967.3793661025531,0.8333134638055787,0.8333134638055787,35490.996162719784,35405.22815468563,1.0030290005201299,0.8,4283.387244166725,4273.035954225843,1.0030290005201299,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.684664053751,4632.441516551485,6.194770644568218,5.046124265395659,-3.7191887195361595,8.765312984931818,2.9251770052797736,3.5,0.8357648586513639,0.6,0.0002349759879531641,1.0000785854836758,0.0002349575237025207,198.87053435511078,0.0,3.6868523200860154e-06,10.448539475123768,0.028098613610367595,7.9358252886246e-05,0.00015561773506691813,0.0006109091995515672,0.0924525452632506,0.0924525452632506,0.0924525452632506,0.09244593053683577,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487463.2626435366,595.7401972167656,0.0,0.0924525452632506,0.09245254526186591,0.09245254526186591,0.37139864537193135,0.37139864537193135,0.5,10.08233164414581,2.8421709430404007e-12,2.8421709430404007e-12,2.8421709430404007e-12,2.8421709430404007e-12,2.8421709430404007e-12,2.8421709430404007e-12,27457.824352348023,20834.40097966232,0.7587782889244352,0.9950875623076015,0.6123154214955969,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451115878662014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.42284656481,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.69220503695004,260.69220503695004,-12.457794963049935,244.96365362941287,276.4207564444898,124084.64896398764,124154.95550406081,-70.30654007319593,0.0,nan,276.4207564444898,3.270756444489848,270.12933588146666,-3.0206641185333183,263.8379153184503,-9.312084681549663,257.5464947554486,-15.6035052445514,251.255074192432,-21.894925807567972,244.96365362941287,-28.186346370587103,1.0,1.0,26022.012520719443,26022.012520719443,275.6385101944347,2.4885101944346957,275.6385101944347,275.6385101944347,77087.64053376175,77089.27614285712,-1.6356090953777311,0.0,8546.071908451686,8546.071908451686,0.8853787384601373,3945.3327429891633,275.6385101944347,2.4885101944346957,1.0,0.002,0.12663213131325549,0.004917932828758498,0.0001955932729181155,0.001804406727098943,0.09779663645905774,0.09779663645905774,0.0,1.7058403301017933e-14,0.9999280467615261,0.9999280467615261,0.0,0.09244589300182918,6.65226003674286e-06,0.0,0.0,0.0,1600100.1625420195,266.6180763660468,0.0,1.0,1284489.3978246187,2598.203330172864,,,,,,,,,,,,,,,,,,,3.0,15273.113166265175,1550.2549244153904,0.37139864537193135,6.173730061729009,2.9251770052797736
