time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2988.0,-29.938166885363717,5.045972236502872,35.04986169326554,24.556893947906815,5.018002187689542,-26.44254997805384,-39.94450494702903,1.5223852803441156,-6.531952778788195,-6.53195277873703,40.099583229134744,41220.66250117804,25768.24346634457,25768.24346634457,66988.90596752262,77097.33823357288,77089.0547812759,25768.24346634457,102857.29824762048,102857.29824762048,102857.29824762048,130315.08964001306,125771.12460038683,4543.965039626229,0.0,90890.48281758346,55014.01249968913,39862.74479766036,27457.791392392577,67320.53619005294,20834.374820799214,1550.254171346538,0.0,0.8785081129883684,2.725509378540734,0.001494314320929203,1.0,1.0,-6.531952778788195,333969.7961001462,1558831.4523659253,4.66758213038668,1558831.4523659253,4.66758213038668,0.75877824705783,0.09245250333675963,3.925702900494472,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925702900494472,1.2846134397164928,1.284915285022762,3.0559410162802387,6475.172310627826,15273.100144399998,6454.65387110204,0.00032645553718305457,23152.664661947572,2360.9147529429083,19293.392366161053,1967.378499911902,0.8333119598916231,0.833311959891623,35490.98660575282,35405.22815468563,1.0030286629022926,0.8,4283.38609074206,4273.035954225843,1.0030286629022926,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.711235440954,4632.441516551485,6.194719298493081,5.045972236502872,-3.7192307690303363,8.765203005533209,2.9252081479354572,3.5,0.8357737565529878,0.6,0.0002349575237025207,1.0000783704101441,0.00023493911142799916,198.8711562282283,0.0,3.67199539192368e-06,10.40643494071171,0.02810228560575952,7.935233719059654e-05,0.00015560518651192414,0.0006108597320218439,0.09245250333950734,0.09245250333950734,0.09245250333950734,0.09244577638437018,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487464.1411176088,595.7399106829395,0.0,0.09245250333950734,0.09245250333675963,0.09245250333675963,0.3713986357156175,0.3713986357156175,0.5,10.082129835572765,-5.1159076974727213e-11,-5.1159076974727213e-11,-5.1159076974727213e-11,-5.1159076974727213e-11,-5.1159076974727213e-11,-5.1159076974727213e-11,27457.791392392577,20834.374820799214,0.75877824705783,0.9950738624304165,0.612304429436031,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511204020181914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.3807420304,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6917891486338,260.6917891486338,-12.458210851366175,244.96292416375908,276.4206541335129,124087.53853239669,124157.07105295434,-69.5325205576715,0.0,nan,276.4206541335129,3.2706541335129486,270.12910813954977,-3.020891860450206,263.8375621456179,-9.312437854382097,257.54601615165814,-15.60398384834184,251.25447015770516,-21.89552984229482,244.96292416375908,-28.187075836240894,1.0,1.0,26022.012520719443,26022.012520719443,275.6384551475101,2.4884551475101375,275.6384551475101,275.6384551475101,77087.54783139435,77089.0547812759,-1.5069498815573752,0.0,8546.071908451686,8546.071908451686,0.8853788220319786,3945.3314149969447,275.6384551475101,2.4884551475101375,1.0,0.002,0.12663889203501005,0.004917899056980594,0.00019560370366784546,0.0018043962964113993,0.09780185183392273,0.09780185183392273,0.0,7.924477046783451e-14,0.9999268735676969,0.9999268735676969,0.0,0.09244574261503312,6.760721726504088e-06,0.0,0.0,0.0,1600100.1283659092,266.6180472212118,0.0,1.0,1284489.497299996,2598.2029276231156,,,,,,,,,,,,,,,,,,,3.0,15273.100144399998,1550.254171346538,0.3713986357156175,6.173730061729009,2.9252081479354572
2989.0,-29.938918064766558,5.045820344175453,35.04985655637851,24.556799756269925,5.0179453817140205,-26.443231720170612,-39.945163974165894,1.5222590368930562,-6.531996857709316,-6.531996857707679,40.0995751374309,41220.14776988817,25768.227078191907,25768.227078191907,66988.37484808007,77097.16776862017,77088.95067061907,25768.227078191907,102857.17774881098,102857.17774881098,102857.17774881098,130314.9976972646,125771.12373035468,4543.873966909914,0.0,90890.58221810334,55013.767031348456,39863.12798528321,27457.81994845361,67320.94793373681,20834.392067178327,1550.256700693978,0.0,0.8785079049892771,2.7255049003075595,0.001494314320929203,1.0,1.0,-6.531996857709316,333969.2148655005,1558831.102746219,4.667589206909407,1558831.102746219,4.667589206909407,0.7587780860348927,0.09245248225475923,3.9257018606211367,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9257018606211367,1.2846140681597122,1.2849158899597484,3.0559387118069967,6475.167427725556,15273.087138863153,6454.65100575337,0.0003264563567827267,23152.696115267998,2360.9179602889876,19293.383801442127,1967.3776265536271,0.8333104579003715,0.8333104579003715,35490.97908483083,35405.22815468563,1.00302839721159,0.8,4283.385183046453,4273.035954225843,1.00302839721159,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.737695004806,4632.441516551485,6.194675954961179,5.045820344175453,-3.7192841631903497,8.765104507365804,2.9252391596617926,3.5,0.8357826170462265,0.6,0.00023493911142799916,1.0000781469410227,0.00023492075308976246,198.87177632776965,0.0,3.6616703228877144e-06,10.377173695063783,0.028105947276082406,7.934642221607067e-05,0.0001555926892119285,0.0006108105095383139,0.09245248225834171,0.09245248225834171,0.09245248225834171,0.09244575343208569,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487465.0749980806,595.7396066963976,0.0,0.09245248225834171,0.09245248225475923,0.09245248225475923,0.3713986106702355,0.3713986106702355,0.5,10.081927970858027,-1.6484591469634324e-12,-1.6484591469634324e-12,-1.6484591469634324e-12,-1.6484591469634324e-12,-1.6484591469634324e-12,-1.6484591469634324e-12,27457.81994845361,20834.392067178327,0.7587780860348927,0.9950598870654037,0.6122930385718969,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451124912994231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.35148078475,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.69137542315497,260.69137542315497,-12.458624576845011,244.96219706262676,276.42055378369076,124090.15203632848,124159.32295052161,-69.17091419311794,0.0,nan,276.42055378369076,3.2705537836907865,270.1288824394554,-3.0211175605445533,263.83721109526516,-9.312788904734816,257.54553975105404,-15.60446024894594,251.25386840683763,-21.89613159316235,244.96219706262676,-28.18780293737322,1.0,1.0,26022.012520719443,26022.012520719443,275.6383988862576,2.4883988862576416,275.6383988862576,275.6383988862576,77087.40064289665,77088.95067061907,-1.5500277224200545,0.0,8546.071908451686,8546.071908451686,0.8853788877994165,3945.3303699242424,275.6383988862576,2.4883988862576416,1.0,0.002,0.12664565736799435,0.004917862544405483,0.00019561413553501134,0.0018043858645580054,0.09780706776750567,0.09780706776750567,0.0,9.301674014361438e-14,0.9999268236755758,0.9999268236755758,0.0,0.09244571692192394,6.7653328352933724e-06,0.0,0.0,0.0,1600100.0766776185,266.61800314229066,0.0,1.0,1284489.647747458,2598.2023188033972,,,,,,,,,,,,,,,,,,,3.0,15273.087138863153,1550.256700693978,0.3713986106702355,6.173730061729009,2.9252391596617926
2990.0,-29.93966703629558,5.045668654116804,35.04985139363549,24.55670064026492,5.017885777675757,-26.443911754921576,-39.945822721905984,1.5221304960569746,-6.532037881449298,-6.532037881449586,40.09956411745837,41219.648359957515,25768.20280587622,25768.20280587622,66987.85116583374,77097.00193190387,77088.81577110413,25768.20280587622,102857.01857698035,102857.01857698035,102857.01857698035,130314.85154224955,125771.06940731185,4543.782134937699,0.0,90890.68664568075,55013.537268960106,39863.49930746738,27457.832965269197,67321.33227273657,20834.39831352933,1550.2584163175602,0.0,0.8785077246746735,2.725500732473153,0.001494314320929203,1.0,1.0,-6.532037881449298,333968.67391787865,1558830.6266044597,4.667595341555205,1558830.6266044597,4.667595341555205,0.7587779538131176,0.09245245458307778,3.9257014961640273,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9257014961640273,1.2846147072367942,1.2849165056023633,3.055936907812779,6475.163605278282,15273.074151339604,6454.6474103496885,0.00032645690253178556,23152.724865732653,2360.9208920204815,19293.37305453992,1967.3765306745852,0.8333089589422455,0.8333089589422455,35490.976448881345,35405.22815468563,1.0030283040917245,0.8,4283.384864915275,4273.035954225843,1.0030283040917245,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.763973419529,4632.441516551485,6.194630986405101,5.045668654116804,-3.719335311156475,8.76500396527328,2.9252699592038596,3.5,0.8357914169153885,0.6,0.00023492075308976246,1.0000779177204393,0.0002349024500263308,198.87239460810176,0.0,3.6509553355585307e-06,10.346807420972876,0.028109598231417964,7.934051015656532e-05,0.00015558024293319716,0.0006107615924564149,0.09245245458239225,0.09245245458239225,0.09245245458239225,0.09244569539657241,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487465.9991172989,595.7393057392761,0.0,0.09245245458239225,0.09245245458307778,0.09245245458307778,0.37139858347776566,0.37139858347776566,0.5,10.081725194152071,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,27457.832965269197,20834.39831352933,0.7587779538131176,0.9950464274005776,0.6122821246758128,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511294111069106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.32111451066,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6909634136188,260.6909634136188,-12.45903658638116,244.96147225203305,276.4204545752061,124092.73176150222,124161.61578622677,-68.8840247245654,0.0,nan,276.4204545752061,3.270454575206145,270.1286581105595,-3.021341889440464,263.83686164592433,-9.313138354075647,257.54506518131706,-15.60493481868292,251.25326871667295,-21.89673128332703,244.96147225203305,-28.18852774796693,1.0,1.0,26022.012520719443,26022.012520719443,275.63834207754263,2.4883420775426544,275.63834207754263,275.63834207754263,77087.24770902477,77088.81577110413,-1.5680620793573325,0.0,8546.071908451686,8546.071908451686,0.8853789108497331,3945.3300036448472,275.63834207754263,2.4883420775426544,1.0,0.002,0.12665245267148792,0.004917826460834588,0.00019562461492037727,0.0018043753845794598,0.09781230746018864,0.09781230746018864,0.0,-5.001628451684059e-13,0.9999264994730594,0.9999264994730594,0.0,0.09244565927894897,6.795304128803565e-06,0.0,0.0,0.0,1600100.0285719025,266.6179621185507,0.0,1.0,1284489.787767126,2598.2017521822722,,,,,,,,,,,,,,,,,,,3.0,15273.074151339604,1550.2584163175602,0.37139858347776566,6.173730061729009,2.9252699592038596
2991.0,-29.94041651174595,5.04551719846875,35.049846197792476,24.55661535440015,5.017838419488272,-26.444591018636782,-39.94647755809126,1.5220129260118387,-6.532077562180973,-6.532077562148422,40.09955283668834,41219.121932136324,25768.174676151943,25768.174676151943,66987.29660828826,77096.82553533332,77088.6822254894,25768.174676151943,102856.85690164135,102856.85690164135,102856.85690164135,130314.70090292304,125771.01112614936,4543.689776773677,0.0,90890.78251054714,55013.28322475646,39863.88809532298,27457.844001281683,67321.73209660467,20834.403209808006,1550.260006773291,0.0,0.8785075526264488,2.7254967010874007,0.001494314320929203,1.0,1.0,-6.532077562180973,333968.1506801033,1558830.1391945607,4.667601194964579,1558830.1391945607,4.667601194964579,0.7587778271606282,0.09245242433959394,3.925700267851457,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925700267851457,1.2846152948909864,1.2849170698809955,3.055934553686437,6475.15861716705,15273.061183007814,6454.644636187382,0.0003264577506029661,23152.756529802984,2360.92412085707,19293.36476238314,1967.3756851099142,0.8333074611460666,0.8333074611460666,35490.96756506501,35405.22815468563,1.003027990254242,0.8,4283.383792732759,4273.035954225843,1.003027990254242,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.790087792534,4632.441516551485,6.194585335392796,5.04551719846875,-3.7193854904388974,8.764902688907647,2.925300566609793,3.5,0.8358001618885122,0.6,0.0002349024500263308,1.0000779706253162,0.00023488413596337287,198.87301330781565,0.0,3.639974053316004e-06,10.315686467097555,0.02811323820547128,7.933463360568271e-05,0.0001555678164206481,0.0006107126185916046,0.09245242434639067,0.09245242434639067,0.09245242434639067,0.09244563539476175,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487466.9262726408,595.739003782155,0.0,0.09245242434639067,0.09245242433959394,0.09245242433959394,0.37139855070612426,0.37139855070612426,0.5,10.081521526039003,-3.257127900724299e-11,-3.257127900724299e-11,-3.257127900724299e-11,-3.257127900724299e-11,-3.257127900724299e-11,-3.257127900724299e-11,27457.844001281683,20834.403209808006,0.7587778271606282,0.9950322803959277,0.6122706687491064,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511338960251983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.289993556784,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6905538754842,260.6905538754842,-12.45944612451575,244.96074933981689,276.4203584111501,124095.3925958714,124163.86342575142,-68.47082988004034,0.0,nan,276.4203584111501,3.2703584111501414,270.12843659687707,-3.0215634031229115,263.83651478262215,-9.313485217377831,257.5445929683588,-15.605407031641164,251.25267115408067,-21.897328845919304,244.96074933981689,-28.18925066018309,1.0,1.0,26022.012520719443,26022.012520719443,275.6382867702944,2.488286770294451,275.6382867702944,275.6382867702944,77087.12563438636,77088.6822254894,-1.5565911030425923,0.0,8546.071908451686,8546.071908451686,0.885378988535123,3945.3287691907144,275.6382867702944,2.488286770294451,1.0,0.002,0.12665927756318024,0.004917790501261336,0.0001956351405452271,0.001804364859730978,0.09781757027261354,0.09781757027261354,0.0,2.762048402493722e-13,0.9999261794196228,0.9999261794196228,0.0,0.09244559944797191,6.8248916220273464e-06,0.0,0.0,0.0,1600099.9820410148,266.617922437819,0.0,1.0,1284489.9232028972,2598.2012041111198,,,,,,,,,,,,,,,,,,,3.0,15273.061183007814,1550.260006773291,0.37139855070612426,6.173730061729009,2.925300566609793
2992.0,-29.94116080475929,5.045365914823707,35.04984101229133,24.55650792634117,5.017764950625062,-26.445268229172193,-39.947132114879764,1.5218723749562808,-6.532121027886205,-6.532121027873727,40.09954274348148,41218.61754271344,25768.154036040058,25768.154036040058,66986.7715787535,77096.66748739747,77088.55499717237,25768.154036040058,102856.70903321242,102856.70903321242,102856.70903321242,130314.57225375006,125770.97496804246,4543.597285707602,0.0,90890.88483036598,55013.03777683282,39864.27450392573,27457.863220537634,67322.13772446336,20834.413770411982,1550.262076539011,0.0,0.8785073555592838,2.7254922851705596,0.001494314320929203,1.0,1.0,-6.532121027886205,333967.5775336746,1558829.7030957362,4.667607899567905,1558829.7030957362,4.667607899567905,0.7587776806619272,0.09245239634181483,3.925699169293482,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925699169293482,1.2846159900485334,1.2849177416740822,3.055932044832454,6475.153301206515,15273.048179615082,6454.642073497139,0.00032645868231283537,23152.78907291407,2360.9274393308697,19293.357102330505,1967.374904001928,0.8333059590173251,0.8333059590173251,35490.95961970313,35405.22815468563,1.003027709569441,0.8,4283.382833811754,4273.035954225843,1.003027709569441,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.816046686224,4632.441516551485,6.194541716951012,5.045365914823707,-3.719438592973526,8.764804507797233,2.9253309919128245,3.5,0.8358088548322355,0.6,0.00023488413596337287,1.0000774319305017,0.00023486594983946767,198.8736277327324,0.0,3.642172886355402e-06,10.32191795993121,0.028116880378357637,7.932875996425911e-05,0.00015555537599911377,0.0006106636103388562,0.09245239635004164,0.09245239635004164,0.09245239635004164,0.09244558829940984,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487467.8619286578,595.7386991196153,0.0,0.09245239635004164,0.09245239634181483,0.09245239634181483,0.37139851242915806,0.37139851242915806,0.5,10.081317285588732,-1.2505552149377763e-11,-1.2505552149377763e-11,-1.2505552149377763e-11,-1.2505552149377763e-11,-1.2505552149377763e-11,-1.2505552149377763e-11,27457.863220537634,20834.413770411982,0.7587776806619272,0.9950184863843383,0.6122594875316253,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511383839875105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.29622504962,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6901444568393,260.6901444568393,-12.4598555431607,244.96002863857757,276.42026027509615,124097.74980754302,124166.20065978153,-68.45085223851896,0.0,nan,276.42026027509615,3.2702602750961773,270.12821394778524,-3.021786052214736,263.8361676205054,-9.313832379494556,257.54412129319644,-15.605878706803537,251.25207496587493,-21.897925034125052,244.96002863857757,-28.18997136142241,1.0,1.0,26022.012520719443,26022.012520719443,275.6382284172246,2.4882284172246045,275.6382284172246,275.6382284172246,77086.93868747324,77088.55499717237,-1.616309699122212,0.0,8546.071908451686,8546.071908451686,0.8853790580140997,3945.3276651399497,275.6382284172246,2.4882284172246045,1.0,0.002,0.12666612230793484,0.004917753767271695,0.00019564569531110512,0.0018043543052838396,0.09782284765555256,0.09782284765555256,0.0,5.949446664488267e-13,0.9999259646655692,0.9999259646655692,0.0,0.09244555159773274,6.844744082099218e-06,0.0,0.0,0.0,1600099.9310717233,266.6178789721138,0.0,1.0,1284490.0715572622,2598.2006037621554,,,,,,,,,,,,,,,,,,,3.0,15273.048179615082,1550.262076539011,0.37139851242915806,6.173730061729009,2.9253309919128245
2993.0,-29.941902779459195,5.045214894244996,35.049835701359534,24.556399101298325,5.01769762721807,-26.44594273880083,-39.94778621764851,1.5217375863257958,-6.532159972443424,-6.532159972408238,40.09952875259783,41218.138309308146,25768.12246819312,25768.12246819312,66986.26077750127,77096.5114995927,77088.38765100032,25768.12246819312,102856.51011919344,102856.51011919344,102856.51011919344,130314.37248310097,125770.86890036715,4543.503582733831,0.0,90890.99646998062,55012.825523918196,39864.634384513796,27457.862363907545,67322.49674842134,20834.4101333327,1550.2630855512884,0.0,0.8785071978040918,2.7254883285865006,0.001494314320929203,1.0,1.0,-6.532159972443424,333967.0640045584,1558829.0985898008,4.667613266703821,1558829.0985898008,4.667613266703821,0.7587775718738705,0.09245235895211522,3.925699705728035,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925699705728035,1.284616657992259,1.2849183864112916,3.055930873466605,6475.15081922284,15273.035255061322,6454.637574612588,0.0003264588832476301,23152.814347302337,2360.9300166012185,19293.343654863518,1967.373532741917,0.8333044685391128,0.8333044685391127,35490.96349948626,35405.22815468563,1.0030278466300506,0.8,4283.383302060475,4273.035954225843,1.0030278466300506,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.8418343733665,4632.441516551485,6.194495727041216,5.045214894244996,-3.719488318387845,8.764703212632842,2.9253612166773513,3.5,0.8358174904792433,0.6,0.00023486594983946767,1.000077191207094,0.0002348478216526309,198.87424024717765,0.0,3.6167404354241364e-06,10.249842393992003,0.02812049711879306,7.932289079856642e-05,0.00015554305904090125,0.0006106153411049044,0.09245235896025779,0.09245235896025779,0.09245235896025779,0.0924454976655484,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487468.7864396142,595.7383978888175,0.0,0.09245235896025779,0.09245235895211522,0.09245235895211522,0.37139846991769593,0.37139846991769593,0.5,10.081111447874521,-3.518607627484016e-11,-3.518607627484016e-11,-3.518607627484016e-11,-3.518607627484016e-11,-3.518607627484016e-11,-3.518607627484016e-11,27457.862363907545,20834.4101333327,0.7587775718738705,0.9950055926746664,0.612249103941242,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451142840942904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.22414948368,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6897359053888,260.6897359053888,-12.460264094611205,244.95931020262483,276.42016160815535,124100.234812174,124168.54067703853,-68.30586486452994,0.0,nan,276.42016160815535,3.2701616081553766,270.12799132703907,-3.022008672960908,263.83582104594876,-9.314178954051215,257.54365076483754,-15.60634923516244,251.2514804837272,-21.898519516272785,244.95931020262483,-28.190689797375143,1.0,1.0,26022.012520719443,26022.012520719443,275.638169891042,2.488169891042048,275.638169891042,275.638169891042,77086.77056774865,77088.38765100032,-1.6170832516654627,0.0,8546.071908451686,8546.071908451686,0.8853790240869659,3945.3282042566752,275.638169891042,2.488169891042048,1.0,0.002,0.12667301969365038,0.0049177176348058045,0.0001956563332011167,0.0018043436674154238,0.09782816660055835,0.09782816660055835,0.0,6.16540672682131e-13,0.9999253952506588,0.9999253952506588,0.0,0.0924454615670496,6.897385065623201e-06,0.0,0.0,0.0,1600099.8854040534,266.61784002755655,0.0,1.0,1284490.2044803018,2598.2000658596558,,,,,,,,,,,,,,,,,,,3.0,15273.035255061322,1550.2630855512884,0.37139846991769593,6.173730061729009,2.9253612166773513
2994.0,-29.942641692428097,5.045063918160103,35.049830174169486,24.556245922017865,5.0175777424703325,-26.446619748936,-39.94844063473863,1.521555798962092,-6.5322112187106995,-6.532211218728077,40.0995118896403,41217.67347544453,25768.117129763494,25768.117129763494,66985.79060520802,77096.38833231566,77088.14448215194,25768.117129763494,102856.26161191543,102856.26161191543,102856.26161191543,130314.12172054904,125770.71306434178,4543.408656207266,0.0,90891.11901091153,55012.60555031243,39865.01495622122,27457.860108633606,67322.87506485483,20834.404709640028,1550.2643254210573,0.0,0.8785069843331436,2.725483122213388,0.001494314320929203,1.0,1.0,-6.5322112187106995,333966.38826408226,1558828.369990733,4.667620529399196,1558828.369990733,4.667620529399196,0.758777436668819,0.09245232095054412,3.925700250242953,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925700250242953,1.284617545626409,1.284919250964928,3.055929185778551,6475.147243214372,15273.022352141343,6454.633848240711,0.0003264593680475606,23152.842350937637,2360.932872177312,19293.33251648861,1967.3723969437688,0.8333029795673131,0.8333029795673131,35490.967437710846,35405.22815468563,1.0030279857552173,0.8,4283.38377736246,4273.035954225843,1.0030279857552173,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.867474538509,4632.441516551485,6.194456262725576,5.045063918160103,-3.719547440576426,8.764611358736529,2.925391268660813,3.5,0.8358260767602322,0.6,0.0002348478216526309,1.0000768731343523,0.0002348297695522062,198.8748502374099,0.0,3.6052293842184317e-06,10.217220074875035,0.028124102348177277,7.931701921424136e-05,0.00015553080243838955,0.0006105673100528731,0.09245232095205883,0.09245232095205883,0.09245232095205883,0.09244537254360238,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487469.70966720895,595.7380969341673,0.0,0.09245232095205883,0.09245232095054412,0.09245232095054412,0.37139841905681886,0.37139841905681886,0.5,10.080902995661289,1.7394086171407253e-11,1.7394086171407253e-11,1.7394086171407253e-11,1.7394086171407253e-11,1.7394086171407253e-11,1.7394086171407253e-11,27457.860108633606,20834.404709640028,0.758777436668819,0.9949930174651322,0.6122387589023477,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511472840418491,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.19152716456,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6893235634973,260.6893235634973,-12.460676436502695,244.9585936711145,276.4200534558804,124102.13321083692,124171.07280025298,-68.93958941606495,0.0,nan,276.4200534558804,3.2700534558804293,270.127761498932,-3.0222385010679886,263.8354695419747,-9.314530458025274,257.54317758501367,-15.606822414986311,251.25088562806837,-21.899114371931603,244.9585936711145,-28.191406328885478,1.0,1.0,26022.012520719443,26022.012520719443,275.63809019084874,2.488090190848766,275.63809019084874,275.63809019084874,77086.52159105336,77088.14448215194,-1.6228910985810217,0.0,8546.071908451686,8546.071908451686,0.8853789896487838,3945.3287514941676,275.63809019084874,2.488090190848766,1.0,0.002,0.12668000685292122,0.004917678881324282,0.00019566710480485512,0.0018043328952353698,0.09783355240242755,0.09783355240242755,0.0,4.02247679609502e-14,0.9999244241878733,0.9999244241878733,0.0,0.09244533379130529,6.987159238835103e-06,0.0,0.0,0.0,1600099.8253109585,266.6177887812893,0.0,1.0,1284490.3793907007,2598.199358046269,,,,,,,,,,,,,,,,,,,3.0,15273.022352141343,1550.2643254210573,0.37139841905681886,6.173730061729009,2.925391268660813
2995.0,-29.943376727040068,5.044913354888369,35.049824286014925,24.55612829597669,5.017497736852853,-26.447289280651887,-39.949086390528805,1.5214102904648996,-6.532242968170294,-6.532242968173964,40.09949041797147,41217.18617681455,25768.067592690408,25768.067592690408,66985.25376950495,77096.24109840883,77087.8988994874,25768.067592690408,102855.9664921778,102855.9664921778,102855.9664921778,130313.78928472409,125770.4781133209,4543.311171403188,0.0,90891.23045137383,55012.375854912716,39865.393996067905,27457.822792546285,67323.2167886142,20834.3752055552,1550.2634361961411,0.0,0.8785068940000021,2.7254798966256697,0.001494314320929203,1.0,1.0,-6.532242968170294,333965.96961179125,1558827.4422613992,4.667623602708418,1558827.4422613992,4.667623602708418,0.7587773933485691,0.0924522627562234,3.925700441349083,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925700441349083,1.2846182634309902,1.2849199457468277,3.0559276269856426,6475.143940319248,15273.00948582555,6454.629949236486,0.0003264597833986021,23152.869611247945,2360.935651955351,19293.32086210406,1967.3712085272812,0.8333014950652654,0.8333014950652653,35490.96881989307,35405.22815468563,1.0030280345833968,0.8,4283.3839441772125,4273.035954225843,1.0030280345833968,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.892911301672,4632.441516551485,6.194406476830992,5.044913354888369,-3.719591832412677,8.764505187301046,2.9254210823656117,3.5,0.8358345949616034,0.6,0.0002348297695522062,1.000076470093899,0.00023481181347078148,198.8754570292386,0.0,3.590108768434574e-06,10.174368249743582,0.02812769245694571,7.931122573499667e-05,0.00015551854381720952,0.0006105192161011861,0.09245226275840525,0.09245226275840525,0.09245226275840525,0.09244520060328357,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487470.6270581402,595.7377976507142,0.0,0.09245226275840525,0.0924522627562234,0.0924522627562234,0.37139835575268654,0.37139835575268654,0.5,10.080691131670363,3.694822225952521e-12,3.694822225952521e-12,3.694822225952521e-12,3.694822225952521e-12,3.694822225952521e-12,3.694822225952521e-12,27457.822792546285,20834.3752055552,0.7587773933485691,0.9949799930064186,0.6122284130633708,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451151708832326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.148675339435,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6889120982989,260.6889120982989,-12.461087901701092,244.95787973021262,276.41994446638535,124104.53841493312,124173.33143102056,-68.79301608744268,0.0,nan,276.41994446638535,3.2699444663853683,270.12753151915473,-3.022468480845248,263.8351185719164,-9.314881428083595,257.54270562467605,-15.607294375323931,251.25029267744793,-21.899707322552047,244.95787973021262,-28.192120269787353,1.0,1.0,26022.012520719443,26022.012520719443,275.638029705082,2.488029705081999,275.638029705082,275.638029705082,77086.32469401073,77087.8988994874,-1.5742054766596993,0.0,8546.071908451686,8546.071908451686,0.8853789775621583,3945.3289435558286,275.638029705082,2.488029705081999,1.0,0.002,0.12668710465037944,0.004917643217153843,0.00019567805513613168,0.0018043219451871768,0.09783902756806584,0.09783902756806584,0.0,3.2330822047343943e-13,0.99992322743743,0.99992322743743,0.0,0.0924451649590962,7.097797127189624e-06,0.0,0.0,0.0,1600099.7880804578,266.6177570318297,0.0,1.0,1284490.4877558455,2598.1989195230144,,,,,,,,,,,,,,,,,,,3.0,15273.00948582555,1550.2634361961411,0.37139835575268654,6.173730061729009,2.9254210823656117
2996.0,-29.944110792760164,5.044762998476743,35.04981819821642,24.5560290751979,5.017433929010763,-26.44795632058135,-39.94973176214842,1.521279456825917,-6.532286027944565,-6.532286027893862,40.09947287998467,41216.68951084671,25768.042769171312,25768.042769171312,66984.73228001801,77096.08039293464,77087.67672995629,25768.042769171312,102855.7194991276,102855.7194991276,102855.7194991276,130313.5323623862,125770.31926337567,4543.213099010539,0.0,90891.3304696834,55012.139634524545,39865.76759462094,27457.812863258605,67323.58045787955,20834.364713003248,1550.2641243574092,0.0,0.8785067274410708,2.7254755219708287,0.001494314320929203,1.0,1.0,-6.532286027944565,333965.4018209503,1558826.6844958381,4.6676292693683745,1558826.6844958381,4.6676292693683745,0.7587772856039012,0.09245221197234287,3.925699504928646,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925699504928646,1.2846189124047647,1.2849205718050858,3.0559253542203146,6475.139124602243,15272.996672575744,6454.627129636413,0.0003264605920801825,23152.900611870813,2360.9388131391265,19293.312434130752,1967.3703491131787,0.833300015300839,0.833300015300839,35490.96204719712,35405.22815468563,1.003027795325215,0.8,4283.383126784562,4273.035954225843,1.003027795325215,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.918239525724,4632.441516551485,6.194362794041153,5.044762998476743,-3.7196448060657175,8.76440780454246,2.9254507689755718,3.5,0.8358430768501633,0.6,0.00023481181347078148,1.0000763697497888,0.00023479388232073672,198.87606302447708,0.0,3.5710238997954137e-06,10.120281732020203,0.028131263480845506,7.930543609324482e-05,0.00015550637737753666,0.0006104713086842428,0.09245221197306891,0.09245221197306891,0.09245221197306891,0.09244507572928883,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487471.5741844805,595.7374888933908,0.0,0.09245221197306891,0.09245221197234287,0.09245221197234287,0.37139827678369114,0.37139827678369114,0.5,10.080477044364251,-5.070432962384075e-11,-5.070432962384075e-11,-5.070432962384075e-11,-5.070432962384075e-11,-5.070432962384075e-11,-5.070432962384075e-11,27457.812863258605,20834.364713003248,0.7587772856039012,0.9949668722970916,0.6122177286253156,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511561104238175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.09458882171,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.68850291098914,260.68850291098914,-12.461497089010834,244.9571682235011,276.4198375984792,124107.07917286675,124175.49134681954,-68.41217395277693,0.0,nan,276.4198375984792,3.269837598479228,270.12730372348136,-3.022696276518616,263.8347698484909,-9.31523015150907,257.5422359734857,-15.607764026514303,251.24970209849633,-21.90029790150365,244.9571682235011,-28.192831776498878,1.0,1.0,26022.012520719443,26022.012520719443,275.6379606486781,2.487960648678097,275.6379606486781,275.6379606486781,77086.20609508759,77087.67672995629,-1.4706348687032005,0.0,8546.071908451686,8546.071908451686,0.8853790367866471,3945.328002453289,275.6379606486781,2.487960648678097,1.0,0.002,0.12669427894182309,0.004917605168550798,0.00019568911906821593,0.0018043108809465158,0.09784455953410796,0.09784455953410796,0.0,1.473170543886404e-14,0.999922400002245,0.999922400002245,0.0,0.09244503768090137,7.174291441501273e-06,0.0,0.0,0.0,1600099.737587073,266.6177139720554,0.0,1.0,1284490.634724577,2598.1983247820817,,,,,,,,,,,,,,,,,,,3.0,15272.996672575744,1550.2641243574092,0.37139827678369114,6.173730061729009,2.9254507689755718
2997.0,-29.9448431051092,5.0446129672271445,35.04981210316926,24.555961531028174,5.017402731188029,-26.448618521473758,-39.95037259357048,1.5211781474956045,-6.532322996960261,-6.532322996970124,40.09946049516518,41216.17216956831,25768.003749253166,25768.003749253166,66984.17591882148,77095.89753777804,77087.54831429433,25768.003749253166,102855.5520635475,102855.5520635475,102855.5520635475,130313.37144822715,125770.25648549857,4543.114962728576,0.0,90891.41720417318,55011.8913907575,39866.139792684095,27457.81938467965,67323.95917736375,20834.3664677314,1550.2654462501723,0.0,0.8785065742789375,2.7254717661106462,0.001494314320929203,1.0,1.0,-6.532322996960261,333964.9143441187,1558826.1493844525,4.66763448024433,1558826.1493844525,4.66763448024433,0.7587771692953933,0.09245216316870486,3.9256976265089327,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9256976265089327,1.284619423244377,1.2849210597287528,3.0559226767678536,6475.1334514017635,15272.983854234917,6454.6249049007665,0.00032646162249984833,23152.933784409073,2360.9421957966356,19293.305784247026,1967.3696710137538,0.8332985341684397,0.8332985341684397,35490.94846145509,35405.22815468563,1.003027315383441,0.8,4283.381487129426,4273.035954225843,1.003027315383441,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.943406791526,4632.441516551485,6.194315938814048,5.0446129672271445,-3.7196931928290042,8.76430616005615,2.9254802670495454,3.5,0.8358515048712987,0.6,0.00023479388232073672,1.0000761877854278,0.00023477599525758642,198.87666757549403,0.0,3.5660765264033328e-06,10.106260875827045,0.02813482955737191,7.929968756830225e-05,0.00015549419475243447,0.0006104231912755498,0.09245216317148744,0.09245216317148744,0.09245216317148744,0.09244501104427634,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487472.5485217036,595.7371715426693,0.0,0.09245216317148744,0.09245216316870486,0.09245216316870486,0.37139818688250825,0.37139818688250825,0.5,10.080262480704109,9.890754881780595e-12,9.890754881780595e-12,9.890754881780595e-12,9.890754881780595e-12,9.890754881780595e-12,9.890754881780595e-12,27457.81938467965,20834.3664677314,0.7587771692953933,0.9949530113395868,0.6122066003424583,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511605062387567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.08056796552,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6880987113659,260.6880987113659,-12.461901288634067,244.95645930772932,276.41973811500577,124109.92623063207,124177.50451339381,-67.5782827617416,0.0,nan,276.41973811500577,3.2697381150057936,270.1270823535471,-3.0229176464528678,263.83442659210897,-9.315573407891009,257.54177083062484,-15.608229169375136,251.24911506917937,-21.90088493082061,244.95645930772932,-28.19354069227066,1.0,1.0,26022.012520719443,26022.012520719443,275.63790865332265,2.487908653322677,275.63790865332265,275.63790865332265,77086.12523973278,77087.54831429433,-1.4230745615495834,0.0,8546.071908451686,8546.071908451686,0.8853791555884546,3945.3261146414775,275.63790865332265,2.487908653322677,1.0,0.002,0.12670146806165722,0.00491756816854706,0.00019570020835158597,0.0018042997917602336,0.09785010417579298,0.09785010417579298,0.0,1.11819407899727e-13,0.9999222395718447,0.9999222395718447,0.0,0.09244497404891297,7.189119791884625e-06,0.0,0.0,0.0,1600099.6942358995,266.6176770030397,0.0,1.0,1284490.7609047142,2598.19781416689,,,,,,,,,,,,,,,,,,,3.0,15272.983854234917,1550.2654462501723,0.37139818688250825,6.173730061729009,2.9254802670495454
2998.0,-29.945576275482047,5.044463168110448,35.04980616873781,24.555883823800855,5.017367888353074,-26.449281859046547,-39.95101359961552,1.5210734718528547,-6.532365245258404,-6.5323652452728815,40.099452940348876,41215.66949535302,25767.975892656836,25767.975892656836,66983.64538800986,77095.7220467691,77087.4721319994,25767.975892656836,102855.44802465623,102855.44802465623,102855.44802465623,130313.2986070962,125770.2808957011,4543.017711395104,0.0,90891.51611921174,55011.66334234229,39866.5030854105,27457.85058243998,67324.35366785048,20834.385689312345,1550.2680656108603,0.0,0.8785063741519814,2.725467473907742,0.001494314320929203,1.0,1.0,-6.532365245258404,333964.35725486855,1558825.8229629286,4.667641288957353,1558825.8229629286,4.667641288957353,0.7587770072081492,0.09245212341621323,3.9256974313213617,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9256974313213617,1.2846199497373807,1.2849215633661057,3.055921272376243,6475.130475664463,15272.9710465511,6454.620806201758,0.0003264619551392013,23152.960132390617,2360.9448825430313,19293.293532961405,1967.368421730296,0.8332970567323009,0.8332970567323009,35490.94704975349,35405.22815468563,1.0030272655124415,0.8,4283.381316751998,4273.035954225843,1.0030272655124415,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.968443843182,4632.441516551485,6.1942719615563036,5.044463168110448,-3.7197456032482377,8.764208771358685,2.9255096126200444,3.5,0.8358598893200127,0.6,0.00023477599525758642,1.000076277513026,0.0002347580884944333,198.87727283808687,0.0,3.557319512045537e-06,10.081443497137052,0.028138386876883956,7.92939378622927e-05,0.00015548205739529373,0.0006103755133332651,0.09245212342633519,0.09245212342633519,0.09245212342633519,0.09244500059492053,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487473.54196794383,595.7368482164871,0.0,0.09245212342633519,0.09245212341621323,0.09245212341621323,0.3713980930324458,0.3713980930324458,0.5,10.080048797402021,1.4495071809506044e-11,1.4495071809506044e-11,1.4495071809506044e-11,1.4495071809506044e-11,1.4495071809506044e-11,1.4495071809506044e-11,27457.85058243998,20834.385689312345,0.7587770072081492,0.9949393011402452,0.6121955466322555,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511648915792952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.05575058683,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.68769818321056,260.68769818321056,-12.46230181678942,244.95575233046864,276.4196440359542,124112.7065909283,124179.67104164984,-66.96445072153128,0.0,nan,276.4196440359542,3.2696440359542294,270.1268656948484,-3.0231343051515864,263.83408735375275,-9.315912646247227,257.5413090126688,-15.608690987331158,251.24853067157082,-21.901469328429158,244.95575233046864,-28.194247669531336,1.0,1.0,26022.012520719443,26022.012520719443,275.6378574907145,2.487857490714532,275.6378574907145,275.6378574907145,77086.02975851986,77087.4721319994,-1.4423734795418568,0.0,8546.071908451686,8546.071908451686,0.8853791679332118,3945.3259184779686,275.6378574907145,2.487857490714532,1.0,0.002,0.12670862867421448,0.004917530328531498,0.0001957112514781861,0.001804288749399673,0.09785562573909304,0.09785562573909304,0.0,8.778589834224082e-13,0.9999225478929838,0.9999225478929838,0.0,0.09244496280445652,7.160611756703e-06,0.0,0.0,0.0,1600099.6446940326,266.6176347547416,0.0,1.0,1284490.9051037012,2598.197230634675,,,,,,,,,,,,,,,,,,,3.0,15272.9710465511,1550.2680656108603,0.3713980930324458,6.173730061729009,2.9255096126200444
2999.0,-29.946304309200215,5.044313578991671,35.04980034529458,24.55578037714588,5.017297893076818,-26.449944088983216,-39.95165446596218,1.520937672667181,-6.532409062180363,-6.532409062255647,40.0994442745745,41215.17914974913,25767.950692983843,25767.950692983843,66983.12984273297,77095.56722815399,77087.37532112112,25767.950692983843,102855.32601410495,102855.32601410495,102855.32601410495,130313.20382235137,125770.28319908823,4542.920623263141,0.0,90891.61688777458,55011.427169841976,39866.87746436956,27457.877808246412,67324.75527261596,20834.40196246183,1550.270531428207,0.0,0.8785061697523073,2.725463022346616,0.001494314320929203,1.0,1.0,-6.532409062180363,333963.7794823961,1558825.448539572,4.667648243038706,1558825.448539572,4.667648243038706,0.7587768475029284,0.0924520831974394,3.925696404967622,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925696404967622,1.2846206218345164,1.2849222126164472,3.05591887460244,6475.125395069499,15272.958197267793,6454.6181537109105,0.00032646283110282926,23152.991854581334,2360.94811730625,19293.28560448876,1967.3676132510857,0.8332955725836855,0.8332955725836855,35490.93962661041,35405.22815468563,1.0030270032760356,0.8,4283.380420857269,4273.035954225843,1.0030270032760356,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.99332720131,4632.441516551485,6.194228852362021,5.044313578991671,-3.7197992485940476,8.76411282758572,2.92553877816522,3.5,0.8358682223329199,0.6,0.0002347580884944333,1.0000757435391792,0.0002347403084326846,198.87787386337132,0.0,3.561248221248571e-06,10.09257745901845,0.028141948125105204,7.928818979462957e-05,0.00015546989869980374,0.0006103276224065,0.09245208320517888,0.09245208320517888,0.09245208320517888,0.09244497513415754,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487474.5279118078,595.7365272745021,0.0,0.09245208320517888,0.0924520831974394,0.0924520831974394,0.3713980006687365,0.3713980006687365,0.5,10.07983555632404,7.526068657170981e-11,7.526068657170981e-11,7.526068657170981e-11,7.526068657170981e-11,7.526068657170981e-11,7.526068657170981e-11,27457.877808246412,20834.40196246183,0.7587768475029284,0.9949257085525279,0.6121846114829208,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511692820833262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.06688454871,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.68729793024744,260.68729793024744,-12.462702069752538,244.95504750691222,276.41954835358473,124115.03369805177,124181.95213553481,-66.91843748301358,0.0,nan,276.41954835358473,3.269548353584753,270.1266481842382,-3.023351815761771,263.8337480149283,-9.316251985071688,257.54084784557955,-15.609152154420428,251.2479476762417,-21.902052323758284,244.95504750691222,-28.194952493087754,1.0,1.0,26022.012520719443,26022.012520719443,275.6378023456176,2.487802345617638,275.6378023456176,275.6378023456176,77085.84653380321,77087.37532112112,-1.5287873179040616,0.0,8546.071908451686,8546.071908451686,0.8853792328455794,3945.32488699246,275.6378023456176,2.487802345617638,1.0,0.002,0.12671577477372353,0.004917492261011249,0.00019572227155539341,0.0018042777290269438,0.0978611357776967,0.0978611357776967,0.0,5.823371299062963e-13,0.9999227048381811,0.9999227048381811,0.0,0.09244493709870817,7.146098731237605e-06,0.0,0.0,0.0,1600099.5933127126,266.6175909378196,0.0,1.0,1284491.0546565754,2598.1966254370195,,,,,,,,,,,,,,,,,,,3.0,15272.958197267793,1550.270531428207,0.3713980006687365,6.173730061729009,2.92553877816522
3000.0,-29.947030081190423,5.044164314999013,35.049794443500915,24.555675533507042,5.017233338930791,-26.45060373912845,-39.952291106432654,1.5208069968142366,-6.532446952673524,-6.532446952658125,40.099430366521894,41214.69663449871,25767.911677896158,25767.911677896158,66982.60831239486,77095.4142878171,77087.22260224805,25767.911677896158,102855.13428014421,102855.13428014421,102855.13428014421,130313.01234950239,125770.18985230933,4542.822497193066,0.0,90891.72591190264,55011.20598962474,39867.24435808656,27457.878069358176,67325.12242744473,20834.399159212546,1550.2715755933962,0.0,0.8785060173902964,2.7254591728830966,0.001494314320929203,1.0,1.0,-6.532446952673524,333963.2798567934,1558824.8476145773,4.667653426697139,1558824.8476145773,4.667653426697139,0.7587767381945967,0.0924520319185536,3.9256968355591515,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9256968355591515,1.2846212697091524,1.2849228378013502,3.0559176685965648,6475.122839687767,15272.945426449789,6454.613779918053,0.0003264630561790746,23153.017086954093,2360.9506902922094,19293.272530929215,1967.3662801190228,0.833294099791439,0.833294099791439,35490.942740880324,35405.22815468563,1.0030271132934405,0.8,4283.380796716656,4273.035954225843,1.0030271132934405,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.018051500877,4632.441516551485,6.19418265951982,5.044164314999013,-3.719848430058199,8.764012745057212,2.9255677573945733,3.5,0.8358765021127352,0.6,0.0002347403084326846,1.0000755086730104,0.00023472258484177763,198.87847302468268,0.0,3.536060877740679e-06,10.021196527517084,0.028145484185982946,7.928248001116519e-05,0.0001554578284215194,0.0006102803050972563,0.09245203192002681,0.09245203192002681,0.09245203192002681,0.09244489079626945,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487475.49329851137,595.7362127580647,0.0,0.09245203192002681,0.0924520319185536,0.0924520319185536,0.3713979080430562,0.3713979080430562,0.5,10.079621321964996,-1.5404566511278972e-11,-1.5404566511278972e-11,-1.5404566511278972e-11,-1.5404566511278972e-11,-1.5404566511278972e-11,-1.5404566511278972e-11,27457.878069358176,20834.399159212546,0.7587767381945967,0.9949125363207622,0.6121741060168909,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511736418522059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.9955036172,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6868986027278,260.6868986027278,-12.463101397272169,244.95434488562626,276.4194523198275,124117.47252467528,124184.23623856674,-66.76371389146215,0.0,nan,276.4194523198275,3.269452319827508,270.12643083298184,-3.023569167018138,263.8334093461441,-9.316590653855883,257.54038785931823,-15.609612140681747,251.2473663724689,-21.902633627531088,244.95434488562626,-28.19565511437372,1.0,1.0,26022.012520719443,26022.012520719443,275.63774658514865,2.4877465851486704,275.63774658514865,275.63774658514865,77085.68116507898,77087.22260224805,-1.541437169071287,0.0,8546.071908451686,8546.071908451686,0.8853792056125561,3945.325319736947,275.63774658514865,2.4877465851486704,1.0,0.002,0.1267229530397492,0.004917455136511467,0.00019573334369823306,0.0018042666560310363,0.09786667184911653,0.09786667184911653,0.0,-2.707309203209274e-13,0.999922356856263,0.999922356856263,0.0,0.09244485365215056,7.178266403033519e-06,0.0,0.0,0.0,1600099.5488809175,266.61755304732645,0.0,1.0,1284491.1839817415,2598.1961020952635,,,,,,,,,,,,,,,,,,,3.0,15272.945426449789,1550.2715755933962,0.3713979080430562,6.173730061729009,2.9255677573945733
